time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2966.0,-30.01147195510237,4.969321738651796,34.99960259605497,24.169395525846653,5.072536637855468,-26.50312245175404,-40.02575125833971,1.56418713450718,-0.22950228341596812,-4.934898049079537,39.999775626421204,42212.71643990014,25744.639819338012,25744.639819338012,67957.35625923815,77308.22903989899,77308.22903989899,25744.639819338012,103052.868859237,103052.868859237,103052.868859237,127759.41884053886,91510.78919325677,56415.27659325791,38995.01399999873,24706.549981301858,0.0,63701.563981300584,21000.567484106577,1528.401351032849,0.0,0.8872501366125244,2.8273909363210445,0.0014959135982669303,355556.8264870127,1554523.553597148,4.372081866508418,1554523.553597148,4.372081866508418,0.85,0.09559264875461793,4.027634451161993,1.266975831971504,1.0,0.0,4.027634451163322,1.2844392605789106,1.2847278156148771,3.1357142176942605,19312.619294888376,1969.3391010068044,4632.441516551485,4632.441516551485,5.557466775857543,4.969321738651796,-2.2169519203604064,7.186273659012202,3.564650923367192,3.564650923367192,1.0184716923906263,0.0,0.0,0.00022464278625932617,0.9634961459819689,0.00023315379848289522,198.93440702693087,0.0,0.0,0.0,0.0017497770580202439,7.862619071185972e-05,0.00014601659554746644,0.0005881014706683627,0.09559264875457835,0.0716467498517663,0.023945898902812034,0.09559267371328001,0.07164674985179598,0.02394589890282195,0.37531972345474257,0.37531972345474257,0.12544003251620847,0.0,4.695864136112846,5.085810113490766,3.533124470644566,4.705395765663582,5.086620627818604,3.568572062774706,24706.549981301858,21000.567484106577,0.85,1.0668082855734413,0.6626637369891195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266492215817815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.211066985286,1528.401351032849,0.37531972345474257,0.12544003251620847,6.112874298809886,3.564650923367192
2967.0,-30.011247869543052,4.969365575442582,34.99962356801579,24.169406562019162,5.072508366148275,-26.502923601648558,-40.02557855620978,1.5641840982538224,-0.22718510487976573,-4.93494615617754,39.99981604707836,42212.90686811462,25744.739585105595,25744.739585105595,67957.64645322021,77308.38824001393,77308.38824001393,25744.739585105595,103053.12782511952,103053.12782511952,103053.12782511952,127759.9326021742,91510.84623477807,56415.36486287889,38994.97930211021,24706.804777054684,0.0,63701.78407916489,21000.78406049648,1528.4170578964065,0.0,0.8872497466390256,2.827354662721294,0.0014959135982669303,355556.1601516473,1554525.296411504,4.372094961731187,1554525.296411504,4.372094961731187,0.85,0.09559237359251316,4.027634451161993,1.2669761039642617,1.0,0.0,4.027634451163745,1.284439274775058,1.2847278298142137,3.1357141830370665,19312.63133304469,1969.340328557121,4632.441516551485,4632.441516551485,5.557488312182876,4.969365575442582,-2.21701199594104,7.186377571383622,3.5646131933832663,3.5646131933832663,1.0184609123952189,0.0,0.0,0.00022464278625932617,0.9634736725631743,0.0002331592368909245,198.93422368171144,0.0,0.0,0.0,0.0017497770580202439,7.86277277165071e-05,0.00014601505854281907,0.0005880952801754933,0.09559237359244996,0.07164688454123709,0.02394548905121286,0.09559238766618366,0.07164688454128447,0.023945489051228695,0.37532007309819426,0.37532007309819426,0.12543776656287164,0.0,4.698266095966403,5.086025781155229,3.5420009913073613,4.70776105129778,5.086796983641136,3.5774212757468717,24706.804777054684,21000.78406049648,0.85,1.0668091551214072,0.6626644367707952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664920040594287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.215183502376,1528.4170578964065,0.37532007309819426,0.12543776656287164,6.112874298809886,3.5646131933832663
2968.0,-30.01102471829799,4.969408709913622,34.9996444408528,24.169427307229512,5.0724853757746295,-26.502725064188684,-40.02539834529159,1.5641857216653454,-0.22484837088637732,-4.934989259438325,39.999855103786956,42213.06233677856,25744.823863475227,25744.823863475227,67957.8862002538,77308.56531235653,77308.56531235653,25744.823863475227,103053.38917583175,103053.38917583175,103053.38917583175,127760.43809110303,91510.92366517674,56415.42068959879,38995.00330619772,24707.048915271287,0.0,63702.05222146901,21000.991577980592,1528.4320399983742,0.0,0.8872493869701256,2.827318718005713,0.0014959135982669303,355555.5631256743,1554526.9804179973,4.372107039339266,1554526.9804179973,4.372107039339266,0.85,0.09559209620417711,4.027634451161993,1.2669762594671923,1.0,0.0,4.027634451163186,1.2844392671847198,1.2847278222221705,3.1357142015674335,19312.647674110314,1969.3419948820765,4632.441516551485,4632.441516551485,5.5575065052608315,4.969408709913622,-2.217068808390963,7.186477518304585,3.56457528704624,3.56457528704624,1.0184500820132114,0.0,0.0,0.00022464278625932617,0.9634512934081669,0.00023316465273990356,198.93404110127713,0.0,0.0,0.0,0.0017497770580202439,7.862933157705844e-05,0.00014601345468226773,0.000588088820411482,0.09559209620412452,0.07164701560812937,0.023945080595995146,0.09559207065028263,0.07164701560816879,0.02394508059600832,0.37532042310353625,0.37532042310353625,0.12543551439210282,0.0,4.700661690133813,5.086254412322319,3.550814332304469,4.710140888551962,5.08708698295402,3.585991131077776,24707.048915271287,21000.991577980592,0.85,1.0668084281490458,0.662664087964058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664917962424158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.219290284578,1528.4320399983742,0.37532042310353625,0.12543551439210282,6.112874298809886,3.56457528704624
2969.0,-30.010802406805908,4.969451196923765,34.999665250528224,24.16944218510764,5.072466487315497,-26.502526872329895,-40.025221976079024,1.5641909528395035,-0.2227147334590427,-4.935030676261058,39.999895009736456,42213.23029901944,25744.90155878284,25744.90155878284,67958.13185780228,77308.70191138709,77308.70191138709,25744.90155878284,103053.60347016994,103053.60347016994,103053.60347016994,127760.90087588978,91510.96262269748,56415.49101032982,38994.96845818629,24707.297405719837,0.0,63702.26586390613,21001.20279486186,1528.4472282447116,0.0,0.887249032787333,2.827285657012407,0.0014959135982669303,355554.9894594019,1554528.7010426,4.3721189327314995,1554528.7010426,4.3721189327314995,0.85,0.09559182196609489,4.027634451161993,1.2669764446420593,1.0,0.0,4.027634451164387,1.2844392427261162,1.2847277977580722,3.135714261278464,19312.655895783115,1969.3428332593817,4632.441516551485,4632.441516551485,5.557523277260508,4.969451196923765,-2.217124712644215,7.1865759095679795,3.5645372419040746,3.5645372419040746,1.0184392119725927,0.0,0.0,0.00022464278625932617,0.9634289990269695,0.0002331700483234444,198.9338592082548,0.0,0.0,0.0,0.0017497770580202439,7.863090127606972e-05,0.00014601188498325645,0.0005880824982376662,0.09559182196604218,0.0716471472192186,0.02394467474682358,0.09559186459449563,0.0716471472192581,0.023944674746836783,0.37532077432862143,0.37532077432862143,0.12543327533216914,0.0,4.703012493260701,5.0864501077927,3.5595482642561365,4.712315942802036,5.0871541413551995,3.5944104857121033,24707.297405719837,21001.20279486186,0.85,1.0668087066634082,0.6626645022204393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664915917549309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.223385818868,1528.4472282447116,0.37532077432862143,0.12543327533216914,6.112874298809886,3.5645372419040746
2970.0,-30.010580975950663,4.969492867447591,34.99968597682015,24.16945384992289,5.0724346647673855,-26.502330766513307,-40.02504969304425,1.5641844553300572,-0.22036890579857982,-4.93508088969821,39.99993420034901,42213.41164619984,25744.999537140808,25744.999537140808,67958.41118334065,77308.87795876767,77308.87795876767,25744.999537140808,103053.87749590847,103053.87749590847,103053.87749590847,127761.4226379765,91511.03614882557,56415.56983625785,38994.962569519696,24707.54514206803,0.0,63702.50771158772,21001.413370757826,1528.462576370194,0.0,0.8872486365694812,2.8272487610736445,0.0014959135982669303,355554.29395180236,1554530.3908254236,4.372132237660868,1554530.3908254236,4.372132237660868,0.8500000000000001,0.09559155348837758,4.027634451161993,1.2669766842154786,1.0,0.0,4.027634451163687,1.284439273105531,1.2847278281443117,3.135714187112899,19312.671412883694,1969.3444155632856,4632.441516551485,4632.441516551485,5.557544427739713,4.969492867447591,-2.2171873463192364,7.186680213766827,3.5644990733353237,3.5644990733353237,1.0184283066672353,0.0,0.0,0.00022464278625932617,0.9634067935131276,0.0002331754226479462,198.93367803609127,0.0,0.0,0.0,0.0017497770580202439,7.863243463576786e-05,0.0001460103516235583,0.0005880763224253198,0.09559155348830857,0.07164728145468677,0.0239442720336218,0.09559153432424208,0.0716472814547385,0.023944272033639087,0.375321124683823,0.375321124683823,0.12543104781898212,0.0,4.705375624601743,5.086663895112736,3.5682779889294807,4.714711983899633,5.087423570121359,3.603107018684682,24707.54514206803,21001.413370757826,0.85,1.0668090413492273,0.6626648331855398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266491390336904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.227471968483,1528.462576370194,0.375321124683823,0.12543104781898212,6.112874298809886,3.5644990733353237
2971.0,-30.01036040329641,4.969533936296452,34.99970661721758,24.169474036339693,5.072415526530479,-26.50213416455111,-40.02487730523569,1.5641892877851964,-0.21818173259197238,-4.935122038625553,39.99997315105707,42213.589217713634,25745.07173813669,25745.07173813669,67958.66095585033,77309.03714431221,77309.03714431221,25745.07173813669,103054.1088824489,103054.1088824489,103054.1088824489,127761.89626617618,91511.09829580673,56415.650369208146,38994.942140665094,24707.78738372728,0.0,63702.72952439237,21001.619276168185,1528.4774000604402,0.0,0.8872482871934517,2.827215025693522,0.0014959135982669303,355553.72399775556,1554532.0702656545,4.372143969656376,1554532.0702656545,4.372143969656376,0.85,0.09559128255226071,4.027634451161993,1.2669768759841098,1.0,0.0,4.0276344511599875,1.2844392505111568,1.2847278055448617,3.1357142422727673,19312.684528506434,1969.3457529846007,4632.441516551485,4632.441516551485,5.557560013688422,4.969533936296452,-2.2172437419503535,7.186777678246806,3.5644607292715507,3.5644607292715507,1.018417351220443,0.0,0.0,0.00022464278625932617,0.9633846746102105,0.00023318077625660548,198.93349756642596,0.0,0.0,0.0,0.0017497770580202439,7.863396895564615e-05,0.00014600881730368002,0.000588070142745719,0.09559128255221246,0.07164741175537348,0.023943870796838976,0.09559128313963454,0.07164741175540965,0.02394387079685107,0.37532147557115353,0.37532147557115353,0.12542883511057218,0.0,4.707708317617914,5.086870664219305,3.576908284492106,4.716940306033564,5.087619501288259,3.6113563543725604,24707.78738372728,21001.619276168185,0.85,1.0668092476293078,0.6626653132900633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664911927896307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.23154788639,1528.4774000604402,0.37532147557115353,0.12542883511057218,6.112874298809886,3.5644607292715507
2972.0,-30.010140644997566,4.969574370845535,34.99972721731949,24.169494362454884,5.0723953853615456,-26.50193839586165,-40.02470509205011,1.5641931362256392,-0.21598165228073185,-4.935165488762198,40.0000132581547,42213.76399832318,25745.147854110026,25745.147854110026,67958.9118524332,77309.2010929148,77309.2010929148,25745.147854110026,103054.34894702482,103054.34894702482,103054.34894702482,127762.38644319534,91511.16512926454,56415.7280346728,38994.930105101936,24708.03749617052,0.0,63702.96760127245,21001.83187174494,1528.4927268701929,0.0,0.8872479219684539,2.827180851028758,0.0014959135982669303,355553.122170422,1554533.7995674422,4.372156233864628,1554533.7995674422,4.372156233864628,0.8499999999999999,0.0955910169671837,4.027634451161993,1.2669770836876704,1.0,0.0,4.027634451162815,1.2844392325175908,1.2847277875472534,3.1357142862006384,19312.69863317254,1969.3471912602713,4632.441516551485,4632.441516551485,5.557576444758964,4.969574370845535,-2.2173020927952702,7.186876463640806,3.5644222731533697,3.5644222731533697,1.0184063637581056,0.0,0.0,0.00022464278625932617,0.9633626379151639,0.0002331861102123298,198.93331776338118,0.0,0.0,0.0,0.0017497770580202439,7.863550174894703e-05,0.00014600728451037915,0.0005880639692146139,0.09559101696712512,0.07164754440989811,0.023943472557227004,0.09559104683748337,0.07164754440994202,0.02394347255724168,0.3753218266009405,0.3753218266009405,0.12542663403376766,0.0,4.710024005076434,5.087079227806328,3.585466273375289,4.719183836481477,5.087830866961326,3.619620771539303,24708.03749617052,21001.83187174494,0.85,1.0668091991851842,0.662665580394091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664909980947532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.235613992698,1528.4927268701929,0.3753218266009405,0.12542663403376766,6.112874298809886,3.5644222731533697
2973.0,-30.00992179374141,4.969614044107592,34.99974774494447,24.169500648882263,5.0723645884685356,-26.501744509117636,-40.02452935148028,1.5641873038448115,-0.2137999560030721,-4.935215738958929,40.00005234729897,42213.920566128465,25745.239208553194,25745.239208553194,67959.15977468166,77309.35122254096,77309.35122254096,25745.239208553194,103054.59043109416,103054.59043109416,103054.59043109416,127762.87460560272,91511.21419712769,56415.78354071529,38994.92295156933,24708.284174508557,0.0,63703.20712607789,21002.041548332272,1528.5080090868491,0.0,0.887247525927708,2.827146123622288,0.0014959135982669303,355552.42615653365,1554535.4849794302,4.372169532869503,1554535.4849794302,4.372169532869503,0.85,0.0955907556281595,4.027634451161993,1.2669772661151368,1.0,0.0,4.027634451161285,1.2844392597871646,1.2847278148229533,3.135714219627158,19312.70898855215,1969.3482472151193,4632.441516551485,4632.441516551485,5.557596165341046,4.969614044107592,-2.21736570879883,7.1869797529064225,3.564383694136171,3.564383694136171,1.0183953411817632,0.0,0.0,0.00022464278625932617,0.9633406927159848,0.00023319142226410245,198.93313870278863,0.0,0.0,0.0,0.0017497770580202439,7.863706596640982e-05,0.00014600572029291634,0.0005880576691184716,0.09559075562809467,0.07164767873780528,0.02394307689028939,0.09559078571431436,0.07164767873785387,0.02394307689030563,0.3753221779914038,0.3753221779914038,0.12542444362917263,0.0,4.712325474925251,5.0872741688684755,3.594008840654965,4.72141578295583,5.087958387564129,3.628088986419982,24708.284174508557,21002.041548332272,0.85,1.0668090798031662,0.6626655465333322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266490806406935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.239671137175,1528.5080090868491,0.3753221779914038,0.12542444362917263,6.112874298809886,3.564383694136171
2974.0,-30.009703775287996,4.9696531004457185,34.99976819041426,24.169516225252323,5.072341622532944,-26.501550588716544,-40.02435738276688,1.5641884359615015,-0.21165627214270444,-4.935260173368625,40.000091009588644,42214.08942538747,25745.3132394248,25745.3132394248,67959.40266481227,77309.50725641195,77309.50725641195,25745.3132394248,103054.82049583674,103054.82049583674,103054.82049583674,127763.34611531097,91511.27267685316,56415.854845828806,38994.90870113817,24708.52561947423,0.0,63703.4343206124,21002.246776553093,1528.5228582307886,0.0,0.8872471609261805,2.827112581072391,0.0014959135982669303,355551.8106978174,1554537.1519880302,4.37218178958798,1554537.1519880302,4.37218178958798,0.85,0.09559049286466942,4.027634451161993,1.2669774293107912,1.0,0.0,4.027634451162376,1.2844392544938987,1.2847278095284984,3.13571423254966,19312.721330229942,1969.3495057160135,4632.441516551485,4632.441516551485,5.5576121463029935,4.9696531004457185,-2.2174254350889515,7.1870785355346705,3.564344952854967,3.564344952854967,1.0183842722442764,0.0,0.0,0.00022464278625932617,0.9633188315618574,0.00023319671421257918,198.93296032390242,0.0,0.0,0.0,0.0017497770580202439,7.86385966394844e-05,0.00014600418961984178,0.000588051504126863,0.09559049286460936,0.07164781007551978,0.02394268278908957,0.09559054089100563,0.0716478100755648,0.023942682789104622,0.37532252898301743,0.37532252898301743,0.12542226653209382,0.0,4.714602029413015,5.087462644588641,3.6024722336099444,4.7236039012259425,5.088132059819884,3.636246422093336,24708.52561947423,21002.246776553093,0.85,1.06680908791793,0.6626658338846942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266490618328181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.24371743584,1528.5228582307886,0.37532252898301743,0.12542226653209382,6.112874298809886,3.564344952854967
2975.0,-30.00948661645488,4.969691462618955,34.999788569643904,24.169537948351376,5.072313369605957,-26.501357970734066,-40.02418936053289,1.5641847238851045,-0.20931040700043013,-4.935309040003631,40.00012997113239,42214.27127886208,25745.396539211673,25745.396539211673,67959.66781807375,77309.70944433831,77309.70944433831,25745.396539211673,103055.10598354999,103055.10598354999,103055.10598354999,127763.8765997602,91511.3755180909,56415.93735261432,38994.93129497399,24708.770616210215,0.0,63703.70191118421,21002.455023778683,1528.5380155094833,0.0,0.8872467723619613,2.8270758477552484,0.0014959135982669303,355551.13384954334,1554538.8319009852,4.372194837547083,1554538.8319009852,4.372194837547083,0.85,0.09559023511371008,4.027634451161993,1.2669777128426358,1.0,0.0,4.0276344511609645,1.284439271849889,1.2847278268883877,3.13571419017831,19312.743034049676,1969.3517188897001,4632.441516551485,4632.441516551485,5.5576301281353775,4.969691462618955,-2.2174886871740362,7.187180149792991,3.564306091590481,3.564306091590481,1.0183731690258517,0.0,0.0,0.00022464278625932617,0.9632970571355778,0.00023320198540553535,198.9327826486605,0.0,0.0,0.0,0.0017497770580202439,7.864009221201886e-05,0.0001460026940473073,0.000588045480507399,0.09559023511364959,0.07164794349220795,0.023942291621441632,0.09559020488959782,0.0716479434922533,0.023942291621456783,0.3753228793932813,0.3753228793932813,0.12542010097283046,0.0,4.716903851575353,5.087698222308461,3.610896541119075,4.725998633003201,5.088547618386428,3.644506103939591,24708.770616210215,21002.455023778683,0.85,1.0668087690229244,0.6626659050005802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664904331741085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.247754345732,1528.5380155094833,0.3753228793932813,0.12542010097283046,6.112874298809886,3.564306091590481
2976.0,-30.009270342240544,4.969729244504952,34.9998088881395,24.169553315173857,5.072291767698514,-26.50116548376847,-40.02401760136706,1.564186909226492,-0.2072334788785497,-4.935353436094025,40.00016896057261,42214.43394708278,25745.466173680285,25745.466173680285,67959.90012076306,77309.85920391289,77309.85920391289,25745.466173680285,103055.32537759317,103055.32537759317,103055.32537759317,127764.33908321922,91511.42898172002,56416.00372489002,38994.91695203333,24709.013705626054,0.0,63703.93065765938,21002.661649782145,1528.552955030094,0.0,0.8872464063715491,2.827043194007815,0.0014959135982669303,355550.5189233399,1554540.5130181345,4.372207127486456,1554540.5130181345,4.372207127486456,0.85,0.0955899778050593,4.027634451161993,1.2669778590044007,1.0,0.0,4.0276344511615365,1.284439261632221,1.2847278166684244,3.1357142151228032,19312.754317120492,1969.3528694427243,4632.441516551485,4632.441516551485,5.5576451600507,4.969729244504952,-2.2175489978632466,7.187278242368199,3.564267086013484,3.564267086013484,1.0183620245752811,0.0,0.0,0.00022464278625932617,0.9632753719373333,0.00023320723523484883,198.9326056975124,0.0,0.0,0.0,0.0017497770580202439,7.864162107430967e-05,0.0001460011651850165,0.0005880393228089655,0.09558997780500468,0.07164807557268997,0.023941902232314707,0.09558999561941983,0.07164807557273091,0.023941902232328394,0.3753232323216371,0.3753232323216371,0.12541794791489774,0.0,4.7191678423466215,5.087912132467977,3.6192355180319282,4.728119957215483,5.088683358059711,3.652511996065698,24709.013705626054,21002.661649782145,0.85,1.0668085849517666,0.6626660790201518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664902513108918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.251781301846,1528.552955030094,0.3753232323216371,0.12541794791489774,6.112874298809886,3.564267086013484
2977.0,-30.009054911217564,4.969766313170848,34.999829144118564,24.1695650149137,5.072260546449005,-26.500974717663087,-40.02384989345444,1.564180352894565,-0.20502337943315752,-4.935404842108274,40.000207776625714,42214.60993012906,25745.5517600925,25745.5517600925,67960.16169022156,77310.03285912845,77310.03285912845,25745.5517600925,103055.58461922096,103055.58461922096,103055.58461922096,127764.84316619123,91511.5027879965,56416.07985899714,38994.914365554854,24709.258546970275,0.0,63704.17291252513,21002.869764924733,1528.5681557910627,0.0,0.8872460054505262,2.8270079597289457,0.0014959135982669303,355549.80690436286,1554542.1866606702,4.372220590401887,1554542.1866606702,4.372220590401887,0.85,0.09558972624789636,4.027634451161993,1.2669780996767805,1.0,0.0,4.027634451162434,1.284439292286664,1.284727847329754,3.1357141402858115,19312.76989334415,1969.3544577755044,4632.441516551485,4632.441516551485,5.557663635494354,4.969766313170848,-2.217614701290331,7.187381014461179,3.564227969320125,3.564227969320125,1.0183508483771786,0.0,0.0,0.00022464278625932617,0.9632537718069801,0.0002332124647048263,198.93242943655912,0.0,0.0,0.0,0.0017497770580202439,7.864311390210933e-05,0.00014599967235721684,0.0005880333102442899,0.09558972624782346,0.07164821051179719,0.023941515736026268,0.09558971164566608,0.07164821051185183,0.02394151573604452,0.37532358610701966,0.37532358610701966,0.1254158052975117,0.0,4.721433947930109,5.088136347477132,3.627552791742062,4.730381462675098,5.088935463226562,3.6607293897612863,24709.258546970275,21002.869764924733,0.85,1.066808634083367,0.6626663215311768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664900721986703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.255797774726,1528.5681557910627,0.37532358610701966,0.1254158052975117,6.112874298809886,3.564227969320125
2978.0,-30.008840302433285,4.969802614241891,34.9998492881052,24.169567285012477,5.072222447821732,-26.500785379289205,-40.02368616694582,1.5641675246776956,-0.2028426810146584,-4.935459743967763,40.00024502654319,42214.79913484046,25745.643871474917,25745.643871474917,67960.44300631538,77310.19625500528,77310.19625500528,25745.643871474917,103055.84012648021,103055.84012648021,103055.84012648021,127765.33533415716,91511.5638837678,56416.16676360321,38994.885689071765,24709.495207676955,0.0,63704.38089674872,21003.07092652541,1528.5829648402932,0.0,0.8872455924525647,2.8269727054861193,0.0014959135982669303,355549.0464660574,1554543.7927769853,4.372234458869207,1554543.7927769853,4.372234458869207,0.85,0.09558947681887006,4.027634451161993,1.2669783068308607,1.0,0.0,4.027634451164337,1.2844393522656083,1.284727907322173,3.135713993858638,19312.782787117467,1969.3557725744743,4632.441516551485,4632.441516551485,5.557683519476071,4.969802614241891,-2.217683303056502,7.1874859172983925,3.5641887004418447,3.5641887004418447,1.0183396286976698,0.0,0.0,0.00022464278625932617,0.9632322546376474,0.000233217674322828,198.9322538486542,0.0,0.0,0.0,0.0017497770580202439,7.864457131528847e-05,0.00014599821494403771,0.00058802744031676,0.095589476818793,0.07164834531396454,0.023941131504828458,0.09558940117669337,0.0716483453140223,0.023941131504847758,0.3753239413457912,0.3753239413457912,0.12541367527521996,0.0,4.7236952324468575,5.0883561819243255,3.635864482312229,4.732617062953125,5.0891311277096065,3.6690122268480536,24709.495207676955,21003.07092652541,0.85,1.066809567091859,0.6626671280780781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664898964676352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.25980456481,1528.5829648402932,0.3753239413457912,0.12541367527521996,6.112874298809886,3.5641887004418447
2979.0,-30.008626557646455,4.969838494890071,34.99986937260378,24.169586807861947,5.072208182278913,-26.50059443510606,-40.02351084547115,1.5641760597385064,-0.20091505183830805,-4.935499280726248,40.000283581792985,42214.936816110094,25745.69432221835,25745.69432221835,67960.63113832845,77310.33306971769,77310.33306971769,25745.69432221835,103056.02739193603,103056.02739193603,103056.02739193603,127765.76048517298,91511.60839668888,56416.21214308117,38994.8847262308,24709.73309323695,0.0,63704.61781946775,21003.273129251407,1528.5974903280514,0.0,0.8872452526751083,2.8269425969986433,0.0014959135982669303,355548.4988484997,1554545.4551770396,4.372245868599311,1554545.4551770396,4.372245868599311,0.85,0.09558922409230178,4.027634451161993,1.2669784387061371,1.0,0.0,4.027634451163495,1.284439312359521,1.2847278674071205,3.135714091281751,19312.792181213023,1969.3567305056288,4632.441516551485,4632.441516551485,5.557694410221965,4.969838494890071,-2.2177410392849617,7.187579534175033,3.564149261786894,3.564149261786894,1.018328360510541,0.0,0.0,0.00022464278625932617,0.9632108246100335,0.00023322286307390208,198.93207896795997,0.0,0.0,0.0,0.0017497770580202439,7.864613196885974e-05,0.00014599665429046644,0.00058802115457467,0.09558922409225519,0.07164847550845664,0.023940748583798546,0.09558925483801871,0.07164847550849156,0.02394074858381022,0.37532429763099656,0.37532429763099656,0.12541156053514232,0.0,4.725891836578569,5.088540838735241,3.644024337876658,4.734584228887968,5.089204289350334,3.6765932043649627,24709.73309323695,21003.273129251407,0.85,1.066808552731951,0.6626668248091971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664897243755595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.263802063748,1528.5974903280514,0.37532429763099656,0.12541156053514232,6.112874298809886,3.564149261786894
2980.0,-30.00841366568987,4.969873494589817,34.99988939197054,24.169579718168848,5.072162930652552,-26.500407357275208,-40.02335120514033,1.5641566222379237,-0.19876049322925837,-4.935561056149967,40.00032185367539,42215.13612652621,25745.800036030567,25745.800036030567,67960.93616255678,77310.48756306563,77310.48756306563,25745.800036030567,103056.28759909619,103056.28759909619,103056.28759909619,127766.26629555243,91511.65838885347,56416.30695231414,38994.83492948814,24709.97869645623,0.0,63704.81362594437,21003.481891987794,1528.6129659690673,0.0,0.8872448011198182,2.826906884825716,0.0014959135982669303,355547.6432079371,1554547.1053603725,4.372261031839318,1554547.1053603725,4.372261031839318,0.85,0.09558898460795104,4.027634451161993,1.2669787057535724,1.0,0.0,4.027634451162279,1.2844394032404938,1.28472795830851,3.135713869413171,19312.802731659052,1969.3578063517157,4632.441516551485,4632.441516551485,5.55771723054508,4.969873494589817,-2.2178152205842268,7.187688715174044,3.564109756806165,3.564109756806165,1.01831707337319,0.0,0.0,0.00022464278625932617,0.9631894805982998,0.00023322803122785964,198.93190478533592,0.0,0.0,0.0,0.0017497770580202439,7.864755305899875e-05,0.00014599523320032743,0.0005880154309430679,0.09558898460785946,0.07164861434994209,0.02394037025791737,0.09558896637075881,0.07164861435001074,0.0239403702579403,0.3753246527657953,0.3753246527657953,0.12540945435063933,0.0,4.728100762170357,5.088722754263358,3.6522418133949373,4.736800562920735,5.089332953069004,3.684999809299484,24709.97869645623,21003.481891987794,0.85,1.0668100618204943,0.6626679166569872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664895542766066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.267789407562,1528.6129659690673,0.3753246527657953,0.12540945435063933,6.112874298809886,3.564109756806165
2981.0,-30.008201609174748,4.969908084875825,34.99990932703235,24.169604933727555,5.072146294140273,-26.500218169611337,-40.02317993491886,1.5641628545768635,-0.1967227539138321,-4.935601765042951,40.00035943683187,42215.28372302046,25745.84916567903,25745.84916567903,67961.13288869949,77310.65691153929,77310.65691153929,25745.84916567903,103056.50607721832,103056.50607721832,103056.50607721832,127766.71695344706,91511.73515925456,56416.36197073573,38994.85909835426,24710.210876228735,0.0,63705.06997458299,21003.679244794424,1528.6271921108246,0.0,0.8872444589058232,2.8268751854903464,0.0014959135982669303,355547.07935708127,1554548.7258489395,4.372272523402401,1554548.7258489395,4.372272523402401,0.85,0.09558873522800158,4.027634451161993,1.2669788749935105,1.0,0.0,4.0276344511639754,1.2844393741008906,1.2847279291623606,3.135713940551957,19312.81893343747,1969.359458473329,4632.441516551485,4632.441516551485,5.557727836107674,4.969908084875825,-2.217874431777685,7.18778251665351,3.5640700458737387,3.5640700458737387,1.0183057273924967,0.0,0.0,0.00022464278625932617,0.9631682208530112,0.000233233179205576,198.93173128655147,0.0,0.0,0.0,0.0017497770580202439,7.864907770277448e-05,0.00014599370855655167,0.0005880092902352709,0.09558873522794999,0.07164874347086586,0.023939991757084125,0.09558874721646728,0.07164874347090454,0.02393999175709705,0.37532500693706883,0.37532500693706883,0.1254073639461103,0.0,4.730275575981466,5.088911351289539,3.660304433416343,4.738879011129143,5.08958833349584,3.692482085078609,24710.210876228735,21003.679244794424,0.85,1.06680885706294,0.6626675669591681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664893883539834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.271766791173,1528.6271921108246,0.37532500693706883,0.1254073639461103,6.112874298809886,3.5640700458737387
2982.0,-30.007990454055317,4.969941857464689,34.99992920408463,24.169602698553376,5.072103495098402,-26.50003240966711,-40.02301673227919,1.5641454507102144,-0.19457388889452432,-4.935662235991927,40.000397617296315,42215.46111872198,25745.947289336294,25745.947289336294,67961.40840805827,77310.82131400064,77310.82131400064,25745.947289336294,103056.76860333694,103056.76860333694,103056.76860333694,127767.22372354295,91511.7967565355,56416.43656125686,38994.84466142072,24710.455120206007,0.0,63705.29978162673,21003.886852175106,1528.6425591601424,0.0,0.8872440142949638,2.8268397033093073,0.0014959135982669303,355546.2417871774,1554550.3720931846,4.372287453466337,1554550.3720931846,4.372287453466337,0.8500000000000001,0.09558849932108705,4.027634451161993,1.266979067861103,1.0,0.0,4.027634451161703,1.2844394554735172,1.284728010553268,3.1357137418962098,19312.83193305038,1969.3607840649336,4632.441516551485,4632.441516551485,5.557749017952478,4.969941857464689,-2.217948272606956,7.187890130071645,3.564030269767667,3.564030269767667,1.0182943627907621,0.0,0.0,0.00022464278625932617,0.9631470519801869,0.0002332383054046324,198.93155852556472,0.0,0.0,0.0,0.0017497770580202439,7.865053055453763e-05,0.00014599225570478854,0.0005880034386794574,0.09558849932100265,0.0716488814334126,0.023939617887590057,0.09558846043793628,0.07164888143347586,0.02393961788761119,0.3753253608641434,0.3753253608641434,0.12540528224931063,0.0,4.7324647342395,5.089107147006814,3.6684031419275698,4.741088347097389,5.089775346374836,3.700688380174654,24710.455120206007,21003.886852175106,0.85,1.066809333619352,0.6626679611183206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664892243722896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.275734534503,1528.6425591601424,0.3753253608641434,0.12540528224931063,6.112874298809886,3.564030269767667
2983.0,-30.007780111719004,4.969975176916066,34.99994899958708,24.169618170149647,5.072082227451917,-26.49984522790027,-40.02285328516734,1.5641473436332074,-0.1926285852308638,-4.935706598836545,40.00043499607288,42215.63436053823,25746.00166583479,25746.00166583479,67961.63602637302,77310.96992931544,77310.96992931544,25746.00166583479,103056.97159515023,103056.97159515023,103056.97159515023,127767.6589936934,91511.8516128389,56416.5160440617,38994.81729864134,24710.687398543178,0.0,63705.504697184515,21004.0842887617,1528.6568701973783,0.0,0.8872436542833303,2.8268087991864896,0.0014959135982669303,355545.62732809223,1554551.983771973,4.372299542689793,1554551.983771973,4.372299542689793,0.85,0.09558825609278768,4.027634451161993,1.2669793068850415,1.0,0.0,4.027634451161777,1.2844394466230633,1.2847280017008256,3.135713763502904,19312.843510033956,1969.3619645887186,4632.441516551485,4632.441516551485,5.5577607561467515,4.969975176916066,-2.2180107365010566,7.187985913417123,3.563990304640101,3.563990304640101,1.018282944182886,0.0,0.0,0.00022464278625932617,0.9631259650900551,0.00023324341197500725,198.9313864298719,0.0,0.0,0.0,0.0017497770580202439,7.86519856074919e-05,0.00014599080065183425,0.0005879975782580504,0.09558825609273394,0.07164901184718837,0.023939244245545572,0.09558827152325201,0.07164901184722865,0.023939244245559026,0.3753257151583108,0.3753257151583108,0.12540321508314287,0.0,4.734607857335789,5.089284894065543,3.6763731221412854,4.743078013605668,5.089911527690731,3.708173325305779,24710.687398543178,21004.0842887617,0.85,1.0668094750904094,0.6626685489928151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664890642670679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.279691288422,1528.6568701973783,0.3753257151583108,0.12540321508314287,6.112874298809886,3.563990304640101
2984.0,-30.0075706888267,4.970007812795322,34.99996875051771,24.169620091002457,5.072046842453998,-26.4996602855117,-40.022690187301464,1.5641364391390322,-0.19060620849353427,-4.935762400266964,40.00047328882315,42215.8052398831,25746.083694489163,25746.083694489163,67961.88893437225,77311.12096554127,77311.12096554127,25746.083694489163,103057.20466003043,103057.20466003043,103057.20466003043,127768.13473663539,91511.90354667281,56416.58782101473,38994.7952507312,24710.930076604953,0.0,63705.72532733616,21004.29056511421,1528.672037764286,0.0,0.887243232949887,2.8267755373701093,0.0014959135982669303,355544.85443709063,1554553.634860316,4.372313691113692,1554553.634860316,4.372313691113692,0.85,0.09558802225919737,4.027634451161993,1.2669794827187437,1.0,0.0,4.027634451160488,1.2844394976075615,1.2847280526967777,3.1357136390339875,19312.85447025374,1969.3630822200998,4632.441516551485,4632.441516551485,5.557778463581175,4.970007812795322,-2.218081768539771,7.188089581335094,3.563950259103707,3.563950259103707,1.0182715026010591,0.0,0.0,0.00022464278625932617,0.9631049708692284,0.00023324849632598194,198.931215086736,0.0,0.0,0.0,0.0017497770580202439,7.865343757616535e-05,0.0001459893486831608,0.0005879917302589993,0.0955880222591188,0.07164914795286935,0.02393887430624946,0.09558804981556633,0.07164914795292823,0.023938874306269134,0.37532606878173097,0.37532606878173097,0.1254011571311029,0.0,4.736742283379954,5.08945606440426,3.684328588371386,4.745156191773447,5.0900346402256105,3.7160494182439834,24710.930076604953,21004.29056511421,0.85,1.0668097503821965,0.6626689363156545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266488906310053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.283638798091,1528.672037764286,0.37532606878173097,0.1254011571311029,6.112874298809886,3.563950259103707
2985.0,-30.007362004451124,4.970039904609633,34.99998843100847,24.169631441496335,5.072018390583917,-26.49947531439445,-40.022527089435584,1.5641317005272233,-0.18859902398656914,-4.935812520527665,40.00051073895957,42215.973111921056,25746.148982282724,25746.148982282724,67962.12209420378,77311.28211114435,77311.28211114435,25746.148982282724,103057.43109342708,103057.43109342708,103057.43109342708,127768.59612218727,91511.96869586033,56416.65969663691,38994.787776914905,24711.165028760202,0.0,63705.95280567511,21004.490274446172,1528.6866327738037,0.0,0.8872428434751225,2.8267431427129757,0.0014959135982669303,355544.16023560736,1554555.2496185221,4.37232676972776,1554555.2496185221,4.37232676972776,0.85,0.09558778604973227,4.027634451161993,1.2669796942686662,1.0,0.0,4.027634451162562,1.284439519763175,1.2847280748573686,3.1357135849452904,19312.868219468095,1969.364484249779,4632.441516551485,4632.441516551485,5.5577925571845865,4.970039904609633,-2.2181489769226963,7.18818888153233,3.56391006288881,3.56391006288881,1.0182600179682315,0.0,0.0,0.00022464278625932617,0.9630840511742527,0.0002332535628488786,198.9310443481245,0.0,0.0,0.0,0.0017497770580202439,7.865488956961947e-05,0.00014598789668970668,0.0005879858821601405,0.09558778604966486,0.071649280550177,0.023938505499487867,0.09558782503985412,0.07164928055022753,0.023938505499504745,0.3753264215880637,0.3753264215880637,0.1253991109831703,0.0,4.7388590964335435,5.089629735970618,3.692207120894466,4.7472134965411215,5.090229119195044,3.723630726031786,24711.165028760202,21004.490274446172,0.85,1.066809601004029,0.6626692051949082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664887515936631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.287574899645,1528.6866327738037,0.3753264215880637,0.1253991109831703,6.112874298809886,3.56391006288881
2986.0,-30.00715418821818,4.970071289256758,35.000008033892506,24.169639439228945,5.071978099882251,-26.499292308554782,-40.022368042822904,1.5641162202188599,-0.1864032915993903,-4.93587103605629,40.00054783946641,42216.15434626267,25746.23384234501,25746.23384234501,67962.38818860769,77311.47756616311,77311.47756616311,25746.23384234501,103057.71140850813,103057.71140850813,103057.71140850813,127769.11273558572,91512.06371302274,56416.74049312241,38994.80357766704,24711.401327077594,0.0,63706.204904744634,21004.691128015955,1528.7014987857967,0.0,0.8872424126782303,2.8267072740589816,0.0014959135982669303,355543.34975500056,1554556.8493028085,4.372341235953449,1554556.8493028085,4.372341235953449,0.85,0.09558755577048755,4.027634451161993,1.2669799442822112,1.0,0.0,4.0276344511612585,1.2844395921421272,1.284728147252581,3.135713408245923,19312.88827207938,1969.366529047063,4632.441516551485,4632.441516551485,5.55781087583189,4.970071289256758,-2.2182225805792664,7.188293869836024,3.563869756940786,3.563869756940786,1.0182485019830818,0.0,0.0,0.00022464278625932617,0.9630632189938777,0.00023325860839542065,198.93087432008969,0.0,0.0,0.0,0.0017497770580202439,7.865630552029162e-05,0.00014598648073903454,0.0005879801792284322,0.0955875557704052,0.07164941613228568,0.02393813963811952,0.09558749526079513,0.0716494161323474,0.023938139638140142,0.37532677400658115,0.37532677400658115,0.12539707491485622,0.0,4.741006535170186,5.089845295679197,3.700083258505458,4.749467744456922,5.090596267984779,3.7314816363208934,24711.401327077594,21004.691128015955,0.85,1.066809556309735,0.6626694277172136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266488599456536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.291503187005,1528.7014987857967,0.37532677400658115,0.12539707491485622,6.112874298809886,3.563869756940786
2987.0,-30.006947181046158,4.9701020910203395,35.000027541186334,24.16963594676929,5.071944035920093,-26.49910940812925,-40.022205259278394,1.56410626300317,-0.18455584808998537,-4.9359246251023245,40.0005842609486,42216.316685641665,25746.303788370198,25746.303788370198,67962.62047401187,77311.60128730406,77311.60128730406,25746.303788370198,103057.90507567427,103057.90507567427,103057.90507567427,127769.53638642147,91512.0898448224,56416.80524316001,38994.76066851377,24711.631310747205,0.0,63706.39197926098,21004.886614135125,1528.7158822910371,0.0,0.8872420093212945,2.8266765855242646,0.0014959135982669303,355542.6075108628,1554558.4197103987,4.372354780749879,1554558.4197103987,4.372354780749879,0.85,0.09558732465631828,4.027634451161993,1.2669801047304645,1.0,0.0,4.027634451161099,1.2844396386975891,1.2847281938185018,3.135713294589678,19312.893786986453,1969.3670914110787,4632.441516551485,4632.441516551485,5.557825975002583,4.9701020910203395,-2.218292927888461,7.188395018908801,3.563829291150351,3.563829291150351,1.0182369403286717,0.0,0.0,0.00022464278625932617,0.9630424683996675,0.00023326363439882933,198.9307049542894,0.0,0.0,0.0,0.0017497770580202439,7.865775476429878e-05,0.0001459850314950274,0.000587974342203341,0.09558732465624559,0.07164954931671881,0.02393777533952678,0.09558731341629532,0.0716495493167733,0.023937775339544984,0.37532712877184143,0.37532712877184143,0.1253950520173006,0.0,4.743102790837497,5.09001323542725,3.7078981176309753,4.751368777012317,5.090583094597548,3.7390604996866728,24711.631310747205,21004.886614135125,0.85,1.066810069798592,0.662670030024378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664884506718874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.295421038725,1528.7158822910371,0.37532712877184143,0.1253950520173006,6.112874298809886,3.563829291150351
2988.0,-30.00674103671607,4.970132431574975,35.00004700700727,24.169652012083702,5.071919395972574,-26.498926341852638,-40.022046212665714,1.5641047011091163,-0.18260236105203376,-4.935973234789552,40.00062206754639,42216.49111470194,25746.359133443682,25746.359133443682,67962.85024814562,77311.76602251604,77311.76602251604,25746.359133443682,103058.12515595971,103058.12515595971,103058.12515595971,127769.99258605522,91512.16115506593,56416.88624725159,38994.749897571484,24711.867430095506,0.0,63706.61732766699,21005.08731558118,1528.7305072960887,0.0,0.8872416262182276,2.826645079892142,0.0014959135982669303,355541.93423522613,1554560.0498421455,4.3723676454256175,1554560.0498421455,4.3723676454256175,0.85,0.095587095126831,4.027634451161993,1.2669803530955686,1.0,0.0,4.027634451163043,1.2844396460003036,1.284728201122857,3.1357132767615,19312.908836442337,1969.3686260284946,4632.441516551485,4632.441516551485,5.557837922282065,4.970132431574975,-2.218359911225339,7.1884923428003145,3.5637887018311263,3.5637887018311263,1.018225343380322,0.0,0.0,0.00022464278625932617,0.963021804776817,0.0002332686395521312,198.9305362947219,0.0,0.0,0.0,0.0017497770580202439,7.865917076265604e-05,0.00014598361549667013,0.0005879686390795744,0.09558709512676711,0.07164968192095487,0.023937413205812236,0.09558712120340082,0.07164968192100277,0.023937413205828238,0.37532748266925814,0.37532748266925814,0.12539304118954875,0.0,4.745178291923253,5.090188485861233,3.715609223768922,4.753370873737538,5.090797055954681,3.7463657837158735,24711.867430095506,21005.08731558118,0.85,1.0668099029428488,0.6626704239775707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266488304650526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.299329609465,1528.7305072960887,0.37532748266925814,0.12539304118954875,6.112874298809886,3.5637887018311263
2989.0,-30.006535790070828,4.970162190915694,35.000066442585606,24.16966406106951,5.071886750151411,-26.498744884156203,-40.02188363866878,1.5640958442368385,-0.18055030948988815,-4.936028092908185,40.00066011830378,42216.647202791966,25746.428879113715,25746.428879113715,67963.07608190569,77311.94708819276,77311.94708819276,25746.428879113715,103058.37596730646,103058.37596730646,103058.37596730646,127770.48350310301,91512.24591791493,56416.94603251424,38994.777650445205,24712.107535796542,0.0,63706.88518624175,21005.29140542706,1528.7455037861816,0.0,0.8872412105378784,2.8266115408482797,0.0014959135982669303,355541.17441597185,1554561.6905027851,4.372381604061411,1554561.6905027851,4.372381604061411,0.8499999999999999,0.09558687104327811,4.027634451161993,1.2669805432157593,1.0,0.0,4.0276344511620925,1.2844396874110575,1.2847282425429138,3.1357131756650825,19312.926724962883,1969.3704501499374,4632.441516551485,4632.441516551485,5.557852978202314,4.970162190915694,-2.2184316758416855,7.18859386675738,3.5637480247168085,3.5637480247168085,1.0182137213476596,0.0,0.0,0.00022464278625932617,0.9630012316117988,0.00023327362300807863,198.93036836989054,0.0,0.0,0.0,0.0017497770580202439,7.866061818981234e-05,0.00014598216806951383,0.0005879628093720941,0.09558687104320077,0.0716498173747298,0.023937053668470973,0.0955868799247371,0.07164981737478776,0.023937053668490343,0.37532783642787476,0.37532783642787476,0.12539103893319803,0.0,4.747262405856873,5.090388984880235,3.7232799016696845,4.755477783418314,5.091086667704587,3.7538630691221897,24712.107535796542,21005.29140542706,0.85,1.0668089623785768,0.6626700878464726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664881608156304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.30322779484,1528.7455037861816,0.37532783642787476,0.12539103893319803,6.112874298809886,3.5637480247168085
2990.0,-30.006331416961174,4.970191366420346,35.0000858149268,24.169666051771515,5.071851622802854,-26.498564460760925,-40.02172494130207,1.564084666602616,-0.17862959882830864,-4.936083834972492,40.00069714753114,42216.81606605472,25746.498939441724,25746.498939441724,67963.31500549645,77312.09727652677,77312.09727652677,25746.498939441724,103058.59621596849,103058.59621596849,103058.59621596849,127770.937869257,91512.2991526077,56417.01794213588,38994.75690052424,24712.34165328852,0.0,63707.09855381276,21005.49040529524,1528.7601727867025,0.0,0.8872407940618522,2.826579634437351,0.0014959135982669303,355540.4023548228,1554563.2871186703,4.37239558942515,1554563.2871186703,4.37239558942515,0.85,0.09558664794317148,4.027634451161993,1.2669807234453039,1.0,0.0,4.027634451161531,1.2844397396726552,1.2847282948162524,3.1357130480784194,19312.937959718525,1969.3715957761851,4632.441516551485,4632.441516551485,5.557868102047431,4.970191366420346,-2.218504366143579,7.188695732563925,3.563707222837217,3.563707222837217,1.0182020636677762,0.0,0.0,0.00022464278625932617,0.9629807464778407,0.0002332785853517534,198.93020116003385,0.0,0.0,0.0,0.0017497770580202439,7.866203112634284e-05,0.00014598075513298333,0.0005879571185802466,0.0955866479430919,0.07164995227389469,0.023936695669197223,0.09558667327268841,0.07164995227395433,0.023936695669217148,0.3753281917240325,0.3753281917240325,0.1253890462220593,0.0,4.749325289637795,5.090574344532683,3.730911681554403,4.757454236144156,5.0912097884074115,3.7613375705689123,24712.34165328852,21005.49040529524,0.85,1.0668091397709552,0.6626705190536121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266488019736105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.307114868077,1528.7601727867025,0.3753281917240325,0.1253890462220593,6.112874298809886,3.563707222837217
