time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2991.0,-30.006127798963398,4.970219931028487,35.00010510901363,24.169663292728387,5.071813133676436,-26.498385053146443,-40.02156645348293,1.5640703878594453,-0.176730185199915,-4.936141618918153,40.00073361287467,42216.98248910032,25746.57224702311,25746.57224702311,67963.55473612343,77312.24199895437,77312.24199895437,25746.57224702311,103058.81424597748,103058.81424597748,103058.81424597748,127771.38736285848,91512.34586614996,56417.0863562958,38994.73278872685,24712.57311688101,0.0,63707.30590560786,21005.687149348858,1528.7747347200495,0.0,0.8872403692638078,2.826547771017576,0.0014959135982669303,355539.6020137754,1554564.8594223817,4.372409854253451,1554564.8594223817,4.372409854253451,0.85,0.09558642714415029,4.027634451161993,1.2669809536775576,1.0,0.0,4.0276344511620765,1.284439806433652,1.2847283615922473,3.1357128850942706,19312.947818237564,1969.3726010653552,4632.441516551485,4632.441516551485,5.557883926873524,4.970219931028487,-2.218578831584827,7.188798762613315,3.5636662944326467,3.5636662944326467,1.0181903698378991,0.0,0.0,0.00022464278625932617,0.9629603374992103,0.00023328352945742211,198.93003456825883,0.0,0.0,0.0,0.0017497770580202439,7.86634422206176e-05,0.00014597934403870857,0.0005879514352083317,0.09558642714407262,0.07165008743298955,0.02393633971108306,0.09558646046300222,0.07165008743304778,0.02393633971110251,0.37532854746543415,0.37532854746543415,0.1253870639010624,0.0,4.75136777466588,5.090741749194251,3.738516252315094,4.759411433718242,5.091301489737816,3.768829468628553,24712.57311688101,21005.687149348858,0.85,1.0668094305670666,0.6626709745292205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664878814243794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.310991283039,1528.7747347200495,0.37532854746543415,0.1253870639010624,6.112874298809886,3.5636662944326467
2992.0,-30.005925112029704,4.970247902742398,35.00012431681965,24.169671115838014,5.0717744960399855,-26.49820649833252,-40.021411842294015,1.5640558823427761,-0.17467006788587014,-4.936199359124426,40.000769687920915,42217.16134423805,25746.643394330797,25746.643394330797,67963.80473856884,77312.43006562347,77312.43006562347,25746.643394330797,103059.07345995426,103059.07345995426,103059.07345995426,127771.87550443741,91512.43624076135,56417.167519375595,38994.74302376195,24712.80204448315,0.0,63707.5450682451,21005.881737810676,1528.7891536291431,0.0,0.8872399460959618,2.82651379041565,0.0014959135982669303,355538.80227995635,1554566.4148985322,4.372424064348522,1554566.4148985322,4.372424064348522,0.85,0.09558620782809059,4.027634451161993,1.266981188305654,1.0,0.0,4.027634451163595,1.2844398742549472,1.2847284294287789,3.135712719521624,19312.966891075634,1969.3745459535758,4632.441516551485,4632.441516551485,5.557899285363736,4.970247902742398,-2.2186535627712085,7.188901465513606,3.563625230366803,3.563625230366803,1.018178637247658,0.0,0.0,0.00022464278625932617,0.962940022306107,0.00023328845105153906,198.9298687385188,0.0,0.0,0.0,0.0017497770580202439,7.866481882191456e-05,0.0001459779674374116,0.0005879458907615226,0.09558620782800913,0.07165022199384162,0.02393598583416751,0.09558616726789752,0.07165022199390268,0.02393598583418791,0.37532890259733465,0.37532890259733465,0.12538509332934544,0.0,4.753425279661542,5.090941767711456,3.746083958589111,4.76152929123856,5.091632046916686,3.7762497600867846,24712.80204448315,21005.881737810676,0.85,1.0668093499092506,0.6626712942558685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664877460087367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.314859383028,1528.7891536291431,0.37532890259733465,0.12538509332934544,6.112874298809886,3.563625230366803
2993.0,-30.0057231463494,4.970275250104936,35.000143433166656,24.16966367689895,5.071732601038166,-26.498028918377926,-40.02125737080348,1.5640383730667482,-0.17280911452729697,-4.936259364434884,40.00080543957884,42217.33787138603,25746.71831649539,25746.71831649539,67964.05618788142,77312.56959312022,77312.56959312022,25746.71831649539,103059.28790961561,103059.28790961561,103059.28790961561,127772.31782787682,91512.4770495478,56417.24532781385,38994.70191303772,24713.029918261203,0.0,63707.73183129892,21006.07543052202,1528.803558011694,0.0,0.8872395126051611,2.8264821765377928,0.0014959135982669303,355537.97117468645,1554567.9564320531,4.372438621100888,1554567.9564320531,4.372438621100888,0.85,0.09558599189031228,4.027634451161993,1.2669814240327106,1.0,0.0,4.027634451162108,1.2844399561204842,1.2847285113127074,3.1357125196626856,19312.975503443242,1969.375424170664,4632.441516551485,4632.441516551485,5.557915458728111,4.970275250104936,-2.218730239467394,7.189005489572329,3.5635840350522137,3.5635840350522137,1.0181668671577753,0.0,0.0,0.00022464278625932617,0.9629197798636493,0.00023329335522751012,198.9297034991523,0.0,0.0,0.0,0.0017497770580202439,7.866619420162983e-05,0.00014597659205769635,0.000587940351234798,0.0955859918902258,0.07165035741372684,0.02393563447649896,0.09558595206882749,0.07165035741379167,0.023935634476520615,0.3753292593318112,0.3753292593318112,0.1253831349903207,0.0,4.755456296866043,5.091114954011175,3.7536266664291134,4.763450249907578,5.091693596298683,3.783688222406113,24713.029918261203,21006.07543052202,0.85,1.0668101694132424,0.6626721224855333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664876134038334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.318715617968,1528.803558011694,0.3753292593318112,0.1253831349903207,6.112874298809886,3.5635840350522137
2994.0,-30.00552202370287,4.9703021803212595,35.00016249313547,24.16966982362794,5.071704826540607,-26.497850685060858,-40.021095250826306,1.564033487898589,-0.1710477361726248,-4.9363104229296635,40.000842030130826,42217.47922168387,25746.768374041127,25746.768374041127,67964.247595725,77312.70681075305,77312.70681075305,25746.768374041127,103059.47518479418,103059.47518479418,103059.47518479418,127772.73411872514,91512.52160620794,56417.29401713879,38994.697321187945,24713.258933930967,0.0,63707.956255118916,21006.27009384132,1528.8178227896296,0.0,0.8872391214659527,2.8264529268319527,0.0014959135982669303,355537.2639887438,1554569.5341380544,4.372451755682272,1554569.5341380544,4.372451755682272,0.85,0.09558577484371561,4.027634451161993,1.2669815493142234,1.0,0.0,4.0276344511635465,1.2844399789613457,1.2847285341587003,3.135712463901127,19312.98490676958,1969.3763830430964,4632.441516551485,4632.441516551485,5.557926264594858,4.9703021803212595,-2.2188006788486194,7.1891028591698785,3.5635426980111498,3.5635426980111498,1.0181550565746142,0.0,0.0,0.00022464278625932617,0.962899622372208,0.0002332982390271316,198.92953894979146,0.0,0.0,0.0,0.0017497770580202439,7.86676377056749e-05,0.00014597514855365127,0.0005879345373281757,0.09558577484364907,0.07165049008756877,0.023935284756080293,0.0955858126362902,0.07165049008761865,0.023935284756096957,0.37532961585387314,0.37532961585387314,0.12538118996601558,0.0,4.757440174626026,5.091262595040291,3.7610584493901342,4.765262686757012,5.091756068591565,3.79069289445863,24713.258933930967,21006.27009384132,0.85,1.0668094158218127,0.6626720068153451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664874837587965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.32256416003,1528.8178227896296,0.37532961585387314,0.12538118996601558,6.112874298809886,3.5635426980111498
2995.0,-30.00532179904961,4.970328536779175,35.00018151918453,24.169677507039182,5.071667173836623,-26.4976742478431,-40.02094095395876,1.5640196226301037,-0.16905277781023642,-4.936369402206722,40.000879162079244,42217.6493943421,25746.83722505013,25746.83722505013,67964.48661939224,77312.89043281438,77312.89043281438,25746.83722505013,103059.72765786451,103059.72765786451,103059.72765786451,127773.22213716731,91512.60893156812,56417.36789309593,38994.712264969094,24713.4944793028,0.0,63708.2067442719,21006.47030740738,1528.8326462156251,0.0,0.8872386881923576,2.826419664398701,0.0014959135982669303,355536.4470973392,1554571.1351891446,4.372466305159235,1554571.1351891446,4.372466305159235,0.85,0.09558556443013705,4.027634451161993,1.2669817735021933,1.0,0.0,4.027634451161908,1.2844400437891443,1.2847285990010626,3.1357123056365688,19313.003336087593,1969.3782623105335,4632.441516551485,4632.441516551485,5.557941127385623,4.970328536779175,-2.218877103806096,7.189205640585271,3.563501280709916,3.563501280709916,1.0181432230599758,0.0,0.0,0.00022464278625932617,0.9628795553341598,0.00023330310111462036,198.92937513539812,0.0,0.0,0.0,0.0017497770580202439,7.866901157608582e-05,0.00014597377468324033,0.0005879290038803771,0.09558556443005341,0.07165062637647486,0.02393493805357855,0.09558556786904296,0.07165062637653756,0.023934938053599492,0.3753299707717145,0.3753299707717145,0.12537925389251542,0.0,4.7594410288544395,5.091443483268279,3.7684592180319783,4.7673166243964715,5.092054883711967,3.797954807792621,24713.4944793028,21006.47030740738,0.85,1.0668089731705253,0.6626720724349686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266487356091332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.326402545503,1528.8326462156251,0.3753299707717145,0.12537925389251542,6.112874298809886,3.563501280709916
2996.0,-30.005122419076798,4.970354369760619,35.00020048266308,24.169679812062554,5.0716306816777985,-26.497498454747657,-40.020786796789594,1.5640067173486314,-0.1671911271788531,-4.936426767297056,40.00091539166599,42217.8165385169,25746.90004222675,25746.90004222675,67964.71658074364,77313.04738041261,77313.04738041261,25746.90004222675,103059.94742263935,103059.94742263935,103059.94742263935,127773.67111823213,91512.67039436825,56417.439552472424,38994.70093543981,24713.723695592773,0.0,63708.42463103258,21006.665141253856,1528.8470661460963,0.0,0.8872382663643636,2.8263883528682885,0.0014959135982669303,355535.6525646112,1554572.6973335098,4.372480470298259,1554572.6973335098,4.372480470298259,0.85,0.09558535380656125,4.027634451161993,1.2669819817552344,1.0,0.0,4.027634451161402,1.284440104128479,1.2847286593539529,3.1357121583297434,19313.016307319405,1969.3795850080717,4632.441516551485,4632.441516551485,5.557954687659702,4.970354369760619,-2.218952628446927,7.189306998207546,3.563459735208589,3.563459735208589,1.0181313529167397,0.0,0.0,0.00022464278625932617,0.9628595734004503,0.00023330794278336365,198.92921201235063,0.0,0.0,0.0,0.0017497770580202439,7.867038422476364e-05,0.00014597240203456253,0.0005879234753532731,0.09558535380648325,0.07165076108389776,0.02393459272258549,0.0955853650636425,0.07165076108395622,0.023934592722605015,0.37533032652160336,0.37533032652160336,0.12537732805264581,0.0,4.761424872138832,5.0916196395675115,3.7758068642692137,4.769235640118211,5.092215181348536,3.805092925649433,24713.723695592773,21006.665141253856,0.85,1.0668089342086446,0.6626724296358203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664872311438862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.330229645268,1528.8470661460963,0.37533032652160336,0.12537732805264581,6.112874298809886,3.563459735208589
2997.0,-30.004923908306818,4.970379544530569,35.00021935941107,24.169673281163,5.071583465033799,-26.497324516413038,-40.02063662102444,1.563984073140031,-0.16525710023142892,-4.936491175570876,40.000950792394896,42217.99697366888,25746.979027605892,25746.979027605892,67964.97600127477,77313.21211942233,77313.21211942233,25746.979027605892,103060.19114702822,103060.19114702822,103060.19114702822,127774.14192952529,91512.73565882693,56417.52051307336,38994.683495281744,24713.950782497064,0.0,63708.63427777881,21006.858165122503,1528.8615243890051,0.0,0.887237811801878,2.8263552610999585,0.0014959135982669303,355534.76048223255,1554574.223740395,4.3724957346838185,1554574.223740395,4.3724957346838185,0.85,0.09558514774140207,4.027634451161993,1.266982212536968,1.0,0.0,4.027634451160917,1.2844402100027017,1.2847287652519608,3.1357118998583213,19313.030080860808,1969.3809895184195,4632.441516551485,4632.441516551485,5.557971738145685,4.970379544530569,-2.2190335583402474,7.189413102870817,3.56341807571929,3.56341807571929,1.0181194502055113,0.0,0.0,0.00022464278625932617,0.9628396790229583,0.00023331276343667356,198.92904960070862,0.0,0.0,0.0,0.0017497770580202439,7.867172144345416e-05,0.00014597106481587202,0.0005879180895252064,0.09558514774130325,0.07165089781630939,0.023934249924993864,0.09558510090089073,0.07165089781638347,0.023934249925018605,0.3753306827706521,0.3753306827706521,0.12537541211076722,0.0,4.763414267025269,5.091801760835324,3.783159257093132,4.771234075339464,5.092407768897203,3.8124511623668127,24713.950782497064,21006.858165122503,0.85,1.066809495631906,0.6626730811649852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664871086780884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.33404649742,1528.8615243890051,0.3753306827706521,0.12537541211076722,6.112874298809886,3.56341807571929
2998.0,-30.004726153584617,4.970404360054653,35.000238174748674,24.169679427891992,5.071555886051245,-26.497149294651795,-40.02048253370447,1.5639790271184446,-0.16355984041064175,-4.9365423616452775,40.00098675717431,42218.157885082415,25747.022137109947,25747.022137109947,67965.18002219236,77313.34866048036,77313.34866048036,25747.022137109947,103060.37079759031,103060.37079759031,103060.37079759031,127774.54632371505,91512.78098156907,56417.59020617102,38994.65641710894,24714.17552612475,0.0,63708.83194323369,21007.049197206037,1528.875543159919,0.0,0.8872374222710528,2.826326846307394,0.0014959135982669303,355534.05153427325,1554575.7744691407,4.37250881528933,1554575.7744691407,4.37250881528933,0.85,0.09558493793970232,4.027634451161993,1.2669824284827333,1.0,0.0,4.027634451162811,1.2844402335956515,1.2847287888502108,3.1357118422607066,19313.03964586262,1969.381964877162,4632.441516551485,4632.441516551485,5.5579810441463975,4.970404360054653,-2.219105145855099,7.1895095059097525,3.5633762607244925,3.5633762607244925,1.0181075030641407,0.0,0.0,0.00022464278625932617,0.9628198608560296,0.0002333175658212944,198.92888780789104,0.0,0.0,0.0,0.0017497770580202439,7.867309351386826e-05,0.00014596969274545792,0.0005879125633271371,0.09558493793963595,0.07165102991508657,0.023933908024549384,0.09558497442060933,0.07165102991513632,0.023933908024566002,0.3753310398983411,0.3753310398983411,0.12537350927367183,0.0,4.765350432574394,5.091954633545072,3.7903874939830757,4.77298252123461,5.092468789923714,3.8192073373882067,24714.17552612475,21007.049197206037,0.85,1.0668093881041674,0.6626735508618327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664869893326733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.337852582545,1528.875543159919,0.3753310398983411,0.12537350927367183,6.112874298809886,3.5633762607244925
2999.0,-30.004529170017243,4.970428519149206,35.00025694245874,24.169672896992438,5.071508916884913,-26.49697670610912,-40.02033256748689,1.563956452976849,-0.16165639962122214,-4.936608022426988,40.00102300058908,42218.33295710724,25747.100908653603,25747.100908653603,67965.43386576085,77313.51234759175,77313.51234759175,25747.100908653603,103060.61325624536,103060.61325624536,103060.61325624536,127775.0213297852,91512.84591232595,56417.666521841784,38994.64376720463,24714.408073539846,0.0,63709.051840744476,21007.24686250887,1528.8903413086284,0.0,0.8872369583091428,2.826294013410108,0.0014959135982669303,355533.14210735087,1554577.3372132662,4.3725243953315385,1554577.3372132662,4.3725243953315385,0.85,0.09558473788789265,4.027634451161993,1.266982658165507,1.0,0.0,4.0276344511619,1.2844403391422934,1.2847288944205641,3.135711584589062,19313.053348978934,1969.3833622061495,4632.441516551485,4632.441516551485,5.557998048471951,4.970428519149206,-2.219187484325938,7.189616003475145,3.563334379315142,3.563334379315142,1.0180955369471836,0.0,0.0,0.00022464278625932617,0.9628001204085196,0.00023332234956930563,198.92872664625463,0.0,0.0,0.0,0.0017497770580202439,7.867442890917205e-05,0.00014596835735015412,0.0005879071848430056,0.09558473788779284,0.07165116815370569,0.02393356973408716,0.09558473921062019,0.0716511681537805,0.02393356973411215,0.3753313960759439,0.3753313960759439,0.12537161428987156,0.0,4.767298634269366,5.092118481723503,3.7976313268702597,4.774951622805759,5.092649014591927,3.826486557312876,24714.408073539846,21007.24686250887,0.85,1.0668096903349964,0.6626740115775344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664868716903395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.341650138535,1528.8903413086284,0.3753313960759439,0.12537161428987156,6.112874298809886,3.563334379315142
3000.0,-30.004333030769637,4.970452225929837,35.000275630232785,24.169675167091214,5.071472819871002,-26.49680379010293,-40.02017875956369,1.5639435792042786,-0.1598659561358886,-4.936664935210396,40.00105820768735,42218.488728531825,25747.15518632429,25747.15518632429,67965.64391485612,77313.66767304788,77313.66767304788,25747.15518632429,103060.82285937217,103060.82285937217,103060.82285937217,127775.45328213126,91512.90722506141,56417.72828054523,38994.64327168465,24714.630422759088,0.0,63709.273694443735,21007.435859345223,1528.9043534123941,0.0,0.8872365424633373,2.826263698433758,0.0014959135982669303,355532.35384502553,1554578.8552746165,4.372538359623519,1554578.8552746165,4.372538359623519,0.85,0.09558453366438624,4.027634451161993,1.266982865869068,1.0,0.0,4.027634451162624,1.2844403993343338,1.2847289546261271,3.1357114376418944,19313.066288540795,1969.3846816742512,4632.441516551485,4632.441516551485,5.55800976533238,4.970452225929837,-2.2192637539719313,7.189715979901768,3.5632923412420903,3.5632923412420903,1.0180835260691687,0.0,0.0,0.00022464278625932617,0.9627804650071748,0.0002333271129027863,198.92856617565582,0.0,0.0,0.0,0.0017497770580202439,7.867579853525296e-05,0.0001459669877240732,0.0005879016684898169,0.09558453366430777,0.07165130154210918,0.023933232122198604,0.09558454517720096,0.07165130154216799,0.02393323212221825,0.375331752261238,0.375331752261238,0.12536973135368917,0.0,4.76922332137508,5.092277638801818,3.804796046076376,4.776798979074499,5.092806042100506,3.8333510736775906,24714.630422759088,21007.435859345223,0.85,1.0668092723961409,0.6626741489946356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664867571599385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.345438837548,1528.9043534123941,0.375331752261238,0.12536973135368917,6.112874298809886,3.5632923412420903
3001.0,-30.00413777215366,4.9704754006616305,35.00029426573879,24.169672931917034,5.071432038708823,-26.496632135149905,-40.0200289679691,1.5639264017050665,-0.15805751360596787,-4.936726200282259,40.00109406081074,42218.65738416792,25747.219032184843,25747.219032184843,67965.87641635277,77313.82374497943,77313.82374497943,25747.219032184843,103061.04277716427,103061.04277716427,103061.04277716427,127775.90127397343,91512.96774424297,56417.80138343146,38994.62928979056,24714.858496809164,0.0,63709.487786599726,21007.629722287787,1528.9187923806978,0.0,0.8872361022058344,2.826232636689243,0.0014959135982669303,355531.5053034874,1554580.4011924579,4.3725531436811576,1554580.4011924579,4.3725531436811576,0.85,0.09558433468041842,4.027634451161993,1.2669830966508018,1.0,0.0,4.0276344511612425,1.2844404796486968,1.284729034958533,3.135711241570009,19313.07906062946,1969.38598406484,4632.441516551485,4632.441516551485,5.558023547667315,4.9704754006616305,-2.2193434239833674,7.189818824644998,3.5632502069861625,3.5632502069861625,1.018071487710332,0.0,0.0,0.00022464278625932617,0.9627608982851571,0.00023333185493870144,198.9284064257997,0.0,0.0,0.0,0.0017497770580202439,7.867713241798865e-05,0.00014596565384133753,0.000587896296097757,0.09558433468033228,0.07165143746708215,0.023932897213250127,0.09558434992574248,0.07165143746714672,0.023932897213271697,0.37533210827732383,0.37533210827732383,0.1253678580852597,0.0,4.771138629126597,5.092436519630212,3.811924695249104,4.778668686676269,5.092955541172671,3.8403272883987256,24714.858496809164,21007.629722287787,0.85,1.0668093368449323,0.6626745693762733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664866447738234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.34921718814,1528.9187923806978,0.37533210827732383,0.1253678580852597,6.112874298809886,3.5632502069861625
3002.0,-30.003943354469882,4.9704980657336275,35.00031283567138,24.169670731667452,5.071391273855188,-26.49646123538092,-40.019879246223695,1.5639091547662407,-0.15626517557194575,-4.936787115036802,40.00112942184607,42218.823093944135,25747.280191360398,25747.280191360398,67966.10328530453,77313.9798004977,77313.9798004977,25747.280191360398,103061.2599918581,103061.2599918581,103061.2599918581,127776.34329269976,91513.02859413829,56417.87188758472,38994.6185628373,24715.083300841663,0.0,63709.70186367896,21007.82080571541,1528.9330349205902,0.0,0.8872356655012421,2.826201829413233,0.0014959135982669303,355530.6616155355,1554581.925893549,4.372567808440236,1554581.925893549,4.372567808440236,0.8499999999999999,0.09558413668403104,4.027634451161993,1.266983286770992,1.0,0.0,4.027634451161601,1.2844405602877385,1.2847291156156906,3.1357110447055083,19313.09190251262,1969.3872935724862,4632.441516551485,4632.441516551485,5.558036750030548,4.9704980657336275,-2.219423099967326,7.189921165700953,3.5632079517401363,3.5632079517401363,1.018059414782896,0.0,0.0,0.00022464278625932617,0.9627414162585151,0.00023333657664001975,198.92824736420292,0.0,0.0,0.0,0.0017497770580202439,7.867846569961477e-05,0.0001459643205597114,0.0005878909261267465,0.09558413668394361,0.07165157265353556,0.02393256403040805,0.09558415136356423,0.0716515726536011,0.023932564030429943,0.37533246424738864,0.37533246424738864,0.12536599513926328,0.0,4.7730413618389775,5.0925940181601845,3.819007857652025,4.7805219394648475,5.093108176276587,3.8472291152666003,24715.083300841663,21007.82080571541,0.85,1.0668093131362173,0.6626749436731108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664865349099899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.352984434723,1528.9330349205902,0.37533246424738864,0.12536599513926328,6.112874298809886,3.5632079517401363
3003.0,-30.003749764515934,4.970520225483654,35.00033134216423,24.169673839956545,5.071350079487614,-26.496291123533666,-40.01973343603311,1.5638914385053377,-0.15438928892012882,-4.936848500309962,40.001164713883455,42219.00161480784,25747.340829996898,25747.340829996898,67966.34244480474,77314.15922057892,77314.15922057892,25747.340829996898,103061.50005057582,103061.50005057582,103061.50005057582,127776.80779721914,91513.11296974875,56417.95536397754,38994.61956196801,24715.307746643324,0.0,63709.92730861133,21008.011584646825,1528.9472690539683,0.0,0.8872352266577792,2.826169864305043,0.0014959135982669303,355529.81141234643,1554583.4476207027,4.372582545033569,1554583.4476207027,4.372582545033569,0.85,0.09558394079143229,4.027634451161993,1.266983526344411,1.0,0.0,4.027634451163303,1.284440643121133,1.284729198467694,3.135710842483949,19313.109709309574,1969.3891093604416,4632.441516551485,4632.441516551485,5.558049840025594,4.970520225483654,-2.219503370641921,7.190023596125575,3.5631655813712917,3.5631655813712917,1.0180473089632263,0.0,0.0,0.00022464278625932617,0.9627220175987959,0.00023334127832624644,198.92808898006083,0.0,0.0,0.0,0.0017497770580202439,7.867976416867443e-05,0.00014596302209065172,0.0005878856963680279,0.09558394079134369,0.07165170794992315,0.02393223284142055,0.09558391286710344,0.07165170794998955,0.023932232841442733,0.37533282020269776,0.37533282020269776,0.12536414244411542,0.0,4.7749511488176495,5.092776066774604,3.826046388360055,4.782459211389835,5.093387530394352,3.8540882001462364,24715.307746643324,21008.011584646825,0.85,1.0668092919895404,0.6626754008099665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664864274622996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.356741343248,1528.9472690539683,0.37533282020269776,0.12536414244411542,6.112874298809886,3.5631655813712917
3004.0,-30.003556996051405,4.970541772336025,35.000349761047566,24.169657355546974,5.071299974705285,-26.496122642082497,-40.01958409845827,1.5638656207364199,-0.1526600029641827,-4.936915630676867,40.001199175040064,42219.1621163602,25747.41437771545,25747.41437771545,67966.57649407565,77314.2953375271,77314.2953375271,25747.41437771545,103061.70971524256,103061.70971524256,103061.70971524256,127777.23925493762,91513.15076759609,56418.017546429175,38994.59246796324,24715.52953969507,0.0,63710.12200765831,21008.20010874081,1528.961476852485,0.0,0.8872347616710123,2.82613916327576,0.0014959135982669303,355528.8816398297,1554584.9335229087,4.372598159543585,1554584.9335229087,4.372598159543585,0.85,0.09558374900469543,4.027634451161993,1.2669837197614835,1.0,0.0,4.027634451163238,1.2844407638336117,1.2847293192072913,3.135710547788048,19313.117686242596,1969.3899227812349,4632.441516551485,4632.441516551485,5.558065716689828,4.970541772336025,-2.2195880929768785,7.190129865312904,3.563123096338772,3.563123096338772,1.0180351703825063,0.0,0.0,0.00022464278625932617,0.9627027016752903,0.00023334596014782543,198.92793126826467,0.0,0.0,0.0,0.0017497770580202439,7.868109407033571e-05,0.00014596169218899046,0.0005878803400102804,0.09558374900459632,0.07165184493849568,0.023931904066100643,0.0955837126406916,0.07165184493856998,0.02393190406612546,0.37533317774057307,0.37533317774057307,0.12536229996409853,0.0,4.776840406924919,5.0929308208690145,3.833084929736117,4.784255627712696,5.0934221805500215,3.8611160505651014,24715.52953969507,21008.20010874081,0.85,1.0668097054641599,0.6626758949117257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664863224101859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.360488150176,1528.961476852485,0.37533317774057307,0.12536229996409853,6.112874298809886,3.563123096338772
3005.0,-30.00336498068107,4.9705629779022225,35.00036811876311,24.169664340466284,5.071267805858095,-26.495953044732058,-40.01943081440402,1.5638558699091407,-0.15095055998551743,-4.936970772756231,40.001234231156374,42219.30320782575,25747.45533205631,25747.45533205631,67966.75853988207,77314.45382042527,77314.45382042527,25747.45533205631,103061.90915248159,103061.90915248159,103061.90915248159,127777.65881829889,91513.21849748438,56418.06788488508,38994.611791777,24715.74966581731,0.0,63710.361457594314,21008.387215944713,1528.975317100015,0.0,0.8872343553464569,2.826110129022098,0.0014959135982669303,355528.1179095473,1554586.4450797907,4.372611804153576,1554586.4450797907,4.372611804153576,0.85,0.0955835539471786,4.027634451161993,1.266983877462335,1.0,0.0,4.027634451161187,1.284440809424177,1.2847293648080986,3.135710436487616,19313.131980093178,1969.3913803483533,4632.441516551485,4632.441516551485,5.55807455745786,4.9705629779022225,-2.219664355691002,7.190227333593224,3.5630804633483772,3.5630804633483772,1.0180229895281079,0.0,0.0,0.00022464278625932617,0.9626834616294694,0.00023335062376483385,198.92777417285433,0.0,0.0,0.0,0.0017497770580202439,7.868245913834512e-05,0.00014596032712098106,0.0005878748420153375,0.09558355394710005,0.07165197762187052,0.023931576325229527,0.09558355211059126,0.0716519776219294,0.02393157632524919,0.37533353500999955,0.37533353500999955,0.1253604703491874,0.0,4.778700157960657,5.0930855123617675,3.8400067136797134,4.7860202127707225,5.093599418687177,3.867593091043773,24715.74966581731,21008.387215944713,0.85,1.0668085533484348,0.6626756188775819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26648622026363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.364224952931,1528.975317100015,0.37533353500999955,0.1253604703491874,6.112874298809886,3.5630804633483772
3006.0,-30.00317385177152,4.970583671832274,35.000386450530904,24.169662419613474,5.071225532377689,-26.495785255780138,-40.019289090391226,1.5638369363863114,-0.1491739387437292,-4.9370343896457625,40.00127019080183,42219.488859566976,25747.516728393814,25747.516728393814,67967.0055879608,77314.61718807275,77314.61718807275,25747.516728393814,103062.13391646656,103062.13391646656,103062.13391646656,127778.11273171389,91513.28737991847,56418.159051412804,38994.58703167296,24715.97881524734,0.0,63710.565846920304,21008.58199296024,1528.9898676363182,0.0,0.8872339027676825,2.826079215723082,0.0014959135982669303,355527.236802825,1554587.9955963844,4.372627002016605,1554587.9955963844,4.372627002016605,0.85,0.0955833664861944,4.027634451161993,1.2669841362675651,1.0,0.0,4.027634451161621,1.284440897948984,1.2847294533527933,3.135710220371669,19313.14651717932,1969.3928627185962,4632.441516551485,4632.441516551485,5.558087811016978,4.970583671832274,-2.2197469763639783,7.190330648196252,3.5630377633147403,3.5630377633147403,1.0180107895184973,0.0,0.0,0.00022464278625932617,0.9626643108194214,0.00023335526593700132,198.9276178029393,0.0,0.0,0.0,0.0017497770580202439,7.868372127812186e-05,0.0001459590649812043,0.0005878697585776905,0.09558336648610184,0.07165211486408818,0.023931251622013667,0.09558336742994827,0.07165211486415755,0.023931251622036836,0.37533389216403856,0.37533389216403856,0.12535864863543758,0.0,4.78055918765574,5.093249053263605,3.8468996493528493,4.787860450902031,5.093782240852249,3.8743547864966104,24715.97881524734,21008.58199296024,0.85,1.066809008591567,0.6626764069402441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664861197350106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.367953094315,1528.9898676363182,0.37533389216403856,0.12535864863543758,6.112874298809886,3.5630377633147403
3007.0,-30.00298360007572,4.970603829512733,35.00040470983826,24.16965071987363,5.0711787974713145,-26.495618702426185,-40.019143804069586,1.5638138998217592,-0.14747980901017854,-4.937099850404791,40.00130474375847,42219.65602667355,25747.58107834488,25747.58107834488,67967.23710501843,77314.75896668194,77314.75896668194,25747.58107834488,103062.34004502682,103062.34004502682,103062.34004502682,127778.54011904448,91513.33322249712,56418.23028248862,38994.558822231666,24716.20007401766,0.0,63710.758896249325,21008.77006291501,1529.004004593186,0.0,0.8872334459145467,2.8260491765779077,0.0014959135982669303,355526.330159928,1554589.4854601328,4.372642343425942,1554589.4854601328,4.372642343425942,0.85,0.09558317967040972,4.027634451161993,1.2669843730935826,1.0,0.0,4.0276344511634115,1.2844410056578222,1.2847295610858287,3.135709957421714,19313.156191888465,1969.3938492643733,4632.441516551485,4632.441516551485,5.558101702169373,4.970603829512733,-2.2198312007622656,7.190435030274998,3.5629949442801427,3.5629949442801427,1.0179985555086122,0.0,0.0,0.00022464278625932617,0.962645248312916,0.00023335988688774387,198.92746215095065,0.0,0.0,0.0,0.0017497770580202439,7.868501516188574e-05,0.00014595777109744043,0.0005878645472868673,0.09558317967031607,0.07165225130220924,0.023930928368106827,0.09558318598062715,0.07165225130227944,0.023930928368130273,0.37533424986575936,0.37533424986575936,0.125356836107011,0.0,4.7823989997507965,5.09339420943013,3.85377126508871,4.789620041394585,5.093850351053845,3.881137654394479,24716.20007401766,21008.77006291501,0.85,1.0668094099412726,0.6626770228153573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664860216318992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.37166987745,1529.004004593186,0.37533424986575936,0.125356836107011,6.112874298809886,3.5629949442801427
3008.0,-30.002794070525564,4.970623548576497,35.00042290164578,24.16964335078376,5.071137819075076,-26.495452223321475,-40.01899474589152,1.56379597187098,-0.1458535060972963,-4.937161424300242,40.00133929628639,42219.8046316721,25747.633712348306,25747.633712348306,67967.43834402041,77314.89508265768,77314.89508265768,25747.633712348306,103062.52879500599,103062.52879500599,103062.52879500599,127778.9484002977,91513.37602526735,56418.285574281756,38994.54494553955,24716.419605291714,0.0,63710.96455083127,21008.956664497957,1529.0179527074802,0.0,0.8872330087784353,2.826020488990438,0.0014959135982669303,355525.47735242255,1554590.9753064772,4.372657022735544,1554590.9753064772,4.372657022735544,0.85,0.09558299263228706,4.027634451161993,1.2669845274975526,1.0,0.0,4.027634451160617,1.2844410894810425,1.2847296449278802,3.13570975278383,19313.165225070385,1969.3947703925792,4632.441516551485,4632.441516551485,5.558113064213177,4.970623548576497,-2.2199128512422934,7.19053639981879,3.5629519979668016,3.5629519979668016,1.0179862851333719,0.0,0.0,0.00022464278625932617,0.962626258567554,0.00023336449038239223,198.92730709001845,0.0,0.0,0.0,0.0017497770580202439,7.868634265730491e-05,0.00014595644360202126,0.0005878592006205832,0.09558299263219773,0.07165238602291882,0.02393060660927891,0.0955830405447899,0.07165238602298579,0.023930606609301273,0.3753346069993123,0.3753346069993123,0.12535503422872396,0.0,4.784206923217596,5.09351795822397,3.8605801706284524,4.7913079182029605,5.093895861274007,3.887702923592599,24716.419605291714,21008.956664497957,0.85,1.0668091249786864,0.6626772162268455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664859260709802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.375375458028,1529.0179527074802,0.3753346069993123,0.12535503422872396,6.112874298809886,3.5629519979668016
3009.0,-30.00260536613511,4.970642794201711,35.000441042221524,24.169641639478527,5.071094555113686,-26.49528671544047,-40.018849599268265,1.5637759044190493,-0.14409403903505336,-4.937225221821726,40.001374187659856,42219.966169497675,25747.690524974278,25747.690524974278,67967.65669447195,77315.06327005623,77315.06327005623,25747.690524974278,103062.7537950305,103062.7537950305,103062.7537950305,127779.39585880838,91513.4503081616,56418.35320760307,38994.55233395392,24716.642063777883,0.0,63711.1943977318,21009.1457542112,1529.0321219758696,0.0,0.8872325591373993,2.825989783143119,0.0014959135982669303,355524.59374906356,1554592.4797643593,4.372672121978774,1554592.4797643593,4.372672121978774,0.85,0.09558280881676504,4.027634451161993,1.2669847632246096,1.0,0.0,4.027634451165213,1.2844411833076435,1.2847297387755598,3.135709523724694,19313.1809018804,1969.3963689823133,4632.441516551485,4632.441516551485,5.558125328291583,4.970642794201711,-2.2199963438176025,7.190639138019314,3.5629089529335585,3.5629089529335585,1.0179739865524453,0.0,0.0,0.00022464278625932617,0.9626073518997841,0.00023336907391780805,198.92715270441917,0.0,0.0,0.0,0.0017497770580202439,7.868763533675361e-05,0.00014595515092257256,0.0005878539941803014,0.09558280881667056,0.07165252175030286,0.023930287066367694,0.09558283930580012,0.07165252175037369,0.02393028706639135,0.37533496247638776,0.37533496247638776,0.12535324164720713,0.0,4.786018727350154,5.093661004328567,3.867347421395266,4.793131182786681,5.094111867863489,3.894299365869074,24716.642063777883,21009.1457542112,0.85,1.0668087035092797,0.6626773609976578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664858325894068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.379072913347,1529.0321219758696,0.37533496247638776,0.12535324164720713,6.112874298809886,3.5629089529335585
3010.0,-30.002417475652727,4.970661538823156,35.00045911679478,24.169629939738684,5.071048068582615,-26.495122262344818,-40.01870843404902,1.5637528552747058,-0.14244371366658015,-4.937290951457322,40.00140854633702,42220.140736454276,25747.7506454267,25747.7506454267,67967.89138188097,77315.20405217505,77315.20405217505,25747.7506454267,103062.95469760174,103062.95469760174,103062.95469760174,127779.81674964547,91513.49621065287,56418.43289493198,38994.51479524543,24716.86205204372,0.0,63711.37684728915,21009.332744237163,1529.0461902074392,0.0,0.8872321016177749,2.8259602929409193,0.0014959135982669303,355523.6833874936,1554593.9612543408,4.372687485800918,1554593.9612543408,4.372687485800918,0.85,0.09558262701289924,4.027634451161993,1.26698495389428,1.0,0.0,4.027634451163214,1.2844412910753473,1.2847298465674741,3.1357092606311467,19313.190589233625,1969.3973568174276,4632.441516551485,4632.441516551485,5.558138306426808,4.970661538823156,-2.2200814855948914,7.1907430244180475,3.562865797944792,3.562865797944792,1.0179616565556548,0.0,0.0,0.00022464278625932617,0.9625885271770596,0.00023337363776620738,198.9269989849444,0.0,0.0,0.0,0.0017497770580202439,7.868889257655119e-05,0.00014595389368277496,0.0005878489304779793,0.09558262701280434,0.07165265763046394,0.023929969382340405,0.09558267199986424,0.07165265763053508,0.02392996938236416,0.37533531788148394,0.37533531788148394,0.1253514585153206,0.0,4.787812085315977,5.093789319208895,3.8740855324177232,4.794847237790748,5.0941775830794995,3.9009172797356086,24716.86205204372,21009.332744237163,0.85,1.0668093321039713,0.6626782032611291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664857413522588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.382760155619,1529.0461902074392,0.37533531788148394,0.1253514585153206,6.112874298809886,3.562865797944792
3011.0,-30.002230460160643,4.970679853956135,35.0004771292561,24.169628123659663,5.071005631684184,-26.49495819174344,-40.01856349697334,1.563733363267021,-0.14073178517861606,-4.937353979399547,40.001442886331475,42220.296309726444,25747.802184042543,25747.802184042543,67968.09849376898,77315.36848035097,77315.36848035097,25747.802184042543,103063.17066439352,103063.17066439352,103063.17066439352,127780.25132231886,91513.56775293138,56418.495582307085,38994.524634026995,24717.080657925348,0.0,63711.60529195234,21009.518559236545,1529.0601192058814,0.0,0.8872316578692138,2.825930306325794,0.0014959135982669303,355522.81044634583,1554595.44193982,4.372702387191648,1554595.44193982,4.372702387191648,0.85,0.09558244549092418,4.027634451161993,1.2669851802801713,1.0,0.0,4.027634451162824,1.2844413822114515,1.2847299377240524,3.1357090381403974,19313.205687658636,1969.3988964283049,4632.441516551485,4632.441516551485,5.55814943201051,4.970679853956135,-2.2201649029415345,7.190844756897669,3.562822523895931,3.562822523895931,1.0179492925416944,0.0,0.0,0.00022464278625932617,0.962569790513836,0.00023337818044279996,198.92684598156427,0.0,0.0,0.0,0.0017497770580202439,7.869018342842134e-05,0.00014595260283090482,0.0005878437313985158,0.09558244549083261,0.07165279220704251,0.02392965328379009,0.09558248066536215,0.07165279220711115,0.023929653283813017,0.3753356724306665,0.3753356724306665,0.12534968568682767,0.0,4.7896007102931435,5.093931116409237,3.8807650342333773,4.796622194220959,5.094378447071847,3.9073673416462498,24717.080657925348,21009.518559236545,0.85,1.0668087577186551,0.6626782689944158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266485652490211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.386437382745,1529.0601192058814,0.3753356724306665,0.12534968568682767,6.112874298809886,3.562822523895931
3012.0,-30.002044337895406,4.97069765997504,35.00049507929052,24.16962197693067,5.070957263131256,-26.49479551825642,-40.018422541301675,1.5637084434922346,-0.13897395021837156,-4.9374213350708835,40.00147709292824,42220.464798912435,25747.863277731296,25747.863277731296,67968.32807664372,77315.53950818253,77315.53950818253,25747.863277731296,103063.40278591382,103063.40278591382,103063.40278591382,127780.70299186252,91513.64385502042,56418.56914575021,38994.527454744675,24717.3002059487,0.0,63711.82766069338,21009.705175056395,1529.074200759207,0.0,0.8872311926475073,2.825899207424156,0.0014959135982669303,355521.8775677248,1554596.9168744641,4.3727180096766975,1554596.9168744641,4.3727180096766975,0.85,0.09558226793992153,4.027634451161993,1.2669854011712598,1.0,0.0,4.027634451160278,1.2844414987254402,1.2847300542642166,3.1357087536946144,19313.221748395146,1969.4005341676461,4632.441516551485,4632.441516551485,5.558162620237181,4.97069765997504,-2.220251698893422,7.190949358868462,3.5627791515257514,3.5627791515257514,1.0179369004359289,0.0,0.0,0.00022464278625932617,0.9625511437316046,0.00023338270150345905,198.92669370919546,0.0,0.0,0.0,0.0017497770580202439,7.869143883952353e-05,0.00014595134741980263,0.0005878386750615101,0.0955822679398158,0.07165292845776315,0.023929339482052638,0.09558225891379186,0.07165292845784242,0.02392933948207911,0.3753360271985889,0.3753360271985889,0.12534792203749842,0.0,4.79139825935988,5.09409195501928,3.8874236832062934,4.798447384852523,5.0946072211580145,3.91393447170708,24717.3002059487,21009.705175056395,0.85,1.0668086377716075,0.6626786006479625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664855656642342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.390103343914,1529.074200759207,0.3753360271985889,0.12534792203749842,6.112874298809886,3.5627791515257514
3013.0,-30.001858942150864,4.970714962780799,35.0005129457415,24.169605562370293,5.070907524588836,-26.494633635614065,-40.01828172532839,1.563682218052036,-0.1373737172813776,-4.937489098380917,40.00151055843666,42220.630827073626,25747.923663308946,25747.923663308946,67968.55449038258,77315.67443374907,77315.67443374907,25747.923663308946,103063.59809705801,103063.59809705801,103063.59809705801,127781.1134417249,91513.68359444664,56418.63998777109,38994.492896306176,24717.51534466688,0.0,63712.00824097305,21009.88804296685,1529.088034297786,0.0,0.8872307280330046,2.8258701424598196,0.0014959135982669303,355520.93904523033,1554598.3598555708,4.372733611782541,1554598.3598555708,4.372733611782541,0.8500000000000001,0.09558209172086989,4.027634451161993,1.2669856011820957,1.0,0.0,4.0276344511633235,1.284441621344174,1.2847301769104973,3.1357084543453637,19313.230135082842,1969.401389371788,4632.441516551485,4632.441516551485,5.558175655604693,4.970714962780799,-2.2203390512195167,7.191054014000316,3.562735656098048,3.562735656098048,1.0179244731708708,0.0,0.0,0.00022464278625932617,0.9625325701237019,0.00023338720499656,198.92654203144735,0.0,0.0,0.0,0.0017497770580202439,7.869269302490152e-05,0.00014595009323442465,0.0005878336236612736,0.09558209172077259,0.07165306426846645,0.023929027452306136,0.09558209050104023,0.07165306426853939,0.023929027452330495,0.3753363833912134,0.3753363833912134,0.12534616891942887,0.0,4.793170024487324,5.094227474273566,3.8940555275611928,4.800115381099545,5.094640687087747,3.9204583069467844,24717.51534466688,21009.88804296685,0.85,1.0668091677994251,0.6626793283204284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664854812518054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.393757644622,1529.088034297786,0.3753363833912134,0.12534616891942887,6.112874298809886,3.562735656098048
3014.0,-30.001674360692974,4.970731844047962,35.00053074314017,24.16960416538643,5.070862933051462,-26.49447197111324,-40.01814090935511,1.5636605434717723,-0.13565228552272401,-4.937553687254326,40.001544280033386,42220.793691150684,25747.974247940474,25747.974247940474,67968.76793909117,77315.84914358173,77315.84914358173,25747.974247940474,103063.8233915222,103063.8233915222,103063.8233915222,127781.55393380062,91513.7655314634,56418.71007903257,38994.50605825648,24717.73054227843,0.0,63712.2366005349,21010.070960936664,1529.1018019837754,0.0,0.8872302785954035,2.8258398495917474,0.0014959135982669303,355520.04449052364,1554599.8138798315,4.372748704247164,1554599.8138798315,4.372748704247164,0.85,0.09558191624501372,4.027634451161993,1.2669858165783805,1.0,0.0,4.0276344511616315,1.2844417226850862,1.284730278274176,3.1357082069417257,19313.247427234124,1969.4031526804897,4632.441516551485,4632.441516551485,5.558186575252862,4.970731844047962,-2.2204243368382155,7.1911561808861775,3.56269203854441,3.56269203854441,1.0179120110126887,0.0,0.0,0.00022464278625932617,0.9625140784780105,0.00023339168878916126,198.92639102012106,0.0,0.0,0.0,0.0017497770580202439,7.869394722875913e-05,0.00014594883903056705,0.000587828572186608,0.09558191624492068,0.07165319901471708,0.023928717230203612,0.09558187805638593,0.07165319901478683,0.023928717230226902,0.37533673929478445,0.37533673929478445,0.12534442703931956,0.0,4.7949434084258655,5.0943857669833505,3.9006263454389227,4.801901401731584,5.094896110274362,3.926790899470518,24717.73054227843,21010.070960936664,0.85,1.0668086943053656,0.6626795093675336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664853992249503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.397403594776,1529.1018019837754,0.37533673929478445,0.12534442703931956,6.112874298809886,3.56269203854441
3015.0,-30.001490586419052,4.970748386825939,35.000548512149024,24.169596412125998,5.070824903342155,-26.494310376888144,-40.018000128306426,1.563644693811225,-0.13418817642201475,-4.9376149212635525,40.00157904791518,42220.953330107586,25748.014866642803,25748.014866642803,67968.96819675039,77315.97183792057,77315.97183792057,25748.014866642803,103063.98670456337,103063.98670456337,103063.98670456337,127781.93730087088,91513.79843615151,56418.779928338416,38994.46500868122,24717.950596307503,0.0,63712.415604988724,21010.258006861375,1529.1157656407365,0.0,0.8872298423961917,2.825813347753774,0.0014959135982669303,355519.19640225434,1554601.3130193995,4.3727633521663245,1554601.3130193995,4.3727633521663245,0.8499999999999999,0.09558174266567784,4.027634451161993,1.266986025380902,1.0,0.0,4.027634451160903,1.284441796791217,1.284730352396955,3.135708026026403,19313.25437150507,1969.403860799057,4632.441516551485,4632.441516551485,5.558195343566976,4.970748386825939,-2.220507378500272,7.191255765326211,3.5626483226646393,3.5626483226646393,1.0178995207613255,0.0,0.0,0.00022464278625932617,0.9624956680779119,0.00023339615305275518,198.9262406694026,0.0,0.0,0.0,0.0017497770580202439,7.869520114002756e-05,0.0001459475851192986,0.0005878235218903845,0.09558174266558987,0.07165333385297427,0.0239284088126156,0.0955818074991509,0.07165333385304022,0.02392840881263762,0.3753370964390485,0.3753370964390485,0.12534269486853505,0.0,4.7966658883751165,5.0945055178260645,3.907109785574164,4.803426744841545,5.094868072836221,3.932931032656768,24717.950596307503,21010.258006861375,0.85,1.0668088401819813,0.6626801531411667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266485319196476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.40103941191,1529.1157656407365,0.3753370964390485,0.12534269486853505,6.112874298809886,3.5626483226646393
