time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3016.0,-30.001307647715716,4.970764425224258,35.0005662416523,24.16959061464297,5.070775013824571,-26.494150720722743,-40.01785962665451,1.563618086831615,-0.132442930611262,-4.937684427352949,40.00161343524206,42221.11076320847,25748.075392201583,25748.075392201583,67969.18615541005,77316.15022827164,77316.15022827164,25748.075392201583,103064.22562047323,103064.22562047323,103064.22562047323,127782.39732973353,91513.88257373612,56418.84310867306,38994.48829451451,24718.171709260307,0.0,63712.660003774814,21010.44595287126,1529.1299833197736,0.0,0.8872293656071936,2.825782165941285,0.0014959135982669303,355518.2337479714,1554602.7957510771,4.372779363134276,1554602.7957510771,4.372779363134276,0.85,0.09558157411907792,4.027634451161993,1.266986231985502,1.0,0.0,4.027634451160233,1.28444192119392,1.2847304768276058,3.1357077223220875,19313.272128068576,1969.4056714646263,4632.441516551485,4632.441516551485,5.558208409152061,4.970764425224258,-2.2205966362362926,7.191361061460551,3.562604532809409,3.562604532809409,1.0178870093741168,0.0,0.0,0.00022464278625932617,0.9624773417620602,0.00023340059709671737,198.9260910025129,0.0,0.0,0.0,0.0017497770580202439,7.869645258117563e-05,0.00014594633367815053,0.0005878184815429029,0.09558157411897358,0.07165347142536536,0.02392810269360822,0.09558159013171012,0.07165347142544358,0.023928102693634344,0.3753374523431889,0.3753374523431889,0.12534096954483928,0.0,4.798409930705361,5.094656961124144,3.9135849378049556,4.805241496741701,5.095130554816365,3.9393575612897394,24718.171709260307,21010.44595287126,0.85,1.0668081689162412,0.6626800821172272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664852407726723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.404665211174,1529.1299833197736,0.3753374523431889,0.12534096954483928,6.112874298809886,3.562604532809409
3017.0,-30.001125488577735,4.970779920145485,35.000583875558725,24.169575212895893,5.070719266827819,-26.49399235188261,-40.01772307148201,1.5635861301326734,-0.1307473737954865,-4.937756461542395,40.001646109768345,42221.28150571319,25748.140609452763,25748.140609452763,67969.42211516594,77316.31357172618,77316.31357172618,25748.140609452763,103064.45418117894,103064.45418117894,103064.45418117894,127782.83757293742,91513.94960890253,56418.91754288931,38994.48007334803,24718.383391758485,0.0,63712.863465106515,21010.62588299471,1529.14371551992,0.0,0.8872288821780567,2.825751344828097,0.0014959135982669303,355517.2360818454,1554604.2046302666,4.372795597095532,1554604.2046302666,4.372795597095532,0.85,0.09558140621983441,4.027634451161993,1.2669864781526852,1.0,0.0,4.027634451164678,1.2844420706096238,1.2847306262768765,3.1357073575536116,19313.28627530367,1969.4071140811259,4632.441516551485,4632.441516551485,5.558222487527566,4.970779920145485,-2.220688001916422,7.191467922061907,3.562560618370945,3.562560618370945,1.0178744623916987,0.0,0.0,0.00022464278625932617,0.9624590939150018,0.0002334050222805263,198.92594197362956,0.0,0.0,0.0,0.0017497770580202439,7.869766888886127e-05,0.00014594511737046488,0.000587813582700165,0.09558140621972198,0.07165360820131274,0.023927798018409246,0.09558135388462391,0.07165360820139702,0.023927798018437387,0.3753378092577398,0.3753378092577398,0.1253392535183084,0.0,4.800159614004599,5.0948156969302545,3.920061147996023,4.807009087746906,5.095313652552022,3.9458332666388287,24718.383391758485,21010.62588299471,0.85,1.066808465646668,0.6626806457825651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664851647399715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.408280396983,1529.14371551992,0.3753378092577398,0.1253392535183084,6.112874298809886,3.562560618370945
3018.0,-30.000944135065346,4.970795177909304,35.000601460888475,24.16957748299467,5.070684744002716,-26.49383258560949,-40.0175825698301,1.5635731945469138,-0.12923672310779466,-4.937814784395009,40.00167996267758,42221.432454484864,25748.169068341722,25748.169068341722,67969.60152282659,77316.46256868327,77316.46256868327,25748.169068341722,103064.631637025,103064.631637025,103064.631637025,127783.2279004907,91514.01121602996,56418.98110183165,38994.4779046648,24718.5962634657,0.0,63713.07416813049,21010.806823945844,1529.1572010326784,0.0,0.8872284640472103,2.8257245711365124,0.0014959135982669303,355516.4283179355,1554605.664320676,4.372809638294421,1554605.664320676,4.372809638294421,0.85,0.09558123513362235,4.027634451161993,1.2669866869552062,1.0,0.0,4.027634451161928,1.2844421310908385,1.2847306867716786,3.13570720990088,19313.2992769946,1969.4084398846294,4632.441516551485,4632.441516551485,5.558228630916286,4.970795177909304,-2.2207696176329703,7.191564795542274,3.5625165667142222,3.5625165667142222,1.0178618762040634,0.0,0.0,0.00022464278625932617,0.962440927142449,0.00023340942797009425,198.92579360407012,0.0,0.0,0.0,0.0017497770580202439,7.86989203662894e-05,0.00014594386589303676,0.0005878085422065607,0.0955812351335414,0.07165374096181854,0.023927494171722866,0.09558124613984931,0.07165374096187922,0.023927494171743127,0.37533816752399357,0.37533816752399357,0.12533754931046048,0.0,4.8018679348707,5.09496233150287,3.926409175357321,4.808578061287221,5.095437956773253,3.9516940986219424,24718.5962634657,21010.806823945844,0.85,1.066807753514823,0.6626808234534094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664850912837191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.411886063459,1529.1572010326784,0.37533816752399357,0.12533754931046048,6.112874298809886,3.5625165667142222
3019.0,-30.000763641894274,4.970809724313711,35.00061897838154,24.169548076484375,5.0706179354366885,-26.49367682239763,-40.017446398828156,1.5635311159401017,-0.1275529130555242,-4.937895783965045,40.001713157437614,42221.5980347537,25748.25443147114,25748.25443147114,67969.85246622484,77316.61405121912,77316.61405121912,25748.25443147114,103064.86848269026,103064.86848269026,103064.86848269026,127783.6832794069,91514.06258632401,56419.0465698589,38994.46224051679,24718.81479671664,0.0,63713.277037233434,21010.992577209145,1529.1715278405638,0.0,0.8872279332556928,2.8256928565864614,0.0014959135982669303,355515.3064868335,1554607.09563361,4.372827462750004,1554607.09563361,4.372827462750004,0.85,0.09558107675213448,4.027634451161993,1.2669869149895385,1.0,0.0,4.027634451162055,1.2844423278322774,1.2847308835573163,3.1357067295962873,19313.310118283815,1969.4095453884677,4632.441516551485,4632.441516551485,5.558247058160131,4.970809724313711,-2.2208679331708137,7.191677657484525,3.5624724693398835,3.5624724693398835,1.0178492769542524,0.0,0.0,0.00022464278625932617,0.9624228469203603,0.00023341381283513437,198.92564593859592,0.0,0.0,0.0,0.0017497770580202439,7.870013328727448e-05,0.00014594265297205168,0.0005878036570042146,0.0955810767520051,0.07165388241056901,0.023927194341436087,0.09558101169959374,0.071653882410666,0.023927194341468474,0.37533852624329195,0.37533852624329195,0.1253358510986074,0.0,4.803596119684471,5.0951075219043105,3.932840855442521,4.810342870909494,5.095534245126487,3.9584180449674022,24718.81479671664,21010.992577209145,0.85,1.066808295333858,0.6626813122495614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266485018951757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.415481662538,1529.1715278405638,0.37533852624329195,0.1253358510986074,6.112874298809886,3.5624724693398835
3020.0,-30.000583914505526,4.970824021870153,35.00063640227214,24.169545841310196,5.070579072536704,-26.49351895360948,-40.01730994842944,1.5635141116406417,-0.12605502697846305,-4.9379559447705486,40.00174546603705,42221.75923626605,25748.284293226927,25748.284293226927,67970.04352949298,77316.76223387671,77316.76223387671,25748.284293226927,103065.04652710364,103065.04652710364,103065.04652710364,127784.06538593385,91514.12228062305,56419.11928301226,38994.4477751231,24719.018858830208,0.0,63713.466633953314,21011.166030005676,1529.1845483724642,0.0,0.8872275113759823,2.8256660373383227,0.0014959135982669303,355514.4732710878,1554608.4887374602,4.372841629859711,1554608.4887374602,4.372841629859711,0.85,0.0955809082258636,4.027634451161993,1.2669871012633669,1.0,0.0,4.027634451161884,1.2844424073370737,1.2847309630799737,3.135706535501384,19313.322716287632,1969.410830027342,4632.441516551485,4632.441516551485,5.558253504384153,4.970824021870153,-2.2209513800962113,7.191775401966364,3.562428182801728,3.562428182801728,1.0178366236576366,0.0,0.0,0.00022464278625932617,0.9624048437716802,0.0002334181791718207,198.92549889984306,0.0,0.0,0.0,0.0017497770580202439,7.870134871427624e-05,0.00014594143754504993,0.0005877987617085495,0.09558090822577993,0.0716540142540363,0.02392689397174363,0.09558087291283802,0.07165401425409902,0.023926893971764573,0.3753388853351693,0.3753388853351693,0.12533416699050035,0.0,4.805282353650341,5.095240379297422,3.939142708363306,4.811900917792059,5.09565739969031,3.964239450258731,24719.018858830208,21011.166030005676,0.85,1.0668081195455044,0.6626818703624864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664849499921165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.419066071228,1529.1845483724642,0.3753388853351693,0.12533416699050035,6.112874298809886,3.562428182801728
3021.0,-30.000404954037325,4.970837959361493,35.0006538224423,24.169533687550597,5.0705364994322295,-26.49336214619679,-40.01716986587269,1.5634936915917113,-0.1246400331912696,-4.938021675853092,40.001780205457344,42221.90229378703,25748.32750103919,25748.32750103919,67970.22979482623,77316.88529539263,77316.88529539263,25748.32750103919,103065.21279643182,103065.21279643182,103065.21279643182,127784.45289587596,91514.1556617627,56419.172660157004,38994.425557339666,24719.240099444134,0.0,63713.6656567838,21011.354084527513,1529.1986780948062,0.0,0.8872270524579521,2.825639660660646,0.0014959135982669303,355513.5629098134,1554609.9866561273,4.372857040760778,1554609.9866561273,4.372857040760778,0.85,0.09558074802874418,4.027634451161993,1.2669872957793995,1.0,0.0,4.027634451163364,1.2844425028124593,1.2847310585768084,3.1357063024175442,19313.32976110986,1969.4115483992864,4632.441516551485,4632.441516551485,5.558262831606549,4.970837959361493,-2.2210390198695267,7.1918769792310195,3.5623838454384447,3.5623838454384447,1.0178239558395556,0.0,0.0,0.00022464278625932617,0.9623869178057632,0.00023342252695154092,198.92535248873997,0.0,0.0,0.0,0.0017497770580202439,7.870259651264723e-05,0.00014594018974667893,0.0005877937360328423,0.09558074802864601,0.07165415122393436,0.023926596804711653,0.09558081441976556,0.07165415122400795,0.023926596804736227,0.37533924407370095,0.37533924407370095,0.12533249057699553,0.0,4.806929572961508,5.0953414875496605,3.945384215741626,4.8133816426617955,5.095620917578515,3.9702291179973486,24719.240099444134,21011.354084527513,0.85,1.0668077106247804,0.6626820456576812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664848822121857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.422641155184,1529.1986780948062,0.37533924407370095,0.12533249057699553,6.112874298809886,3.5623838454384447
3022.0,-30.000226836833615,4.97085129229363,35.00067116794699,24.16951412977653,5.070474241307698,-26.49320806627373,-40.017041517980374,1.5634554707478716,-0.12293101739459189,-4.93809942490411,40.00181287099106,42222.090644794975,25748.400048143605,25748.400048143605,67970.49069293858,77317.05818183777,77317.05818183777,25748.400048143605,103065.45822998138,103065.45822998138,103065.45822998138,127784.91196418619,91514.23124007892,56419.263703036464,38994.40837449162,24719.453734204817,0.0,63713.86210869644,21011.535674074094,1529.2126499482788,0.0,0.8872265400623423,2.825607995890581,0.0014959135982669303,355512.48610463634,1554611.3951524934,4.3728742475023274,1554611.3951524934,4.3728742475023274,0.85,0.09558059205066302,4.027634451161993,1.266987596345134,1.0,0.0,4.027634451162667,1.2844426815167613,1.284731237321257,3.135705866147235,19313.34571130831,1969.4131748668822,4632.441516551485,4632.441516551485,5.5582784922693245,4.97085129229363,-2.2211356329002263,7.191986925193856,3.562339423284782,3.562339423284782,1.017811263795652,0.0,0.0,0.00022464278625932617,0.9623690766649056,0.00023342685431853937,198.9252067677423,0.0,0.0,0.0,0.0017497770580202439,7.870373979946214e-05,0.00014593904645986405,0.0005877891312914791,0.0955805920505389,0.07165429029759407,0.023926301752944832,0.09558056140386403,0.07165429029768712,0.023926301752975904,0.3753396006920131,0.3753396006920131,0.12533082085944486,0.0,4.808609229360229,5.0954718002246295,3.951668100068389,4.815168407509532,5.095845192701859,3.9766600542781703,24719.453734204817,21011.535674074094,0.85,1.0668085161276253,0.6626829585807198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664848161392077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.426206866081,1529.2126499482788,0.3753396006920131,0.12533082085944486,6.112874298809886,3.562339423284782
3023.0,-30.00004953130814,4.970864395820405,35.00068844439186,24.169517098367237,5.070435739707499,-26.49305234104742,-40.01690534697843,1.563438549446729,-0.12138623571348717,-4.9381603068902455,40.00184555047622,42222.24334333644,25748.427576786984,25748.427576786984,67970.67092012343,77317.22613310014,77317.22613310014,25748.427576786984,103065.65370988712,103065.65370988712,103065.65370988712,127785.31383469983,91514.31182960744,56419.32903984374,38994.425321959665,24719.660124812708,0.0,63714.08544677237,21011.711106090803,1529.2258205658104,0.0,0.8872261131805061,2.825580474801555,0.0014959135982669303,355511.642905934,1554612.8042513945,4.372888582618754,1554612.8042513945,4.372888582618754,0.8500000000000001,0.09558042911874856,4.027634451161993,1.2669877815200015,1.0,0.0,4.027634451162605,1.284442760633537,1.2847313164558065,3.135705672999712,19313.36271908299,1969.414909177241,4632.441516551485,4632.441516551485,5.558284434846963,4.970864395820405,-2.2212202247709847,7.192084620591389,3.5622948419849125,3.5622948419849125,1.0177985262814035,0.0,0.0,0.00022464278625932617,0.9623513171802761,0.0002334311620391788,198.92506171100575,0.0,0.0,0.0,0.0017497770580202439,7.870495278911576e-05,0.0001459378334702104,0.0005877842458125612,0.0955804291186654,0.07165442243542328,0.023926006683242133,0.09558040766936414,0.07165442243548562,0.02392600668326295,0.3753399574532902,0.3753399574532902,0.12532916323053064,0.0,4.810267670432097,5.095615668387097,3.957827499435041,4.816774071176781,5.0960753594631,3.9823529659861947,24719.660124812708,21011.711106090803,0.85,1.0668076053121265,0.6626830322881977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664847529322465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.429761648928,1529.2258205658104,0.3753399574532902,0.12532916323053064,6.112874298809886,3.5622948419849125
3024.0,-29.999872959106646,4.970876897500482,35.00070566617379,24.16949237175288,5.0703731349665055,-26.49289968631185,-40.01677343677727,1.5633998621716378,-0.11977913785864303,-4.938239059208595,40.001878511184046,42222.41062131181,25748.499798390705,25748.499798390705,67970.91041970252,77317.3794654201,77317.3794654201,25748.499798390705,103065.87926381081,103065.87926381081,103065.87926381081,127785.75513009133,91514.3683388352,56419.39949472655,38994.40982678738,24719.875866280512,0.0,63714.28569306789,21011.894486338435,1529.2399328884042,0.0,0.8872255946258759,2.8255500392536272,0.0014959135982669303,355510.55221039214,1554614.2254772454,4.372905996211387,1554614.2254772454,4.372905996211387,0.85,0.09558027789583898,4.027634451161993,1.2669880013121295,1.0,0.0,4.027634451161461,1.2844429415187448,1.284731497381651,3.1357052314053413,19313.374644903015,1969.4161252724443,4632.441516551485,4632.441516551485,5.558300025244266,4.970876897500482,-2.2213179996439933,7.192194897144475,3.562250213702646,3.562250213702646,1.017785775343613,0.0,0.0,0.00022464278625932617,0.9623336314990526,0.00023343545201615177,198.9249172544245,0.0,0.0,0.0,0.0017497770580202439,7.870612784071401e-05,0.00014593665841861216,0.0005877795131342623,0.09558027789571248,0.07165456249776016,0.02392571539795232,0.09558020431364121,0.07165456249785498,0.023925715397983986,0.3753403152381805,0.3753403152381805,0.1253275119096942,0.0,4.811938341199209,5.095760158864039,3.9640340075222866,4.818459921349927,5.09618835377421,3.9887145092467335,24719.875866280512,21011.894486338435,0.85,1.0668080114268275,0.6626835749946358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266484690812823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.433306108394,1529.2399328884042,0.3753403152381805,0.1253275119096942,6.112874298809886,3.562250213702646
3025.0,-29.99969722968572,4.97088926453384,35.0007228409213,24.169489193614595,5.070340463717927,-26.49274479651994,-40.016637405473716,1.5633880305521604,-0.11848779218786376,-4.938296599505852,40.00191158476347,42222.55744648914,25748.51595599703,25748.51595599703,67971.07340248617,77317.49888761196,77317.49888761196,25748.51595599703,103066.014843609,103066.014843609,103066.014843609,127786.09790714251,91514.40339768575,56419.46195656316,38994.3793790251,24720.08306353351,0.0,63714.46244255861,21012.070604003486,1529.2530671732015,0.0,0.8872251832702474,2.825526255956022,0.0014959135982669303,355509.7552965191,1554615.6515709718,4.372919809962227,1554615.6515709718,4.372919809962227,0.8500000000000001,0.09558011761735483,4.027634451161993,1.2669881919818002,1.0,0.0,4.027634451163945,1.2844429968383644,1.2847315527136984,3.135705096353789,19313.382043792695,1969.416879749221,4632.441516551485,4632.441516551485,5.55830351316878,4.97088926453384,-2.2214005741442895,7.192289838678129,3.5622054257025026,3.5622054257025026,1.0177729787721437,0.0,0.0,0.00022464278625932617,0.9623160305798087,0.00023343972158914965,198.92477348754403,0.0,0.0,0.0,0.0017497770580202439,7.870733961993972e-05,0.00014593544663938645,0.0005877746325305055,0.09558011761727223,0.0716546940984404,0.02392542351883183,0.09558017638739885,0.07165469409850232,0.023925423518852504,0.3753406739756273,0.3753406739756273,0.12532587259951533,0.0,4.813536594552602,5.095861312718569,3.970081770166189,4.819808807317997,5.096156500566167,3.9941668557578396,24720.08306353351,21012.070604003486,0.85,1.0668076100267674,0.6626840410770888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664846315465563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.43684178712,1529.2530671732015,0.3753406739756273,0.12532587259951533,6.112874298809886,3.5622054257025026
3026.0,-29.999522325448623,4.9709010580915685,35.00073999156049,24.16946942629295,5.0702798855728455,-26.49259344031112,-40.01650947667656,1.563351000435275,-0.11686129830627578,-4.938375009160235,40.00194523205056,42222.73444416875,25748.58477307252,25748.58477307252,67971.31921724128,77317.66412249062,77317.66412249062,25748.58477307252,103066.24889556314,103066.24889556314,103066.24889556314,127786.55153728748,91514.47330503624,56419.543626714025,38994.36630924691,24720.30264172433,0.0,63714.66895097124,21012.25724546568,1529.267391537418,0.0,0.887224663970811,2.8254956056688783,0.0014959135982669303,355508.66935128707,1554617.1024033083,4.372937248591122,1554617.1024033083,4.372937248591122,0.85,0.09557997021482278,4.027634451161993,1.2669884733157235,1.0,0.0,4.027634451162497,1.2844431699754695,1.2847317258896995,3.135704673674985,19313.39679717924,1969.4183841759666,4632.441516551485,4632.441516551485,5.558318368634359,4.9709010580915685,-2.221498473916592,7.19239953200816,3.562160617920067,3.562160617920067,1.0177601765485906,0.0,0.0,0.00022464278625932617,0.9622985126551432,0.00023344397118467845,198.92463039596515,0.0,0.0,0.0,0.0017497770580202439,7.87084792370385e-05,0.00014593430702228765,0.0005877700425694173,0.09557997021469797,0.07165483467875908,0.02392513553593889,0.09557997890497891,0.07165483467885266,0.023925135535970133,0.3753410309423578,0.3753410309423578,0.12532423740497764,0.0,4.815164063674786,5.09598536295789,3.976177855269043,4.821513710853935,5.096332447544228,4.000417217017457,24720.30264172433,21012.25724546568,0.85,1.0668080104056659,0.6626846711965083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266484572918608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.440366467883,1529.267391537418,0.3753410309423578,0.12532423740497764,6.112874298809886,3.562160617920067
3027.0,-29.99934815969204,4.9709125431380095,35.00075706410546,24.16945797102528,5.070233329418631,-26.49244134637152,-40.016373864468164,1.5633265160981549,-0.11542475526846374,-4.9384417096107756,40.0019772586531,42222.87663677636,25748.62179442703,25748.62179442703,67971.49843120339,77317.80621174835,77317.80621174835,25748.62179442703,103066.42800617538,103066.42800617538,103066.42800617538,127786.93523618764,91514.52604278839,56419.5964678165,38994.36619441322,24720.507230012256,0.0,63714.873424425474,21012.431145510418,1529.2805861639642,0.0,0.8872242099242671,2.8254688342521828,0.0014959135982669303,355507.745576323,1554618.483354541,4.372952495969695,1554618.483354541,4.372952495969695,0.85,0.09557981574484087,4.027634451161993,1.2669886453030634,1.0,0.0,4.027634451162857,1.2844432844538605,1.2847318403938086,3.1357043941994878,19313.40792705954,1969.4195191079054,4632.441516551485,4632.441516551485,5.558326360392997,4.9709125431380095,-2.2215881109849716,7.192500654122981,3.5621156577508715,3.5621156577508715,1.0177473307859632,0.0,0.0,0.00022464278625932617,0.9622810690364579,0.00023344820290839072,198.92448790875204,0.0,0.0,0.0,0.0017497770580202439,7.870968731626499e-05,0.00014593309894306118,0.0005877651768679051,0.09557981574474436,0.071654968495343,0.023924847249401363,0.09557984903883947,0.07165496849541535,0.02392484724942552,0.3753413879489986,0.3753413879489986,0.12532261246635717,0.0,4.816762227575566,5.096096335818061,3.9821965862674347,4.823016954342336,5.096413378604609,4.006148376179226,24720.507230012256,21012.431145510418,0.85,1.0668073995599607,0.6626847762141197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664845170093182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.44388047511,1529.2805861639642,0.3753413879489986,0.12532261246635717,6.112874298809886,3.5621156577508715
3028.0,-29.99917483215363,4.970923566005987,35.0007740823426,24.16944281375038,5.070177227768761,-26.492290961467486,-40.01624226858837,1.5632933570826086,-0.11384807091019411,-4.938516075352042,40.00200982190548,42223.032157480055,25748.67725584271,25748.67725584271,67971.70941332277,77317.97184984013,77317.97184984013,25748.67725584271,103066.64910568285,103066.64910568285,103066.64910568285,127787.36744161294,91514.59880411737,56419.65911175741,38994.3774359555,24720.71833593009,0.0,63715.09577188559,21012.610585540577,1529.294331324333,0.0,0.8872237150516052,2.825439316122004,0.0014959135982669303,355506.7156423241,1554619.887446465,4.372969114345987,1554619.887446465,4.372969114345987,0.85,0.0955796676727274,4.027634451161993,1.2669888645457106,1.0,0.0,4.027634451163474,1.2844434394914062,1.2847319954661842,3.135704015707218,19313.423282755393,1969.4210849531078,4632.441516551485,4632.441516551485,5.55833833278714,4.970923566005987,-2.2216835120450593,7.192607078051046,3.562070624170034,3.562070624170034,1.0177344640485813,0.0,0.0,0.00022464278625932617,0.9622637097083608,0.00023345241433599324,198.92434610749845,0.0,0.0,0.0,0.0017497770580202439,7.871085963307255e-05,0.00014593192662625362,0.0005877604552043432,0.09557966767261407,0.0716551059920567,0.02392456168055737,0.09557965625045078,0.07165510599214166,0.023924561680585738,0.37534174427690664,0.37534174427690664,0.12532099510371153,0.0,4.818373849796615,5.096226480651467,3.988212037647429,4.824668004441833,5.096605633431295,4.012136357306929,24720.71833593009,21012.610585540577,0.85,1.0668069880437252,0.6626849045106677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664844625625797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.447385518253,1529.294331324333,0.37534174427690664,0.12532099510371153,6.112874298809886,3.562070624170034
3029.0,-29.999002314613776,4.970934197842977,35.00079102461294,24.169427167531126,5.070124054127684,-26.492141012718047,-40.0161145144142,1.5632627522318991,-0.11235908390943905,-4.938587719521766,40.00204164567216,42223.200347596874,25748.724179561126,25748.724179561126,67971.924527158,77318.12381004385,77318.12381004385,25748.724179561126,103066.84798960498,103066.84798960498,103066.84798960498,127787.77167533849,91514.65940096015,56419.73593851295,38994.359402719114,24720.923685733505,0.0,63715.28308845262,21012.78513287348,1529.3076821978423,0.0,0.8872232366548412,2.825411274753134,0.0014959135982669303,355505.7234031513,1554621.2596534977,4.372985179455249,1554621.2596534977,4.372985179455249,0.85,0.09557951894309404,4.027634451161993,1.2669890887336805,1.0,0.0,4.027634451162494,1.28444358258679,1.284732138593715,3.13570366636936,19313.436071233835,1969.4223890149883,4632.441516551485,4632.441516551485,5.558348462158066,4.970934197842977,-2.2217771647687194,7.192711362611696,3.5620254703071037,3.5620254703071037,1.0177215629448868,0.0,0.0,0.00022464278625932617,0.9622464318397546,0.00023345660615215098,198.92420496911478,0.0,0.0,0.0,0.0017497770580202439,7.871199774163642e-05,0.00014593078851768973,0.0005877558713190821,0.09557951894297836,0.0716552416162717,0.023924277326706666,0.09557949053351178,0.07165524161635842,0.023924277326735622,0.3753421012989102,0.3753421012989102,0.1253193876153696,0.0,4.819974218794812,5.096354768378092,3.994188533019212,4.826228635612324,5.096731668124846,4.017962085909005,24720.923685733505,21012.78513287348,0.85,1.0668072279110195,0.6626855959971267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664844103068764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.450879574615,1529.3076821978423,0.3753421012989102,0.1253193876153696,6.112874298809886,3.5620254703071037
3030.0,-29.998830586346614,4.9709444602847555,35.00080790928563,24.169411311764293,5.070072420159677,-26.491991620353733,-40.01598305823279,1.5632334541668378,-0.11091885788636091,-4.938658877599298,40.00207385255158,42223.34999656878,25748.768506986653,25748.768506986653,67972.11850355544,77318.2686037606,77318.2686037606,25748.768506986653,103067.03711074726,103067.03711074726,103067.03711074726,127788.16819995828,91514.71377409458,56419.79516690287,38994.35400799078,24721.131089211027,0.0,63715.48509720181,21012.961425829373,1529.3211383753387,0.0,0.8872227593387279,2.8253839344197322,0.0014959135982669303,355504.73789828527,1554622.6483808786,4.3730012082867855,1554622.6483808786,4.3730012082867855,0.85,0.09557937247539958,4.027634451161993,1.2669892920413983,1.0,0.0,4.027634451162718,1.2844437195722243,1.2847322756099238,3.1357033319477563,19313.44754624847,1969.423559140835,4632.441516551485,4632.441516551485,5.558358031070133,4.9709444602847555,-2.221870665371807,7.192815125656562,3.5619802168546055,3.5619802168546055,1.0177086333870302,0.0,0.0,0.00022464278625932617,0.9622292333502517,0.0002334607788594967,198.92406447664212,0.0,0.0,0.0,0.0017497770580202439,7.871316884571709e-05,0.00014592961741360908,0.000587751154539941,0.09557937247529905,0.07165537759572646,0.023923994879572592,0.095579355213017,0.07165537759580182,0.023923994879597756,0.37534245885028894,0.37534245885028894,0.12531778967344037,0.0,4.82155658333744,5.096474297244583,4.000119763952114,4.827740019712962,5.09681708551193,4.023713131895761,24721.131089211027,21012.961425829373,0.85,1.0668068900340297,0.6626858436713543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664843599049218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.454363181592,1529.3211383753387,0.37534245885028894,0.12531778967344037,6.112874298809886,3.5619802168546055
3031.0,-29.9986596130201,4.970954322288052,35.000824736612536,24.16939587509262,5.0700181695939825,-26.491843169098505,-40.015855548530794,1.5632017256724426,-0.10942583766058078,-4.938732005151326,40.00210595157018,42223.512844473174,25748.816559604376,25748.816559604376,67972.32940407755,77318.42572631025,77318.42572631025,25748.816559604376,103067.24228591463,103067.24228591463,103067.24228591463,127788.58086056774,91514.77972241183,56419.86684057499,38994.34764648537,24721.338574653117,0.0,63715.68622113849,21013.137788455148,1529.3346446655428,0.0,0.8872222724192487,2.825355667235374,0.0014959135982669303,355503.72511938674,1554624.0324583438,4.373017559622655,1554624.0324583438,4.373017559622655,0.85,0.09557922861331819,4.027634451161993,1.2669895343622195,1.0,0.0,4.027634451161419,1.2844438679213577,1.2847324239923845,3.135702969784112,19313.46146411275,1969.4249783680207,4632.441516551485,4632.441516551485,5.5583684041352965,4.970954322288052,-2.221965798926346,7.192920121214398,3.5619348696876134,3.5619348696876134,1.0176956770536039,0.0,0.0,0.00022464278625932617,0.9622121107970222,0.00023346493329131913,198.92392460199048,0.0,0.0,0.0,0.0017497770580202439,7.871430480717544e-05,0.00014592848145215075,0.0005877465793024362,0.09557922861320593,0.07165551425770891,0.023923714355497016,0.09557919061916854,0.07165551425779308,0.023923714355525115,0.37534281637932204,0.37534281637932204,0.12531620060692894,0.0,4.823136427696568,5.096600527815156,4.006021276918659,4.829306167490756,5.096966377016599,4.0294920599332045,24721.338574653117,21013.137788455148,0.85,1.066806832593241,0.6626863077002377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266484311254148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.45783672739,1529.3346446655428,0.37534281637932204,0.12531620060692894,6.112874298809886,3.5619348696876134
3032.0,-29.998489468553935,4.970963731722176,35.00084148557286,24.169370729383104,5.0699588724047056,-26.491695968492923,-40.01572817852718,1.5631653723436958,-0.10799754490926716,-4.9388081424350965,40.002137323617845,42223.67309629357,25748.870867905112,25748.870867905112,67972.54396419867,77318.56400159252,77318.56400159252,25748.870867905112,103067.43486949764,103067.43486949764,103067.43486949764,127788.97774155863,91514.82511596754,56419.934210668594,38994.32322810994,24721.542872060985,0.0,63715.866100170926,21013.311441251837,1529.3480342361581,0.0,0.8872217728550759,2.8253279024984654,0.0014959135982669303,355502.6706596606,1554625.385190452,4.373034335595099,1554625.385190452,4.373034335595099,0.85,0.09557908711507387,4.027634451161993,1.2669897629460323,1.0,0.0,4.02763445116109,1.2844440378943187,1.2847325940035308,3.13570255483048,19313.471044059195,1969.4259552506917,4632.441516551485,4632.441516551485,5.5583801276078,4.970963731722176,-2.222063344673649,7.1930270763958255,3.5618894188257495,3.5618894188257495,1.0176826910930712,0.0,0.0,0.00022464278625932617,0.9621950715783815,0.00023346906765051595,198.92378540563146,0.0,0.0,0.0,0.0017497770580202439,7.871543953921542e-05,0.00014592734672011075,0.0005877420090165792,0.09557908711495348,0.07165565139059456,0.023923435724358927,0.09557903434926054,0.07165565139068482,0.023923435724389056,0.37534317437673465,0.37534317437673465,0.12531462079201572,0.0,4.824702306711345,5.096711434852352,4.011913163403392,4.83081059752584,5.097010265468896,4.035339790851367,24721.542872060985,21013.311441251837,0.85,1.0668071882964851,0.6626869519424189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26648426450172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.461300873487,1529.3480342361581,0.37534317437673465,0.12531462079201572,6.112874298809886,3.5618894188257495
3033.0,-29.998320058570954,4.970972967167803,35.000858199342055,24.169368808530294,5.069918951215933,-26.491547491247523,-40.015600668825186,1.5631463838924888,-0.10661913023568559,-4.938871760744865,40.00216979651929,42223.82959943693,25748.891746524783,25748.891746524783,67972.72134596172,77318.7178858933,77318.7178858933,25748.891746524783,103067.60963241808,103067.60963241808,103067.60963241808,127789.35801580343,91514.89426000387,56420.00597354749,38994.32031828487,24721.74838338535,0.0,63716.068701670214,21013.48612587755,1529.361208764677,0.0,0.8872213328235568,2.8253022622497603,0.0014959135982669303,355501.7895827578,1554626.7853912397,4.373049112399294,1554626.7853912397,4.373049112399294,0.85,0.09557894241409177,4.027634451161993,1.2669899349333718,1.0,0.0,4.027634451161226,1.2844441266763928,1.28473268280555,3.135702338087555,19313.4856363544,1969.427443250692,4632.441516551485,4632.441516551485,5.558384634652216,4.970972967167803,-2.2221519708524213,7.193124938020224,3.561843847875524,3.561843847875524,1.0176696708215782,0.0,0.0,0.00022464278625932617,0.9621781062383709,0.00023347318422944137,198.92364681035176,0.0,0.0,0.0,0.0017497770580202439,7.871657553096944e-05,0.00014592621072835675,0.0005877374336570545,0.0955789424140021,0.07165578456157054,0.023923157852431553,0.09557894290777624,0.07165578456163778,0.023923157852453997,0.3753435319033769,0.3753435319033769,0.12531305172871648,0.0,4.826238649266031,5.096825073087757,4.017679623608217,4.832252630509174,5.097158636793949,4.040627895509488,24721.74838338535,21013.48612587755,0.85,1.066806580051602,0.662687301018779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664842198947717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.464754113858,1529.361208764677,0.3753435319033769,0.12531305172871648,6.112874298809886,3.561843847875524
3034.0,-29.998151472888303,4.970981811063725,35.000874907356916,24.169347958546155,5.069865862747432,-26.491401072725903,-40.01547343851996,1.5631154625849881,-0.10526837326494842,-4.938945872801132,40.00220305645159,42223.98401564522,25748.938732489492,25748.938732489492,67972.9227481347,77318.84843685612,77318.84843685612,25748.938732489492,103067.78716934561,103067.78716934561,103067.78716934561,127789.75030201659,91514.93507348845,56420.07065227743,38994.29380134558,24721.96313267097,0.0,63716.25693401655,21013.668662770324,1529.3751494618407,0.0,0.8872208367116085,2.8252757589051405,0.0014959135982669303,355500.763175678,1554628.2195290413,4.373065772465838,1554628.2195290413,4.373065772465838,0.85,0.09557880566530698,4.027634451161993,1.266990164066665,1.0,0.0,4.027634451162306,1.28444427125155,1.2847328274131868,3.1357019851375143,19313.49424971351,1969.4283215688854,4632.441516551485,4632.441516551485,5.558394777460181,4.970981811063725,-2.222248358767433,7.193230169831158,3.561798240121158,3.561798240121158,1.0176566400346165,0.0,0.0,0.00022464278625932617,0.9621612237671604,0.00023347728084465908,198.92350888962855,0.0,0.0,0.0,0.0017497770580202439,7.871770904866624e-05,0.00014592507721065994,0.0005877328682621278,0.09557880566518993,0.07165592298402439,0.023922882681165547,0.09557886409347625,0.07165592298411214,0.023922882681194843,0.3753438892930335,0.3753438892930335,0.12531148758543847,0.0,4.827756655894859,5.096919357469801,4.0234310369315835,4.833677499536179,5.097155548168132,4.04629946327708,24721.96313267097,21013.668662770324,0.85,1.066806589384657,0.6626877667872368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664841761126457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.468198311564,1529.3751494618407,0.3753438892930335,0.12531148758543847,6.112874298809886,3.561798240121158
3035.0,-29.997983570705383,4.970990223222714,35.000891546155785,24.169322847761237,5.069806708408579,-26.49125587589066,-40.01534638283772,1.5630790135938315,-0.10387106263351598,-4.9390224208541715,40.00223445640402,42224.13640663356,25748.99054092138,25748.99054092138,67973.12694755493,77318.98620218904,77318.98620218904,25748.99054092138,103067.97674311043,103067.97674311043,103067.97674311043,127790.14426355547,91514.98092264647,56420.13112709088,38994.27755061733,24722.167520445048,0.0,63716.44507106238,21013.84239237829,1529.388551670378,0.0,0.8872203349577168,2.825248356474298,0.0014959135982669303,355499.7030339604,1554629.5734671324,4.373082622008887,1554629.5734671324,4.373082622008887,0.85,0.0955786683924563,4.027634451161993,1.2669903475930915,1.0,0.0,4.027634451161648,1.2844444416718954,1.2847329978718178,3.1357015690919474,19313.50392581118,1969.4293082562526,4632.441516551485,4632.441516551485,5.558405961288774,4.970990223222714,-2.2223467358014566,7.193336959024171,3.5617525296417076,3.5617525296417076,1.0176435798976307,0.0,0.0,0.00022464278625932617,0.9621444100604222,0.00023348136091672425,198.92337152826968,0.0,0.0,0.0,0.0017497770580202439,7.871884102567479e-05,0.0001459239452336514,0.0005877283090725303,0.09557866839233775,0.07165605997344683,0.023922608418890923,0.09557872058608324,0.0716560599735357,0.023922608418920594,0.37534424547472667,0.37534424547472667,0.12530993030964008,0.0,4.8292667359295365,5.097004152380691,4.029179451586856,4.835151358220628,5.0971977519648135,4.0520313096712925,24722.167520445048,21013.84239237829,0.85,1.0668066442147723,0.6626882017592375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266484134186727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.47163164279,1529.388551670378,0.37534424547472667,0.12530993030964008,6.112874298809886,3.5617525296417076
3036.0,-29.99781650696439,4.970998225508603,35.000908097229036,24.169308284204476,5.0697473983886105,-26.49111144920225,-40.01522323871029,1.5630423406264804,-0.10230925717917216,-4.939098535454614,40.00226517879254,42224.30155473715,25749.039725693303,25749.039725693303,67973.34128043045,77319.16733879577,77319.16733879577,25749.039725693303,103068.20706448908,103068.20706448908,103068.20706448908,127790.57461451016,91515.07041955164,56420.20463549304,38994.29531562067,24722.367550021077,0.0,63716.662865641745,21014.012417517915,1529.4016980986923,0.0,0.8872198378483296,2.825218834512823,0.0014959135982669303,355498.64889774413,1554630.8981901298,4.373099315596288,1554630.8981901298,4.373099315596288,0.85,0.0955785312694084,4.027634451161993,1.2669906234322115,1.0,0.0,4.027634451163448,1.2844446131395066,1.28473316937795,3.1357011504898122,19313.522813416377,1969.4312342559772,4632.441516551485,4632.441516551485,5.558416578750806,4.970998225508603,-2.2224450257570667,7.19344325126567,3.561706703661442,3.561706703661442,1.017630486760412,0.0,0.0,0.00022464278625932617,0.9621276806297449,0.00023348542067960245,198.92323485303143,0.0,0.0,0.0,0.0017497770580202439,7.871993816783455e-05,0.0001459228480914916,0.0005877238901849696,0.09557853126928917,0.07165619569588653,0.023922335573402637,0.09557848987341266,0.07165619569597594,0.023922335573432478,0.3753446001772108,0.3753446001772108,0.12530838218018175,0.0,4.830802196039883,5.097128701043687,4.034910673662921,4.8367892782754325,5.0974821398600625,4.0576945510612745,24722.367550021077,21014.012417517915,0.85,1.0668063615284544,0.6626885284901819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664840943075282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.475056900756,1529.4016980986923,0.3753446001772108,0.12530838218018175,6.112874298809886,3.561706703661442
3037.0,-29.99765026715404,4.9710059392847485,35.00092458931269,24.169292393513047,5.069696562486182,-26.490966916624817,-40.01509628780184,1.5630132119569677,-0.10096642694827551,-4.939169491489859,40.00229656273478,42224.44761921853,25749.07434686245,25749.07434686245,67973.52196608098,77319.30878075521,77319.30878075521,25749.07434686245,103068.38312761765,103068.38312761765,103068.38312761765,127790.95249973684,91515.12398592144,56420.26282438479,38994.29017948517,24722.569372119196,0.0,63716.85955160437,21014.183966301316,1529.4148251197578,0.0,0.8872193645182495,2.825192806766213,0.0014959135982669303,355497.66620640876,1554632.2514396382,4.373115210655107,1554632.2514396382,4.373115210655107,0.85,0.09557839452189898,4.027634451161993,1.2669908239925283,1.0,0.0,4.0276344511628315,1.2844447493331372,1.284733305602177,3.135700818001767,19313.534118169795,1969.4323870200114,4632.441516551485,4632.441516551485,5.5584240523841,4.9710059392847485,-2.2225397597198966,7.193545699004645,3.56166076805639,3.56166076805639,1.0176173623018256,0.0,0.0,0.00022464278625932617,0.9621110340172989,0.00023348946048496006,198.92309885203915,0.0,0.0,0.0,0.0017497770580202439,7.872106924098628e-05,0.00014592171701833989,0.000587719334635777,0.09557839452179237,0.07165633031524993,0.023922064206542443,0.09557837870453459,0.07165633031532985,0.02392206420656913,0.37534495616458524,0.37534495616458524,0.12530684415705542,0.0,4.832311344730726,5.0972410723146595,4.040573723589034,4.838203064541574,5.097555611742905,4.063094522099448,24722.569372119196,21014.183966301316,0.85,1.0668059041897557,0.6626887752529751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664840563714008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.478470958677,1529.4148251197578,0.37534495616458524,0.12530684415705542,6.112874298809886,3.56166076805639
3038.0,-29.997484778073606,4.971013261112217,35.000941034613184,24.16927231187003,5.069639012796066,-26.49082373113064,-40.01497331829739,1.5629779658531013,-0.0995547234971923,-4.939245723753778,40.00232818423695,42224.60714623491,25749.121380703793,25749.121380703793,67973.7285269387,77319.4604813077,77319.4604813077,25749.121380703793,103068.58186201149,103068.58186201149,103068.58186201149,127791.3566660014,91515.18539671655,56420.332061643865,38994.281483414095,24722.774803989923,0.0,63717.05628740402,21014.358583391433,1529.4282798086576,0.0,0.8872188635610176,2.8251652529317477,0.0014959135982669303,355496.61044538056,1554633.6149334328,4.373132033483315,1554633.6149334328,4.373132033483315,0.85,0.09557826261697261,4.027634451161993,1.2669910349929707,1.0,0.0,4.027634451161579,1.2844449141294032,1.2847334704354654,3.13570041568651,19313.54707842636,1969.433708598386,4632.441516551485,4632.441516551485,5.558434205527141,4.971013261112217,-2.2226385049103246,7.193651766022542,3.561614758754708,3.561614758754708,1.0176042167870594,0.0,0.0,0.00022464278625932617,0.962094462888644,0.00023349348211073435,198.92296346540468,0.0,0.0,0.0,0.0017497770580202439,7.872216485601736e-05,0.0001459206214033088,0.0005877149218989327,0.09557826261685412,0.07165646747126836,0.023921795145585765,0.09557823339216104,0.07165646747135719,0.023921795145615418,0.3753453125241426,0.3753453125241426,0.12530531390403232,0.0,4.833818229908275,5.097356458143679,4.046219034384876,4.839691000256607,5.09767302093303,4.068658977468431,24722.774803989923,21014.358583391433,0.85,1.0668058521149253,0.6626892327821197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664840198030014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.481874079313,1529.4282798086576,0.3753453125241426,0.12530531390403232,6.112874298809886,3.561614758754708
3039.0,-29.99732014436507,4.971020366268296,35.000957445577164,24.169255687762075,5.069592840161299,-26.490680177703656,-40.014850278943754,1.56295287349987,-0.0983459057903815,-4.939314229470477,40.00236007470967,42224.76298699494,25749.14738127058,25749.14738127058,67973.91036826553,77319.58016183876,77319.58016183876,25749.14738127058,103068.72754310934,103068.72754310934,103068.72754310934,127791.70601525264,91515.21973969338,56420.40256484931,38994.2413053823,24722.9784721433,0.0,63717.21977752559,21014.531701321805,1529.44145315723,0.0,0.8872184008292443,2.8251412814054073,0.0014959135982669303,355495.66169347253,1554634.990025937,4.373147572659907,1554634.990025937,4.373147572659907,0.85,0.09557812868131974,4.027634451161993,1.2669912580819798,1.0,0.0,4.027634451162588,1.284445031450939,1.2847335877833579,3.135700129270836,19313.55432623662,1969.4344476693489,4632.441516551485,4632.441516551485,5.558439818240586,4.971020366268296,-2.222731806125424,7.193752172393721,3.561568644071469,3.561568644071469,1.017591041163277,0.0,0.0,0.00022464278625932617,0.9620779777175117,0.00023349748301305207,198.92282877873285,0.0,0.0,0.0,0.0017497770580202439,7.872326110748946e-05,0.00014591952515183673,0.0005877105065987366,0.09557812868121889,0.07165660185581843,0.02392152682540045,0.09557819579400702,0.07165660185589404,0.023921526825425695,0.3753456694392437,0.3753456694392437,0.12530379256628452,0.0,4.835276255117776,5.097437053370072,4.0517738032355055,4.8409683236801015,5.097629147784289,4.073865987776571,24722.9784721433,21014.531701321805,0.85,1.0668059687099116,0.6626899782260823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664839850926994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.485267701653,1529.44145315723,0.3753456694392437,0.12530379256628452,6.112874298809886,3.561568644071469
3040.0,-29.997156222678143,4.971027101871174,35.00097383352175,24.16924067018556,5.069536842805543,-26.490538247653213,-40.01472748406229,1.5629188677806694,-0.0969007179064647,-4.9393902434085835,40.00239222614606,42224.916930999316,25749.191727654612,25749.191727654612,67974.10865865393,77319.74598260311,77319.74598260311,25749.191727654612,103068.93771025773,103068.93771025773,103068.93771025773,127792.1245493842,91515.29653354015,56420.46748193678,38994.25450178153,24723.18683912647,0.0,63717.441340908,21014.708813257497,1529.4550713274307,0.0,0.8872178990621676,2.825113312250608,0.0014959135982669303,355494.6089607521,1554636.3763719248,4.373164422708763,1554636.3763719248,4.373164422708763,0.85,0.09557800003086053,4.027634451161993,1.266991449301131,1.0,0.0,4.027634451162225,1.2844451904477463,1.2847337468158846,3.1356997411139007,19313.570532963062,1969.4361002955202,4632.441516551485,4632.441516551485,5.558449391245205,4.971027101871174,-2.2228307123587814,7.193857814229956,3.56152247622874,3.56152247622874,1.0175778503510686,0.0,0.0,0.00022464278625932617,0.9620615641455579,0.00023350146667468173,198.92269467474645,0.0,0.0,0.0,0.0017497770580202439,7.872435519484398e-05,0.00014591843106448219,0.0005877061000148148,0.09557800003074288,0.07165673935395296,0.023921260676789922,0.09557804652823149,0.07165673935404117,0.02392126067681936,0.37534602476507367,0.37534602476507367,0.12530227663141946,0.0,4.836749742564336,5.097543031760097,4.057314695461059,4.842489525502117,5.097822379198817,4.079337296166386,24723.18683912647,21014.708813257497,0.85,1.0668053711537386,0.6626900899093383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483951409564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.488649704344,1529.4550713274307,0.37534602476507367,0.12530227663141946,6.112874298809886,3.56152247622874
