time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3041.0,-29.996993078073444,4.971033462349038,35.000990157168026,24.169215594325237,5.069478012127855,-26.490397300271905,-40.01460860073564,1.562882234326252,-0.09557433623569977,-4.939467033723999,40.00242312919837,42225.084009594204,25749.236742656267,25749.236742656267,67974.32075225047,77319.88256946448,77319.88256946448,25749.236742656267,103069.11931212075,103069.11931212075,103069.11931212075,127792.50720100179,91515.34326122467,56420.54470135427,38994.22062207822,24723.38788888104,0.0,63717.60851095925,21014.879705548883,1529.4682840649348,0.0,0.8872173978636249,2.8250868204213595,0.0014959135982669303,355493.5454783059,1554637.7088893992,4.373181253678406,1554637.7088893992,4.373181253678406,0.85,0.09557787126234107,4.027634451161993,1.2669917240412905,1.0,0.0,4.027634451162095,1.284445361730811,1.2847339181374287,3.1356993229627848,19313.580394466713,1969.437105889036,4632.441516551485,4632.441516551485,5.558459108583566,4.971033462349038,-2.2229303845247275,7.193963846873766,3.561476208746055,3.561476208746055,1.0175646310703015,0.0,0.0,0.00022464278625932617,0.9620452286832036,0.00023350543151365687,198.9225612066689,0.0,0.0,0.0,0.0017497770580202439,7.872541444411629e-05,0.00014591737181520988,0.0005877018337459533,0.09557787126222052,0.07165687575125336,0.023920995510967154,0.09557792195176076,0.07165687575134373,0.023920995510997335,0.3753463804131289,0.3753463804131289,0.12530076788019126,0.0,4.838209442624816,5.097635794442056,4.0628403457297395,4.843892697488286,5.097860802019397,4.08480050481586,24723.38788888104,21014.879705548883,0.85,1.0668059009239035,0.6626909734431041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483919478356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.49202293066,1529.4682840649348,0.3753463804131289,0.12530076788019126,6.112874298809886,3.561476208746055
3042.0,-29.99683066048228,4.971039458227685,35.001006408529406,24.169190518464916,5.06941887873374,-26.49025703747798,-40.014486050326354,1.5628452557293777,-0.09425209376365729,-4.939543849684358,40.00245367102866,42225.2328768996,25749.280494562383,25749.280494562383,67974.51337146199,77320.02062835424,77320.02062835424,25749.280494562383,103069.30112291661,103069.30112291661,103069.30112291661,127792.88785087393,91515.39163268748,56420.60388123249,38994.20861272776,24723.586727957314,0.0,63717.79534068507,21015.048718763715,1529.481370396078,0.0,0.8872168978379222,2.825060380676325,0.0014959135982669303,355492.4816431959,1554639.0258320894,4.3731980452752985,1554639.0258320894,4.3731980452752985,0.85,0.09557774347023995,4.027634451161993,1.2669919163594021,1.0,0.0,4.027634451160684,1.284445534627667,1.2847340910731269,3.1356989008720535,19313.590602876608,1969.4381468571437,4632.441516551485,4632.441516551485,5.558468553258897,4.971039458227685,-2.223030277061314,7.194069735288999,3.561429839326663,3.561429839326663,1.0175513826647609,0.0,0.0,0.00022464278625932617,0.9620289663130012,0.00023350937874591757,198.92242833353666,0.0,0.0,0.0,0.0017497770580202439,7.872650638085118e-05,0.000145916279878475,0.0005876974358239415,0.09557774347012211,0.07165701163952341,0.023920731830598705,0.09557779134917666,0.07165701163961176,0.0239207318306282,0.37534673558786363,0.37534673558786363,0.12529926764512198,0.0,4.8396570036697995,5.097719764203987,4.0683441376931455,4.845291755920698,5.097909550908639,4.090216792352578,24723.586727957314,21015.048718763715,0.85,1.066805795900771,0.6626913666916839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664838893254897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.495386053486,1529.481370396078,0.37534673558786363,0.12529926764512198,6.112874298809886,3.561429839326663
3043.0,-29.996669091935324,4.971045099773299,35.00102259010356,24.16917075114327,5.069359866676982,-26.490117526674616,-40.014367376547284,1.5628083014163276,-0.09285677883269727,-4.9396206893897405,40.002484141040156,42225.394447409846,25749.323014526348,25749.323014526348,67974.71746193619,77320.17946921414,77320.17946921414,25749.323014526348,103069.50248374049,103069.50248374049,103069.50248374049,127793.28757207161,91515.46117901376,56420.67615720982,38994.20557978215,24723.785088331122,0.0,63717.99066811327,21015.217325081452,1529.4944314778097,0.0,0.8872163979493958,2.8250329744513087,0.0014959135982669303,355491.41748173704,1554640.3396788414,4.373214832278501,1554640.3396788414,4.373214832278501,0.85,0.09557761716525291,4.027634451161993,1.266992154833861,1.0,0.0,4.027634451161,1.284445707411028,1.2847342638953043,3.1356984790585103,19313.605280071886,1969.4396435145425,4632.441516551485,4632.441516551485,5.558477731996247,4.971045099773299,-2.22313038325857,7.194175483031869,3.561383370520636,3.561383370520636,1.0175381058630388,0.0,0.0,0.00022464278625932617,0.9620127892491707,0.0002335133054048635,198.92229615517996,0.0,0.0,0.0,0.0017497770580202439,7.872756378975688e-05,0.00014591522246956928,0.0005876931769674038,0.09557761716513041,0.07165714728994549,0.023920469875184928,0.0955776264699906,0.07165714729003733,0.023920469875215584,0.3753470899123466,0.3753470899123466,0.12529777658067615,0.0,4.841109470774597,5.09781959339,4.0738204318970475,4.846763910557058,5.0980727723444375,4.095583025215774,24723.785088331122,21015.217325081452,0.85,1.0668057286362789,0.662691870924626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664838609010651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.49874004996,1529.4944314778097,0.3753470899123466,0.12529777658067615,6.112874298809886,3.561383370520636
3044.0,-29.99650820734367,4.971050467619737,35.00103872186391,24.16915538432079,5.06930638522814,-26.489978078355414,-40.01424496583638,1.5627762562398178,-0.09152028563471504,-4.939694218585945,40.00251505324952,42225.53760317075,25749.355858427545,25749.355858427545,67974.89346159829,77320.33370444672,77320.33370444672,25749.355858427545,103069.68956287426,103069.68956287426,103069.68956287426,127793.67420378467,91515.52863556395,56420.73253428787,38994.21789030676,24723.98464091041,0.0,63718.202531217175,21015.386944773847,1529.5074842992456,0.0,0.8872159132572568,2.8250067323934167,0.0014959135982669303,355490.39917022164,1554641.6725937307,4.373231108976623,1554641.6725937307,4.373231108976623,0.85,0.09557749158062441,4.027634451161993,1.2669923559436573,1.0,0.0,4.027634451162581,1.284445857241298,1.2847344137592345,3.135698113280111,19313.61951623665,1969.4410951993443,4632.441516551485,4632.441516551485,5.558484821972683,4.971050467619737,-2.2232282581999714,7.194278725819708,3.561336804817276,3.561336804817276,1.0175248013763647,0.0,0.0,0.00022464278625932617,0.9619966809579917,0.00023351721550184416,198.922164536538,0.0,0.0,0.0,0.0017497770580202439,7.87286545092864e-05,0.00014591413175003978,0.0005876887839478502,0.09557749158051519,0.07165728216055949,0.023920209419955703,0.09557750208285756,0.07165728216064136,0.023920209419983043,0.37534744457474645,0.37534744457474645,0.12529629485372631,0.0,4.842552173639319,5.0979265968490495,4.079236703400966,4.848173932951227,5.098214768680691,4.100765365667826,24723.98464091041,21015.386944773847,0.85,1.066804943662616,0.6626919141744995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483834156414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.502082451168,1529.5074842992456,0.37534744457474645,0.12529629485372631,6.112874298809886,3.561336804817276
3045.0,-29.996348174323234,4.971055417150841,35.00105479481351,24.169125873036705,5.0692425689254055,-26.489840429998075,-40.014126571454085,1.5627348246001755,-0.09020190043241882,-4.939774951781781,40.002545603773186,42225.69408827653,25749.406056267515,25749.406056267515,67975.10014454403,77320.47261146366,77320.47261146366,25749.406056267515,103069.87866773117,103069.87866773117,103069.87866773117,127794.0636844746,91515.57692460703,56420.79840141957,38994.19835909717,24724.185016743435,0.0,63718.38337584061,21015.55726423192,1529.5207464602313,0.0,0.8872153933213569,2.824979886402907,0.0014959135982669303,355489.2810925954,1554642.9899138105,4.373248569227233,1554642.9899138105,4.373248569227233,0.85,0.09557737097342461,4.027634451161993,1.2669926196942103,1.0,0.0,4.027634451161799,1.2844460509589206,1.2847346075203765,3.1356976403603,19313.62970725252,1969.4421343937554,4632.441516551485,4632.441516551485,5.558495658124589,4.971055417150841,-2.2233315506508537,7.1943869678016945,3.5612901659505733,3.5612901659505733,1.017511475985878,0.0,0.0,0.00022464278625932617,0.961980658217561,0.0002335211049623007,198.92203361473364,0.0,0.0,0.0,0.0017497770580202439,7.872970945530274e-05,0.00014591307680402344,0.0005876845350109306,0.09557737097329394,0.071657419729661,0.023919951243632945,0.09557736653242303,0.07165741972975898,0.023919951243665638,0.37534780000927176,0.37534780000927176,0.12529482060625896,0.0,4.843988871334545,5.098024013755605,4.084657891188613,4.849573051349353,5.098260137870682,4.106192713907262,24724.185016743435,21015.55726423192,0.85,1.0668051595658874,0.662692489217904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483808709278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.505416536089,1529.5207464602313,0.37534780000927176,0.12529482060625896,6.112874298809886,3.5612901659505733
3046.0,-29.996188885031977,4.971060127577198,35.00107080824291,24.169105162750952,5.069189722473503,-26.489702353920357,-40.01400814214719,1.5627031913619174,-0.08899169347910174,-4.939847815802671,40.0025760160112,42225.847302782386,25749.434748837113,25749.434748837113,67975.28205161949,77320.60269128784,77320.60269128784,25749.434748837113,103070.03744012496,103070.03744012496,103070.03744012496,127794.41853379506,91515.62112873881,56420.86574023347,38994.17265389482,24724.3810936701,0.0,63718.55374756492,21015.723929619584,1529.5335810456609,0.0,0.8872149138063714,2.8249553893499666,0.0014959135982669303,355488.27199789224,1554644.3012719345,4.373264672093464,1554644.3012719345,4.373264672093464,0.8499999999999999,0.09557724771244172,4.027634451161993,1.2669927724497394,1.0,0.0,4.027634451162549,1.2844461988632132,1.2847347554578965,3.1356972792839533,19313.639036180575,1969.4430856796741,4632.441516551485,4632.441516551485,5.558501851957688,4.971060127577198,-2.223429313249207,7.1944894408264055,3.5612434098384895,3.5612434098384895,1.0174981170967112,0.0,0.0,0.00022464278625932617,0.9619647102262499,0.00023352497640634985,198.92190330153971,0.0,0.0,0.0,0.0017497770580202439,7.873076472558644e-05,0.00014591202153373974,0.0005876802847679807,0.09557724771233127,0.0716575538987839,0.023919693813547374,0.09557728807458453,0.0716575538988667,0.02391969381357502,0.3753481555512489,0.3753481555512489,0.12529335625147978,0.0,4.845391840938589,5.098101606654552,4.090004139611096,4.8508561223235915,5.098273400412097,4.111253898890368,24724.3810936701,21015.723929619584,0.85,1.0668051619771306,0.6626931218506524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664837852452338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.50873892402,1529.5335810456609,0.3753481555512489,0.12529335625147978,6.112874298809886,3.5612434098384895
3047.0,-29.996030386300355,4.971064472246799,35.00108677895878,24.169080471061193,5.069128910823833,-26.489565785961148,-40.01388988746328,1.562664310484624,-0.08767914882065497,-4.939926988417721,40.002606798742725,42225.99823261289,25749.478639647925,25749.478639647925,67975.47687226081,77320.74890309268,77320.74890309268,25749.478639647925,103070.22754274061,103070.22754274061,103070.22754274061,127794.80962923438,91515.67856001771,56420.92788953803,38994.16741164409,24724.58208649377,0.0,63718.74949813786,21015.894773519703,1529.546842681468,0.0,0.8872144009455163,2.8249288040082816,0.0014959135982669303,355487.1755379415,1554645.6286063762,4.373281894779485,1554645.6286063762,4.373281894779485,0.85,0.09557712965210866,4.027634451161993,1.266992995538749,1.0,0.0,4.027634451162889,1.2844463806545954,1.284734937290119,3.135696835479719,19313.65115659211,1969.4443216176892,4632.441516551485,4632.441516551485,5.5585113266182224,4.971064472246799,-2.2235318198535445,7.194596292100344,3.561196589845692,3.561196589845692,1.017484739955912,0.0,0.0,0.00022464278625932617,0.9619488416685849,0.00023352882869494753,198.92177363526523,0.0,0.0,0.0,0.0017497770580202439,7.873181845293114e-05,0.00014591096780639505,0.0005876760407394252,0.09557712965198305,0.07165769091782663,0.023919438734156414,0.09557716204175684,0.0716576909179208,0.023919438734187847,0.3753485100414756,0.3753485100414756,0.12529189887865486,0.0,4.846794932562091,5.098183700344919,4.095337686591449,4.852247839597055,5.098361498783902,4.116524802750973,24724.58208649377,21015.894773519703,0.85,1.066804942150463,0.6626934546768988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664837629147045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.51205174701,1529.546842681468,0.3753485100414756,0.12529189887865486,6.112874298809886,3.561196589845692
3048.0,-29.995872630797997,4.971068515576869,35.00110268946241,24.169060598965757,5.069070911219208,-26.489429605639742,-40.01377547448499,1.5626278860609426,-0.08636100559397164,-4.940003635092677,40.002636986355114,42226.162072789484,25749.51480039168,25749.51480039168,67975.67687318116,77320.9032667782,77320.9032667782,25749.51480039168,103070.41806716989,103070.41806716989,103070.41806716989,127795.19635565755,91515.74558268867,56421.00438869996,38994.156882209674,24724.778288487665,0.0,63718.93517069734,21016.061545214514,1529.5597721956642,0.0,0.8872139030475368,2.8249024409548293,0.0014959135982669303,355486.1140622116,1554646.930280442,4.373298615001238,1554646.930280442,4.373298615001238,0.85,0.09557701075479788,4.027634451161993,1.266993266982026,1.0,0.0,4.027634451162286,1.284446550960633,1.2847351076344167,3.1356964197145762,19313.665301190136,1969.4457639652824,4632.441516551485,4632.441516551485,5.558519132597775,4.971068515576869,-2.2236326777957554,7.194701193372625,3.5611496673669834,3.5611496673669834,1.0174713335334238,0.0,0.0,0.00022464278625932617,0.9619330478018496,0.00023353266297760128,198.92164457718724,0.0,0.0,0.0,0.0017497770580202439,7.87328379605508e-05,0.00014590994829877536,0.0005876719345354129,0.09557701075468036,0.07165782608579228,0.023919184668888087,0.09557702437300858,0.07165782608588038,0.023919184668917497,0.37534886401507866,0.37534886401507866,0.12529044988500482,0.0,4.848195387084161,5.098276621282707,4.100628678633484,4.853642629498722,5.0985025324302455,4.121650275641116,24724.778288487665,21016.061545214514,0.85,1.0668049723536714,0.6626940949290719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664837423181037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.5153540421,1529.5597721956642,0.37534886401507866,0.12529044988500482,6.112874298809886,3.5611496673669834
3049.0,-29.995715580571837,4.971072282331162,35.00111855760179,24.169045721087627,5.069014796811804,-26.489293871563685,-40.01365739442406,1.5625930878036485,-0.08501049813298778,-4.940079535773065,40.002667573408985,42226.307644926244,25749.547989484818,25749.547989484818,67975.85563441107,77321.07012757527,77321.07012757527,25749.547989484818,103070.61811706008,103070.61811706008,103070.61811706008,127795.5946295322,91515.82615108427,56421.06366843514,38994.180536276814,24724.97651247213,0.0,63719.157048748944,21016.23003560131,1529.572801302861,0.0,0.8872134074897742,2.8248757387091574,0.0014959135982669303,355485.06292017235,1554648.2491790531,4.373315256647407,1554648.2491790531,4.373315256647407,0.85,0.09557689360101199,4.027634451161993,1.2669934708392248,1.0,0.0,4.027634451160016,1.2844467136634097,1.2847352703737451,3.1356960225112442,19313.682304504884,1969.4474978208548,4632.441516551485,4632.441516551485,5.558526297090412,4.971072282331162,-2.2237331537865495,7.194805436117711,3.5611026612252994,3.5611026612252994,1.0174579032072284,0.0,0.0,0.00022464278625932617,0.9619173248224727,0.0002335364801759707,198.92151609625446,0.0,0.0,0.0,0.0017497770580202439,7.873389015749515e-05,0.00014590889610183102,0.0005876676966707504,0.09557689360089373,0.07165796147673173,0.023918932124162,0.09557688168831449,0.0716579614768204,0.023918932124191595,0.3753492182869649,0.3753492182869649,0.12528900856872638,0.0,4.849600731293435,5.098392316600723,4.105871446010838,4.855069037640078,5.098710743819652,4.126701507897792,24724.97651247213,21016.23003560131,0.85,1.0668040630607447,0.6626940719353931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664837231500516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.51864673112,1529.572801302861,0.3753492182869649,0.12528900856872638,6.112874298809886,3.5611026612252994
3050.0,-29.995559286483168,4.971075620966907,35.00113435795844,24.169006361067318,5.068947161897304,-26.489159970122977,-40.013539558835305,1.5625478455371669,-0.08382455555187107,-4.940162975497929,40.002697335360104,42226.451268793164,25749.599363710622,25749.599363710622,67976.05063250379,77321.18463440385,77321.18463440385,25749.599363710622,103070.78399811446,103070.78399811446,103070.78399811446,127795.95693465177,91515.85000761414,56421.11664200356,38994.14818401175,24725.17293653731,0.0,63719.32112054906,21016.396996056712,1529.5858933480788,0.0,0.8872128766615459,2.8248503255088853,0.0014959135982669303,355483.90737336467,1554649.5325004545,4.373333082747981,1554649.5325004545,4.373333082747981,0.85,0.09557678090814767,4.027634451161993,1.2669936615088955,1.0,0.0,4.02763445116114,1.28444692519827,1.2847354819561276,3.1356955060951845,19313.687339234482,1969.4480112203946,4632.441516551485,4632.441516551485,5.558537387187421,4.971075620966907,-2.2238392968682357,7.194914917835143,3.5610555783888063,3.5610555783888063,1.0174444509682303,0.0,0.0,0.00022464278625932617,0.9619016778185187,0.00023354027905304203,198.9213882340736,0.0,0.0,0.0,0.0017497770580202439,7.873494018893661e-05,0.00014590784607038955,0.000587663467527942,0.09557678090801153,0.07165809932776307,0.023918681580248465,0.09557678273538038,0.07165809932786514,0.023918681580282534,0.3753495742410707,0.3753495742410707,0.12528757399604362,0.0,4.850981724622329,5.098469854661573,4.111131267749954,4.8563384199460415,5.098621313772469,4.1320154145867605,24725.17293653731,21016.396996056712,0.85,1.066804376397883,0.6626946195629729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664837052931517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.521930549623,1529.5858933480788,0.3753495742410707,0.12528757399604362,6.112874298809886,3.5610555783888063
3051.0,-29.995403875526637,4.971078766693834,35.00115009758588,24.16899095932024,5.068894457440345,-26.48902537033281,-40.01342539032919,1.5625159522465761,-0.08258188191280169,-4.940235921089021,40.002727167197804,42226.60657721313,25749.62251276875,25749.62251276875,67976.22908998188,77321.3356156986,77321.3356156986,25749.62251276875,103070.95812846735,103070.95812846735,103070.95812846735,127796.32331122128,91515.916740791,56421.18770230588,38994.14337609458,24725.36518275393,0.0,63719.50855884851,21016.56040534084,1529.5985095430315,0.0,0.887212398820643,2.8248253926901317,0.0014959135982669303,355482.89716097945,1554650.8188361365,4.3733491294578855,1554650.8188361365,4.3733491294578855,0.85,0.09557666425822363,4.027634451161993,1.266993906577118,1.0,0.0,4.027634451161444,1.2844470743186656,1.284735631110024,3.1356951420504813,19313.7014227371,1969.4494473379903,4632.441516551485,4632.441516551485,5.558542384348862,4.971078766693834,-2.2239379972761713,7.195016763970005,3.5610083726811412,3.5610083726811412,1.0174309636231833,0.0,0.0,0.00022464278625932617,0.9618861194994317,0.0002335440565211929,198.92126109453477,0.0,0.0,0.0,0.0017497770580202439,7.87359575553998e-05,0.00014590682870392637,0.0005876593699477254,0.09557666425811069,0.07165823274929052,0.023918431508820174,0.09557667599601996,0.07165823274937519,0.023918431508848443,0.37534992930320876,0.37534992930320876,0.12528614934804694,0.0,4.852345645172079,5.098553979193298,4.116303687398272,4.857654039176225,5.098751742591105,4.136857841003518,24725.36518275393,21016.56040534084,0.85,1.0668040389420463,0.6626951075464512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483689465816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.525204455182,1529.5985095430315,0.37534992930320876,0.12528614934804694,6.112874298809886,3.5610083726811412
3052.0,-29.995249153889173,4.971081616382993,35.00116581455717,24.168971157073997,5.068836346538264,-26.4888919316663,-40.013311396446056,1.5624791243153815,-0.08129699282119418,-4.940314003244154,40.002757986543486,42226.75980010239,25749.658037300942,25749.658037300942,67976.41783740334,77321.49071820272,77321.49071820272,25749.658037300942,103071.14875550367,103071.14875550367,103071.14875550367,127796.71435125454,91515.98568521035,56421.254767109895,38994.145464556066,24725.565595750875,0.0,63719.711060306945,21016.730756388242,1529.6117112441846,0.0,0.8872118913508632,2.824799302114598,0.0014959135982669303,355481.81581559737,1554652.1477535716,4.373366171168744,1554652.1477535716,4.373366171168744,0.85,0.09557655313079153,4.027634451161993,1.266994096697308,1.0,0.0,4.0276344511629185,1.2844472465115293,1.2847358033415714,3.135694721679518,19313.715972904738,1969.4509310421743,4632.441516551485,4632.441516551485,5.558550052990131,4.971081616382993,-2.224040560791828,7.195122177174822,3.5609611143437085,3.5609611143437085,1.0174174612410596,0.0,0.0,0.00022464278625932617,0.9618706304582919,0.0002335478172904532,198.92113451907966,0.0,0.0,0.0,0.0017497770580202439,7.873697337790597e-05,0.0001459058128814202,0.0005876552785860033,0.09557655313067066,0.07165836941974009,0.023918183710930577,0.0955765634633909,0.0716583694198307,0.02391818371096082,0.3753502841030439,0.3753502841030439,0.12528473084395342,0.0,4.853711306455125,5.098650858378335,4.121445208516548,4.859017010422974,5.098889870868788,4.141866114998493,24725.565595750875,21016.730756388242,0.85,1.0668036107864278,0.6626954061379414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836745529957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.528465878462,1529.6117112441846,0.3753502841030439,0.12528473084395342,6.112874298809886,3.5609611143437085
3053.0,-29.995095133886057,4.9710839642301545,35.00118144111034,24.168933054339163,5.068761259268858,-26.488760822146034,-40.01319775180889,1.5624269475288868,-0.07995936942478465,-4.94040221517448,40.00278678684933,42226.91159686726,25749.71825834068,25749.71825834068,67976.62985520794,77321.64034774156,77321.64034774156,25749.71825834068,103071.35860608224,103071.35860608224,103071.35860608224,127797.11660851998,91516.0425681424,56421.313817268194,38994.14305652689,24725.758002437735,0.0,63719.90105896462,21016.894302072073,1529.6246837739984,0.0,0.8872113397785818,2.8247713306020508,0.0014959135982669303,355480.5941879306,1554653.3896116216,4.373384693932769,1554653.3896116216,4.373384693932769,0.8499999999999999,0.09557644575008659,4.027634451161993,1.2669943527551366,1.0,0.0,4.02763445116174,1.2844474904696586,1.284736047354507,3.1356941261096534,19313.72797759206,1969.452155179604,4632.441516551485,4632.441516551485,5.558563052839028,4.9710839642301545,-2.224150699740251,7.195234663970405,3.5609137719444286,3.5609137719444286,1.0174039348412653,0.0,0.0,0.00022464278625932617,0.9618552119243464,0.0002335515610607256,198.92100851778113,0.0,0.0,0.0,0.0017497770580202439,7.87379861002715e-05,0.00014590480015905466,0.0005876511997105144,0.09557644574993926,0.07165850800054142,0.02391793774939783,0.09557636820346467,0.07165850800065189,0.0239179377494347,0.37535063952290204,0.37535063952290204,0.12528331882875138,0.0,4.85509282550953,5.098751817264144,4.1266379382370815,4.860442845749674,5.098987882268943,4.14724470224229,24725.758002437735,21016.894302072073,0.85,1.0668037571543663,0.6626958123772297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836610435901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.531718672748,1529.6246837739984,0.37535063952290204,0.12528331882875138,6.112874298809886,3.5609137719444286
3054.0,-29.994941975353573,4.97108623005973,35.001197004629546,24.168916779477172,5.068713967015406,-26.48862770827996,-40.01308379285035,1.5623996999418,-0.07888189106665777,-4.940471328372704,40.00281620395018,42227.05868901822,25749.728100450953,25749.728100450953,67976.78678946917,77321.76610041215,77321.76610041215,25749.728100450953,103071.4942008631,103071.4942008631,103071.4942008631,127797.44012722505,91516.0871756535,56421.37976425969,38994.119345993124,24725.945926361954,0.0,63720.065272355074,21017.05403740766,1529.6369605630598,0.0,0.8872108828743314,2.8247490268737887,0.0014959135982669303,355479.63705671456,1554654.6580664064,4.373400037590257,1554654.6580664064,4.373400037590257,0.85,0.09557633119889294,4.027634451161993,1.2669945692503823,1.0,0.0,4.027634451162485,1.2844476178686943,1.2847361747821635,3.135693815093149,19313.73739165009,1969.453115146364,4632.441516551485,4632.441516551485,5.558565177444433,4.97108623005973,-2.224247142453702,7.195333372513431,3.560866282905627,3.560866282905627,1.0173903665444648,0.0,0.0,0.00022464278625932617,0.9618398798943054,0.00023355528394602612,198.92088322139625,0.0,0.0,0.0,0.0017497770580202439,7.873900163574379e-05,0.00014590378462358238,0.0005876471095048599,0.09557633119879433,0.07165863956600874,0.023917691632785593,0.09557633142540645,0.07165863956608268,0.02391769163281027,0.37535099575086656,0.37535099575086656,0.12528191853899845,0.0,4.856420099434331,5.098825578636308,4.131695979354504,4.8615894373060655,5.098989177122405,4.151799718266318,24725.945926361954,21017.05403740766,0.85,1.0668034707579133,0.6626964129513911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836499132466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.534962568348,1529.6369605630598,0.37535099575086656,0.12528191853899845,6.112874298809886,3.560866282905627
3055.0,-29.994789509842317,4.971088199421053,35.00121257013364,24.168891843315237,5.068655351831216,-26.488496350587173,-40.01297011328859,1.562362192576065,-0.07769851749583268,-4.940550675376608,40.00284738880697,42227.20404198482,25749.76367664127,25749.76367664127,67976.96771862608,77321.90243922359,77321.90243922359,25749.76367664127,103071.66611586485,103071.66611586485,103071.66611586485,127797.81508561292,91516.13806543518,56421.43966819632,38994.109330265404,24726.148969748076,0.0,63720.25830001348,21017.226624285864,1529.6503386433697,0.0,0.8872103676615751,2.824724128685473,0.0014959135982669303,355478.53820260474,1554656.0027470428,4.373417339364009,1554656.0027470428,4.373417339364009,0.85,0.09557622581021036,4.027634451161993,1.2669947698106987,1.0,0.0,4.0276344511633795,1.2844477932384744,1.2847363501913411,3.1356933869668073,19313.74813153102,1969.4542103094352,4632.441516551485,4632.441516551485,5.55857285723708,4.971088199421053,-2.224351117414438,7.1954393168354915,3.5608187730379326,3.5608187730379326,1.0173767922965522,0.0,0.0,0.00022464278625932617,0.9618246175014373,0.00023355899004008437,198.92075849211693,0.0,0.0,0.0,0.0017497770580202439,7.874001469346007e-05,0.0001459027715658661,0.0005876430292787008,0.09557622581008325,0.07165877728811731,0.023917448521965937,0.09557626938010848,0.0716587772882126,0.02391744852199775,0.37535135104263956,0.37535135104263956,0.12528052292031605,0.0,4.857738327519428,5.098894690026498,4.1367320624788135,4.862852157880752,5.099020224433218,4.156728762903867,24726.148969748076,21017.226624285864,0.85,1.0668030785212888,0.6626966865571524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836391717205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.538194339819,1529.6503386433697,0.37535135104263956,0.12528052292031605,6.112874298809886,3.5608187730379326
3056.0,-29.994637791850103,4.9710898160454,35.00122807781565,24.16886278605091,5.0685899227059785,-26.488366347027682,-40.012860380206234,1.5623184778835808,-0.07644815625667434,-4.940633098372148,40.00287683561236,42227.362874855244,25749.806005078295,25749.806005078295,67977.16887993354,77322.04950628904,77322.04950628904,25749.806005078295,103071.85551136734,103071.85551136734,103071.85551136734,127798.19816685477,91516.19722776447,56421.51059633068,38994.09625714865,24726.342655487435,0.0,63720.43891263609,21017.39125716432,1529.6632507808533,0.0,0.8872098431186806,2.824697987207922,0.0014959135982669303,355477.3967527827,1554657.2724842906,4.373434954474699,1554657.2724842906,4.373434954474699,0.85,0.09557612027894284,4.027634451161993,1.2669950242200865,1.0,0.0,4.027634451162537,1.2844479976313485,1.2847365546301333,3.1356928879871795,19313.76061726688,1969.4554835001636,4632.441516551485,4632.441516551485,5.558581994629725,4.9710898160454,-2.2244575078893924,7.195547323934793,3.560771177512031,3.560771177512031,1.0173631935748662,0.0,0.0,0.00022464278625932617,0.9618094301974544,0.00023356267801741994,198.92063437452472,0.0,0.0,0.0,0.0017497770580202439,7.874099259347513e-05,0.00014590179366585104,0.0005876390906549103,0.09557612027881043,0.07165891402998349,0.023917206248826938,0.09557613513422891,0.07165891403008276,0.023917206248860078,0.37535170535253476,0.37535170535253476,0.12527913307839925,0.0,4.8590606172301705,5.098969820638445,4.141766574035614,4.8641849421154575,5.099113581304778,4.161751208405292,24726.342655487435,21017.39125716432,0.85,1.0668032116529147,0.6626973008260516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836298356492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.54141733305,1529.6632507808533,0.37535170535253476,0.12527913307839925,6.112874298809886,3.560771177512031
3057.0,-29.994486837984592,4.9710912151628,35.00124353103292,24.168837605416797,5.068532857678049,-26.488236194717352,-40.01275064712388,1.562282214410829,-0.07532583009162863,-4.940709641499387,40.00290626456781,42227.51852396585,25749.83210591209,25749.83210591209,67977.35062987794,77322.17868110535,77322.17868110535,25749.83210591209,103072.01078701744,103072.01078701744,103072.01078701744,127798.54449736157,91516.2421933711,56421.582036231746,38994.06684126595,24726.533710344127,0.0,63720.60055161008,21017.553653792507,1529.6758758208896,0.0,0.8872093484703657,2.8246742232949056,0.0014959135982669303,355476.3367339602,1554658.541452636,4.373451565683676,1554658.541452636,4.373451565683676,0.85,0.09557601290743328,4.027634451161993,1.2669952049991116,1.0,0.0,4.027634451161218,1.2844481671852708,1.2847367242221466,3.135692474059205,19313.7701068981,1969.456451173245,4632.441516551485,4632.441516551485,5.558587628987698,4.9710912151628,-2.2245597924456373,7.195651007608437,3.560723478859411,3.560723478859411,1.0173495653884033,0.0,0.0,0.00022464278625932617,0.9617943196409767,0.0002335663474735242,198.92051088220373,0.0,0.0,0.0,0.0017497770580202439,7.874197050471752e-05,0.00014590081575460863,0.0005876351519859002,0.09557601290731604,0.07165904824624118,0.023916964661074857,0.09557606660335664,0.07165904824632909,0.023916964661104198,0.37535205928816806,0.37535205928816806,0.1252777511199419,0.0,4.860355977185691,5.0990292709556115,4.146740810082008,4.865383811407753,5.099121493095993,4.166495328928022,24726.533710344127,21017.553653792507,0.85,1.0668033578060856,0.6626980624541345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836221717843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.544630433165,1529.6758758208896,0.37535205928816806,0.1252777511199419,6.112874298809886,3.560723478859411
3058.0,-29.994336660620927,4.971092380583665,35.001258960247114,24.16881773332136,5.06847568478747,-26.48810675208849,-40.01263724695889,1.5622457762550193,-0.07411754953096761,-4.940787257904233,40.00293647186016,42227.65577664167,25749.860149496282,25749.860149496282,67977.51592613796,77322.32970788318,77322.32970788318,25749.860149496282,103072.18985737946,103072.18985737946,103072.18985737946,127798.91977520415,91516.309281443,56421.63535020126,38994.082145824155,24726.729917824687,0.0,63720.812063648846,21017.720430150985,1529.688822743701,0.0,0.8872088455634821,2.8246492003257573,0.0014959135982669303,355475.2618542271,1554659.8439834667,4.3734684542436595,1554659.8439834667,4.3734684542436595,0.8500000000000001,0.09557590827893239,4.027634451161993,1.2669954352313653,1.0,0.0,4.027634451159847,1.2844483375559885,1.2847368946311388,3.135692058137317,19313.784265298473,1969.457894928286,4632.441516551485,4632.441516551485,5.558593682725039,4.971092380583665,-2.2246629835298646,7.195755364113529,3.560675717286569,3.560675717286569,1.017335919224734,0.0,0.0,0.00022464278625932617,0.96177928706681,0.00023356999810677078,198.92038802527537,0.0,0.0,0.0,0.0017497770580202439,7.874298110779551e-05,0.00014589980515153066,0.000587631081646127,0.09557590827880959,0.07165918360238473,0.023916724676424857,0.0955759746790864,0.0716591836024768,0.023916724676455593,0.3753524120232077,0.3753524120232077,0.12527637516787887,0.0,4.861649835839614,5.099101689840609,4.151670575551066,4.8666697083732515,5.099243744681019,4.1712451688069905,24726.729917824687,21017.720430150985,0.85,1.066802410776517,0.662698016692909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836155390455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.547833282542,1529.688822743701,0.3753524120232077,0.12527637516787887,6.112874298809886,3.560675717286569
3059.0,-29.994187202097876,4.971093180816738,35.001274335294184,24.168789025303,5.068408185454129,-26.487978989094575,-40.0125278631225,1.5621999724509015,-0.07283983564570917,-4.940871412567889,40.0029657525466,42227.80682298344,25749.903972031185,25749.903972031185,67977.71079501463,77322.48664804334,77322.48664804334,25749.903972031185,103072.39062007453,103072.39062007453,103072.39062007453,127799.31384519665,91516.37839339247,56421.698568332795,38994.08869451075,24726.923225122122,0.0,63721.011919632874,21017.884741353802,1529.7017526469194,0.0,0.8872083128291135,2.8246224966357047,0.0014959135982669303,355474.09643154417,1554661.1065600726,4.373486344480978,1554661.1065600726,4.373486344480978,0.85,0.09557580679921102,4.027634451161993,1.2669956352422012,1.0,0.0,4.027634451163142,1.2844485517169175,1.28473710884018,3.1356915353116084,19313.798850822,1969.4593822377674,4632.441516551485,4632.441516551485,5.558603142646928,4.971093180816738,-2.224771089823584,7.195864270640323,3.5606278875471347,3.5606278875471347,1.0173222535848956,0.0,0.0,0.00022464278625932617,0.9617643266993728,0.00023357363131804403,198.92026575656604,0.0,0.0,0.0,0.0017497770580202439,7.874395592939455e-05,0.00014589883032993162,0.0005876271554210708,0.0955758067990764,0.071659320537068,0.0239164862620084,0.09557582159392962,0.07165932053716893,0.02391648626204208,0.3753527646241657,0.3753527646241657,0.12527500463920696,0.0,4.862959760222282,5.099191413256506,4.156612906202099,4.868031576922192,5.099390250593842,4.176225492674689,24726.923225122122,21017.884741353802,0.85,1.0668021229912428,0.6626983086245177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836100141823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.551025607794,1529.7017526469194,0.3753527646241657,0.12527500463920696,6.112874298809886,3.5606278875471347
3060.0,-29.994038524292584,4.971093539165527,35.00128959873423,24.16874582357707,5.068332430457904,-26.48785275428247,-40.012422495614715,1.5621466604478016,-0.07163803007694014,-4.940959708255553,40.00299325182991,42227.97132054205,25749.956998145386,25749.956998145386,67977.92831868744,77322.61850115599,77322.61850115599,25749.956998145386,103072.57549930137,103072.57549930137,103072.57549930137,127799.68297047388,91516.41939239859,56421.77221178466,38994.052422904366,24727.107471172505,0.0,63721.159894076874,21018.041350496627,1529.7142544925757,0.0,0.8872077655172799,2.8245963099559956,0.0014959135982669303,355472.8736647783,1554662.2923236806,4.373504724272644,1554662.2923236806,4.373504724272644,0.8499999999999999,0.09557570657098664,4.027634451161993,1.2669959094328807,1.0,0.0,4.027634451161784,1.284448800983381,1.2847373581626422,3.135690926783858,19313.807503333945,1969.4602645484385,4632.441516551485,4632.441516551485,5.558614589335248,4.971093539165527,-2.22488243164068,7.195975970806208,3.560579949585084,3.560579949585084,1.0173085570243097,0.0,0.0,0.00022464278625932617,0.9617494447285836,0.0002335772456023854,198.92014412669377,0.0,0.0,0.0,0.0017497770580202439,7.874489496828483e-05,0.00014589789129104133,0.0005876233733156853,0.09557570657084087,0.07165945725724654,0.02391624931359433,0.09557565767249371,0.07165945725735584,0.023916249313630806,0.3753531182159459,0.3753531182159459,0.12527364249804596,0.0,4.864267272670645,5.099266697508824,4.16158892441581,4.869321678178608,5.09939990173342,4.181328497048071,24727.107471172505,21018.041350496627,0.85,1.0668030593241955,0.6626993512160989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26648360622055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.554208538186,1529.7142544925757,0.3753531182159459,0.12527364249804596,6.112874298809886,3.560579949585084
3061.0,-29.9938905676149,4.971093879212922,35.00130481468211,24.168734752479963,5.068286405871401,-26.487724195319327,-40.01231297207994,1.5621200335758467,-0.07056557769141136,-4.941028646127353,40.00302239539704,42228.11580358753,25749.95919431262,25749.95919431262,67978.07499790014,77322.75996912038,77322.75996912038,25749.95919431262,103072.71916343301,103072.71916343301,103072.71916343301,127800.01252220725,91516.4823342047,56421.838168672075,38994.04907281403,24727.29335877425,0.0,63721.34243158827,21018.19935495811,1529.7264092772728,0.0,0.8872073104790998,2.8245740955629413,0.0014959135982669303,355471.91897788265,1554663.548989223,4.373520005348028,1554663.548989223,4.373520005348028,0.85,0.09557560056131376,4.027634451161993,1.2669961160374803,1.0,0.0,4.027634451161004,1.2844489254804499,1.28473748268768,3.135690622852482,19313.820786698125,1969.4616190746203,4632.441516551485,4632.441516551485,5.558615063419428,4.971093879212922,-2.224979856566222,7.196073735779144,3.560531879654997,3.560531879654997,1.0172948227585705,0.0,0.0,0.00022464278625932617,0.9617346351859812,0.00023358084240761957,198.92002308690692,0.0,0.0,0.0,0.0017497770580202439,7.874587105680576e-05,0.0001458969152025204,0.000587619441987931,0.09557560056121009,0.07165958791736482,0.023916012643845262,0.09557561640401309,0.07165958791744255,0.02391601264387121,0.37535347178422357,0.37535347178422357,0.12527229240549292,0.0,4.865534201846117,5.0993378831310565,4.166415723301725,4.8704630684359245,5.099491509892857,4.185594650064104,24727.29335877425,21018.19935495811,0.85,1.0668023052226485,0.662699720253445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483604521741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.557380810149,1529.7264092772728,0.37535347178422357,0.12527229240549292,6.112874298809886,3.560531879654997
3062.0,-29.99374331107514,4.971093900314523,35.001320036426,24.168705415818863,5.068223022993478,-26.48759800250351,-40.01220383271573,1.562077714421786,-0.06941339037524585,-4.941111799663033,40.003052996118384,42228.258889041645,25749.99746780779,25749.99746780779,67978.25635684944,77322.8977555721,77322.8977555721,25749.99746780779,103072.89522337989,103072.89522337989,103072.89522337989,127800.38938699967,91516.53485013133,56421.89598360052,38994.04318503423,24727.494163619773,0.0,63721.537348654005,21018.370039076806,1529.739743050673,0.0,0.8872067780501411,2.8245491659778086,0.0014959135982669303,355470.7674278822,1554664.8684878326,4.373537885371243,1554664.8684878326,4.373537885371243,0.85,0.09557550540974585,4.027634451161993,1.266996347918175,1.0,0.0,4.027634451162385,1.2844491233486777,1.2847376806003599,3.1356901398021724,19313.831869763922,1969.4627492328086,4632.441516551485,4632.441516551485,5.558623325476278,4.971093900314523,-2.225087695321124,7.196181595635647,3.560483804801237,3.560483804801237,1.0172810870860676,0.0,0.0,0.00022464278625932617,0.9617198959670707,0.00023358442224327022,198.91990262003233,0.0,0.0,0.0,0.0017497770580202439,7.874684373267367e-05,0.00014589594252665248,0.0005876155244050956,0.09557550540961471,0.07165972614975034,0.023915779259864368,0.0955755485726567,0.07165972614984867,0.02391577925989718,0.37535382513523846,0.37535382513523846,0.1252709462165325,0.0,4.866800190045467,5.099407562921272,4.171243447925008,4.871698409287774,5.099528128602515,4.19039940243249,24727.494163619773,21018.370039076806,0.85,1.066801888110525,0.6626999386092752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836029096922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.560543591448,1529.739743050673,0.37535382513523846,0.1252709462165325,6.112874298809886,3.560483804801237
3063.0,-29.993596847172597,4.971093647568705,35.0013352024644,24.16867611408236,5.068159359029658,-26.487472551087777,-40.01209856998173,1.5620350629448816,-0.06826892972844689,-4.9411932822794356,40.00308181705386,42228.414899710944,25750.030329498128,25750.030329498128,67978.44522920907,77323.03691732923,77323.03691732923,25750.030329498128,103073.06724682736,103073.06724682736,103073.06724682736,127800.75053737043,91516.5889487814,56421.96693116324,38994.02446402018,24727.683290543082,0.0,63721.707754563264,21018.53079696162,1529.7523684073324,0.0,0.8872062605258202,2.82452453425986,0.0014959135982669303,355469.6390204122,1554666.1112431062,4.3735552648810945,1554666.1112431062,4.3735552648810945,0.85,0.0955754076940874,4.027634451161993,1.2669965435331685,1.0,0.0,4.027634451160421,1.284449322770782,1.2847378800672653,3.135689652958577,19313.84328685083,1969.4639134516713,4632.441516551485,4632.441516551485,5.558630419292835,4.971093647568705,-2.225194491737608,7.196288139306313,3.560435634298908,3.560435634298908,1.0172673240854022,0.0,0.0,0.00022464278625932617,0.9617052363266045,0.00023358798285989083,198.91978280173905,0.0,0.0,0.0,0.0017497770580202439,7.874778186961701e-05,0.00014589500438970916,0.0005876117459324229,0.09557540769395442,0.07165986153402332,0.0239155461599311,0.09557544815111171,0.07165986153412301,0.023915546159964378,0.3753541782685464,0.3753541782685464,0.12526960642447355,0.0,4.868057521080857,5.099473995859398,4.176046564929322,4.872924352550967,5.099584751762848,4.195107201282781,24727.683290543082,21018.53079696162,0.85,1.066801999265956,0.6627006147161344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836028096562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.563697278541,1529.7523684073324,0.3753541782685464,0.12526960642447355,6.112874298809886,3.560435634298908
3064.0,-29.993451049015608,4.971093130755711,35.001350314557314,24.168646812345855,5.068095916511792,-26.48734767670849,-40.0119896052405,1.5619925442047178,-0.06713826129589506,-4.94127469701941,40.00311057784624,42228.55288175081,25750.062017559252,25750.062017559252,67978.61489931007,77323.17508779914,77323.17508779914,25750.062017559252,103073.23710535839,103073.23710535839,103073.23710535839,127801.10911357024,91516.64241525822,56422.02020921022,38994.024673386666,24727.872008211853,0.0,63721.89668159852,21018.691206980075,1529.7649683730085,0.0,0.8872057435612256,2.8245000927755095,0.0014959135982669303,355468.51155573194,1554667.3514057694,4.373572625607998,1554667.3514057694,4.373572625607998,0.85,0.09557531108955417,4.027634451161993,1.266996778710745,1.0,0.0,4.027634451161798,1.2844495215723213,1.2847380789134661,3.1356891676301006,19313.854570522635,1969.4650640659793,4632.441516551485,4632.441516551485,5.5586372597593625,4.971093130755711,-2.225301394013745,7.196394524769456,3.5603873812211106,3.5603873812211106,1.017253537491746,0.0,0.0,0.00022464278625932617,0.9616906435603279,0.00023359152734154067,198.91966352821814,0.0,0.0,0.0,0.0017497770580202439,7.874875301097984e-05,0.00014589403324834633,0.000587607834530013,0.09557531108942978,0.07165999675674457,0.023915314332685206,0.09557535262692118,0.07165999675683783,0.023915314332716327,0.37535453107716626,0.37535453107716626,0.12526827347555658,0.0,4.8693057616386,5.099537521499485,4.180822334957384,4.874136435723528,5.099636776945147,4.199773687716572,24727.872008211853,21018.691206980075,0.85,1.066801499004043,0.6627008152747828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836040078382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.566839995021,1529.7649683730085,0.37535453107716626,0.12526827347555658,6.112874298809886,3.5603873812211106
3065.0,-29.993306052102692,4.97109234876327,35.00136537405206,24.168617580458545,5.068031952822804,-26.487223575548036,-40.01188451712949,1.561949476268105,-0.06600332553375665,-4.941356544612513,40.00313926999155,42228.703773491536,25750.09383909284,25750.09383909284,67978.79761258437,77323.31576042373,77323.31576042373,25750.09383909284,103073.40959951657,103073.40959951657,103073.40959951657,127801.47006320639,91516.69849734257,56422.08651041025,38994.01331881369,24728.060463689824,0.0,63722.07378250352,21018.85139413635,1529.7775630981853,0.0,0.8872052246465063,2.824475544724836,0.0014959135982669303,355467.37809955335,1554668.5886091194,4.373590051837932,1554668.5886091194,4.373590051837932,0.85,0.09557521587948602,4.027634451161993,1.2669969809195027,1.0,0.0,4.0276344511619735,1.284449722941758,1.2847382803281413,3.135688676032843,19313.866406197467,1969.466270968931,4632.441516551485,4632.441516551485,5.5586441290384405,4.97109234876327,-2.2254087635236575,7.196501112286928,3.560339048061805,3.560339048061805,1.0172397280176586,0.0,0.0,0.00022464278625932617,0.9616761312265123,0.00023359505239338628,198.91954491031515,0.0,0.0,0.0,0.0017497770580202439,7.874968961260941e-05,0.00014589309664671675,0.0005876040622410226,0.0955752158793519,0.0716601320021589,0.023915083877193006,0.0955752529456493,0.07166013200225946,0.023915083877226562,0.37535488349394824,0.37535488349394824,0.12526694754418133,0.0,4.870547859518297,5.099601625645846,4.185572098692205,4.875353219078761,5.099702371498552,4.204418591822048,24728.060463689824,21018.85139413635,0.85,1.0668014014203293,0.6627013414162688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836064578724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.569974256527,1529.7775630981853,0.37535488349394824,0.12526694754418133,6.112874298809886,3.560339048061805
