time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3066.0,-29.993161805790514,4.971091315898466,35.001380382747634,24.16859355233612,5.067968534771568,-26.487100095376608,-40.011779533792264,1.5619068243576566,-0.06480347673857523,-4.941438099585179,40.00316790934061,42228.85200364633,25750.12394377651,25750.12394377651,67978.97594742285,77323.47521750104,77323.47521750104,25750.12394377651,103073.59916127755,103073.59916127755,103073.59916127755,127801.84756052622,91516.77388857544,56422.15067472073,38994.025793171895,24728.248399248674,0.0,63722.27419242057,21019.011139361373,1529.790122762364,0.0,0.8872047074052669,2.824450175190878,0.0014959135982669303,355466.24869851314,1554669.8235366424,4.373607421882767,1554669.8235366424,4.373607421882767,0.85,0.09557512175706778,4.027634451161993,1.2669972182950007,1.0,0.0,4.027634451163008,1.2844499223660757,1.2847384797972605,3.135688189184299,19313.882316913474,1969.4678934104384,4632.441516551485,4632.441516551485,5.5586506277030345,4.971091315898466,-2.225516070418119,7.196607386316585,3.560290634045345,3.560290634045345,1.0172258954415272,0.0,0.0,0.00022464278625932617,0.9616616942526246,0.00023359855924583956,198.91942690659792,0.0,0.0,0.0,0.0017497770580202439,7.875062529072246e-05,0.0001458921609686037,0.0005876002936716193,0.09557512175693933,0.07166026701868504,0.023914854738254297,0.09557512344280561,0.07166026701878135,0.023914854738286435,0.37535523567470636,0.37535523567470636,0.12526562883297102,0.0,4.871797691973086,5.099686601167434,4.190290583318415,4.876634622846609,5.099871388790007,4.209012484619734,24728.248399248674,21019.011139361373,0.85,1.0668008448999862,0.6627015833761506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483610165032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.57309732638,1529.790122762364,0.37535523567470636,0.12526562883297102,6.112874298809886,3.560290634045345
3067.0,-29.99301833214181,4.9710899032389575,35.0013953152185,24.168550106138014,5.067895065891805,-26.486978315720613,-40.01167482985181,1.5618550494706112,-0.06371701539637797,-4.941526101739774,40.003195706513196,42228.99813842414,25750.169519141054,25750.169519141054,67979.1676575652,77323.59671781589,77323.59671781589,25750.169519141054,103073.76623695694,103073.76623695694,103073.76623695694,127802.20021519414,91516.80756689984,56422.20898750811,38993.99842154636,24728.433978237194,0.0,63722.43239978356,21019.168881501613,1529.802690159153,0.0,0.8872041604926034,2.8244255468971806,0.0014959135982669303,355465.03001786006,1554671.0221502606,4.373625788371214,1554671.0221502606,4.373625788371214,0.85,0.09557503141592975,4.027634451161993,1.2669974259985612,1.0,0.0,4.027634451162009,1.2844501644460895,1.2847387219316588,3.1356875982018995,19313.889424454163,1969.4686181778857,4632.441516551485,4632.441516551485,5.55866046600631,4.9710899032389575,-2.2256282393946307,7.196718142633588,3.5602421430457345,3.5602421430457345,1.0172120408702099,0.0,0.0,0.00022464278625932617,0.9616473348431084,0.00023360204736175592,198.91930953511314,0.0,0.0,0.0,0.0017497770580202439,7.875155848890967e-05,0.0001458912277704165,0.0005875965350904508,0.09557503141578401,0.07166040391577466,0.023914627500009347,0.09557501629530481,0.07166040391588394,0.023914627500045818,0.37535558897557825,0.37535558897557825,0.12526431716680253,0.0,4.873034880540047,5.0997475655642575,4.1950305393262965,4.8778090863434045,5.099824045866228,4.21382622570502,24728.433978237194,21019.168881501613,0.85,1.0668012048108209,0.6627022313505969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836150614922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.57621019243,1529.802690159153,0.37535558897557825,0.12526431716680253,6.112874298809886,3.5602421430457345
3068.0,-29.992875528545397,4.971088376402071,35.00141019175323,24.168524925503903,5.067839184251332,-26.48685538028536,-40.01156991636378,1.561819035991301,-0.06272439995888135,-4.941602115914205,40.00322394218981,42229.14085878216,25750.183220426363,25750.183220426363,67979.32407920851,77323.72092342995,77323.72092342995,25750.183220426363,103073.90414385631,103073.90414385631,103073.90414385631,127802.52117868201,91516.85134188595,56422.271277238026,38993.977849608804,24728.617034825707,0.0,63722.59488443451,21019.32447960185,1529.8148391963828,0.0,0.8872036728185383,2.8244035596445096,0.0014959135982669303,355463.9773530489,1554672.2396728792,4.373642165514762,1554672.2396728792,4.373642165514762,0.85,0.09557493698278374,4.027634451161993,1.2669976029312235,1.0,0.0,4.027634451160398,1.2844503328317076,1.2847388903551056,3.1356871871274645,19313.898662814456,1969.469560228463,4632.441516551485,4632.441516551485,5.558663423687538,4.971088376402071,-2.2257318522837304,7.196820228685802,3.5601935357532803,3.5601935357532803,1.0171981530723657,0.0,0.0,0.00022464278625932617,0.9616330427247485,0.00023360551923508148,198.91919271191554,0.0,0.0,0.0,0.0017497770580202439,7.875249356499334e-05,0.00014589029269433283,0.0005875927689458017,0.09557493698266809,0.07166053627759884,0.023914400705069245,0.0955749787489503,0.07166053627768557,0.023914400705098184,0.37535594177251663,0.37535594177251663,0.12526301558492112,0.0,4.874233794585791,5.09978961589411,4.199674645068228,4.878877715955298,5.09981324035499,4.218109375533743,24728.617034825707,21019.32447960185,0.85,1.0668009393291953,0.6627027812562832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836217584294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.579312387668,1529.8148391963828,0.37535594177251663,0.12526301558492112,6.112874298809886,3.5601935357532803
3069.0,-29.992733473604236,4.97108654950578,35.00142504241714,24.16849621748554,5.067772212718128,-26.486734227749864,-40.01146905412895,1.5617729668638154,-0.06154869671451024,-4.941687071587696,40.00325294171506,42229.297314862866,25750.219227554917,25750.219227554917,67979.51654241778,77323.87591648531,77323.87591648531,25750.219227554917,103074.09514404023,103074.09514404023,103074.09514404023,127802.90367837141,91516.92171746666,56422.34311584443,38993.97622402469,24728.80853433118,0.0,63722.784758355876,21019.487254181502,1529.8276793050418,0.0,0.8872031370159641,2.8243781116880626,0.0014959135982669303,355462.80086683854,1554673.490133407,4.373660158931258,1554673.490133407,4.373660158931258,0.85,0.09557484943923744,4.027634451161993,1.2669978952547534,1.0,0.0,4.027634451161674,1.284450548233856,1.284739105805645,3.135686661273233,19313.913515017237,1969.4710747316606,4632.441516551485,4632.441516551485,5.558671196506347,4.97108654950578,-2.2258420766677975,7.196928626173578,3.5601448916628846,3.5601448916628846,1.017184254760824,0.0,0.0,0.00022464278625932617,0.961618825760882,0.00023360897295409886,198.91907650130577,0.0,0.0,0.0,0.0017497770580202439,7.875339254262359e-05,0.0001458893937167026,0.0005875891481925274,0.09557484943910072,0.0716606729585816,0.02391417648051912,0.09557486207264784,0.07166067295868411,0.023914176480553336,0.3753562930594977,0.3753562930594977,0.1252617194155239,0.0,4.875448433683005,5.099854103756854,4.204314620045523,4.880138374873184,5.0999504715740045,4.222716034342284,24728.80853433118,21019.487254181502,0.85,1.066800780916966,0.6627032618709495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836289966426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.582405941977,1529.8276793050418,0.3753562930594977,0.1252617194155239,6.112874298809886,3.5601448916628846
3070.0,-29.992592175824544,4.971084547368306,35.00143985001802,24.16846646172928,5.067712140047152,-26.486613066695682,-40.011364420037694,1.561733030918299,-0.06055319579411389,-4.9417665713342105,40.003281388733875,42229.435016661286,25750.24025649697,25750.24025649697,67979.67527315825,77323.99859995779,77323.99859995779,25750.24025649697,103074.23885645476,103074.23885645476,103074.23885645476,127803.2331330476,91516.96288310463,56422.39929980813,38993.95953699611,24728.99427659284,0.0,63722.953813588945,21019.645135103914,1529.8400609354287,0.0,0.8872026308896727,2.824355679099291,0.0014959135982669303,355461.6999383601,1554674.716770577,4.37367715576719,1554674.716770577,4.37367715576719,0.8500000000000001,0.09557475941309568,4.027634451161993,1.2669980469113216,1.0,0.0,4.027634451162989,1.28445073495958,1.2847392925733176,3.1356862054259618,19313.922202695503,1969.4719606282986,4632.441516551485,4632.441516551485,5.558675736000689,4.971084547368306,-2.225948481078758,7.197033028447064,3.5600961545098397,3.5600961545098397,1.0171703298599541,0.0,0.0,0.00022464278625932617,0.961604684799224,0.00023361240831124895,198.9189609102403,0.0,0.0,0.0,0.0017497770580202439,7.875432514855688e-05,0.0001458884611107693,0.0005875853919967411,0.09557475941297033,0.07166080676009055,0.023913952652879784,0.09557482197462268,0.07166080676018453,0.02391395265291114,0.37535664452775686,0.37535664452775686,0.12526043042158477,0.0,4.876633062328722,5.0998985201862865,4.208895103926579,4.881213375540085,5.099924978950412,4.22706875833245,24728.99427659284,21019.645135103914,0.85,1.0668004416747794,0.6627036646825346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836376573354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.585489258347,1529.8400609354287,0.37535664452775686,0.12526043042158477,6.112874298809886,3.5600961545098397
3071.0,-29.992451596649424,4.971082230922552,35.00145461150282,24.16843296904119,5.067642484434909,-26.48649351075137,-40.01126380227504,1.5616843985368956,-0.05941561887101443,-4.9418528915709565,40.00330966070022,42229.586467880756,25750.277973490396,25750.277973490396,67979.86444137114,77324.14499939581,77324.14499939581,25750.277973490396,103074.42297288621,103074.42297288621,103074.42297288621,127803.6048191217,91517.02417594167,56422.465644426986,38993.9539239052,24729.18184623549,0.0,63723.135770140696,21019.804569300166,1529.8527051708224,0.0,0.887202090787632,2.8243305749888163,0.0014959135982669303,355460.504561391,1554675.9358601999,4.373695293598207,1554675.9358601999,4.373695293598207,0.85,0.09557467367364493,4.027634451161993,1.2669982925290242,1.0,0.0,4.027634451163023,1.284450962346697,1.2847395200115184,3.1356856503135697,19313.935138057965,1969.4732796681808,4632.441516551485,4632.441516551485,5.558683877926127,4.971082230922552,-2.226059979956126,7.197142210878678,3.560047361447545,3.560047361447545,1.0171563889850128,0.0,0.0,0.00022464278625932617,0.9615906159774973,0.00023361582624323692,198.91884590717493,0.0,0.0,0.0,0.0017497770580202439,7.875522196649495e-05,0.00014588756429283122,0.0005875817799419173,0.09557467367350314,0.07166094297901521,0.02391373069448793,0.09557470420630867,0.07166094297912153,0.0239137306945234,0.3753569949663634,0.3753569949663634,0.12525914665220228,0.0,4.877828117446995,5.0999551247185195,4.213480929900527,4.882437272699917,5.10001736313086,4.231663141911213,24729.18184623549,21019.804569300166,0.85,1.0668003641030024,0.6627041490897352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483647148787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.588562141413,1529.8527051708224,0.3753569949663634,0.12525914665220228,6.112874298809886,3.560047361447545
3072.0,-29.99231163796176,4.971079722819818,35.00146931602009,24.16840363238009,5.067579834555759,-26.48637381258717,-40.01116314958779,1.5616420091810963,-0.0583736177825358,-4.941933879600156,40.00333752436131,42229.735320802356,25750.30097232808,25750.30097232808,67980.03629313044,77324.2798686609,77324.2798686609,25750.30097232808,103074.58084098899,103074.58084098899,103074.58084098899,127803.94545165412,91517.07702621167,56422.53247835268,38993.93838650999,24729.364610665132,0.0,63723.302997175124,21019.95991906536,1529.8649506095405,0.0,0.8872015792134325,2.8243073556734637,0.0014959135982669303,355459.38302858546,1554677.1373443722,4.373712473414572,1554677.1373443722,4.373712473414572,0.85,0.095574585776344,4.027634451161993,1.2669985255086798,1.0,0.0,4.027634451162279,1.2844511605437903,1.2847397182531373,3.1356851664619447,19313.946291684253,1969.4744170215367,4632.441516551485,4632.441516551485,5.558688842659647,4.971079722819818,-2.2261677581733608,7.197247480993179,3.5599984702320233,3.5599984702320233,1.0171424200662924,0.0,0.0,0.00022464278625932617,0.9615766094732173,0.00023361922913494405,198.91873141184135,0.0,0.0,0.0,0.0017497770580202439,7.875611910516676e-05,0.0001458866671541594,0.0005875781665952952,0.09557458577621619,0.07166107649598862,0.02391350928022758,0.09557462836487879,0.07166107649608446,0.023913509280259558,0.3753573453502703,0.3753573453502703,0.125257870440208,0.0,4.879006722890722,5.100006807673765,4.218016078694916,4.883560261817593,5.100059501216776,4.236005559438013,24729.364610665132,21019.95991906536,0.85,1.066800261376031,0.6627047459023651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836581302672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.59162533836,1529.8649506095405,0.3753573453502703,0.125257870440208,6.112874298809886,3.5599984702320233
3073.0,-29.992172431502258,4.971076960640241,35.001483978710326,24.16836965074765,5.067513371393434,-26.48625517281271,-40.01105889966709,1.5615961127039586,-0.05733070025996767,-4.942018095400427,40.00336571508997,42229.866087264716,25750.331461549224,25750.331461549224,67980.19754881394,77324.41138986278,77324.41138986278,25750.331461549224,103074.74285141201,103074.74285141201,103074.74285141201,127804.29359585882,91517.12528900843,56422.57998641072,38993.93922510857,24729.550744446813,0.0,63723.489969555376,21020.11813277979,1529.877462355387,0.0,0.8872010500784959,2.824283746856212,0.0014959135982669303,355458.2168001289,1554678.352932447,4.373730242974322,1554678.352932447,4.373730242974322,0.85,0.09557450127095067,4.027634451161993,1.2669987266184761,1.0,0.0,4.02763445116216,1.2844513751389661,1.284739932896523,3.1356846425784233,19313.95647716105,1969.4754556511195,4632.441516551485,4632.441516551485,5.55869542433392,4.971076960640241,-2.2262780116574943,7.1973549722977355,3.559949517339236,3.559949517339236,1.017128433525496,0.0,0.0,0.00022464278625932617,0.9615626784672285,0.00023362261378261502,198.91861753201033,0.0,0.0,0.0,0.0017497770580202439,7.875704831670184e-05,0.00014588573794262433,0.000587574424070904,0.09557450127081349,0.0716612116790089,0.0239132895918046,0.09557455407504396,0.07166121167911176,0.02391328959183892,0.3753576954295783,0.3753576954295783,0.12525660025692603,0.0,4.8801762445550025,5.100052636993723,4.222532675474781,4.884687395140475,5.100075776470476,4.240441870545283,24729.550744446813,21020.11813277979,0.85,1.066799661809048,0.6627048535389464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836700203284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.59468079085,1529.877462355387,0.3753576954295783,0.12525660025692603,6.112874298809886,3.559949517339236
3074.0,-29.99203397429572,4.971074026871625,35.00149860272142,24.168345413077645,5.067451981000848,-26.486136700065565,-40.01096219345925,1.5615547067706794,-0.05624610802550478,-4.94209878957355,40.00339391385331,42230.02528973471,25750.35205223403,25750.35205223403,67980.37734196873,77324.56174842271,77324.56174842271,25750.35205223403,103074.91380065674,103074.91380065674,103074.91380065674,127804.64913754053,91517.1947461402,56422.65828745209,38993.92939854234,24729.735336883794,0.0,63723.66473542614,21020.275036351224,1529.8898068003145,0.0,0.8872005387810127,2.824260000963418,0.0014959135982669303,355457.09934231953,1554679.5688676983,4.373747413525364,1554679.5688676983,4.373747413525364,0.85,0.09557441600980808,4.027634451161993,1.2669989903690295,1.0,0.0,4.027634451163426,1.2844515687380595,1.2847401265391094,3.1356841699520364,19313.971135532538,1969.4769503890257,4632.441516551485,4632.441516551485,5.558699869222158,4.971074026871625,-2.2263858363717883,7.197459863243413,3.559900483619763,3.559900483619763,1.017114423891361,0.0,0.0,0.00022464278625932617,0.9615488226582435,0.00023362598025786297,198.91850426524564,0.0,0.0,0.0,0.0017497770580202439,7.875791029787024e-05,0.00014588487596145592,0.000587570952325854,0.09557441600968197,0.07166134530672888,0.02391307070295309,0.09557446660347332,0.07166134530682344,0.02391307070298464,0.3753580449445419,0.3753580449445419,0.12525533679455755,0.0,4.88134356978577,5.10011323347652,4.22699661158822,4.8858526815480445,5.100202139426983,4.244701743604196,24729.735336883794,21020.275036351224,0.85,1.0667995574990237,0.6627055343579072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483683114881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.597725838988,1529.8898068003145,0.3753580449445419,0.12525533679455755,6.112874298809886,3.559900483619763
3075.0,-29.991896256444736,4.971070819505622,35.00151318602583,24.16830650707709,5.067383483215807,-26.4860196035137,-40.01085815308613,1.5615068302847641,-0.05525495976962702,-4.942184552389909,40.00342197620137,42230.15096693638,25750.384883920407,25750.384883920407,67980.53585085679,77324.68163020177,77324.68163020177,25750.384883920407,103075.06651412218,103075.06651412218,103075.06651412218,127804.9877861453,91517.23114842518,56422.70048515981,38993.92295918375,24729.921272023108,0.0,63723.84423120686,21020.433081219642,1529.9023405137225,0.0,0.8872000022564144,2.8242368944341125,0.0014959135982669303,355455.9116966525,1554680.778921414,4.3737654312757215,1554680.778921414,4.3737654312757215,0.85,0.0955743344110502,4.027634451161993,1.2669991354318335,1.0,0.0,4.027634451162451,1.2844517925911778,1.2847403504425172,3.1356836234677825,19313.978817943294,1969.477733776906,4632.441516551485,4632.441516551485,5.558706956561794,4.971070819505622,-2.2264974730580644,7.197568292563686,3.559851393533964,3.559851393533964,1.0171003981525613,0.0,0.0,0.00022464278625932617,0.9615350410523341,0.00023362932880061245,198.91839160344864,0.0,0.0,0.0,0.0017497770580202439,7.875883766113103e-05,0.00014588394859819514,0.0005875672172456361,0.09557433441091277,0.07166148096016589,0.02391285345074688,0.09557440986169957,0.07166148096026895,0.023912853450781257,0.3753583949344574,0.3753583949344574,0.12525407852523732,0.0,4.882494722443255,5.100153758906515,4.231456177874293,4.886929592620277,5.100152739714417,4.249134301693857,24729.921272023108,21020.433081219642,0.85,1.0667990399983645,0.662705639881271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836970228792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.600760517309,1529.9023405137225,0.3753583949344574,0.12525407852523732,6.112874298809886,3.559851393533964
3076.0,-29.991759334246925,4.971067443475562,35.00152772341777,24.16828244403007,5.067321165218868,-26.485902605024936,-40.01076169135047,1.5614644359968322,-0.054163095736385,-4.942265763107674,40.00344980550542,42230.30485044283,25750.405123607175,25750.405123607175,67980.70997405,77324.83644997724,77324.83644997724,25750.405123607175,103075.24157358441,103075.24157358441,103075.24157358441,127805.34531543074,91517.305312703,56422.77371316836,38993.92399948293,24730.103741846327,0.0,63724.027741329264,21020.58818056938,1529.9145747097023,0.0,0.8871994896687794,2.824212992889284,0.0014959135982669303,355454.78709143284,1554681.9789269303,4.373782645180758,1554681.9789269303,4.373782645180758,0.85,0.09557425108890491,4.027634451161993,1.2669994151173158,1.0,0.0,4.02763445116086,1.2844519908115881,1.2847405487074586,3.13568313955986,19313.994469720263,1969.4793298139796,4632.441516551485,4632.441516551485,5.558711325680476,4.971067443475562,-2.2266059384892447,7.197673381964806,3.5598022160233396,3.5598022160233396,1.0170863474352398,0.0,0.0,0.00022464278625932617,0.9615213392797147,0.00023363265804127482,198.9182795926721,0.0,0.0,0.0,0.0017497770580202439,7.87596974812695e-05,0.00014588308877805666,0.0005875637542044245,0.095574251088775,0.07166161430096103,0.023912636787813964,0.09557431007062353,0.07166161430105844,0.023912636787846477,0.3753587441270882,0.3753587441270882,0.1252528271212102,0.0,4.883648519245753,5.100214824182899,4.235865135775555,4.8881026673712995,5.100304622196575,4.253349342470983,24730.103741846327,21020.58818056938,0.85,1.0667987003269725,0.6627061462885792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664837122279096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.603784999113,1529.9145747097023,0.3753587441270882,0.1252528271212102,6.112874298809886,3.5598022160233396
3077.0,-29.991623093789485,4.971063786062015,35.0015422153033,24.168243852350884,5.067251121061554,-26.48578699277575,-40.01066163238136,1.5614150200478183,-0.05314967839495921,-4.942352544965035,40.00347755481239,42230.44113191475,25750.43888962567,25750.43888962567,67980.88002154042,77324.96369158581,77324.96369158581,25750.43888962567,103075.40258121149,103075.40258121149,103075.40258121149,127805.69069868443,91517.34904684755,56422.8264871766,38993.91395518994,24730.288117472934,0.0,63724.202072662876,21020.744899851994,1529.9270422487623,0.0,0.8871989491003575,2.8241894741205207,0.0014959135982669303,355453.58534021303,1554683.1754836536,4.373800798761474,1554683.1754836536,4.373800798761474,0.85,0.09557417186499802,4.027634451161993,1.2669996266672388,1.0,0.0,4.027634451161957,1.2844522218628314,1.2847407798106085,3.1356825755034663,19314.003699461275,1969.480270985635,4632.441516551485,4632.441516551485,5.5587186147133485,4.971063786062015,-2.2267185827862654,7.19778236884828,3.559752982286781,3.559752982286781,1.0170722806533659,0.0,0.0,0.00022464278625932617,0.9615077059377372,0.00023363597074891568,198.91816813972625,0.0,0.0,0.0,0.0017497770580202439,7.876058937483294e-05,0.00014588219688449323,0.0005875601619831817,0.09557417186485911,0.0716617499730301,0.023912421891829017,0.09557423478294226,0.07166174997313425,0.023912421891863767,0.37535909395499223,0.37535909395499223,0.12525158111221976,0.0,4.884793697304019,5.100263887852805,4.240275735981811,4.889202866570088,5.100295082716116,4.257756040543029,24730.288117472934,21020.744899851994,0.85,1.0667984503599397,0.6627064719266408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483728232519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.606798131928,1529.9270422487623,0.37535909395499223,0.12525158111221976,6.112874298809886,3.559752982286781
3078.0,-29.991487491537946,4.971059885511828,35.00155663961401,24.168210324738197,5.067182089042964,-26.485671853651958,-40.01056541511787,1.5613664511569092,-0.052085503220894225,-4.9424379343310845,40.003504570313,42230.5908009295,25750.46806602244,25750.46806602244,67981.05886695193,77325.10752122427,77325.10752122427,25750.46806602244,103075.57558724671,103075.57558724671,103075.57558724671,127806.0429521318,91517.4100373044,56422.89331700952,38993.907466994315,24730.46736488509,0.0,63724.37483187941,21020.897260152327,1529.9391851760388,0.0,0.8871984182461037,2.8241654493623667,0.0014959135982669303,355452.40287526156,1554684.3403991405,4.373818626131848,1554684.3403991405,4.373818626131848,0.85,0.09557409207903812,4.027634451161993,1.2669998711859805,1.0,0.0,4.027634451161027,1.2844524489536164,1.2847410069524106,3.135682021115783,19314.01657100882,1969.4815835182064,4632.441516551485,4632.441516551485,5.558724912989682,4.971059885511828,-2.2268303733393835,7.197890258851212,3.5597036580394863,3.5597036580394863,1.017058188011282,0.0,0.0,0.00022464278625932617,0.9614941366669616,0.00023363926798145105,198.91805720899555,0.0,0.0,0.0,0.0017497770580202439,7.876144703347155e-05,0.00014588133922585462,0.0005875567076477015,0.09557409207889837,0.07166188416263476,0.02391220791626361,0.09557412312706172,0.07166188416273955,0.023912207916298573,0.3753594436037275,0.3753594436037275,0.1252503424581971,0.0,4.885939210443212,5.100320099054102,4.244666504244151,4.890352431110216,5.100382532237461,4.2620700771364,24730.46736488509,21020.897260152327,0.85,1.0667983647749029,0.6627070239973981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664837455710725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.609802171284,1529.9391851760388,0.3753594436037275,0.1252503424581971,6.112874298809886,3.5597036580394863
3079.0,-29.991352658998796,4.971055803137692,35.001571015553225,24.168181407172256,5.067117434542724,-26.485556969511286,-40.01046926770357,1.5613217450551509,-0.05104936054584641,-4.942520788498177,40.00353201000678,42230.737508752274,25750.489884896233,25750.489884896233,67981.2273936485,77325.25216069356,77325.25216069356,25750.489884896233,103075.7420455898,103075.7420455898,103075.7420455898,127806.39011085746,91517.47392132787,56422.95926938611,38993.90516882417,24730.64806526767,0.0,63724.553234091836,21021.05085547752,1529.951353248416,0.0,0.8871978987211627,2.8241420912558843,0.0014959135982669303,355451.25552048854,1554685.5236066235,4.3738360730505565,1554685.5236066235,4.3738360730505565,0.85,0.09557401308263291,4.027634451161993,1.2670000536134465,1.0,0.0,4.027634451162829,1.28445265798345,1.2847412160292038,3.1356815108197535,19314.030053220424,1969.4829583211827,4632.441516551485,4632.441516551485,5.55872962300571,4.971055803137692,-2.226940452708869,7.1979962558465616,3.5596542543502836,3.5596542543502836,1.0170440726715095,0.0,0.0,0.00022464278625932617,0.9614806446235843,0.00023364254654057327,198.91794690805818,0.0,0.0,0.0,0.0017497770580202439,7.876230407811465e-05,0.00014588048218121152,0.0005875532557851708,0.09557401308250248,0.07166201786907583,0.023911995213426643,0.0955740368102684,0.07166201786917363,0.02391199521345928,0.3753597935754539,0.3753597935754539,0.1252491114254109,0.0,4.887078444908923,5.100382966296593,4.249012545563119,4.891471427952354,5.100476845295077,4.266241943766147,24730.64806526767,21021.05085547752,0.85,1.0667980227953862,0.6627074709118457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483764062254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.612797966598,1529.951353248416,0.3753597935754539,0.1252491114254109,6.112874298809886,3.5596542543502836
3080.0,-29.99121849634652,4.971051272649159,35.001585302530806,24.168129299674206,5.067033184271688,-26.48544464792737,-40.01037346953524,1.56125933585263,-0.04997925995445485,-4.942616482757316,40.003558170674516,42230.88306073224,25750.54365862398,25750.54365862398,67981.42671935621,77325.38232244605,77325.38232244605,25750.54365862398,103075.92598107003,103075.92598107003,103075.92598107003,127806.75247053054,91517.51566569487,56423.016403981404,38993.888068570515,24730.826489460516,0.0,63724.71455803103,21021.202516041438,1529.96368205386,0.0,0.8871973186633475,2.824116783151627,0.0014959135982669303,355449.93036124593,1554686.6516627697,4.373855552827742,1554686.6516627697,4.373855552827742,0.85,0.09557394048215023,4.027634451161993,1.267000298132189,1.0,0.0,4.0276344511624895,1.2844529497868011,1.2847415078981097,3.1356807984523813,19314.038863034817,1969.4838566722397,4632.441516551485,4632.441516551485,5.5587412310805355,4.971051272649159,-2.227060039614111,7.19811131226327,3.5596047893099394,3.5596047893099394,1.0170299398028397,0.0,0.0,0.00022464278625932617,0.9614672198152556,0.00023364580885294344,198.917837155249,0.0,0.0,0.0,0.0017497770580202439,7.876315801820326e-05,0.0001458796282411229,0.0005875498164266506,0.09557394048198292,0.07166215550159692,0.023911784980385997,0.09557388800877063,0.07166215550172238,0.023911784980427862,0.37536014424684705,0.37536014424684705,0.1252478867033581,0.0,4.888227847871747,5.100437348385924,4.253424612873857,4.892637222802875,5.100472864245148,4.2708940138440425,24730.826489460516,21021.202516041438,0.85,1.0667984500338372,0.6627080772919681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664837834154015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.615782862082,1529.96368205386,0.37536014424684705,0.1252478867033581,6.112874298809886,3.5596047893099394
3081.0,-29.991085068099057,4.971046821975611,35.00159954142876,24.16810841476547,5.066984441613705,-26.485329436354355,-40.01027348041532,1.561228809868964,-0.04918254331232674,-4.942687912178355,40.00358534420473,42231.00820080287,25750.5340808257,25750.5340808257,67981.54228162857,77325.49499820867,77325.49499820867,25750.5340808257,103076.02907903437,103076.02907903437,103076.02907903437,127807.02969526518,91517.55459640673,56423.067799000695,38993.87421934003,24731.000616230813,0.0,63724.874835570845,21021.35052379619,1529.9752083061903,0.0,0.8871968580657179,2.8240979195057383,0.0014959135982669303,355448.9412202406,1554687.8233945167,4.3738710208485685,1554687.8233945167,4.3738710208485685,0.85,0.09557385839530186,4.027634451161993,1.2670004745153713,1.0,0.0,4.027634451160567,1.2844530925155493,1.2847416506589224,3.1356804500147484,19314.04707904982,1969.4846944726098,4632.441516551485,4632.441516551485,5.558739163531866,4.971046821975611,-2.227162127977178,7.1982089499527895,3.5595551822844613,3.5595551822844613,1.017015766366989,0.0,0.0,0.00022464278625932617,0.9614538686947212,0.00023364905334907367,198.9177280033456,0.0,0.0,0.0,0.0017497770580202439,7.876404932535402e-05,0.00014587873693397215,0.0005875462265672637,0.09557385839519875,0.07166228431487633,0.023911574080322417,0.09557392002420197,0.07166228431495364,0.023911574080348216,0.3753604950051192,0.3753604950051192,0.12524667393282976,0.0,4.889311780440096,5.1004602286221825,4.257669978265312,4.893505368866045,5.100415889025896,4.274518072626904,24731.000616230813,21021.35052379619,0.85,1.0667975803332874,0.6627083742380263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664838048929072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.618758831915,1529.9752083061903,0.3753604950051192,0.12524667393282976,6.112874298809886,3.5595551822844613
3082.0,-29.99095238449449,4.971042016793623,35.001613778784034,24.168075899966084,5.066909435073066,-26.485217521599804,-40.01018152395261,1.5611745721783983,-0.04799792411841963,-4.942779740175302,40.003613777069326,42231.16369611032,25750.576621838638,25750.576621838638,67981.74031794896,77325.66706374985,77325.66706374985,25750.576621838638,103076.24368558849,103076.24368558849,103076.24368558849,127807.43478595556,91517.64258513555,56423.13921749624,38993.89263071034,24731.191100367072,0.0,63725.08373107741,21021.51243531201,1529.9881440313407,0.0,0.8871962894132684,2.82407155459645,0.0014959135982669303,355447.6696068185,1554689.0494299,4.373890117635692,1554689.0494299,4.373890117635692,0.85,0.09557378967159909,4.027634451161993,1.267000722330995,1.0,0.0,4.027634451161029,1.2844533461119656,1.2847419043123103,3.135679830920776,19314.065648366475,1969.4865880159357,4632.441516551485,4632.441516551485,5.558748346813036,4.971042016793623,-2.227279109451043,7.198321126244666,3.5595055917856895,3.5595055917856895,1.0170015976530542,0.0,0.0,0.00022464278625932617,0.9614405922830935,0.00023365227977932174,198.91761946072123,0.0,0.0,0.0,0.0017497770580202439,7.876486903729698e-05,0.0001458779172220292,0.0005875429250672022,0.09557378967144342,0.07166242271998,0.023911366951463422,0.0955737745735541,0.07166242272009672,0.023911366951502363,0.37536084395803687,0.37536084395803687,0.12524546355164942,0.0,4.890441941524898,5.100530745833112,4.261957506200588,4.894781816056877,5.100638155260185,4.278935940396593,24731.191100367072,21021.51243531201,0.85,1.0667971909591336,0.6627086419270573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664838259920377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.62172456126,1529.9881440313407,0.37536084395803687,0.12524546355164942,6.112874298809886,3.5595055917856895
3083.0,-29.99082043380373,4.971036965629011,35.00162793212564,24.16803241884338,5.066837251826554,-26.485105983987978,-40.01008963733909,1.5611228020107406,-0.047075635821045125,-4.94286696568269,40.003639804687595,42231.31645337963,25750.60613975345,25750.60613975345,67981.92259313309,77325.78335617091,77325.78335617091,25750.60613975345,103076.38949592436,103076.38949592436,103076.38949592436,127807.75441254975,91517.67624098343,56423.20933819193,38993.85211421278,24731.36491662539,0.0,63725.21703083817,21021.66017913158,1530.0000125330648,0.0,0.8871957528007158,2.8240491873953366,0.0014959135982669303,355446.46173094085,1554690.1717508337,4.373908138457357,1554690.1717508337,4.373908138457357,0.85,0.09557371626788597,4.027634451161993,1.2670009717950599,1.0,0.0,4.027634451161514,1.2844535881712036,1.284742146425928,3.135679239992246,19314.072751163676,1969.4873122996821,4632.441516551485,4632.441516551485,5.55875471881249,4.971036965629011,-2.2273929307803106,7.198429896409322,3.559455886925749,3.559455886925749,1.0169873962644997,0.0,0.0,0.00022464278625932617,0.9614273894034421,0.00023365548842821631,198.9175115177789,0.0,0.0,0.0,0.0017497770580202439,7.876568813447369e-05,0.00014587709812485247,0.0005875396260431944,0.09557371626774577,0.07166255664120894,0.02391115962653684,0.09557370118744948,0.07166255664131405,0.023911159626571914,0.37536119437190085,0.37536119437190085,0.12524426047005208,0.0,4.891546215276321,5.100573009856987,4.2662263728839775,4.895791329861652,5.1005761601578,4.283138789539635,24731.36491662539,21021.66017913158,0.85,1.0667978197741563,0.662709652804209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664838487717731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.624679820536,1530.0000125330648,0.37536119437190085,0.12524426047005208,6.112874298809886,3.559455886925749
3084.0,-29.99068908887824,4.971031854793171,35.00164205603892,24.16800776207822,5.06677921434385,-26.484993576966808,-40.00999383917076,1.5610837024323747,-0.04615588672845661,-4.942945762806851,40.003667254207514,42231.45054645939,25750.613300300723,25750.613300300723,67982.06384676011,77325.91849378412,77325.91849378412,25750.613300300723,103076.53179408485,103076.53179408485,103076.53179408485,127808.07554140472,91517.73471385018,56423.266766525216,38993.853274805515,24731.543747319873,0.0,63725.397022125384,21021.81218522189,1530.0119779258323,0.0,0.8871952538163053,2.8240278402434806,0.0014959135982669303,355445.3705718659,1554691.3553853775,4.373924895643117,1554691.3553853775,4.373924895643117,0.85,0.09557364181594684,4.027634451161993,1.2670011981809512,1.0,0.0,4.027634451160858,1.2844537709872483,1.2847423292830433,3.1356787936916555,19314.085091393987,1969.488570652974,4632.441516551485,4632.441516551485,5.558756264551869,4.971031854793171,-2.2275007311293886,7.19853258592256,3.5594060998524135,3.5594060998524135,1.0169731713864039,0.0,0.0,0.00022464278625932617,0.9614142473304055,0.00023365868238701487,198.91740407050233,0.0,0.0,0.0,0.0017497770580202439,7.876654210848168e-05,0.00014587624415084448,0.0005875361865480594,0.09557364181582251,0.07166268866993968,0.023910953145882825,0.09557367241708632,0.0716626886700329,0.02391095314591393,0.37536154428750673,0.37536154428750673,0.1252430649543571,0.0,4.892626133717613,5.100613716771704,4.270402970196585,4.896789876078401,5.10062666941252,4.2869620984411085,24731.543747319873,21021.81218522189,0.85,1.066797023220692,0.6627098852251431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483872717629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.62762481989,1530.0119779258323,0.37536154428750673,0.1252430649543571,6.112874298809886,3.5594060998524135
3085.0,-29.990558594978758,4.9710265117490176,35.00165616866909,24.167974304314725,5.066710545580473,-26.484882999096392,-40.009898285474605,1.561034949698149,-0.04515074756142212,-4.943032803324856,40.00369517338958,42231.58230505785,25750.641165298508,25750.641165298508,67982.22347035636,77326.06098422277,77326.06098422277,25750.641165298508,103076.70214952128,103076.70214952128,103076.70214952128,127808.43108043946,91517.79657988076,56423.317900715934,38993.865199072025,24731.72893091818,0.0,63725.594129990204,21021.969591280453,1530.024496251934,0.0,0.8871947113053136,2.8240044029479656,0.0014959135982669303,355444.1652637869,1554692.5592726443,4.373943114578503,1554692.5592726443,4.373943114578503,0.85,0.09557357319806627,4.027634451161993,1.2670013575302437,1.0,0.0,4.0276344511614415,1.2844539989381691,1.2847425572851743,3.1356782372054997,19314.098147724355,1969.4899020281498,4632.441516551485,4632.441516551485,5.558762279737961,4.9710265117490176,-2.2276146079604824,7.1986411197094995,3.559356286359651,3.559356286359651,1.0169589389599003,0.0,0.0,0.00022464278625932617,0.9614011906009859,0.00023366185569096153,198.91729731952617,0.0,0.0,0.0,0.0017497770580202439,7.876739391171652e-05,0.00014587539234760965,0.0005875327557960052,0.09557357319792621,0.07166282457872684,0.02391074861919937,0.09557360274835665,0.07166282457883186,0.02391074861923441,0.3753618937382175,0.3753618937382175,0.12524187273962004,0.0,4.893711621175555,5.100663934290594,4.274573504640273,4.897882055763432,5.100699249786999,4.291092881911254,24731.72893091818,21021.969591280453,0.85,1.0667962283989585,0.662709903008704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483896946366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.630562082106,1530.024496251934,0.3753618937382175,0.12524187273962004,6.112874298809886,3.559356286359651
3086.0,-29.990428763559795,4.971020794565876,35.00167019484225,24.167927156109386,5.066628803700365,-26.484774324784578,-40.00980685288084,1.560974364925146,-0.04410037619203422,-4.94312688960622,40.00372088038965,42231.72822156579,25750.686061976918,25750.686061976918,67982.4142835427,77326.20097862571,77326.20097862571,25750.686061976918,103076.88704060263,103076.88704060263,103076.88704060263,127808.7906795982,91517.85092572281,56423.37816866279,38993.85861895558,24731.90363899557,0.0,63725.76225795115,21022.118093146233,1530.0365740670834,0.0,0.8871941410321533,2.823979545171552,0.0014959135982669303,355442.86239193275,1554693.6677702856,4.373962265856352,1554693.6677702856,4.373962265856352,0.85,0.09557350597105395,4.027634451161993,1.2670016146870329,1.0,0.0,4.02763445116058,1.2844542822117226,1.2847428406223664,3.1356775456630066,19314.10961697915,1969.4910715666563,4632.441516551485,4632.441516551485,5.558771971534014,4.971020794565876,-2.2277337821782703,7.198754576744147,3.5593063942993197,3.5593063942993197,1.0169446840855199,0.0,0.0,0.00022464278625932617,0.9613882003467028,0.00023366501292434612,198.91719111060817,0.0,0.0,0.0,0.0017497770580202439,7.876820898579754e-05,0.00014587457727352861,0.0005875294729755561,0.0955735059708947,0.07166296081788891,0.023910545153005797,0.09557345448541785,0.07166296081800831,0.023910545153045634,0.3753622434211268,0.3753622434211268,0.12524068558223342,0.0,4.894811563733072,5.100718014141307,4.278790273181585,4.899026513414185,5.100755377239466,4.2954813548010975,24731.90363899557,21022.118093146233,0.85,1.0667964081521903,0.6627104443351948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483922275925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.633486673594,1530.0365740670834,0.3753622434211268,0.12524068558223342,6.112874298809886,3.5593063942993197
3087.0,-29.990299615989162,4.971014916686196,35.001684131714,24.16788845965641,5.066560185438595,-26.484664953438788,-40.00971905244512,1.560925522888288,-0.04321082095827933,-4.94321145133986,40.00374633163129,42231.88663032604,25750.70534556164,25750.70534556164,67982.59197588768,77326.32203790182,77326.32203790182,25750.70534556164,103077.02738346346,103077.02738346346,103077.02738346346,127809.1001225618,91517.89192654873,56423.456518973064,38993.817119528525,24732.072739098334,0.0,63725.88985862686,21022.261828233582,1530.0481107927014,0.0,0.887193620009916,2.823957922415908,0.0014959135982669303,355441.69141567335,1554694.7652400942,4.373979763172878,1554694.7652400942,4.373979763172878,0.85,0.0955734350079176,4.027634451161993,1.2670018630521374,1.0,0.0,4.027634451161341,1.2844545105803735,1.2847430690423214,3.1356769881575093,19314.11826987515,1969.4919539164905,4632.441516551485,4632.441516551485,5.55877613426001,4.971014916686196,-2.2278462061727455,7.198861122858942,3.5592563804686534,3.5592563804686534,1.0169303944196153,0.0,0.0,0.00022464278625932617,0.9613752787025553,0.00023366815356693762,198.9170854612265,0.0,0.0,0.0,0.0017497770580202439,7.876899168841468e-05,0.00014587379457091148,0.0005875263205355304,0.09557343500778302,0.07166309289895063,0.023910342108832392,0.09557338720144888,0.07166309289905154,0.02391034210886605,0.375362593557588,0.375362593557588,0.12523950805595205,0.0,4.895882714165623,5.100752136412268,4.282952035973324,4.900000630381555,5.100727784952937,4.299440959744686,24732.072739098334,21022.261828233582,0.85,1.066797060452261,0.6627116031492954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664839493791504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.636402343189,1530.0481107927014,0.375362593557588,0.12523950805595205,6.112874298809886,3.5592563804686534
3088.0,-29.990171134004523,4.971009034284541,35.00169806882645,24.167863313946896,5.066505395429032,-26.48455479833437,-40.00962356859816,1.5608890597589302,-0.04239817839084026,-4.943288887149103,40.00377421239138,42232.01050079284,25750.705888198616,25750.705888198616,67982.71638899145,77326.44214558307,77326.44214558307,25750.705888198616,103077.14803378169,103077.14803378169,103077.14803378169,127809.40160191813,91517.93784304154,56423.506198251634,38993.81293865545,24732.25356813644,0.0,63726.06650679189,21022.415532915973,1530.0601572145504,0.0,0.8871931263676491,2.823938147741515,0.0014959135982669303,355440.61911895167,1554695.9674725798,4.373996341009876,1554695.9674725798,4.373996341009876,0.85,0.0955733651786624,4.027634451161993,1.2670020471280443,1.0,0.0,4.027634451162074,1.2844546810695414,1.2847432395697904,3.1356765719505626,19314.127960183283,1969.4929420529218,4632.441516551485,4632.441516551485,5.5587762513984496,4.971009034284541,-2.227953515718598,7.198962550003139,3.5592063086325596,3.5592063086325596,1.0169160881807313,0.0,0.0,0.00022464278625932617,0.9613624238384071,0.00023367127806223244,198.91698035643992,0.0,0.0,0.0,0.0017497770580202439,7.876984289345564e-05,0.00014587294336587052,0.0005875228921927824,0.09557336517854324,0.071663224764066,0.023910140414477237,0.09557341724003374,0.07166322476415535,0.02391014041450705,0.3753629428821842,0.3753629428821842,0.12523833770871845,0.0,4.8969149350647285,5.100770681733934,4.287005284351267,4.900890708758254,5.10069757608062,4.303073491766156,24732.25356813644,21022.415532915973,0.85,1.0667960556100837,0.6627117099137412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664839772441843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.639308640735,1530.0601572145504,0.3753629428821842,0.12523833770871845,6.112874298809886,3.5592063086325596
3089.0,-29.990043290621824,4.971002866014648,35.00171199748098,24.167820147145562,5.066431795034923,-26.484447099140358,-40.00953220585359,1.5608356035534419,-0.041473331524969126,-4.943379625653589,40.00380184025971,42232.14896124961,25750.740192387213,25750.740192387213,67982.88915363682,77326.56537941578,77326.56537941578,25750.740192387213,103077.305571803,103077.305571803,103077.305571803,127809.74410506303,91517.97952882733,56423.563110660914,38993.796020184906,24732.438533260036,0.0,63726.23455344494,21022.57275327103,1530.0727445909297,0.0,0.8871925661362972,2.823915337476806,0.0014959135982669303,355439.36261564033,1554697.1588009403,4.37401515510294,1554697.1588009403,4.37401515510294,0.85,0.09557330235759776,4.027634451161993,1.2670022355997936,1.0,0.0,4.027634451161052,1.2844549310126254,1.2847434895690253,3.13567596177682,19314.13675763458,1969.4938391432936,4632.441516551485,4632.441516551485,5.558783656605505,4.971002866014648,-2.2280705751979597,7.199073441212608,3.5591562256358706,3.5591562256358706,1.0169017787531058,0.0,0.0,0.00022464278625932617,0.9613496330516049,0.00023367438706586307,198.9168757741724,0.0,0.0,0.0,0.0017497770580202439,7.877065736827392e-05,0.00014587212889105225,0.0005875196117859447,0.09557330235744878,0.07166336153239809,0.02390994082505069,0.095573371147108,0.0716633615325098,0.023909940825087964,0.37536329063503493,0.37536329063503493,0.12523716929602383,0.0,4.897948866071374,5.100783346420144,4.291083041570857,4.901906294128594,5.1006614155412535,4.307224284524523,24732.438533260036,21022.57275327103,0.85,1.0667959535036071,0.6627121350757198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664840051306565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.642205909295,1530.0727445909297,0.37536329063503493,0.12523716929602383,6.112874298809886,3.5591562256358706
3090.0,-29.989916222964517,4.970996602017242,35.001725882750044,24.16779639841991,5.06636860718739,-26.48433905670878,-40.00944084310902,1.5607914409317232,-0.04046616170495554,-4.943461814326618,40.003828433867106,42232.28407291916,25750.751679688703,25750.751679688703,67983.03575260786,77326.72498381749,77326.72498381749,25750.751679688703,103077.4766635062,103077.4766635062,103077.4766635062,127810.09010158412,91518.06211498597,56423.62120408798,38993.823234331096,24732.613438077933,0.0,63726.43667240903,21022.72142236624,1530.0845631962843,0.0,0.8871920530229023,2.823892442692033,0.0014959135982669303,355438.2245093043,1554698.3055320708,4.374032386861008,1554698.3055320708,4.374032386861008,0.85,0.09557323396851675,4.027634451161993,1.2670024559414013,1.0,0.0,4.027634451161563,1.2844551375021371,1.2847436961049257,3.1356754576843224,19314.15418678206,1969.4956164217201,4632.441516551485,4632.441516551485,5.558786136356505,4.970996602017242,-2.228181548839536,7.199178150856778,3.5591060465982602,3.5591060465982602,1.0168874418852172,0.0,0.0,0.00022464278625932617,0.9613369200583866,0.0002336774772425078,198.9167718265959,0.0,0.0,0.0,0.0017497770580202439,7.877147185087838e-05,0.0001458713144084478,0.0005875163313477471,0.09557323396838333,0.0716634932283312,0.023909740740052123,0.09557327923718496,0.07166349322843124,0.0239097407400855,0.3753636367860943,0.3753636367860943,0.12523600661999568,0.0,4.898990627868386,5.100827364662166,4.295098521788134,4.902995652621655,5.100847109979213,4.311006692254239,24732.613438077933,21022.72142236624,0.85,1.0667948704252872,0.6627121533566622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664840343723336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.645094667261,1530.0845631962843,0.3753636367860943,0.12523600661999568,6.112874298809886,3.5591060465982602
