time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3091.0,-29.989789789776538,4.970989849719887,35.00173967979025,24.167735000979178,5.066277470418868,-26.484234380324487,-40.00935374116523,1.5607220609667616,-0.039478230401755354,-4.94356268718621,40.003853634538366,42232.43434398465,25750.810275682612,25750.810275682612,67983.24461966727,77326.8454224217,77326.8454224217,25750.810275682612,103077.65569810431,103077.65569810431,103077.65569810431,127810.44368874838,91518.0944773278,56423.68339889051,38993.79008715254,24732.787990644058,0.0,63726.5780777966,21022.869792047448,1530.0967842617579,0.0,0.8871914501309585,2.8238676155657463,0.0014959135982669303,355436.82767790224,1554699.3921996101,4.37405263364685,1554699.3921996101,4.37405263364685,0.85,0.09557317447472205,4.027634451161993,1.2670027196919547,1.0,0.0,4.027634451162254,1.2844554618995678,1.2847440205752338,3.135674665749458,19314.161016595164,1969.4963128688355,4632.441516551485,4632.441516551485,5.558798785408567,4.970989849719887,-2.228306263380307,7.199296113100194,3.5590558284024008,3.5590558284024008,1.0168730938292574,0.0,0.0,0.00022464278625932617,0.9613242707231826,0.0002336805520267708,198.91666839815431,0.0,0.0,0.0,0.0017497770580202439,7.877224835645207e-05,0.00014587053790287408,0.0005875132038671469,0.09557317447454479,0.07166363111925847,0.023909543355286316,0.09557313738278807,0.07166363111939139,0.023909543355330652,0.3753639835662794,0.3753639835662794,0.1252348474736674,0.0,4.900048875769585,5.100858118098017,4.299219476204087,4.90408445678446,5.100789265370111,4.3155144543279675,24732.787990644058,21022.869792047448,0.85,1.0667957808227861,0.6627130408983803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664840640678234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.647972146307,1530.0967842617579,0.3753639835662794,0.1252348474736674,6.112874298809886,3.5590558284024008
3092.0,-29.989664107221902,4.970983208723716,35.00175341166821,24.16771474471318,5.06622566570424,-26.48412644607108,-40.00926237842066,1.5606880045534133,-0.03868547739028827,-4.943635973002086,40.00387933062345,42232.563914035236,25750.7969195405,25750.7969195405,67983.36083357573,77326.97301616237,77326.97301616237,25750.7969195405,103077.76993570288,103077.76993570288,103077.76993570288,127810.72360686366,91518.15022209326,56423.74111996613,38993.78789125237,24732.953671160783,0.0,63726.74156241315,21023.010620486664,1530.1078671177768,0.0,0.887190985431416,2.8238485897141095,0.0014959135982669303,355435.8128592801,1554700.5002302737,4.374068239560858,1554700.5002302737,4.374068239560858,0.85,0.09557310276362073,4.027634451161993,1.2670029114605859,1.0,0.0,4.027634451162013,1.2844556211359865,1.2847441798474257,3.1356742770138757,19314.172781081543,1969.4975125125852,4632.441516551485,4632.441516551485,5.558795902233016,4.970983208723716,-2.228411072704034,7.19939428142775,3.5590054524627277,3.5590054524627277,1.0168587007036365,0.0,0.0,0.00022464278625932617,0.961311696664985,0.0002336836085929928,198.91656558387353,0.0,0.0,0.0,0.0017497770580202439,7.877306285426438e-05,0.0001458697234050618,0.0005875099233676978,0.09557310276351572,0.07166375813322651,0.023909344630289212,0.09557313565165622,0.07166375813330525,0.02390934463031548,0.3753643300743791,0.3753643300743791,0.12523370022685384,0.0,4.90105820195771,5.100878804918864,4.303175631193142,4.904950495611786,5.100822157762252,4.318863194402297,24732.953671160783,21023.010620486664,0.85,1.0667948676929244,0.66271337398717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664840960781785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.650841150407,1530.1078671177768,0.3753643300743791,0.12523370022685384,6.112874298809886,3.5590054524627277
3093.0,-29.98953913873251,4.970976312888724,35.001767156291216,24.167681915592425,5.066153481836326,-26.484021192633232,-40.00917517170308,1.5606355357369974,-0.03764640182345147,-4.943726400817684,40.003907165612176,42232.707905170726,25750.82750019902,25750.82750019902,67983.53540536974,77327.13239124331,77327.13239124331,25750.82750019902,103077.95989144233,103077.95989144233,103077.95989144233,127811.09959828979,91518.22978636749,56423.80530029455,38993.804984525486,24733.139706847458,0.0,63726.94469137295,21023.16875082034,1530.1205117437926,0.0,0.8871904260197367,2.823824311183944,0.0014959135982669303,355434.56067152,1554701.7004924216,4.374087026188828,1554701.7004924216,4.374087026188828,0.85,0.0955730441796559,4.027634451161993,1.2670031724637374,1.0,0.0,4.0276344511631095,1.2844558664627321,1.284744425229285,3.135673678110647,19314.189572484516,1969.4992247591704,4632.441516551485,4632.441516551485,5.558802503645773,4.970976312888724,-2.2285283784913723,7.199504691380096,3.5589550988450824,3.5589550988450824,1.016844313955738,0.0,0.0,0.00022464278625932617,0.9612991942221722,0.00023368664782986127,198.91646335383732,0.0,0.0,0.0,0.0017497770580202439,7.877384030840759e-05,0.00014586894595091857,0.0005875067920666063,0.09557304417950355,0.07166389462716238,0.02390914955234116,0.09557304348008593,0.07166389462727663,0.02390914955237927,0.37536467577460464,0.37536467577460464,0.12523255524912316,0.0,4.902098057093724,5.1009343871629085,4.307149394589544,4.906079998994244,5.100984716193011,4.322875166609094,24733.139706847458,21023.16875082034,0.85,1.0667942066673883,0.6627135210969559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664841275608936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.653699331262,1530.1205117437926,0.37536467577460464,0.12523255524912316,6.112874298809886,3.5589550988450824
3094.0,-29.989414937724426,4.970969189410633,35.001780836205434,24.167638923414074,5.066079224600299,-26.48391683717924,-40.00908810468388,1.5605811240551724,-0.03674644337064592,-4.9438159275433735,40.003932770064424,42232.84933460854,25750.854817370902,25750.854817370902,67983.70415197944,77327.25896669873,77327.25896669873,25750.854817370902,103078.11378406963,103078.11378406963,103078.11378406963,127811.42546226009,91518.27602271263,56423.86639062267,38993.78848009995,24733.31167819046,0.0,63727.100158290414,21023.31492646189,1530.1323251628173,0.0,0.8871898792360785,2.8238019722888357,0.0014959135982669303,355433.3209648993,1554702.8045730572,4.374105388747701,1554702.8045730572,4.374105388747701,0.85,0.09557298290011725,4.027634451161993,1.2670033763209356,1.0,0.0,4.027634451161993,1.2844561208737695,1.2847446796974769,3.135673057030658,19314.199330294927,1969.500219778918,4632.441516551485,4632.441516551485,5.558808400573298,4.970969189410633,-2.228645180527312,7.199614369937946,3.5589046572827328,3.5589046572827328,1.0168299020807807,0.0,0.0,0.00022464278625932617,0.9612867687356406,0.00023368966843764416,198.91636175174068,0.0,0.0,0.0,0.0017497770580202439,7.877461652420613e-05,0.00014586816973512004,0.0005875036657531146,0.09557298289996953,0.07166402838079153,0.023908954519178006,0.09557296638559416,0.07166402838090229,0.023908954519214962,0.3753650229593112,0.3753650229593112,0.1252314157923388,0.0,4.903127486498306,5.1009775666369706,4.31111877215335,4.907069484172723,5.1009799981304695,4.326828682701375,24733.31167819046,21023.31492646189,0.85,1.0667942521017926,0.6627141236570823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664841602517143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.656547396426,1530.1323251628173,0.3753650229593112,0.1252314157923388,6.112874298809886,3.5589046572827328
3095.0,-29.989291289896457,4.970961792156337,35.00179443425512,24.167586082499497,5.066000671369319,-26.48381340918732,-40.00899737058205,1.560522790660175,-0.03592563176056274,-4.943907976268187,40.003957745403085,42232.973403826116,25750.887670515538,25750.887670515538,67983.86107434165,77327.36315387547,77327.36315387547,25750.887670515538,103078.25082439101,103078.25082439101,103078.25082439101,127811.73177711343,91518.29835560516,56423.90860555594,38993.76638894358,24733.48095272242,0.0,63727.247341666,21023.458809814056,1530.1440391455099,0.0,0.8871893219254331,2.823780381885843,0.0014959135982669303,355432.0463388479,1554703.8815264797,4.374124104848771,1554703.8815264797,4.374124104848771,0.85,0.09557292340289911,4.027634451161993,1.2670035549020393,1.0,0.0,4.027634451162252,1.2844563936215532,1.2847449525065346,3.135672391186429,19314.204043473066,1969.5007003893345,4632.441516551485,4632.441516551485,5.558815492545105,4.970961792156337,-2.2287639694369297,7.199725761593267,3.55885413555499,3.55885413555499,1.0168154673014258,0.0,0.0,0.00022464278625932617,0.9612743987631946,0.00023369267562764443,198.9162606022737,0.0,0.0,0.0,0.0017497770580202439,7.877542544013095e-05,0.0001458673608191952,0.0005875004077354677,0.09557292340274448,0.07166416252030146,0.023908760882443016,0.0955729072678886,0.07166416252041741,0.023908760882481693,0.3753653706162226,0.3753653706162226,0.1252302831354132,0.0,4.904134547458625,5.10098728106675,4.3150990703849175,4.907982344507616,5.100851055038845,4.330847915702407,24733.48095272242,21023.458809814056,0.85,1.0667942506578751,0.6627145399423748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664841940217153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.659384251994,1530.1440391455099,0.3753653706162226,0.1252302831354132,6.112874298809886,3.55885413555499
3096.0,-29.989168318884346,4.970954398809487,35.00180799657553,24.167566978745185,5.065941815471205,-26.48370862051224,-40.00891404049469,1.5604821170990386,-0.034983934411627615,-4.943987328124984,40.003983900809914,42233.125274764134,25750.887201622074,25750.887201622074,67984.01247638621,77327.52401956933,77327.52401956933,25750.887201622074,103078.4112211914,103078.4112211914,103078.4112211914,127812.0631062793,91518.3856152533,56423.98687044777,38993.77638311725,24733.65188508789,0.0,63727.42826820514,21023.604102324705,1530.1555638321304,0.0,0.8871888247781441,2.823758683889507,0.0014959135982669303,355430.94753298024,1554705.0093658364,4.374140800504088,1554705.0093658364,4.374140800504088,0.85,0.09557286013015914,4.027634451161993,1.2670038071135061,1.0,0.0,4.027634451160874,1.2844565837978263,1.2847451427255319,3.135671926919675,19314.22245892308,1969.5025782426292,4632.441516551485,4632.441516551485,5.558815391325595,4.970954398809487,-2.228873632021141,7.199828030830627,3.5588035193656284,3.5588035193656284,1.0168010055330368,0.0,0.0,0.00022464278625932617,0.9612620966710369,0.00023369566639243387,198.91616000657442,0.0,0.0,0.0,0.0017497770580202439,7.877616835428514e-05,0.00014586661790504102,0.000587497415548826,0.09557286013003673,0.07166429249915461,0.023908567630882113,0.09557283915517088,0.0716642924992464,0.023908567630912744,0.3753657166494716,0.3753657166494716,0.1252291592271469,0.0,4.905139575800206,5.101030315087826,4.318971887580858,4.909003393713363,5.101051517576309,4.334314632215126,24733.65188508789,21023.604102324705,0.85,1.0667935977310536,0.6627150415833596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664842290895977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.662214165557,1530.1555638321304,0.3753657166494716,0.1252291592271469,6.112874298809886,3.5588035193656284
3097.0,-29.98904608077506,4.970946749191573,35.00182154480834,24.16751888757574,5.06586682587179,-26.483606104965165,-40.008827252872265,1.5604268500619494,-0.034169433573822516,-4.944078975826085,40.00401061511899,42233.25987505746,25750.91795414955,25750.91795414955,67984.17782920701,77327.63288033074,77327.63288033074,25750.91795414955,103078.5508344803,103078.5508344803,103078.5508344803,127812.38236384586,91518.41463480226,56424.04162952921,38993.747783636725,24733.831529365565,0.0,63727.579313002294,21023.75679996073,1530.1678633329773,0.0,0.8871882632160889,2.823737224117871,0.0014959135982669303,355429.6784666657,1554706.1613060897,4.374159659410376,1554706.1613060897,4.374159659410376,0.85,0.09557280526429289,4.027634451161993,1.2670040247077123,1.0,0.0,4.027634451161354,1.2844568422085114,1.28474540119427,3.135671296076268,19314.22858326652,1969.5032027518591,4632.441516551485,4632.441516551485,5.5588220298395115,4.970946749191573,-2.228992305831786,7.199939055023359,3.5587528920262557,3.5587528920262557,1.0167865405789303,0.0,0.0,0.00022464278625932617,0.9612498680672367,0.00023369863936731697,198.9160600105228,0.0,0.0,0.0,0.0017497770580202439,7.877694210034669e-05,0.0001458658441589795,0.0005874942991825322,0.09557280526413983,0.07166442836854645,0.02390837689559339,0.09557282054945253,0.07166442836866121,0.02390837689563168,0.37536606341165546,0.37536606341165546,0.12522803845082398,0.0,4.906129484645305,5.101047321870055,4.322862289135458,4.909909542252251,5.100941027391798,4.338252249624759,24733.831529365565,21023.75679996073,0.85,1.06679366393784,0.6627155829601806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664842641389575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.665034641837,1530.1678633329773,0.37536606341165546,0.12522803845082398,6.112874298809886,3.5587528920262557
3098.0,-29.988924501913367,4.970939056883233,35.0018350604766,24.16748455669733,5.065804554096673,-26.483502910844887,-40.00873655369503,1.5603829630281987,-0.033414998326634304,-4.944160928048206,40.00403676306777,42233.37571050138,25750.923077000876,25750.923077000876,67984.29878750225,77327.74599835879,77327.74599835879,25750.923077000876,103078.66907535966,103078.66907535966,103078.66907535966,127812.67256469288,91518.45332740761,56424.08303955009,38993.74476428613,24734.00348933322,0.0,63727.74825361935,21023.902965933237,1530.1795008214167,0.0,0.8871877528966393,2.8237176907603962,0.0014959135982669303,355428.54365883814,1554707.2888251005,4.3741767974532815,1554707.2888251005,4.3741767974532815,0.85,0.09557274514101771,4.027634451161993,1.2670041933981704,1.0,0.0,4.027634451162631,1.2844570474100774,1.2847456064419354,3.135670795129458,19314.23674903105,1969.5040354281075,4632.441516551485,4632.441516551485,5.558823135703732,4.970939056883233,-2.2291040406926457,7.200043097575879,3.558702175056201,3.558702175056201,1.0167720500160573,0.0,0.0,0.00022464278625932617,0.961237705580487,0.00023370159634308708,198.91596055386384,0.0,0.0,0.0,0.0017497770580202439,7.877775072697823e-05,0.00014586503553234794,0.0005874910423300528,0.09557274514089353,0.07166455936887182,0.02390818577202171,0.09557283130610866,0.07166455936896494,0.023908185772052774,0.37536640920669073,0.37536640920669073,0.12522692382871836,0.0,4.9070850007411195,5.101044361534946,4.326675341942689,4.9107459297216,5.100876640000024,4.341774101368969,24734.00348933322,21023.902965933237,0.85,1.066792733942881,0.6627156437792823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664843004032136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.667844534662,1530.1795008214167,0.37536640920669073,0.12522692382871836,6.112874298809886,3.558702175056201
3099.0,-29.988803616604464,4.970931022436738,35.00184852768348,24.16743772281336,5.0657218307083784,-26.483402386210557,-40.00865762410683,1.5603206003145558,-0.032422889052668324,-4.944257097268215,40.00406238285655,42233.53741114831,25750.96413357933,25750.96413357933,67984.50154472764,77327.89123626538,77327.89123626538,25750.96413357933,103078.8553698447,103078.8553698447,103078.8553698447,127813.03372927377,91518.51614088428,56424.16231576768,38993.72647235178,24734.17835942906,0.0,63727.90483178084,21024.0516055147,1530.1916331846555,0.0,0.8871871723401229,2.8236933613718493,0.0014959135982669303,355427.21198919445,1554708.3935700608,4.374196294281841,1554708.3935700608,4.374196294281841,0.85,0.09557269218692659,4.027634451161993,1.267004479127936,1.0,0.0,4.027634451163663,1.2844573389980558,1.2847458980954203,3.1356700832927307,19314.25000531233,1969.505387192602,4632.441516551485,4632.441516551485,5.558831998541681,4.970931022436738,-2.229226219841111,7.200157242277848,3.5586514324585043,3.5586514324585043,1.0167575521310013,0.0,0.0,0.00022464278625932617,0.9612256126398436,0.00023370453648481414,198.9158616646591,0.0,0.0,0.0,0.0017497770580202439,7.87784544283279e-05,0.00014586433183099828,0.0005874882080782536,0.09557269218675479,0.07166469524661932,0.023907996940135477,0.09557270306541193,0.07166469524674814,0.023907996940178446,0.37536675302800654,0.37536675302800654,0.12522581203109692,0.0,4.908072453457123,5.101064929229096,4.330545571079654,4.911834208215566,5.100964277525179,4.345846312030233,24734.17835942906,21024.0516055147,0.85,1.0667932944631195,0.6627165528606336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266484336869851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.670645295168,1530.1916331846555,0.37536675302800654,0.12522581203109692,6.112874298809886,3.5586514324585043
3100.0,-29.988683392626903,4.970922968458074,35.00186193645093,24.167408735398226,5.06565913287442,-26.483300454060252,-40.0085709063336,1.5602761943076962,-0.031585774497898456,-4.944338547867948,40.00408761509006,42233.664211904,25750.966477439793,25750.966477439793,67984.63068934379,77328.02774033982,77328.02774033982,25750.966477439793,103078.99421777962,103078.99421777962,103078.99421777962,127813.33874250643,91518.57859567339,56424.215067237186,38993.737253818,24734.344524726806,0.0,63728.0817785448,21024.192846017784,1530.2029291003923,0.0,0.8871866678702212,2.8236727974039164,0.0014959135982669303,355426.08413356,1554709.4816039188,4.37421323590786,1554709.4816039188,4.37421323590786,0.85,0.09557263204665935,4.027634451161993,1.2670046566100792,1.0,0.0,4.02763445116133,1.2844575466263333,1.2847461057703424,3.1356695764221225,19314.263185895466,1969.506731238034,4632.441516551485,4632.441516551485,5.55883250450823,4.970922968458074,-2.2293378320371513,7.200260800495225,3.558600573828617,3.558600573828617,1.0167430210938906,0.0,0.0,0.00022464278625932617,0.9612135860192258,0.00023370746057560713,198.91576331654838,0.0,0.0,0.0,0.0017497770580202439,7.877922757239542e-05,0.00014586355868693074,0.0005874850941365715,0.09557263204653452,0.07166482454493583,0.023907807501598682,0.09557265821378452,0.07166482454502944,0.02390780750162991,0.3753670966957403,0.3753670966957403,0.12522470850379538,0.0,4.90904053279678,5.101089982042765,4.334325294060818,4.912752773370073,5.1010352666810945,4.349291647952441,24734.344524726806,21024.192846017784,0.85,1.0667923589100092,0.6627167024839388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664843749584518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.673436214125,1530.2029291003923,0.3753670966957403,0.12522470850379538,6.112874298809886,3.558600573828617
3101.0,-29.988563838707545,4.9709144822179745,35.001875276767336,24.167352576646977,5.065568861759167,-26.483201882485314,-40.00848844936115,1.5602069055370125,-0.03059867271360872,-4.94443953099392,40.004112438833786,42233.80602469417,25751.01834881187,25751.01834881187,67984.82437350604,77328.16589996142,77328.16589996142,25751.01834881187,103079.1842487733,103079.1842487733,103079.1842487733,127813.70088390616,91518.6318142105,56424.27193894361,38993.73319474099,24734.51663513286,0.0,63728.24982987385,21024.33913986293,1530.2150121054506,0.0,0.8871860657568731,2.823647971405913,0.0014959135982669303,355424.6858127332,1554710.5520239368,4.374233456713486,1554710.5520239368,4.374233456713486,0.85,0.095572582774196,4.027634451161993,1.2670048775011673,1.0,0.0,4.027634451162436,1.2844578705985852,1.2847464298153761,3.1356687855281917,19314.27441724158,1969.5078765166068,4632.441516551485,4632.441516551485,5.558843701923652,4.9709144822179745,-2.229463767120927,7.200378249338902,3.558549695915781,3.558549695915781,1.016728484547366,0.0,0.0,0.00022464278625932617,0.961201626588922,0.00023371036840265288,198.91566551666898,0.0,0.0,0.0,0.0017497770580202439,7.877996273522193e-05,0.00014586282352410424,0.0005874821331694442,0.09557258277401856,0.0716649614699658,0.023907621304052763,0.09557250773474242,0.07166496147009885,0.02390762130409715,0.37536744052641746,0.37536744052641746,0.12522360868219573,0.0,4.9100400140344505,5.101126191581784,4.338197020477935,4.9138408582803095,5.1010789500663805,4.35349467627924,24734.51663513286,21024.33913986293,0.85,1.0667925849995152,0.6627171801742506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664844131396495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.676217913922,1530.2150121054506,0.37536744052641746,0.12522360868219573,6.112874298809886,3.558549695915781
3102.0,-29.988444927347313,4.970905965120209,35.001888528787255,24.16731883948671,5.065503121601535,-26.483101435894646,-40.00840574791653,1.5601596301488645,-0.029795440467523804,-4.94452220537805,40.004136547631894,42233.94409764839,25751.022051731852,25751.022051731852,67984.96614938024,77328.29547936538,77328.29547936538,25751.022051731852,103079.31753109723,103079.31753109723,103079.31753109723,127813.99400827246,91518.68664422048,56424.33526250349,38993.72375746332,24734.67647717524,0.0,63728.40023463855,21024.475005598953,1530.2259721190092,0.0,0.8871855591313782,2.823627711368084,0.0014959135982669303,355423.54101762443,1554711.5916154517,4.3742504707597805,1554711.5916154517,4.3742504707597805,0.85,0.09557252453626242,4.027634451161993,1.2670051011396573,1.0,0.0,4.027634451162075,1.2844580916433566,1.2847466509098062,3.135668245905144,19314.285988676143,1969.5090564745499,4632.441516551485,4632.441516551485,5.558844501268873,4.970905965120209,-2.229576558611464,7.200482523731672,3.5584986741807816,3.5584986741807816,1.0167139069087947,0.0,0.0,0.00022464278625932617,0.9611897315954692,0.00023371326063423905,198.91556824252402,0.0,0.0,0.0,0.0017497770580202439,7.878070008406319e-05,0.00014586208617526296,0.0005874791633978485,0.09557252453613355,0.0716650901277951,0.02390743440833846,0.09557245193695368,0.07166509012789171,0.023907434408370697,0.3753677851809926,0.3753677851809926,0.12522251992651467,0.0,4.911009820473453,5.101155284769504,4.341971829731392,4.91472676491054,5.101114402538542,4.3569162071704,24734.67647717524,21024.475005598953,0.85,1.0667922919619768,0.6627177826863572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266484453370055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.678990197686,1530.2259721190092,0.3753677851809926,0.12522251992651467,6.112874298809886,3.5584986741807816
3103.0,-29.988326723556412,4.970897263016682,35.001901759323296,24.167275777459167,5.0654301145574925,-26.483002352945217,-40.00831948416305,1.5601057439462758,-0.028986665068259754,-4.944612223195639,40.00416242590958,42234.06445022754,25751.04425242319,25751.04425242319,67985.10870265073,77328.41661837434,77328.41661837434,25751.04425242319,103079.46087079753,103079.46087079753,103079.46087079753,127814.3111388729,91518.73037791376,56424.37820976687,38993.724631274315,24734.850268075366,0.0,63728.57489934968,21024.62272786406,1530.2378987619486,0.0,0.8871850088472059,2.823606519316689,0.0014959135982669303,355422.2945410249,1554712.7075089873,4.374268951014082,1554712.7075089873,4.374268951014082,0.85,0.09557247426253808,4.027634451161993,1.2670052967546508,1.0,0.0,4.027634451162198,1.284458343598299,1.2847469029213514,3.135667630823218,19314.295218321913,1969.509997636493,4632.441516551485,4632.441516551485,5.558849293707429,4.970897263016682,-2.229694757962389,7.200592020979071,3.5584476289933185,3.5584476289933185,1.0166993225695196,0.0,0.0,0.00022464278625932617,0.9611779075392619,0.00023371613568859523,198.91547154729278,0.0,0.0,0.0,0.0017497770580202439,7.878146920050626e-05,0.0001458613170588199,0.0005874760656779655,0.09557247426239103,0.07166522397471414,0.02390725028767689,0.0955724202514824,0.07166522397482442,0.023907250287713663,0.3753681300871005,0.3753681300871005,0.1252214367250782,0.0,4.911968200371348,5.1011745305371505,4.345730620044208,4.915625558127374,5.10108029038355,4.360597095356297,24734.850268075366,21024.62272786406,0.85,1.066791605022137,0.6627178548544401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266484493746747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.681753593977,1530.2378987619486,0.3753681300871005,0.1252214367250782,6.112874298809886,3.5584476289933185
3104.0,-29.98820924520815,4.9708883786673015,35.00191493933447,24.167232924979203,5.065355623167635,-26.482904071307622,-40.0082370621152,1.5600504492671197,-0.028151296695511974,-4.944702398018073,40.00418741532978,42234.198036572685,25751.066121925727,25751.066121925727,67985.26415849841,77328.54477254066,77328.54477254066,25751.066121925727,103079.61089446639,103079.61089446639,103079.61089446639,127814.6295348815,91518.78081962922,56424.43408366125,38993.71859551997,24735.018640415114,0.0,63728.737235935085,21024.765844352845,1530.2495185056443,0.0,0.8871844609752282,2.823584958647967,0.0014959135982669303,355421.04589381826,1554713.7850748026,4.374287350274896,1554713.7850748026,4.374287350274896,0.85,0.0955724237374948,4.027634451161993,1.267005514898338,1.0,0.0,4.027634451162145,1.2844586021389384,1.2847471615200732,3.13566699966429,19314.305863642054,1969.511083157047,4632.441516551485,4632.441516551485,5.558854014652628,4.9708883786673015,-2.2298131917524286,7.20070157041973,3.5583965138006217,3.5583965138006217,1.016684718228749,0.0,0.0,0.00022464278625932617,0.9611661562053506,0.00023371899313039465,198.91537544559452,0.0,0.0,0.0,0.0017497770580202439,7.878220407128477e-05,0.00014586058218804142,0.000587473105887101,0.09557242373734517,0.07166535675825161,0.023907066979093557,0.09557235717021666,0.07166535675836383,0.02390706697913098,0.3753684746164199,0.3753684746164199,0.12522035951176116,0.0,4.912920062214539,5.101191728503466,4.349469663834668,4.916551101322568,5.101088998208979,4.364256841345252,24735.018640415114,21024.765844352845,0.85,1.0667913269143385,0.6627182628805933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664845350004914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.684506779013,1530.2495185056443,0.3753684746164199,0.12522035951176116,6.112874298809886,3.5583965138006217
3105.0,-29.98809242509136,4.970879351543328,35.00192807224797,24.16718975817787,5.065283500482234,-26.48280614518958,-40.008158481772966,1.559997220580469,-0.027380511661817764,-4.944790993312221,40.00421240352685,42234.34485807716,25751.083254876874,25751.083254876874,67985.42811295403,77328.66186175047,77328.66186175047,25751.083254876874,103079.74511662734,103079.74511662734,103079.74511662734,127814.93145634206,91518.82142183186,56424.50441815854,38993.68555963702,24735.18633971472,0.0,63728.87189935174,21024.90838875751,1530.261062321865,0.0,0.8871839211209052,2.8235644342334454,0.0014959135982669303,355419.81912163034,1554714.8625884363,4.374305480292836,1554714.8625884363,4.374305480292836,0.8499999999999999,0.0955723734240443,4.027634451161993,1.267005787440576,1.0,0.0,4.0276344511607585,1.2844588510197406,1.2847474104567875,3.1356663920875527,19314.314432411804,1969.5119569283909,4632.441516551485,4632.441516551485,5.558857713123743,4.970879351543328,-2.229930587580735,7.200809939124063,3.5583453291269196,3.5583453291269196,1.0166700940362627,0.0,0.0,0.00022464278625932617,0.9611544708678715,0.0002337218345938563,198.91527988244638,0.0,0.0,0.0,0.0017497770580202439,7.87829046955118e-05,0.00014585988156381438,0.0005874702840288268,0.0955723734239054,0.07166548880800377,0.02390688461590163,0.09557232527478443,0.07166548880810793,0.023906884615936378,0.37536881873290573,0.37536881873290573,0.12521928839684418,0.0,4.913852818409055,5.101195286039911,4.353173400111359,4.917410481650393,5.101040998212852,4.36782229740993,24735.18633971472,21024.90838875751,0.85,1.066791645399353,0.6627191663580471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664845771182034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.687249371136,1530.261062321865,0.37536881873290573,0.12521928839684418,6.112874298809886,3.5583453291269196
3106.0,-29.987976296336164,4.9708703423706115,35.001941203473145,24.16716566020625,5.065223602462905,-26.482707618812956,-40.00807605972511,1.559954924939704,-0.026562611029817162,-4.944872228926083,40.004238620180416,42234.47283227266,25751.081100725947,25751.081100725947,67985.5539329986,77328.8068144588,77328.8068144588,25751.081100725947,103079.88791518475,103079.88791518475,103079.88791518475,127815.24621196213,91518.89511629165,56424.561134105636,38993.70442465113,24735.35829677738,0.0,63729.062721428505,21025.05455226077,1530.2726848590005,0.0,0.8871834141737693,2.8235441501498637,0.0014959135982669303,355418.6942612857,1554715.9930748353,4.374322505196892,1554715.9930748353,4.374322505196892,0.85,0.09557232177610106,4.027634451161993,1.2670059775607663,1.0,0.0,4.02763445116319,1.2844590487810852,1.2847476082625602,3.1356659093056356,19314.329985037442,1969.5135428548426,4632.441516551485,4632.441516551485,5.558857248109578,4.9708703423706115,-2.2300426923464323,7.200913034717043,3.5582940865756334,3.5582940865756334,1.0166554533073238,0.0,0.0,0.00022464278625932617,0.9611428548381281,0.00023372465927259026,198.9151848849485,0.0,0.0,0.0,0.0017497770580202439,7.878363957867002e-05,0.00014585914668065615,0.0005874673241881011,0.09557232177597033,0.07166561905398328,0.023906702721987062,0.09557230996505803,0.0716656190540813,0.023906702722019762,0.3753691617030706,0.3753691617030706,0.12521822251135392,0.0,4.914776048866713,5.101217979191119,4.3567820944815026,4.918309617896284,5.101154232476631,4.371064629033754,24735.35829677738,21025.05455226077,0.85,1.0667904254323652,0.6627191900952213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266484619912764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.689982692636,1530.2726848590005,0.3753691617030706,0.12521822251135392,6.112874298809886,3.5582940865756334
3107.0,-29.987860865837142,4.970861083178282,35.00195432114105,24.167118162754946,5.065145679951474,-26.482611523412576,-40.00799775877965,1.5598963375268715,-0.02573918560352695,-4.94496611296867,40.004264487744045,42234.615139888825,25751.111103079485,25751.111103079485,67985.72624296832,77328.92992033194,77328.92992033194,25751.111103079485,103080.04102341142,103080.04102341142,103080.04102341142,127815.57457765365,91518.93994948959,56424.62516904649,38993.68308938122,24735.53355424222,0.0,63729.21664362344,21025.203521105886,1530.284783072108,0.0,0.8871828443002331,2.8235223136621257,0.0014959135982669303,355417.39426306216,1554717.1085087568,4.374341643386291,1554717.1085087568,4.374341643386291,0.8499999999999999,0.09557227676930263,4.027634451161993,1.2670062022982167,1.0,0.0,4.0276344511634585,1.2844593227178218,1.2847478822608378,3.1356652405619303,19314.33944672487,1969.51450767845,4632.441516551485,4632.441516551485,5.558863724684281,4.970861083178282,-2.230164061815183,7.201025144993466,3.5582428343944357,3.5582428343944357,1.0166408098269817,0.0,0.0,0.00022464278625932617,0.961131308803027,0.00023372746699833516,198.91509045873914,0.0,0.0,0.0,0.0017497770580202439,7.878433772353903e-05,0.00014585844853578714,0.0005874645123157749,0.09557227676914133,0.07166575416496038,0.023906522604180955,0.09557226502721354,0.07166575416508134,0.023906522604221304,0.3753695049194444,0.3753695049194444,0.12521715751268692,0.0,4.9157028883576,5.101235143758402,4.360421798369316,4.919226927365116,5.101125223669101,4.374804576964948,24735.53355424222,21025.203521105886,0.85,1.0667905526463233,0.6627198224648929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266484662622225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.692706057862,1530.284783072108,0.3753695049194444,0.12521715751268692,6.112874298809886,3.5582428343944357
3108.0,-29.9877460293277,4.970851581449732,35.0019673534942,24.167071154247992,5.065064547044285,-26.48251628359272,-40.00791959753258,1.559834801309232,-0.024851270188435137,-4.945060025250526,40.00428823809166,42234.75556240117,25751.14020742605,25751.14020742605,67985.89576982723,77329.06812918399,77329.06812918399,25751.14020742605,103080.20833661004,103080.20833661004,103080.20833661004,127815.9042399647,91518.99882668968,56424.68625990651,38993.680629759074,24735.695903354666,0.0,63729.37653311374,21025.341517851466,1530.2961429894176,0.0,0.8871822819298482,2.823499624206681,0.0014959135982669303,355416.09387754544,1554718.132646847,4.37436052961211,1554718.132646847,4.37436052961211,0.85,0.09557222935237669,4.027634451161993,1.2670064330799504,1.0,0.0,4.027634451162097,1.2844596104423895,1.2847481700500443,3.135664538159209,19314.351872286497,1969.5157747331145,4632.441516551485,4632.441516551485,5.558870007407217,4.970851581449732,-2.230285608958002,7.201137190407733,3.558191491775368,3.558191491775368,1.0166261405072479,0.0,0.0,0.00022464278625932617,0.9611198223307121,0.00023373026030674117,198.9149965185231,0.0,0.0,0.0,0.0017497770580202439,7.878503462853787e-05,0.0001458577516307883,0.0005874617054371923,0.09557222935222129,0.07166588674782484,0.023906342604396447,0.0955721459049152,0.07166588674794137,0.02390634260443532,0.3753698480125133,0.3753698480125133,0.12521609751051882,0.0,4.916640726975459,5.101261694370294,4.36407743825697,4.920208755062106,5.101189264409015,4.378523902769132,24735.695903354666,21025.341517851466,0.85,1.0667905363000343,0.6627203631979048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664847065169471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.695419305648,1530.2961429894176,0.3753698480125133,0.12521609751051882,6.112874298809886,3.558191491775368
3109.0,-29.987631887289815,4.970842064695476,35.001980340314745,24.16703210854905,5.064999569156266,-26.482420053215023,-40.00783748980609,1.5597877350814884,-0.024191045590441718,-4.945143568547346,40.00431297656105,42234.876888004714,25751.14201051068,25751.14201051068,67986.0188985154,77329.17318281477,77329.17318281477,25751.14201051068,103080.31519332546,103080.31519332546,103080.31519332546,127816.1750796335,91519.03137003258,56424.7350752225,38993.66254978897,24735.85988630804,0.0,63729.52243609701,21025.480903361833,1530.3073564613621,0.0,0.8871817686062766,2.823481148884805,0.0014959135982669303,355414.9370725324,1554719.1993942517,4.374377768700722,1554719.1993942517,4.374377768700722,0.85,0.09557217928328295,4.027634451161993,1.267006652872078,1.0,0.0,4.027634451164618,1.284459830509789,1.2847483901668828,3.1356640009236147,19314.358740298423,1969.516475075426,4632.441516551485,4632.441516551485,5.558870396637092,4.970842064695476,-2.2303997189410465,7.201241783636522,3.558140060559219,3.558140060559219,1.0166114458740625,0.0,0.0,0.00022464278625932617,0.9611084054693521,0.00023373303675314658,198.91490314649667,0.0,0.0,0.0,0.0017497770580202439,7.878576672746026e-05,0.00014585701953186592,0.0005874587568103509,0.09557217928315409,0.07166601630723683,0.023906162975917265,0.0955721655533844,0.07166601630733345,0.023906162975949496,0.3753701915878013,0.3753701915878013,0.1252150448988031,0.0,4.9175358071881305,5.101258630285145,4.3676511714721755,4.920952522956895,5.101087464371403,4.381789482557622,24735.85988630804,21025.480903361833,0.85,1.066790026030502,0.6627207497177553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664847515614543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.698124501525,1530.3073564613621,0.3753701915878013,0.1252150448988031,6.112874298809886,3.558140060559219
3110.0,-29.98751842838704,4.970832496154869,35.00199333848175,24.166998371388786,5.064934611630724,-26.48232443569479,-40.0077554868534,1.5597406189384893,-0.023440954960392446,-4.945228893742394,40.00433928069696,42234.995820229604,25751.148224872886,25751.148224872886,67986.1440451025,77329.29948019073,77329.29948019073,25751.148224872886,103080.44770506362,103080.44770506362,103080.44770506362,127816.48184489051,91519.08544162037,56424.781781659134,38993.67073329026,24736.0341398269,0.0,63729.70487311716,21025.629018852866,1530.3192016945427,0.0,0.8871812405819998,2.8234612809447155,0.0014959135982669303,355413.7555970294,1554720.3336553609,4.374395501501393,1554720.3336553609,4.374395501501393,0.85,0.09557213305773245,4.027634451161993,1.2670068276068194,1.0,0.0,4.027634451162995,1.2844600508106525,1.2847486105172379,3.1356634631182647,19314.370151674055,1969.5176387119002,4632.441516551485,4632.441516551485,5.558871738124552,4.970832496154869,-2.230515158580146,7.201347654735015,3.558088608974101,3.558088608974101,1.0165967454211717,0.0,0.0,0.00022464278625932617,0.9610970570823952,0.00023373579661275297,198.91481033338457,0.0,0.0,0.0,0.0017497770580202439,7.878649789846291e-05,0.00014585628836086327,0.000587455811920831,0.09557213305759618,0.07166614819856497,0.02390598485903122,0.09557217592486636,0.07166614819866715,0.0239059848590653,0.37537053376994023,0.37537053376994023,0.12521399566753777,0.0,4.918419622815975,5.101257670872428,4.371173798564428,4.921787938782018,5.101091534039426,4.3851043077585246,24736.0341398269,21025.629018852866,0.85,1.066788935873149,0.662720718765566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664847966771953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.700819612706,1530.3192016945427,0.37537053376994023,0.12521399566753777,6.112874298809886,3.558088608974101
3111.0,-29.98740566122659,4.970822485746338,35.002006259406535,24.16693774228918,5.064840062881546,-26.482232399966833,-40.007681551482506,1.559666801621895,-0.02249704637972627,-4.9453327334320285,40.00436302717228,42235.14549506924,25751.201249023652,25751.201249023652,67986.3467440929,77329.43690123832,77329.43690123832,25751.201249023652,103080.63815026198,103080.63815026198,103080.63815026198,127816.83891548874,91519.1389373296,56424.847531160965,38993.657117965144,24736.200765226764,0.0,63729.85788319191,21025.770650442748,1530.3310333072168,0.0,0.8871806278406027,2.823436692906054,0.0014959135982669303,355412.317760354,1554721.3576280796,4.374416079401026,1554721.3576280796,4.374416079401026,0.85,0.0955720931833625,4.027634451161993,1.2670070748729634,1.0,0.0,4.02763445116031,1.2844603959582959,1.2847489557424203,3.135662620533427,19314.381441515125,1969.5187899552982,4632.441516551485,4632.441516551485,5.558883184389029,4.970822485746338,-2.2306441974893043,7.201466683235642,3.5580371259055106,3.5580371259055106,1.0165820359730031,0.0,0.0,0.00022464278625932617,0.9610857780281167,0.0002337385396756482,198.9147180862263,0.0,0.0,0.0,0.0017497770580202439,7.878715714106977e-05,0.0001458556291182564,0.0005874531567325958,0.09557209318317754,0.0716662845210973,0.02390580866208024,0.09557201653587917,0.07166628452123601,0.023905808662126493,0.3753708749632005,0.3753708749632005,0.1252129484226834,0.0,4.919343242434081,5.101272443924415,4.374808263135719,4.922835687052327,5.1011340197172785,4.389151309635395,24736.200765226764,21025.770650442748,0.85,1.0667895551987978,0.6627214762110482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26648484203844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.70350484315,1530.3310333072168,0.3753708749632005,0.1252129484226834,6.112874298809886,3.5580371259055106
3112.0,-29.987293535828766,4.970812530327137,35.00201909644499,24.16689848704266,5.064776877202037,-26.48213780529261,-40.007603460084624,1.5596211466658707,-0.021902312740905927,-4.945413774184057,40.00438642564398,42235.27533399833,25751.194650304107,25751.194650304107,67986.46998430244,77329.53369141986,77329.53369141986,25751.194650304107,103080.72834172397,103080.72834172397,103080.72834172397,127817.08387910477,91519.16475933828,56424.90640191652,38993.62039713529,24736.35553738081,0.0,63729.9759345161,21025.902206773688,1530.3416602601123,0.0,0.8871801320516004,2.8234193740505327,0.0014959135982669303,355411.19561682217,1554722.3665950177,4.374432729663371,1554722.3665950177,4.374432729663371,0.85,0.09557204225651963,4.027634451161993,1.2670072721363979,1.0,0.0,4.027634451160286,1.2844606094272772,1.2847491692593584,3.135662099406737,19314.38689104329,1969.5193456525205,4632.441516551485,4632.441516551485,5.558881759930776,4.970812530327137,-2.230756812824426,7.201569343151563,3.5579854935925286,3.5579854935925286,1.0165672838835795,0.0,0.0,0.00022464278625932617,0.9610745633049642,0.00023374126715706598,198.91462636413524,0.0,0.0,0.0,0.0017497770580202439,7.878785344630897e-05,0.0001458549328130172,0.0005874503522696259,0.09557204225639482,0.07166641102884097,0.023905631227553847,0.09557204056038873,0.07166641102893458,0.023905631227585065,0.37537121631915443,0.37537121631915443,0.12521191190018297,0.0,4.92020862992365,5.1012490599342755,4.378324644402596,4.923511461443127,5.101001373937379,4.392238212923303,24736.35553738081,21025.902206773688,0.85,1.0667895128998632,0.6627222859364638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664848894944343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.70617999765,1530.3416602601123,0.37537121631915443,0.12521191190018297,6.112874298809886,3.5579854935925286
3113.0,-29.987181955810648,4.97080249490846,35.00203194733418,24.16687044259163,5.064709172136488,-26.48204415354446,-40.007525543309725,1.5595713698703886,-0.02101459905674119,-4.9455011352461415,40.004412503160864,42235.40353764589,25751.20425024126,25751.20425024126,67986.60778788716,77329.694302699,77329.694302699,25751.20425024126,103080.89855294026,103080.89855294026,103080.89855294026,127817.42786165327,91519.25279308915,56424.962028036585,38993.65640561396,24736.52930871302,0.0,63730.18571432698,21026.049912406066,1530.3535276945324,0.0,0.8871795945083318,2.823397454973402,0.0014959135982669303,355409.98596123455,1554723.4910858127,4.3744507821887435,1554723.4910858127,4.3744507821887435,0.85,0.09557199937967345,4.027634451161993,1.2670075364364313,1.0,0.0,4.027634451163127,1.2844608421688328,1.2847494020532004,3.1356615312314755,19314.405469861485,1969.5212401647339,4632.441516551485,4632.441516551485,5.558883832258535,4.97080249490846,-2.2308740415079775,7.2016765364164375,3.55793386118398,3.55793386118398,1.0165525317668513,0.0,0.0,0.00022464278625932617,0.9610634032705461,0.00023374398140107688,198.9145350882659,0.0,0.0,0.0,0.0017497770580202439,7.878854820018512e-05,0.00014585423805914103,0.0005874475540549791,0.09557199937953109,0.07166654292004677,0.02390545645948431,0.09557198183053141,0.07166654292015352,0.023905456459519928,0.3753715555002515,0.3753715555002515,0.12521087921482155,0.0,4.921098344143957,5.101271056714609,4.381802541568732,4.92448653618942,5.101192871415947,4.3955502593754545,24736.52930871302,21026.049912406066,0.85,1.0667881636598355,0.6627221161251236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664849366897455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.708846054413,1530.3535276945324,0.3753715555002515,0.12521087921482155,6.112874298809886,3.55793386118398
3114.0,-29.98707120569005,4.97079227945565,35.002044769967995,24.166817496903263,5.064632931816449,-26.481952102251164,-40.007447836082406,1.5595138283774783,-0.02036042373146074,-4.945593359499982,40.00443738193537,42235.52935349495,25751.225854337135,25751.225854337135,67986.75520783209,77329.78856098234,77329.78856098234,25751.225854337135,103081.01441531949,103081.01441531949,103081.01441531949,127817.71226995549,91519.27135446249,56425.01214697475,38993.621341653045,24736.697854635997,0.0,63730.31919628904,21026.193176440596,1530.3651993079407,0.0,0.8871790366142683,2.823378044791389,0.0014959135982669303,355408.70897037635,1554724.5638861074,4.3744695181785636,1554724.5638861074,4.3744695181785636,0.85,0.0955719580639356,4.027634451161993,1.267007702379488,1.0,0.0,4.027634451161916,1.2844611112159199,1.28474967116073,3.1356608744263816,19314.4093870907,1969.521639610948,4632.441516551485,4632.441516551485,5.5588884959106935,4.97079227945565,-2.2309948929485293,7.201787172404179,3.557882188049891,3.557882188049891,1.0165377680142547,0.0,0.0,0.00022464278625932617,0.9610523263792351,0.00023374667548609754,198.9144444913609,0.0,0.0,0.0,0.0017497770580202439,7.878924109124732e-05,0.00014585354516807885,0.0005874447633430663,0.09557195806378294,0.0716666755889893,0.023905282474793635,0.0955719935944408,0.07166667558910378,0.023905282474831827,0.3753718956789737,0.3753718956789737,0.12520984960872342,0.0,4.921961234398225,5.1012556099015,4.385285451890411,4.92523293576852,5.101018399608961,4.399044062384803,24736.697854635997,21026.193176440596,0.85,1.0667882424758182,0.6627227022574569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266484984264309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.711504922914,1530.3651993079407,0.3753718956789737,0.12520984960872342,6.112874298809886,3.557882188049891
3115.0,-29.98696101887267,4.970781985216869,35.00205755196863,24.16677939416843,5.06456241180197,-26.481859985823082,-40.007373900711514,1.5594613787523937,-0.019592171016995508,-4.945681087668652,40.00446184366989,42235.668533388256,25751.235308653795,25751.235308653795,67986.90384204205,77329.91989619564,77329.91989619564,25751.235308653795,103081.15520484943,103081.15520484943,103081.15520484943,127818.01708397828,91519.32953681778,56425.07817401063,38993.61262534127,24736.86187912884,0.0,63730.47450447011,21026.332597259512,1530.3765125688763,0.0,0.8871785030411901,2.8233576575044648,0.0014959135982669303,355407.49423827906,1554725.6187037244,4.374487437401575,1554725.6187037244,4.374487437401575,0.85,0.09557191429877487,4.027634451161993,1.2670079628331585,1.0,0.0,4.027634451160551,1.2844613564550296,1.2847499164549339,3.1356602757422114,19314.421666010898,1969.5228917123482,4632.441516551485,4632.441516551485,5.558890536803521,4.970781985216869,-2.2311125722318317,7.2018945574487,3.5578304438798076,3.5578304438798076,1.0165229839656593,0.0,0.0,0.00022464278625932617,0.9610413059644656,0.00023374935589670932,198.9143543553367,0.0,0.0,0.0,0.0017497770580202439,7.878990035507383e-05,0.00014585288590425233,0.0005874421080693662,0.09557191429862966,0.07166680562366441,0.02390510867496524,0.09557195251367999,0.07166680562377331,0.023905108675001566,0.3753722343988827,0.3753722343988827,0.1252088250887655,0.0,4.922821027794214,5.101249544431425,4.388728084804484,4.926088916651679,5.101058411427857,4.40233402618594,24736.86187912884,21026.332597259512,0.85,1.0667879749941827,0.6627232711161724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664850326923573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.714150885136,1530.3765125688763,0.3753722343988827,0.1252088250887655,6.112874298809886,3.5578304438798076
