time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3116.0,-29.986851574964096,4.970771575889627,35.002070308387054,24.166741675604158,5.064489959353073,-26.481768731297528,-40.00730010503901,1.5594071156864164,-0.018779003460167587,-4.945770669149533,40.00448666253272,42235.80522916399,25751.24911926908,25751.24911926908,67987.05434843307,77330.06034982896,77330.06034982896,25751.24911926908,103081.30946909804,103081.30946909804,103081.30946909804,127818.33833650568,91519.39635588175,56425.14123521656,38993.6168007391,24737.02886740764,0.0,63730.64566814674,21026.474537296494,1530.3880389709198,0.0,0.8871779587706667,2.8233364617569103,0.0014959135982669303,355406.25384757237,1554726.6889216686,4.374505715896784,1554726.6889216686,4.374505715896784,0.85,0.09557187275918277,4.027634451161993,1.2670081644924358,1.0,0.0,4.027634451161708,1.284461610173357,1.2847501702302602,3.1356596563585923,19314.435767639305,1969.5243296782598,4632.441516551485,4632.441516551485,5.558893518085688,4.970771575889627,-2.2312316706557196,7.202003246545346,3.557778658916868,3.557778658916868,1.0165081882619622,0.0,0.0,0.00022464278625932617,0.9610303599872032,0.00023375201826331213,198.91426482711438,0.0,0.0,0.0,0.0017497770580202439,7.879055837832953e-05,0.00014585222788099665,0.0005874394577922319,0.09557187275904372,0.07166693673335474,0.02390493602568898,0.09557189621390257,0.071666936733459,0.023904936025723765,0.37537257251057793,0.37537257251057793,0.12520780451616387,0.0,4.92369010761513,5.101262382898483,4.39215136389754,4.926991665689343,5.101143340093984,4.405676387034418,24737.02886740764,21026.474537296494,0.85,1.066787471485068,0.6627236361152057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266485081493905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.716789254191,1530.3880389709198,0.37537257251057793,0.12520780451616387,6.112874298809886,3.557778658916868
3117.0,-29.9867427232633,4.970760935400908,35.00208300554429,24.166684364341222,5.0644081460191925,-26.481678945887328,-40.00722271213306,1.5593443686431407,-0.018092844873876857,-4.945865922150458,40.00451044925266,42235.924735596134,25751.276858646273,25751.276858646273,67987.2015942424,77330.15959716323,77330.15959716323,25751.276858646273,103081.43645580951,103081.43645580951,103081.43645580951,127818.62850015871,91519.4184187341,56425.18355716668,38993.59429063046,24737.192044349194,0.0,63730.78633497965,21026.613237696816,1530.3994719750424,0.0,0.887177389445023,2.8233162764101225,0.0014959135982669303,355404.9349298426,1554727.7146329468,4.3745248358463344,1554727.7146329468,4.3745248358463344,0.8500000000000001,0.09557183365453363,4.027634451161993,1.2670083678001536,1.0,0.0,4.027634451161092,1.284461903560422,1.2847504636832359,3.13565894013495,19314.440423827626,1969.5248044773318,4632.441516551485,4632.441516551485,5.558899506154203,4.970760935400908,-2.231355004015063,7.202115939415972,3.557726822078511,3.557726822078511,1.0164933777367176,0.0,0.0,0.00022464278625932617,0.9610194733726987,0.0002337546662513946,198.91417578341478,0.0,0.0,0.0,0.0017497770580202439,7.879124848295184e-05,0.00014585153777637433,0.0005874366783030801,0.09557183365437164,0.07166706908797475,0.023904764566396876,0.0955718655746315,0.07166706908809622,0.023904764566437402,0.3753729112784974,0.3753729112784974,0.12520678822240408,0.0,4.924543798405068,5.101245588284485,4.395601928935093,4.9277730772765835,5.100997224939533,4.409225419500558,24737.192044349194,21026.613237696816,0.85,1.066787427302251,0.6627240485249478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664851308410519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.719416413194,1530.3994719750424,0.3753729112784974,0.12520678822240408,6.112874298809886,3.557726822078511
3118.0,-29.98663450318438,4.970750260809635,35.002095650523884,24.166646086983405,5.0643390789223695,-26.4815884541969,-40.00714902123434,1.5592930299348875,-0.01737861502067517,-4.945952229671474,40.00453432377664,42236.056940186274,25751.280950952787,25751.280950952787,67987.33789113906,77330.2842570213,77330.2842570213,25751.280950952787,103081.56520797408,103081.56520797408,103081.56520797408,127818.91710230768,91519.47131022792,56425.24399339291,38993.58590759445,24737.3518943336,0.0,63730.937801928056,21026.74911018356,1530.4105123630245,0.0,0.8871768651965831,2.8232967678739187,0.0014959135982669303,355403.7398787404,1554728.7441309502,4.374542441960249,1554728.7441309502,4.374542441960249,0.85,0.09557179091727429,4.027634451161993,1.2670085689099504,1.0,0.0,4.027634451162209,1.2844621436055044,1.2847507037822454,3.1356583541312966,19314.45158615387,1969.5259427178366,4632.441516551485,4632.441516551485,5.558900389555859,4.970750260809635,-2.2314719373444984,7.202222198154134,3.557674898157564,3.557674898157564,1.0164785423307325,0.0,0.0,0.00022464278625932617,0.9610086500606385,0.00023375729890168155,198.91408725647833,0.0,0.0,0.0,0.0017497770580202439,7.879190558234801e-05,0.00014585088067697817,0.0005874340317469143,0.09557179091713323,0.07166719760473987,0.023904593312393363,0.0955718381736229,0.07166719760484565,0.023904593312428644,0.375373248782215,0.375373248782215,0.1252057792892511,0.0,4.925383453618679,5.101230903045405,4.39899032324405,4.928573614650816,5.101007992575205,4.412381941728825,24737.3518943336,21026.74911018356,0.85,1.0667870305382865,0.6627245478711362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664851812840607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.722035356435,1530.4105123630245,0.375373248782215,0.1252057792892511,6.112874298809886,3.557674898157564
3119.0,-29.986526838597733,4.970739449868763,35.0021082725598,24.1666087176651,5.064264442621007,-26.481499019473958,-40.00707547003401,1.5592366234972312,-0.016528735302813402,-4.946043440997067,40.00455894545167,42236.18753781146,25751.297312904724,25751.297312904724,67987.48485071618,77330.43508256957,77330.43508256957,25751.297312904724,103081.7323954743,103081.7323954743,103081.7323954743,127819.25076534273,91519.54833733174,56425.300792573624,38993.60838306457,24737.518369868423,0.0,63731.12675293299,21026.890614388158,1530.4220472522456,0.0,0.8871763133607782,2.8232748983994655,0.0014959135982669303,355402.4769308757,1554729.8058475412,4.374560974570612,1554729.8058475412,4.374560974570612,0.8499999999999999,0.09557175274169699,4.027634451161993,1.2670088051864878,1.0,0.0,4.027634451162376,1.2844624073459405,1.2847509675819322,3.1356577102822456,19314.467842107344,1969.527600363768,4632.441516551485,4632.441516551485,5.558903921592235,4.970739449868763,-2.2315924985287343,7.202331948397497,3.5576229462148645,3.5576229462148645,1.0164636989185327,0.0,0.0,0.00022464278625932617,0.9609978824349806,0.00023375991806571446,198.91399918402772,0.0,0.0,0.0,0.0017497770580202439,7.87925614411096e-05,0.00014585022481821655,0.000587431390187571,0.09557175274154754,0.0716673288673615,0.023904423874186034,0.09557175875078318,0.07166732886747357,0.023904423874223417,0.3753735853913434,0.3753735853913434,0.12520477477326944,0.0,4.926245248341047,5.10124920383862,4.402368540730038,4.92951470569426,5.101148909418157,4.41571020893025,24737.518369868423,21026.890614388158,0.85,1.066786173642965,0.662724632212276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664852318887405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.724645274575,1530.4220472522456,0.3753735853913434,0.12520477477326944,6.112874298809886,3.5576229462148645
3120.0,-29.9864200251178,4.970728409855856,35.002120828696356,24.16655688956382,5.064181543658041,-26.481411177006642,-40.00700212838126,1.55917269554688,-0.015748132763178546,-4.946139252884068,40.00458227005423,42236.315656804625,25751.324801548773,25751.324801548773,67987.6404583534,77330.56085891365,77330.56085891365,25751.324801548773,103081.88566046243,103081.88566046243,103081.88566046243,127819.5645519766,91519.59731489985,56425.35211279082,38993.60578012114,24737.678891514166,0.0,63731.28467163531,21027.02705778704,1530.4333427874403,0.0,0.8871757428615851,2.823253403848429,0.0014959135982669303,355401.15028562245,1554730.8116332951,4.374580133980481,1554730.8116332951,4.374580133980481,0.85,0.09557171627971216,4.027634451161993,1.2670090277260173,1.0,0.0,4.027634451162228,1.2844627062549583,1.2847512665581011,3.1356569805791863,19314.47817843091,1969.52865437544,4632.441516551485,4632.441516551485,5.558909855535266,4.970728409855856,-2.231716523331668,7.2024449331875235,3.5575709353490512,3.5575709353490512,1.0164488386711574,0.0,0.0,0.00022464278625932617,0.9609872000578148,0.00023376251655153287,198.91391180788176,0.0,0.0,0.0,0.0017497770580202439,7.879321543635379e-05,0.00014584957082297236,0.0005874287561337945,0.09557171627954898,0.0716674607352468,0.023904255544302186,0.09557167505099369,0.07166746073536916,0.023904255544342997,0.375373923276163,0.375373923276163,0.12520377543256042,0.0,4.927111704657932,5.101265717474405,4.405770797251023,4.930391120120873,5.101149523149729,4.419199958624517,24737.678891514166,21027.02705778704,0.85,1.0667859718919561,0.6627250003576755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266485283139811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.727247671688,1530.4333427874403,0.375373923276163,0.12520377543256042,6.112874298809886,3.5575709353490512
3121.0,-29.986313757531637,4.970717336778303,35.00213333098095,24.166513548139505,5.064111531529679,-26.481322537083884,-40.006928716879315,1.5591203110819538,-0.015118499820630404,-4.946226166727022,40.00460581376926,42236.44108162383,25751.328769306463,25751.328769306463,67987.76985093029,77330.66880102573,77330.66880102573,25751.328769306463,103081.9975703322,103081.9975703322,103081.9975703322,127819.83448040727,91519.63389640504,56425.40617700301,38993.586354891144,24737.836910075075,0.0,63731.423264966215,21027.161373563813,1530.4442893941791,0.0,0.8871752167250172,2.823234939748002,0.0014959135982669303,355399.9468491933,1554731.8268679476,4.374597803549099,1554731.8268679476,4.374597803549099,0.85,0.09557167693090261,4.027634451161993,1.2670091991638768,1.0,0.0,4.027634451160827,1.2844629511900065,1.2847515115481751,3.135656382638784,19314.485898664658,1969.5294416201923,4632.441516551485,4632.441516551485,5.5589107120507055,4.970717336778303,-2.231834182184489,7.2025515189627916,3.5575188373616053,3.5575188373616053,1.0164339535318871,0.0,0.0,0.00022464278625932617,0.9609765724023973,0.0002337651017836257,198.91382487836694,0.0,0.0,0.0,0.0017497770580202439,7.879387005947652e-05,0.00014584891619984965,0.000587426119551153,0.09557167693076671,0.07166758935883204,0.02390408757193467,0.09557167691627838,0.07166758935893396,0.02390408757196866,0.3753742620853151,0.3753742620853151,0.12520278394258263,0.0,4.927944792788139,5.101259290704888,4.409108631419372,4.931107666906371,5.101068259984515,4.42229682724178,24737.836910075075,21027.161373563813,0.85,1.0667856822884392,0.662725527186549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664853354768386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.729836607115,1530.4442893941791,0.3753742620853151,0.12520278394258263,6.112874298809886,3.5575188373616053
3122.0,-29.986208068395303,4.970705965728469,35.00214577331907,24.16645197607579,5.064023755762798,-26.48123619424479,-40.006859426479764,1.559051881612377,-0.014405515316525452,-4.946325663635129,40.004629072262745,42236.58124360702,25751.364525979945,25751.364525979945,67987.94576958696,77330.77495454061,77330.77495454061,25751.364525979945,103082.13948052056,103082.13948052056,103082.13948052056,127820.13811767596,91519.66173190963,56425.4680209766,38993.54856770336,24737.998637155397,0.0,63731.547204858754,21027.298841582087,1530.4557359160513,0.0,0.8871746277589402,2.82321390553243,0.0014959135982669303,355398.5691876081,1554732.8298039783,4.374617583176776,1554732.8298039783,4.374617583176776,0.85,0.09557164483513356,4.027634451161993,1.2670094475289808,1.0,0.0,4.0276344511619175,1.2844632711471313,1.2847518315771798,3.135655601553312,19314.49177312501,1969.5300406484387,4632.441516551485,4632.441516551485,5.558918430804058,4.970705965728469,-2.2319610909527468,7.202667056681216,3.5574667109996363,3.5574667109996363,1.0164190602856105,0.0,0.0,0.00022464278625932617,0.960966002722598,0.00023376767296956475,198.91373842211377,0.0,0.0,0.0,0.0017497770580202439,7.87944879386245e-05,0.00014584829832070165,0.0005874236309598098,0.0955716448349601,0.07166772272659715,0.02390392210836295,0.09557161621846966,0.07166772272672722,0.02390392210840634,0.37537460025322444,0.37537460025322444,0.12520179709307144,0.0,4.928778526406802,5.101236245896018,4.412498815600998,4.931920148318625,5.100954807901303,4.42587272695431,24737.998637155397,21027.298841582087,0.85,1.0667863679983547,0.662726437628161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266485387970617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.732418166921,1530.4557359160513,0.37537460025322444,0.12520179709307144,6.112874298809886,3.5574667109996363
3123.0,-29.98610297731391,4.97069472626745,35.002158180717764,24.166422709263884,5.063964606412002,-26.48114752683867,-40.00678598005322,1.5590091559366968,-0.013793443384486181,-4.946405334788836,40.00465293925141,42236.70188891946,25751.348735322405,25751.348735322405,67988.05062424186,77330.89589317126,77330.89589317126,25751.348735322405,103082.24462849366,103082.24462849366,103082.24462849366,127820.40013696454,91519.7161839395,56425.52217968733,38993.548893613515,24738.15550847088,0.0,63731.7044020844,21027.43218220025,1530.4664523866566,0.0,0.887174137206335,2.823196520463739,0.0014959135982669303,355397.4660418992,1554733.858979611,4.374634057735001,1554733.858979611,4.374634057735001,0.85,0.09557160421438729,4.027634451161993,1.2670096442429348,1.0,0.0,4.027634451161963,1.284463470920562,1.2847520313954903,3.1356551138627773,19314.50326478989,1969.5312124721381,4632.441516551485,4632.441516551485,5.558915022092368,4.97069472626745,-2.2320736728626622,7.202768399130112,3.557414476294234,3.557414476294234,1.0164041360840668,0.0,0.0,0.00022464278625932617,0.9609554929769681,0.00023377022963196728,198.91365245515843,0.0,0.0,0.0,0.0017497770580202439,7.879514288295499e-05,0.00014584764337637117,0.0005874209930834608,0.09557160421426791,0.07166784832433817,0.023903755889929736,0.09557164405483969,0.0716678483244277,0.02390375588995959,0.37537493689569396,0.37537493689569396,0.12520081935705712,0.0,4.929576327170821,5.101211164988342,4.415751866139942,4.932611891404349,5.100959294143024,4.428614523125702,24738.15550847088,21027.43218220025,0.85,1.066785381971022,0.6627266960012146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266485441876986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.734991680702,1530.4664523866566,0.37537493689569396,0.12520081935705712,6.112874298809886,3.557414476294234
3124.0,-29.985998533752575,4.970683316450935,35.00217060093741,24.166380415577464,5.063887986572674,-26.481061189432154,-40.00671288287265,1.5589506422523187,-0.01300769527773582,-4.946499103000964,40.00467812749078,42236.82132774508,25751.369177981764,25751.369177981764,67988.19050572685,77331.03496339203,77331.03496339203,25751.369177981764,103082.40414137379,103082.40414137379,103082.40414137379,127820.73061173901,91519.78195651558,56425.56832086888,38993.57070627411,24738.326470365228,0.0,63731.89717663934,21027.577499810443,1530.478300769605,0.0,0.887173570336599,2.8231751980737614,0.0014959135982669303,355396.1677084143,1554734.9451298523,4.374653095318232,1554734.9451298523,4.374653095318232,0.85,0.09557157344000408,4.027634451161993,1.2670098678814248,1.0,0.0,4.027634451162299,1.2844637445144507,1.2847523050508431,3.1356544459606432,19314.51714556541,1969.5326279173225,4632.441516551485,4632.441516551485,5.558919435026517,4.970683316450935,-2.232196520872712,7.202879837323647,3.55736226233304,3.55736226233304,1.01638921780944,0.0,0.0,0.00022464278625932617,0.960945048110118,0.00023377277056698415,198.91356701796323,0.0,0.0,0.0,0.0017497770580202439,7.879579471794943e-05,0.00014584699154137674,0.0005874183677303808,0.09557157343984403,0.07166798106472612,0.023903592375117907,0.09557160105630122,0.07166798106484613,0.02390359237515794,0.37537527217892513,0.37537527217892513,0.12519984285252211,0.0,4.930395814980557,5.10121056642862,4.419018332402004,4.933491407723238,5.101029809819124,4.431908103939463,24738.326470365228,21027.577499810443,0.85,1.06678435002948,0.662726565485435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664854951595395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.737556736418,1530.478300769605,0.37537527217892513,0.12519984285252211,6.112874298809886,3.55736226233304
3125.0,-29.985894858400208,4.970671589668187,35.002182929447805,24.166319472156488,5.0637967785742175,-26.480977002220303,-40.006647643726296,1.558878922394319,-0.01222784477880623,-4.946600066259121,40.00470029668637,42236.97033039364,25751.407213929775,25751.407213929775,67988.37754432342,77331.15736194972,77331.15736194972,25751.407213929775,103082.5645758795,103082.5645758795,103082.5645758795,127821.04669505208,91519.8254628514,56425.638431295425,38993.5411461733,24738.48211917258,0.0,63732.02326534588,21027.709801296693,1530.4894333063812,0.0,0.8871729778572499,2.8231531119533955,0.0014959135982669303,355394.7697550396,1554735.9010954038,4.374672992984746,1554735.9010954038,4.374672992984746,0.85,0.09557154268006832,4.027634451161993,1.2670101277856154,1.0,0.0,4.0276344511634985,1.2844640798569331,1.2847526404686618,3.135653627317162,19314.52632722921,1969.5335641864665,4632.441516551485,4632.441516551485,5.558927645804328,4.970671589668187,-2.2323247521751366,7.202996341843323,3.5573099782488375,3.5573099782488375,1.016374279499668,0.0,0.0,0.00022464278625932617,0.960934680189035,0.00023377529283794238,198.9134822092529,0.0,0.0,0.0,0.0017497770580202439,7.879637648411315e-05,0.00014584640977521301,0.0005874160245889372,0.09557154267989446,0.07166811326639526,0.023903429413499194,0.09557148473231286,0.07166811326652563,0.023903429413542683,0.3753756078433074,0.3753756078433074,0.1251988703157581,0.0,4.93123029124331,5.101208920534248,4.4223478170753765,4.9343722214803165,5.101010288148075,4.4354761224713,24738.48211917258,21027.709801296693,0.85,1.0667851742483738,0.6627275922896971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266485549249694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.740112323188,1530.4894333063812,0.3753756078433074,0.1251988703157581,6.112874298809886,3.5573099782488375
3126.0,-29.98579178640013,4.970659832819487,35.00219517392735,24.166276619676523,5.063723994632641,-26.480891515472052,-40.00657468624411,1.5588237237045426,-0.011563028669286268,-4.946687966949817,40.004722506120885,42237.08473331993,25751.41082184397,25751.41082184397,67988.4955551639,77331.27853542086,77331.27853542086,25751.41082184397,103082.68935726483,103082.68935726483,103082.68935726483,127821.32180195647,91519.87544740706,56425.68164530615,38993.548669001015,24738.63244469164,0.0,63732.181113692655,21027.837577987895,1530.4999620483484,0.0,0.887172451522457,2.8231340698063834,0.0014959135982669303,355393.55267157103,1554736.8587965532,4.374690669285519,1554736.8587965532,4.374690669285519,0.85,0.09557150657482938,4.027634451161993,1.2670102981245144,1.0,0.0,4.027634451162629,1.284464337951061,1.2847528986207717,3.135652997253902,19314.536876069436,1969.534639868807,4632.441516551485,4632.441516551485,5.5589284246407535,4.970659832819487,-2.2324436189912897,7.203103451810776,3.5572575795301264,3.5572575795301264,1.016359308437179,0.0,0.0,0.00022464278625932617,0.9609243727250404,0.0002337778004550683,198.9133978941697,0.0,0.0,0.0,0.0017497770580202439,7.879702708277543e-05,0.00014584575917655075,0.0005874134042153511,0.09557150657468871,0.07166824015790464,0.02390326641678407,0.09557144086681998,0.07166824015801013,0.023903266416819245,0.3753759437486733,0.3753759437486733,0.125197906953972,0.0,4.932043447625631,5.10120241034781,4.4256069065550605,4.935124938280524,5.101009167719553,4.438478200281054,24738.63244469164,21027.837577987895,0.85,1.0667843837617663,0.6627277459400401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664856048424837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.742656001621,1530.4999620483484,0.3753759437486733,0.125197906953972,6.112874298809886,3.5572575795301264
3127.0,-29.985689375740623,4.970647952590438,35.00220738990447,24.166229122225218,5.0636474159714675,-26.48080700351312,-40.00650941217316,1.5587650437439482,-0.010891460931702568,-4.94678034684102,40.00474616488674,42237.22841896003,25751.425627485864,25751.425627485864,67988.6540464459,77331.39626721201,77331.39626721201,25751.425627485864,103082.82189469787,103082.82189469787,103082.82189469787,127821.61545502389,91519.92072137388,56425.752873122015,38993.519831390964,24738.793560326012,0.0,63732.313391716976,21027.97452627711,1530.5112115783816,0.0,0.887171897217345,2.8231144149192873,0.0014959135982669303,355392.2735720816,1554737.8789953438,4.374709284950192,1554737.8789953438,4.374709284950192,0.85,0.09557147622728568,4.027634451161993,1.267010570666753,1.0,0.0,4.027634451161297,1.2844646123227823,1.284753173054132,3.1356523274538137,19314.546430777606,1969.5356141778902,4632.441516551485,4632.441516551485,5.55893162071821,4.970647952590438,-2.2325658025259543,7.203213755116392,3.557205152196883,3.557205152196883,1.0163443291991094,0.0,0.0,0.00022464278625932617,0.9609141315149143,0.00023378029200712145,198.91331412014787,0.0,0.0,0.0,0.0017497770580202439,7.87976091687946e-05,0.00014584517709053155,0.0005874110597856467,0.09557147622713337,0.07166837060512751,0.02390310562200586,0.09557141824509326,0.07166837060524173,0.023903105622043952,0.37537627955062836,0.37537627955062836,0.12519694888118293,0.0,4.932848454108523,5.101191738933892,4.428846020998833,4.935888885909321,5.100973330986449,4.441628964975678,24738.793560326012,21027.97452627711,0.85,1.066784656451559,0.6627286249497641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664856605778094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.745191048743,1530.5112115783816,0.37537627955062836,0.12519694888118293,6.112874298809886,3.557205152196883
3128.0,-29.98558748042951,4.97063595575321,35.00221956349003,24.166186968237184,5.06357037833759,-26.480723001230416,-40.00644047101957,1.5587058991384253,-0.01012878592001698,-4.9468726140032775,40.004769362091146,42237.35464378153,25751.439620467423,25751.439620467423,67988.79426424895,77331.53747948023,77331.53747948023,25751.439620467423,103082.97709994766,103082.97709994766,103082.97709994766,127821.92884172584,91519.98949878044,56425.80666308141,38993.53648411004,24738.95174177817,0.0,63732.48822588821,21028.108980511446,1530.5222923021506,0.0,0.8871713451496775,2.8230935730452345,0.0014959135982669303,355390.9960370526,1554738.8792914555,4.3747278254887485,1554738.8792914555,4.3747278254887485,0.85,0.09557144601207969,4.027634451161993,1.2670107629848646,1.0,0.0,4.02763445116297,1.2844648888671768,1.2847534496606532,3.135651652350055,19314.560945698533,1969.5370942879101,4632.441516551485,4632.441516551485,5.558934641367581,4.97063595575321,-2.232687993649506,7.203323949402716,3.557152668049152,3.557152668049152,1.016329333728329,0.0,0.0,0.00022464278625932617,0.9609039419572093,0.00023378277104552653,198.91323076776163,0.0,0.0,0.0,0.0017497770580202439,7.879822396059202e-05,0.00014584456229873417,0.0005874085836290232,0.09557144601192961,0.07166850039230208,0.023902945619627535,0.09557134513013542,0.07166850039241461,0.023902945619665075,0.37537661501306685,0.37537661501306685,0.12519599600049897,0.0,4.93366339683763,5.101202156107433,4.432061828743372,4.936743828083252,5.101068316627334,4.444751742901758,24738.95174177817,21028.108980511446,0.85,1.0667839300934718,0.6627287874604693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664857168980437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.747716282742,1530.5222923021506,0.37537661501306685,0.12519599600049897,6.112874298809886,3.557152668049152
3129.0,-29.985486303420554,4.9706239883749745,35.00223172580577,24.166143137868517,5.063504012043927,-26.480638578269286,-40.0063714250922,1.558656286892667,-0.00963107250407802,-4.946958182191412,40.00479338100539,42237.47770527804,25751.436085388155,25751.436085388155,67988.91379066619,77331.62868201325,77331.62868201325,25751.436085388155,103083.0647674014,103083.0647674014,103083.0647674014,127822.17683355344,91520.01287729183,56425.86190055639,38993.501085261596,24739.112066152036,0.0,63732.613151413636,21028.24525622923,1530.533337547537,0.0,0.8871708241087181,2.8230770059525794,0.0014959135982669303,355389.8112595231,1554739.915021364,4.374745324046493,1554739.915021364,4.374745324046493,0.85,0.09557141452952216,4.027634451161993,1.267010977282189,1.0,0.0,4.027634451161983,1.2844651208408928,1.2847536816864833,3.1356510860530387,19314.56587954616,1969.537597400352,4632.441516551485,4632.441516551485,5.55893387825395,4.9706239883749745,-2.232805366788435,7.20342935516341,3.557100128924239,3.557100128924239,1.0163143225497826,0.0,0.0,0.00022464278625932617,0.9608938243452271,0.0002337852326321302,198.91314800302996,0.0,0.0,0.0,0.0017497770580202439,7.879883969116721e-05,0.00014584394656815897,0.000587406103691346,0.09557141452938617,0.07166862857573636,0.02390278595364981,0.0955714178488655,0.07166862857583833,0.023902785953683822,0.37537695147615213,0.37537695147615213,0.12519504801896897,0.0,4.934429458419345,5.101174027714194,4.4351979500761445,4.937327109687317,5.100898748483132,4.447581705101072,24739.112066152036,21028.24525622923,0.85,1.0667837144719077,0.662729419315222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266485773771082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.750234606283,1530.533337547537,0.37537695147615213,0.12519504801896897,6.112874298809886,3.557100128924239
3130.0,-29.985385752458697,4.970611976346399,35.00224390183166,24.166105139907472,5.063433928903254,-26.48055509048711,-40.00629874700678,1.5586032669317615,-0.008952425427821709,-4.9470472383705335,40.00481810497729,42237.583116194,25751.441443428997,25751.441443428997,67989.024559623,77331.75865610958,77331.75865610958,25751.441443428997,103083.20009953858,103083.20009953858,103083.20009953858,127822.47821944302,91520.07377593327,56425.89823601804,38993.52837768359,24739.27811990444,0.0,63732.80649758803,21028.386401918775,1530.544794898467,0.0,0.8871702828166399,2.823057647166473,0.0014959135982669303,355388.5781905453,1554740.9811549098,4.3747635027294525,1554740.9811549098,4.3747635027294525,0.85,0.09557138603050627,4.027634451161993,1.2670111591601745,1.0,0.0,4.0276344511619655,1.2844653687482743,1.2847539296495583,3.135650480858793,19314.578731716796,1969.5389079570289,4632.441516551485,4632.441516551485,5.55893503488827,4.970611976346399,-2.2329252978890315,7.203537274235431,3.5570475786913933,3.5570475786913933,1.0162993081975409,0.0,0.0,0.00022464278625932617,0.960883769451259,0.0002337876790109745,198.91306575048503,0.0,0.0,0.0,0.0017497770580202439,7.879948781702927e-05,0.0001458432984422969,0.0005874034932772952,0.09557138603036362,0.07166875874772767,0.023902627282635956,0.09557141960117996,0.07166875874783464,0.023902627282671632,0.37537728640826856,0.37537728640826856,0.125194101266325,0.0,4.935197167029401,5.101159438717389,4.438300244037464,4.9380948129427225,5.100931682061912,4.450542102727866,24739.27811990444,21028.386401918775,0.85,1.0667822161918452,0.6627290627440434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664858305044675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.752741936347,1530.544794898467,0.37537728640826856,0.125194101266325,6.112874298809886,3.5570475786913933
3131.0,-29.985285887971877,4.970599602354764,35.00225600396819,24.166044825129234,5.063339069217314,-26.48047469825452,-40.0062378385104,1.558527879499951,-0.008110549614571028,-4.9471513716460125,40.00484030483078,42237.73467993252,25751.484878996238,25751.484878996238,67989.21955892876,77331.89845757319,77331.89845757319,25751.484878996238,103083.38333656943,103083.38333656943,103083.38333656943,127822.81862319894,91520.13474948646,56425.97097184581,38993.51530848961,24739.435286629512,0.0,63732.950595119124,21028.519993635084,1530.5560880014853,0.0,0.8871696741241183,2.8230343744099087,0.0014959135982669303,355387.1363688375,1554741.9384452791,4.374783944998208,1554741.9384452791,4.374783944998208,0.85,0.09557136196270265,4.027634451161993,1.267011431702413,1.0,0.0,4.0276344511628945,1.2844657212402268,1.2847542822206997,3.135649620351936,19314.591599696956,1969.5402201258287,4632.441516551485,4632.441516551485,5.5589444112758795,4.970599602354764,-2.2330563135258825,7.203655915880647,3.556994995043398,3.556994995043398,1.0162842842981137,0.0,0.0,0.00022464278625932617,0.9608737833157522,0.00023379010871140234,198.9129840595567,0.0,0.0,0.0,0.0017497770580202439,7.880003098829418e-05,0.000145842755271032,0.0005874013055819958,0.0955713619625173,0.07166889207650168,0.02390246988601562,0.09557127132287849,0.07166889207664068,0.023902469886061973,0.3753776209182477,0.3753776209182477,0.12519315553534352,0.0,4.9360062526885145,5.101167545098292,4.441499844144914,4.939040822031416,5.101001890271277,4.454102546125057,24739.435286629512,21028.519993635084,0.85,1.0667828638728614,0.6627299424478116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664858874495297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.75524009717,1530.5560880014853,0.3753776209182477,0.12519315553534352,6.112874298809886,3.556994995043398
3132.0,-29.98518647462248,4.9705873840016155,35.00226804943778,24.16601066887381,5.0632781205211215,-26.480391320731524,-40.00616896720601,1.5584829666301618,-0.007589416327050458,-4.947231614779311,40.00486285855342,42237.85123648167,25751.466202377884,25751.466202377884,67989.31743885955,77332.0069523388,77332.0069523388,25751.466202377884,103083.47315471667,103083.47315471667,103083.47315471667,127823.05753366857,91520.17832774688,56426.02261188965,38993.50635095247,24739.584378951902,0.0,63733.090729904376,21028.646722109115,1530.5663689627627,0.0,0.8871691853958092,2.823018122152015,0.0014959135982669303,355386.0253314199,1554742.910995464,4.37480035841468,1554742.910995464,4.37480035841468,0.85,0.09557132715048935,4.027634451161993,1.2670116174267605,1.0,0.0,4.0276344511639754,1.2844659312411744,1.2847544922688248,3.135649107695761,19314.600796539868,1969.5411579428112,4632.441516551485,4632.441516551485,5.55894037957504,4.9705873840016155,-2.2331700633571807,7.203757447358797,3.5569422821831655,3.5569422821831655,1.0162692234809045,0.0,0.0,0.00022464278625932617,0.9608638424037632,0.0002337925274587753,198.91290273773345,0.0,0.0,0.0,0.0017497770580202439,7.880064517465071e-05,0.00014584214108467544,0.0005873988318638667,0.09557132715036784,0.07166901613923297,0.023902311011134863,0.09557131043062049,0.07166901613932411,0.02390231101116525,0.375377956457644,0.375377956457644,0.12519221859312754,0.0,4.936764720249357,5.101153636427171,4.444563416583492,4.939642198452248,5.100945364596953,4.45666696369625,24739.584378951902,21028.646722109115,0.85,1.0667820540352062,0.6627303140762815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266485946110542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.757727857306,1530.5663689627627,0.375377956457644,0.12519221859312754,6.112874298809886,3.5569422821831655
3133.0,-29.985087834446233,4.970574925243399,35.00228008736104,24.16594874756413,5.063193597669703,-26.480310996716746,-40.00610054992137,1.5584167599402863,-0.007005761252855791,-4.947330366976622,40.004886729691925,42237.96651721532,25751.495050985905,25751.495050985905,67989.46156820122,77332.09834941156,77332.09834941156,25751.495050985905,103083.59340039747,103083.59340039747,103083.59340039747,127823.34294038633,91520.19557702252,56426.06374482673,38993.479813550875,24739.749539988858,0.0,63733.22935353973,21028.787108990527,1530.5779928194752,0.0,0.8871685979698558,2.8229988812496867,0.0014959135982669303,355384.6580233204,1554743.9403550855,4.374820086502055,1554743.9403550855,4.374820086502055,0.85,0.09557130471385217,4.027634451161993,1.26701178831514,1.0,0.0,4.027634451162002,1.2844662408066347,1.2847548019038304,3.13564835198212,19314.60443686137,1969.5415291522968,4632.441516551485,4632.441516551485,5.55894660709198,4.970574925243399,-2.2332972982627246,7.203872223506124,3.5568895956505573,3.5568895956505573,1.0162541701858736,0.0,0.0,0.00022464278625932617,0.9608539789154502,0.00023379492741747127,198.91282204844484,0.0,0.0,0.0,0.0017497770580202439,7.880125531649308e-05,0.0001458415309428331,0.0005873963744355624,0.09557130471368053,0.07166914932787455,0.023902155385805986,0.09557132157163062,0.07166914932800326,0.023902155385848906,0.37537829149039836,0.37537829149039836,0.12519128256264547,0.0,4.937514996095842,5.1011111637492945,4.4476797826498,4.940324605723788,5.1007534282160805,4.459959643502714,24739.749539988858,21028.787108990527,0.85,1.0667819951669388,0.6627306813987676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664860040337274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.760209908474,1530.5779928194752,0.37537829149039836,0.12519128256264547,6.112874298809886,3.5568895956505573
3134.0,-29.98498979289934,4.970562505513206,35.002292083622315,24.16591050513091,5.063125395348943,-26.48022957924099,-40.00603572987018,1.558365181690512,-0.006397045159019399,-4.94741630081674,40.004909592038125,42238.0943946032,25751.490367623188,25751.490367623188,67989.58476222638,77332.21967959468,77332.21967959468,25751.490367623188,103083.71004721787,103083.71004721787,103083.71004721787,127823.61303454495,91520.24960935873,56426.124324367025,38993.472538879665,24739.90298732707,0.0,63733.375526206735,21028.91753922801,1530.588654927123,0.0,0.8871680792414123,2.822980809768041,0.0014959135982669303,355383.4681996304,1554744.926214541,4.374837507470073,1554744.926214541,4.374837507470073,0.85,0.09557127433733266,4.027634451161993,1.267012034482323,1.0,0.0,4.027634451162769,1.2844664819733738,1.2847550431247488,3.135647763244229,19314.61583995327,1969.5426919440654,4632.441516551485,4632.441516551485,5.558945596099678,4.970562505513206,-2.233415305104595,7.2039778106178005,3.556836816231831,3.556836816231831,1.0162390903519518,0.0,0.0,0.00022464278625932617,0.9608441753950854,0.00023379731283374464,198.91274184890975,0.0,0.0,0.0,0.0017497770580202439,7.880183338242114e-05,0.00014584095287690504,0.0005873940461973155,0.09557127433719914,0.07166927560476763,0.023901998732431512,0.0955713196411825,0.07166927560486776,0.0239019987324649,0.37537862437568364,0.37537862437568364,0.12519035250674557,0.0,4.938249273315478,5.101073043499355,4.450719400394803,4.941019255657693,5.100757100385977,4.462716387031662,24739.90298732707,21028.91753922801,0.85,1.0667814814589496,0.6627311678672217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266486063096597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.762679784184,1530.588654927123,0.37537862437568364,0.12519035250674557,6.112874298809886,3.556836816231831
3135.0,-29.984892362294946,4.970549975499313,35.00230407062596,24.165863077528797,5.063048843130702,-26.480149546696843,-40.00597111936656,1.5583060275325857,-0.005754642030126433,-4.947509261067189,40.004933314913465,42238.22063971068,25751.503601667067,25751.503601667067,67989.72424137774,77332.33764310132,77332.33764310132,25751.503601667067,103083.84124476838,103083.84124476838,103083.84124476838,127823.90600128873,91520.2971417418,56426.18013835091,38993.46333710099,24740.06475652036,0.0,63733.52809362135,21029.055043042306,1530.5999546999255,0.0,0.8871675217416027,2.8229614727575467,0.0014959135982669303,355382.1810931113,1554745.9491818312,4.37485623055052,1554745.9491818312,4.37485623055052,0.85,0.09557124933763693,4.027634451161993,1.2670122268004347,1.0,0.0,4.0276344511634345,1.2844667585632383,1.2847553197767505,3.1356470880314338,19314.6258712821,1969.5437148549302,4632.441516551485,4632.441516551485,5.558948452918017,4.970549975499313,-2.233538456042655,7.204088431541969,3.5567840278219616,3.5567840278219616,1.0162240079491318,0.0,0.0,0.00022464278625932617,0.9608344330719107,0.0002337996834075923,198.91266214919932,0.0,0.0,0.0,0.0017497770580202439,7.880240958350285e-05,0.00014584037667582332,0.0005873917254699879,0.09557124933747953,0.07166940552805268,0.023901843809426854,0.09557131049709408,0.07166940552817071,0.023901843809466226,0.3753789557787259,0.3753789557787259,0.12518942465202393,0.0,4.938986428924352,5.101039001979473,4.453758387550579,4.941754619037056,5.10072600806069,4.465739606253408,24740.06475652036,21029.055043042306,0.85,1.0667811162360925,0.6627315622267899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664861219744514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.765140955358,1530.5999546999255,0.3753789557787259,0.12518942465202393,6.112874298809886,3.5567840278219616
3136.0,-29.98479552799733,4.970537397185644,35.002316027393064,24.165820504445605,5.062975163936309,-26.480069763501575,-40.00590277193112,1.558249399440634,-0.005101607618314574,-4.947599484486291,40.0049564082124,42238.328938166254,25751.509397640326,25751.509397640326,67989.83833580658,77332.4634619027,77332.4634619027,25751.509397640326,103083.97285954304,103083.97285954304,103083.97285954304,127824.1943437237,91520.35393398002,56426.21941024391,38993.48280415123,24740.221484180674,0.0,63733.70428833191,21029.188261553572,1530.610903465225,0.0,0.8871669804041726,2.8229423160113263,0.0014959135982669303,355380.93188363535,1554746.9450012995,4.374874410848752,1554746.9450012995,4.374874410848752,0.85,0.09557122236174481,4.027634451161993,1.2670124202175068,1.0,0.0,4.027634451162094,1.2844670233419695,1.2847555846149652,3.135646441652319,19314.63785682922,1969.5449370406022,4632.441516551485,4632.441516551485,5.55894970408832,4.970537397185644,-2.233659687016277,7.204197084201921,3.556731185443626,3.556731185443626,1.0162089101267502,0.0,0.0,0.00022464278625932617,0.9608247504804831,0.0002338020394947031,198.91258293734018,0.0,0.0,0.0,0.0017497770580202439,7.880301911504913e-05,0.00014583976714427704,0.0005873892704997331,0.09557122236160022,0.07166953338687652,0.0239016889747237,0.09557128727038032,0.07166953338698495,0.023901688974759857,0.37537928621800315,0.37537928621800315,0.125188500546401,0.0,4.939723759701565,5.101014989298903,4.45676817171136,4.9424978768680035,5.1007473164759745,4.468637718889056,24740.221484180674,21029.188261553572,0.85,1.0667799572455396,0.6627314293090456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664861813751283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.76759315537,1530.610903465225,0.37537928621800315,0.125188500546401,6.112874298809886,3.556731185443626
3137.0,-29.984699399771923,4.97052441674016,35.00232788685909,24.1657557891682,5.062875150028798,-26.47999324932594,-40.005842422228284,1.558168999582807,-0.004247379778121285,-4.94770651664238,40.00497748763129,42238.46773142966,25751.55765345804,25751.55765345804,67990.0253848877,77332.60641908905,77332.60641908905,25751.55765345804,103084.16407254708,103084.16407254708,103084.16407254708,127824.53727496488,91520.41748923672,56426.27880157732,38993.48743073266,24740.373202417806,0.0,63733.86063315047,21029.317222055135,1530.621950778324,0.0,0.8871663610325871,2.822918542842145,0.0014959135982669303,355379.44994932524,1554747.8539795012,4.37489521186776,1554747.8539795012,4.37489521186776,0.85,0.09557120205213282,4.027634451161993,1.2670126856165012,1.0,0.0,4.027634451162129,1.284467399271693,1.2847559606291432,3.135645523931324,19314.651269657235,1969.5463047684211,4632.441516551485,4632.441516551485,5.558960121018042,4.97052441674016,-2.2337932738326303,7.20431769057279,3.5566783076115014,3.5566783076115014,1.0161938021747148,0.0,0.0,0.00022464278625932617,0.9608151385942665,0.00023380437842392119,198.91250430312073,0.0,0.0,0.0,0.0017497770580202439,7.88035573253722e-05,0.00014583922893395397,0.0005873871027852939,0.09557120205194325,0.07166966577033462,0.023901536281608626,0.09557110549032109,0.07166966577047679,0.02390153628165603,0.3753796164719903,0.3753796164719903,0.1251875796944001,0.0,4.940512249378116,5.101020608052863,4.459893564922936,4.943459136864249,5.1008394871480505,4.47219390046871,24740.373202417806,21029.317222055135,0.85,1.0667802751858317,0.6627319812705615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664862410047817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.770036657055,1530.621950778324,0.3753796164719903,0.1251875796944001,6.112874298809886,3.5566783076115014
3138.0,-29.984603837630893,4.970511607080722,35.00233967375243,24.16571663869547,5.062812920192307,-26.479913465987483,-40.00577788157386,1.5581225485488885,-0.0038113353518838267,-4.947787104522121,40.00499909272309,42238.58656383332,25751.53715913255,25751.53715913255,67990.12372296587,77332.6999085217,77332.6999085217,25751.53715913255,103084.23706765425,103084.23706765425,103084.23706765425,127824.75386081479,91520.4471026522,56426.33375796382,38993.459271875974,24740.516793160536,0.0,63733.976065036506,21029.439274186454,1530.6319224775855,0.0,0.8871658739702609,2.8229033721341223,0.0014959135982669303,355378.33415753033,1554748.7856259784,4.374911569417164,1554748.7856259784,4.374911569417164,0.85,0.09557117051826158,4.027634451161993,1.2670128955179827,1.0,0.0,4.0276344511604005,1.2844676164652662,1.2847561778715098,3.1356449937178357,19314.657519331442,1969.5469420578324,4632.441516551485,4632.441516551485,5.558955696930781,4.970511607080722,-2.233907747652015,7.204419354732737,3.5566252875057565,3.5566252875057565,1.0161786535730732,0.0,0.0,0.00022464278625932617,0.9608055834137794,0.0002338067036009113,198.91242613202778,0.0,0.0,0.0,0.0017497770580202439,7.880413291517264e-05,0.00014583865334415354,0.000587384784519984,0.09557117051813599,0.07166978815081197,0.023901382367324017,0.09557116203360647,0.07166978815090615,0.023901382367355433,0.3753799483593773,0.3753799483593773,0.12518667046543536,0.0,4.941236319741961,5.100989037096042,4.462873230890807,4.943975769170265,5.100709459405721,4.4746404370706045,24740.516793160536,21029.439274186454,0.85,1.0667798860310589,0.6627326454689019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664863025408135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.772469241572,1530.6319224775855,0.3753799483593773,0.12518667046543536,6.112874298809886,3.5566252875057565
3139.0,-29.984508790244856,4.970498689850611,35.002351479699165,24.165674484707438,5.062736716361967,-26.47983554354724,-40.00571732232345,1.5580634696642903,-0.0031104256191269997,-4.9478806250557446,40.00502322148824,42238.720126429835,25751.550067613272,25751.550067613272,67990.27019404311,77332.83769842207,77332.83769842207,25751.550067613272,103084.38776603533,103084.38776603533,103084.38776603533,127825.06903245678,91520.51556705595,56426.397995063475,38993.463968880525,24740.681266421445,0.0,63734.14523530197,21029.579076458227,1530.6433917108352,0.0,0.8871653121514045,2.822883199611993,0.0014959135982669303,355377.03930814844,1554749.8260978253,4.37493043761248,1554749.8260978253,4.37493043761248,0.85,0.09557115042244456,4.027634451161993,1.2670131284976378,1.0,0.0,4.027634451161265,1.2844678927036597,1.2847564541719614,3.135644319364245,19314.67196819563,1969.5484154319397,4632.441516551485,4632.441516551485,5.558958483470164,4.970498689850611,-2.2340316166605336,7.2045303065111455,3.556572297286393,3.556572297286393,1.016163513510398,0.0,0.0,0.00022464278625932617,0.9607960798049039,0.0002338090162742352,198.91234838207214,0.0,0.0,0.0,0.0017497770580202439,7.880467300134432e-05,0.00014583811325798185,0.0005873826092503123,0.09557115042228881,0.07166991869998447,0.023901231722304343,0.09557113468010704,0.07166991870010127,0.02390123172234329,0.3753802793010543,0.3753802793010543,0.1251857637777089,0.0,4.941979364940096,5.1009835531333465,4.465850681437303,4.944770199436618,5.100783722677761,4.47758464866439,24740.681266421445,21029.579076458227,0.85,1.066779352622175,0.6627329819908537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664863632672088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.774893689806,1530.6433917108352,0.3753802793010543,0.1251857637777089,6.112874298809886,3.556572297286393
3140.0,-29.98441433475023,4.970485680830055,35.00236325021186,24.16562206288802,5.062658941877095,-26.479758310809483,-40.00565313091499,1.5580029179363433,-0.002555262121973101,-4.947973587444744,40.00504580128275,42238.836027642166,25751.561082466764,25751.561082466764,67990.39711010893,77332.94031782301,77332.94031782301,25751.561082466764,103084.50140028978,103084.50140028978,103084.50140028978,127825.33739329677,91520.54846499927,56426.44417481843,38993.44921131204,24740.835993006986,0.0,63734.28520431903,21029.710594055938,1530.6542850501467,0.0,0.8871647587594962,2.8228650125437853,0.0014959135982669303,355375.75219029177,1554750.799776001,4.374949022812013,1554750.799776001,4.374949022812013,0.85,0.09557112845890944,4.027634451161993,1.2670132966386154,1.0,0.0,4.027634451161015,1.284468175828831,1.284756737360738,3.1356436281989426,19314.678911043145,1969.5491234053572,4632.441516551485,4632.441516551485,5.558960861234343,4.970485680830055,-2.234155159961865,7.204640840791919,3.556519253267111,3.556519253267111,1.0161483580763175,0.0,0.0,0.00022464278625932617,0.9607866354785972,0.00023381131456665685,198.91227111635132,0.0,0.0,0.0,0.0017497770580202439,7.88052454839644e-05,0.00014583754077536178,0.000587380303499589,0.09557112845875997,0.07167004733101698,0.023901081127742987,0.09557113948612389,0.07167004733112908,0.023901081127780367,0.3753806110477268,0.3753806110477268,0.12518486097501483,0.0,4.942703208708963,5.100957099693062,4.468814297551546,4.945418325322748,5.10067445288621,4.480493967081827,24740.835993006986,21029.710594055938,0.85,1.0667790011631209,0.6627333450470674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266486424503565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.777311011185,1530.6542850501467,0.3753806110477268,0.12518486097501483,6.112874298809886,3.556519253267111
