time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3141.0,-29.984320568085682,4.970472421867171,35.002374943933134,24.165555845852964,5.062568729066258,-26.479682941891355,-40.00559299075974,1.5579311028719196,-0.001964118045862051,-4.948074182347856,40.0050671055841,42238.96595613154,25751.591075545988,25751.591075545988,67990.55703167753,77333.03746514187,77333.03746514187,25751.591075545988,103084.62854068786,103084.62854068786,103084.62854068786,127825.61483045158,91520.57113424799,56426.49962523765,38993.41278778927,24740.986289763725,0.0,63734.399077553,21029.838346299166,1530.6650982800577,0.0,0.8871641712363754,2.8228454589025507,0.0014959135982669303,355374.3593999984,1554751.7184532194,4.374968754296758,1554751.7184532194,4.374968754296758,0.85,0.09557110937544147,4.027634451161993,1.2670135114854202,1.0,0.0,4.027634451162064,1.2844685116187893,1.284757073226133,3.1356428084687322,19314.683695206564,1969.5496112542576,4632.441516551485,4632.441516551485,5.558967335807009,4.970472421867171,-2.2342843659218734,7.204756787789044,3.556466160028994,3.556466160028994,1.0161331885797125,0.0,0.0,0.00022464278625932617,0.9607772601254165,0.00023381359611904438,198.9121944141611,0.0,0.0,0.0,0.0017497770580202439,7.880578183950469e-05,0.00014583700441982148,0.0005873781432555368,0.09557110937526733,0.07167017748288858,0.02390093189237876,0.09557108933751537,0.07167017748301917,0.02390093189242231,0.37538094216259155,0.37538094216259155,0.12518396242602478,0.0,4.943423521962302,5.10090947262097,4.471827226126322,4.94611006430199,5.100527612649671,4.483689766510167,24740.986289763725,21029.838346299166,0.85,1.066779604353774,0.6627341995448097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664864861750735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.779719643251,1530.6650982800577,0.37538094216259155,0.12518396242602478,6.112874298809886,3.556466160028994
3142.0,-29.98422737518134,4.9704593227883995,35.002386603503105,24.165521968994312,5.062506673676009,-26.479605273456738,-40.00552872950209,1.5578845719513665,-0.001459380104961383,-4.948155816561067,40.00508949829621,42239.07648148069,25751.571889452654,25751.571889452654,67990.64837093334,77333.15159596651,77333.15159596651,25751.571889452654,103084.72348541916,103084.72348541916,103084.72348541916,127825.8585695083,91520.62241865031,56426.54730416436,38993.41679387327,24741.13508408914,0.0,63734.55187796241,21029.96482147577,1530.6753939296389,0.0,0.8871636760100703,2.8228292614407113,0.0014959135982669303,355373.2291337575,1554752.684064979,4.374985386082057,1554752.684064979,4.374985386082057,0.85,0.0955710828100738,4.027634451161993,1.267013723035343,1.0,0.0,4.027634451161918,1.2844687291862698,1.2847572908424911,3.1356422773433805,19314.69451836902,1969.5507149096807,4632.441516551485,4632.441516551485,5.558963194126371,4.9704593227883995,-2.2343998526242013,7.204859175412601,3.5564129697099074,3.5564129697099074,1.016117991345688,0.0,0.0,0.00022464278625932617,0.9607679422380085,0.00023381586373088622,198.9121181813718,0.0,0.0,0.0,0.0017497770580202439,7.880635495252202e-05,0.00014583643130680415,0.0005873758349658039,0.09557108280994829,0.07167030073952262,0.023900782070425675,0.09557113043460828,0.07167030073961674,0.023900782070457063,0.37538127146984074,0.37538127146984074,0.12518307224736466,0.0,4.944109840594081,5.100860010287477,4.474710090677718,4.9466964364560795,5.100506876214922,4.486088066318075,24741.13508408914,21029.96482147577,0.85,1.0667784799227962,0.6627343448238122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266486549031481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.782117624272,1530.6753939296389,0.37538127146984074,0.12518307224736466,6.112874298809886,3.5564129697099074
3143.0,-29.98413484945647,4.9704460859063415,35.00239827567829,24.165469826571666,5.062427410008554,-26.479529926520847,-40.00546858934683,1.5578224870729227,-0.0008735721256698525,-4.94825131289781,40.00511318459404,42239.20139967487,25751.588425846963,25751.588425846963,67990.78982552183,77333.26133917105,77333.26133917105,25751.588425846963,103084.849765018,103084.849765018,103084.849765018,127826.14752401345,91520.66261838892,56426.60267889265,38993.39993277363,24741.29775899544,0.0,63734.69769176907,21030.10309514612,1530.686802085957,0.0,0.8871631057529823,2.8228103747875077,0.0014959135982669303,355371.9069431084,1554753.7054588427,4.3750045377327575,1554753.7054588427,4.3750045377327575,0.85,0.09557106579329122,4.027634451161993,1.2670139159029352,1.0,0.0,4.027634451162163,1.2844690194804602,1.2847575812018974,3.1356415686779924,19314.703002201957,1969.5515800198802,4632.441516551485,4632.441516551485,5.558966763819427,4.9704460859063415,-2.2345254219518838,7.204971507858225,3.5563598055242567,3.5563598055242567,1.016102801578359,0.0,0.0,0.00022464278625932617,0.9607586911549331,0.00023381811512866138,198.91204249440025,0.0,0.0,0.0,0.0017497770580202439,7.880689131504319e-05,0.000145835894944283,0.0005873736746936352,0.0955710657931312,0.07167043096451327,0.023900634828617928,0.09557114185555554,0.07167043096463327,0.023900634828657945,0.375381599187907,0.375381599187907,0.12518218288303676,0.0,4.944800413757946,5.100810414717898,4.477610399938669,4.94737774077214,5.100430379007264,4.4890320260325325,24741.29775899544,21030.10309514612,0.85,1.0667782587490395,0.6627347885754512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664866111299338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.784507236522,1530.686802085957,0.375381599187907,0.12518218288303676,6.112874298809886,3.5563598055242567
3144.0,-29.98404287653936,4.970432753099027,35.00240989848759,24.165422992687695,5.062347860070755,-26.47945510563935,-40.00540851904077,1.5577600891707706,-0.00020352987877458872,-4.94834506270481,40.00513509104908,42239.32439939635,25751.599936877687,25751.599936877687,67990.92433627404,77333.39375539962,77333.39375539962,25751.599936877687,103084.9936922773,103084.9936922773,103084.9936922773,127826.44247590448,91520.72559945499,56426.65624345173,38993.41039555918,24741.44878362718,0.0,63734.85917918636,21030.231466083103,1530.6975042970384,0.0,0.8871625507885519,2.822790583003046,0.0014959135982669303,355370.6089377215,1554754.6501032768,4.375023175807279,1554754.6501032768,4.375023175807279,0.85,0.0955710454347405,4.027634451161993,1.2670141604216774,1.0,0.0,4.0276344511608615,1.2844693112384076,1.2847578730253895,3.1356408564396077,19314.716293851638,1969.5529353909478,4632.441516551485,4632.441516551485,5.558969248692831,4.970432753099027,-2.2346498129621404,7.205082566061168,3.55630657793615,3.55630657793615,1.0160875936960427,0.0,0.0,0.00022464278625932617,0.9607494954389683,0.0002338203530949412,198.91196725968803,0.0,0.0,0.0,0.0017497770580202439,7.880742705797991e-05,0.00014583535920134627,0.0005873715169169264,0.09557104543458556,0.07167055810109961,0.023900487333485945,0.09557108019270355,0.07167055810121581,0.023900487333524692,0.3753819255935689,0.3753819255935689,0.12518129715039672,0.0,4.945504961458425,5.100782249046347,4.480502466675603,4.948141532826014,5.10049125488473,4.491894404274262,24741.44878362718,21030.231466083103,0.85,1.0667776662865456,0.6627350392450585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664866738816707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.786886589369,1530.6975042970384,0.3753819255935689,0.12518129715039672,6.112874298809886,3.55630657793615
3145.0,-29.98395156460002,4.970419332751945,35.00242147336311,24.16537085026505,5.062268660202927,-26.47938084463504,-40.0053485185839,1.5576979402380131,0.0003661212566044014,-4.948438587910265,40.00515694048922,42239.44506328761,25751.610441649926,25751.610441649926,67991.05550493754,77333.50328608944,77333.50328608944,25751.610441649926,103085.11372773937,103085.11372773937,103085.11372773937,127826.71315686512,91520.7661042591,56426.70788145774,38993.39802533485,24741.59942912576,0.0,63734.99745446061,21030.359514756896,1530.7081773795421,0.0,0.88716199716781,2.822772140088315,0.0014959135982669303,355369.3140457433,1554755.5922895635,4.375041768770824,1554755.5922895635,4.375041768770824,0.85,0.09557102573138115,4.027634451161993,1.2670143543882295,1.0,0.0,4.027634451161284,1.284469601832364,1.2847581636846293,3.135640147043074,19314.724842066204,1969.5538070662462,4632.441516551485,4632.441516551485,5.558971516346335,4.970419332751945,-2.2347741166167516,7.205193449368696,3.5562532993491205,3.5562532993491205,1.0160723712426059,0.0,0.0,0.00022464278625932617,0.9607403659033762,0.00023382257499724853,198.91189256571823,0.0,0.0,0.0,0.0017497770580202439,7.880796218132175e-05,0.00014583482407800442,0.0005873693616357191,0.09557102573122579,0.07167068511840996,0.023900340612815832,0.09557106251547347,0.07167068511852646,0.023900340612854686,0.3753822522163242,0.3753822522163242,0.12518041575660002,0.0,4.9462011434955,5.10074697451148,4.483382488044981,4.948804709166893,5.1004279719904275,4.494726656522914,24741.59942912576,21030.359514756896,0.85,1.066777409907609,0.6627354946310021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664867370881625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.789257951827,1530.7081773795421,0.3753822522163242,0.12518041575660002,6.112874298809886,3.5562532993491205
3146.0,-29.9838608251977,4.970405942793116,35.00243302850327,24.165327858086698,5.062198203408148,-26.479306224580736,-40.00528467642141,1.5576436027911,0.0008931974084589456,-4.948526704006825,40.00517951540588,42239.54750729745,25751.60679505943,25751.60679505943,67991.15430235688,77333.61442350085,77333.61442350085,25751.60679505943,103085.22121856028,103085.22121856028,103085.22121856028,127826.97338405674,91520.81198705258,56426.74507084862,38993.40768467107,24741.75216549646,0.0,63735.159850167525,21030.48934067199,1530.7188468648742,0.0,0.8871614683770876,2.822754890819402,0.0014959135982669303,355368.09404831973,1554756.5657601268,4.375059527850368,1554756.5657601268,4.375059527850368,0.85,0.09557100503210597,4.027634451161993,1.2670145571464673,1.0,0.0,4.027634451163034,1.2844698559017373,1.2847584178110805,3.1356395268104365,19314.734525262367,1969.5547944774585,4632.441516551485,4632.441516551485,5.5589707291609,4.970405942793116,-2.234894532182575,7.205300474975691,3.556199972132916,3.556199972132916,1.0160571348951188,0.0,0.0,0.00022464278625932617,0.9607312937037834,0.0002338247829872282,198.91181834014426,0.0,0.0,0.0,0.0017497770580202439,7.88085315711968e-05,0.00014583425468812938,0.0005873670683414423,0.09557100503196438,0.07167081070751186,0.02390019432445252,0.09557108769347163,0.07167081070761805,0.023900194324487926,0.375382578562706,0.375382578562706,0.12517953903117018,0.0,4.946879068014368,5.100707234755021,4.486203083534235,4.949419901415297,5.100380660468147,4.497319721767042,24741.75216549646,21030.48934067199,0.85,1.0667762419078355,0.6627354133353826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664868007096552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.791619138461,1530.7188468648742,0.375382578562706,0.12517953903117018,6.112874298809886,3.556199972132916
3147.0,-29.98377070403194,4.9703924470930865,35.00244456815624,24.16528098927813,5.062118995970349,-26.479233036079336,-40.00522865736855,1.5575813280178357,0.00154711150383946,-4.948621239372912,40.005202174587495,42239.67968596545,25751.619484003484,25751.619484003484,67991.29916996893,77333.7453652528,77333.7453652528,25751.619484003484,103085.3648492563,103085.3648492563,103085.3648492563,127827.27298537764,91520.8743817038,56426.80870241667,38993.40631031904,24741.908136121343,0.0,63735.31444644039,21030.62191570314,1530.7298504160626,0.0,0.8871609066992605,2.822735220148519,0.0014959135982669303,355366.7851775735,1554757.5428648088,4.375078391436923,1554757.5428648088,4.375078391436923,0.85,0.09557098829988289,4.027634451161993,1.2670147533109413,1.0,0.0,4.027634451162247,1.2844701470843418,1.2847587090591004,3.1356388159775017,19314.747693153888,1969.556137228706,4632.441516551485,4632.441516551485,5.558973468309145,4.9703924470930865,-2.2350196541970364,7.205412101290123,3.556146631716589,3.556146631716589,1.0160418947761682,0.0,0.0,0.00022464278625932617,0.9607222834074601,0.00023382697595247825,198.91174462034772,0.0,0.0,0.0,0.0017497770580202439,7.880903119214102e-05,0.00014583375506718515,0.0005873650560509148,0.0955709882997288,0.07167093895376074,0.02390004934596807,0.09557104819494198,0.07167093895387629,0.0239000493460066,0.3753829043935826,0.3753829043935826,0.12517866435527802,0.0,4.947573529363581,5.100687515228401,4.489029866358351,4.9501683508767655,5.100428810777146,4.500159147635657,24741.908136121343,21030.62191570314,0.85,1.0667759272938873,0.662735879674075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664868641870914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.793971899,1530.7298504160626,0.3753829043935826,0.12517866435527802,6.112874298809886,3.556146631716589
3148.0,-29.983681212754174,4.97037867517595,35.002456018866454,24.165220674499892,5.062025101561201,-26.47916188317496,-40.00517288278786,1.557505771982064,0.00228794018124745,-4.94872401075116,40.00522266323237,42239.810550770315,25751.652630056353,25751.652630056353,67991.46318082667,77333.88137951585,77333.88137951585,25751.652630056353,103085.5340095722,103085.5340095722,103085.5340095722,127827.5884190864,91520.93615825154,56426.86532950635,38993.4120319391,24742.054409514196,0.0,63735.466441453296,21030.746248087067,1530.7404863398774,0.0,0.887160311060011,2.822713441538507,0.0014959135982669303,355365.3622810388,1554758.4263724387,4.375098395613657,1554758.4263724387,4.375098395613657,0.85,0.0955709735623564,4.027634451161993,1.2670150286005812,1.0,0.0,4.027634451161028,1.2844705003672714,1.2847590624213965,3.135637953546121,19314.760730599617,1969.5574666781845,4632.441516551485,4632.441516551485,5.558980623510728,4.97037867517595,-2.2351508897022696,7.205529564878219,3.5560932370850686,3.5560932370850686,1.0160266391671624,0.0,0.0,0.00022464278625932617,0.9607133361774285,0.00023382915360908263,198.9116714158584,0.0,0.0,0.0,0.0017497770580202439,7.88095286356034e-05,0.00014583325762372275,0.0005873630525304881,0.09557097356217745,0.07167106817541986,0.023899905386757583,0.09557091070541607,0.07167106817555406,0.023899905386802336,0.3753832310001224,0.3753832310001224,0.12517779357477798,0.0,4.9483009387823245,5.1006888281186775,4.491925308105863,4.951011950932411,5.100498586328968,4.503313708403482,24742.054409514196,21030.746248087067,0.85,1.066775956574867,0.6627363524446996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664869281658164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.796315298847,1530.7404863398774,0.3753832310001224,0.12517779357477798,6.112874298809886,3.5560932370850686
3149.0,-29.983592244528296,4.970365023235711,35.00246741255383,24.16517719337719,5.06195795407613,-26.479088526170393,-40.00511302202938,1.5574542357182155,0.002711238623930967,-4.948808503010068,40.00524390373743,42239.92227564376,25751.638232828664,25751.638232828664,67991.56050847242,77333.9771189827,77333.9771189827,25751.638232828664,103085.61535181137,103085.61535181137,103085.61535181137,127827.81278645442,91520.96870010703,56426.9138567681,38993.394270376586,24742.19743464305,0.0,63735.59170501964,21030.867819446594,1530.7505139194138,0.0,0.8871598054769296,2.822697983557339,0.0014959135982669303,355364.19246702717,1554759.3423020497,4.375115375323893,1554759.3423020497,4.375115375323893,0.85,0.09557095204253356,4.027634451161993,1.2670151863014323,1.0,0.0,4.027634451161575,1.2844707413392926,1.2847593034475533,3.135637365287478,19314.767598297643,1969.5581669884868,4632.441516551485,4632.441516551485,5.558977515597192,4.970365023235711,-2.2352689199680924,7.205633943203804,3.5560397366352205,3.5560397366352205,1.0160113533243487,0.0,0.0,0.00022464278625932617,0.9607044413305733,0.00023383131855640894,198.91159863928257,0.0,0.0,0.0,0.0017497770580202439,7.881006252618113e-05,0.00014583272373314504,0.0005873609022144042,0.09557095204240013,0.07167119108866661,0.02389976095373351,0.09557095892984471,0.07167119108876668,0.023899760953766877,0.37538355949001306,0.37538355949001306,0.12517693196042154,0.0,4.948977477227231,5.100658975384874,4.4947110357356905,4.9515197416340015,5.100378841829809,4.5056950035248065,24742.19743464305,21030.867819446594,0.85,1.066775387026298,0.662736802870492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266486993454001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.798649083978,1530.7505139194138,0.37538355949001306,0.12517693196042154,6.112874298809886,3.5560397366352205
3150.0,-29.983503945436382,4.970351140535109,35.002478779918434,24.16511607533323,5.061869307092373,-26.47901792153786,-40.00505358036605,1.5573832831938446,0.003316260770873214,-4.948909421656393,40.00526592440489,42240.032963023375,25751.665924072262,25751.665924072262,67991.69888709564,77334.08860182071,77334.08860182071,25751.665924072262,103085.75452589297,103085.75452589297,103085.75452589297,127828.10680721405,91521.00855193338,56426.95291313614,38993.39515421916,24742.352281321073,0.0,63735.74743554023,21030.999439122912,1530.7615964542504,0.0,0.887159213700959,2.822678210843899,0.0014959135982669303,355362.7952300093,1554760.2918741272,4.375135249788333,1554760.2918741272,4.375135249788333,0.85,0.0955709412443969,4.027634451161993,1.2670153874112295,1.0,0.0,4.027634451162141,1.2844710730975457,1.2847596352803372,3.135636555402696,19314.776008706485,1969.5590246115123,4632.441516551485,4632.441516551485,5.558983493275161,4.970351140535109,-2.2353989343697878,7.205750074904897,3.5559862494252084,3.5559862494252084,1.0159960712643452,0.0,0.0,0.00022464278625932617,0.9606956134700987,0.0002338334672393277,198.91152641011521,0.0,0.0,0.0,0.0017497770580202439,7.881059268221087e-05,0.0001458321935771153,0.0005873587669397144,0.09557094124422405,0.07167132165097381,0.023899619593250238,0.09557091763748597,0.07167132165110345,0.023899619593293456,0.3753838875967452,0.3753838875967452,0.12517607295328467,0.0,4.949666126546447,5.100627415517636,4.4975502719705105,4.95222568242724,5.100309206677764,4.5087173120123225,24742.352281321073,21030.999439122912,0.85,1.0667749516212972,0.6627369202148801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664870581734182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.800975373677,1530.7615964542504,0.3753838875967452,0.12517607295328467,6.112874298809886,3.5559862494252084
3151.0,-29.983416256010035,4.970337165944902,35.00249006537948,24.165064526628726,5.0617868038912786,-26.47894725109694,-40.00499787563456,1.557317798978109,0.003930661328581664,-4.949004147811066,40.005286273506975,42240.156826444654,25751.676950824825,25751.676950824825,67991.83377726948,77334.21388781736,77334.21388781736,25751.676950824825,103085.89083864218,103085.89083864218,103085.89083864218,127828.38507602898,91521.06494138407,56427.007880011035,38993.39673485893,24742.494237386793,0.0,63735.89097224572,21031.12010177877,1530.7717993098092,0.0,0.8871586593922264,2.822659039063274,0.0014959135982669303,355361.4837330863,1554761.1693655888,4.375153865952949,1554761.1693655888,4.375153865952949,0.8499999999999999,0.09557092567140363,4.027634451161993,1.2670156352268536,1.0,0.0,4.0276344511631885,1.2844713792873539,1.2847599415389324,3.1356358079357065,19314.78790924852,1969.5602381290778,4632.441516551485,4632.441516551485,5.558985873607977,4.970337165944902,-2.235524568252624,7.205861734197526,3.555932669849253,3.555932669849253,1.0159807628140722,0.0,0.0,0.00022464278625932617,0.9606868466486361,0.000233835601104558,198.91145467970978,0.0,0.0,0.0,0.0017497770580202439,7.881108951179973e-05,0.00014583169674752645,0.0005873567658917459,0.09557092567124859,0.07167144758289415,0.023899478088354433,0.09557084579718242,0.07167144758301043,0.023899478088393204,0.37538421527348254,0.37538421527348254,0.12517522113526391,0.0,4.95035651244666,5.100605128701147,4.500368789936715,4.952934809139663,5.100335791283442,4.511464618464743,24742.494237386793,21031.12010177877,0.85,1.0667746655785677,0.6627373710808947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664871239868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.803291224001,1530.7717993098092,0.37538421527348254,0.12517522113526391,6.112874298809886,3.555932669849253
3152.0,-29.983329145623976,4.970323241186586,35.00250132735394,24.165021639224165,5.061715877906912,-26.478875944071167,-40.00494210105387,1.5572626763540982,0.004433916662719639,-4.9490923485763085,40.005308160333264,42240.27795920947,25751.670970997926,25751.670970997926,67991.94893020739,77334.32748553378,77334.32748553378,25751.670970997926,103085.9984565317,103085.9984565317,103085.9984565317,127828.64123728428,91521.11456366832,56427.0650373438,38993.3883625828,24742.642780752576,0.0,63736.03114333538,21031.24636363969,1530.7822295826302,0.0,0.8871581326450724,2.8226420945956274,0.0014959135982669303,355360.26258451265,1554762.1131670228,4.375171556491254,1554762.1131670228,4.375171556491254,0.85,0.09557091019274185,4.027634451161993,1.2670158506231388,1.0,0.0,4.027634451162874,1.2844716370287483,1.2847601993382296,3.1356351787406953,19314.798381634264,1969.561306015231,4632.441516551485,4632.441516551485,5.558984582749396,4.970323241186586,-2.2356454998607576,7.205968741047343,3.5558790394154327,3.5558790394154327,1.0159654398329807,0.0,0.0,0.00022464278625932617,0.9606781378026331,0.00023383772089698371,198.91138342301355,0.0,0.0,0.0,0.0017497770580202439,7.881158696727385e-05,0.00014583119929205234,0.0005873547623229405,0.0955709101926018,0.07167157268068881,0.023899337511912994,0.09557086652944913,0.07167157268079384,0.023899337511948004,0.3753845431477492,0.3753845431477492,0.1251743757044519,0.0,4.95102462813901,5.1005783549591115,4.5031119287654064,4.95352626523902,5.100303482409231,4.513918517969842,24742.642780752576,21031.24636363969,0.85,1.0667741261971728,0.6627378140978953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664871902358048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.805597803994,1530.7822295826302,0.3753845431477492,0.1251743757044519,6.112874298809886,3.5558790394154327
3153.0,-29.983242570096415,4.970309075723054,35.002512547547326,24.164960905350767,5.061625118925222,-26.47880710183065,-40.004890447575576,1.557189650659549,0.005072376720988814,-4.949194234131674,40.005329467314155,42240.414107516866,25751.69985562384,25751.69985562384,67992.1139631407,77334.44899925221,77334.44899925221,25751.69985562384,103086.14885487605,103086.14885487605,103086.14885487605,127828.9425140615,91521.16428919195,56427.12939745695,38993.37210192777,24742.793659185456,0.0,63736.165761113225,21031.374610307637,1530.7931071827907,0.0,0.8871575385329139,2.822621768915139,0.0014959135982669303,355358.85197272524,1554763.0319648406,4.3751915094665295,1554763.0319648406,4.3751915094665295,0.85,0.09557090177997812,4.027634451161993,1.2670160852512349,1.0,0.0,4.027634451161657,1.2844719784811636,1.2847605408673537,3.135634345191795,19314.808875807852,1969.562376123126,4632.441516551485,4632.441516551485,5.558990818041478,4.970309075723054,-2.235776448240686,7.20608552396374,3.555825400723249,3.555825400723249,1.0159501144923568,0.0,0.0,0.00022464278625932617,0.9606694825134025,0.00023383982769140598,198.91131260388454,0.0,0.0,0.0,0.0017497770580202439,7.881204766907723e-05,0.00014583073859024894,0.0005873529067844854,0.09557090177980253,0.07167170272556837,0.02389919905423415,0.09557079344038015,0.07167170272570006,0.023899199054278064,0.3753848708929747,0.3753848708929747,0.12517353268941786,0.0,4.951712379958394,5.100559566678271,4.505909617953591,4.954266610852642,5.100290604174347,4.516908611590566,24742.793659185456,21031.374610307637,0.85,1.0667744623669237,0.662738550446168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664872562485774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.807895706861,1530.7931071827907,0.3753848708929747,0.12517353268941786,6.112874298809886,3.555825400723249
3154.0,-29.983156676076344,4.970294939680306,35.00252370684689,24.164908099360787,5.061550705648039,-26.47873723824241,-40.004834917467065,1.5571312678141154,0.005473086156314366,-4.949283743548346,40.0053501340314,42240.53119263087,25751.696325129768,25751.696325129768,67992.22751776064,77334.5364623246,77334.5364623246,25751.696325129768,103086.23278745437,103086.23278745437,103086.23278745437,127829.16813549171,91521.1868575977,56427.181587903964,38993.33918854859,24742.935348037336,0.0,63736.27453658593,21031.495045831736,1530.8031712943953,0.0,0.8871570095477739,2.822606022328096,0.0014959135982669303,355357.6127129656,1554763.9231536563,4.375209275197073,1554763.9231536563,4.375209275197073,0.8500000000000001,0.09557088694478352,4.027634451161993,1.267016306142323,1.0,0.0,4.027634451162202,1.2844722514669016,1.284760813914419,3.1356336787831167,19314.81363868917,1969.5628618018561,4632.441516551485,4632.441516551485,5.558990055917646,4.970294939680306,-2.2358984940711846,7.206193433751491,3.5557716662103944,3.5557716662103944,1.0159347617743983,0.0,0.0,0.00022464278625932617,0.9606608954402325,0.00023384191791879004,198.91124234228127,0.0,0.0,0.0,0.0017497770580202439,7.881254294965494e-05,0.00014583024330967124,0.0005873509119753677,0.09557088694463954,0.07167182695928657,0.02389905998535297,0.09557083161386055,0.07167182695939454,0.02389905998538898,0.3753851990015693,0.3753851990015693,0.12517269674515388,0.0,4.952355919755689,5.100505568003143,4.508636253266559,4.95475682970465,5.100119306159058,4.519374342500896,24742.935348037336,21031.495045831736,0.85,1.0667744233894891,0.6627392564085925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664873234024596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.81018579841,1530.8031712943953,0.3753851990015693,0.12517269674515388,6.112874298809886,3.5557716662103944
3155.0,-29.983071260244103,4.97028070308348,35.0025348428574,24.164856410957896,5.0614693588432,-26.478668498471123,-40.004775720275916,1.5570665970702218,0.0060461993400622305,-4.949379385179509,40.00537177428745,42240.631340241845,25751.708391619075,25751.708391619075,67992.33973186092,77334.65648584087,77334.65648584087,25751.708391619075,103086.36487745994,103086.36487745994,103086.36487745994,127829.45051998034,91521.23937280044,56427.214227201424,38993.36127288779,24743.0856425204,0.0,63736.44691540819,21031.62279614234,1530.8138726978964,0.0,0.8871564459182459,2.8225872879409835,0.0014959135982669303,355356.2885563151,1554764.85632376,4.375228204459842,1554764.85632376,4.375228204459842,0.85,0.09557087729296224,4.027634451161993,1.267016452853568,1.0,0.0,4.027634451162848,1.2844725538536477,1.2847611163690977,3.13563294060147,19314.8247216022,1969.5639919444664,4632.441516551485,4632.441516551485,5.558992660697279,4.97028070308348,-2.236025038206156,7.206305741289636,3.5557179169637037,3.5557179169637037,1.0159194048467726,0.0,0.0,0.00022464278625932617,0.9606523562549883,0.0002338439965265631,198.9111724718865,0.0,0.0,0.0,0.0017497770580202439,7.88130709406101e-05,0.0001458297153187161,0.0005873487854208067,0.09557087729280242,0.07167195453190457,0.023898922760897855,0.09557080467032947,0.07167195453202442,0.023898922760937816,0.3753855252522365,0.3753855252522365,0.12517186401203031,0.0,4.953006824894146,5.1004629438206734,4.511358331859128,4.95542558451956,5.100110514865321,4.522066622551677,24743.0856425204,21031.62279614234,0.85,1.0667732988332594,0.6627390352697906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664873904168723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.812465122943,1530.8138726978964,0.3753855252522365,0.12517186401203031,6.112874298809886,3.5557179169637037
3156.0,-29.982986534863155,4.970266449218534,35.00254594565824,24.16480395421388,5.061392790781269,-26.478599902184715,-40.004724136646814,1.557006158102875,0.00649724306998678,-4.949471273860906,40.00539307900216,42240.7601480488,25751.710463793548,25751.710463793548,67992.47061184235,77334.75414082497,77334.75414082497,25751.710463793548,103086.46460461852,103086.46460461852,103086.46460461852,127829.69692540105,91521.27173370933,56427.27774093328,38993.326658640064,24743.23232078252,0.0,63736.55897942258,21031.74747266514,1530.8242786832234,0.0,0.8871559025473695,2.822570600393404,0.0014959135982669303,355355.01636283274,1554765.775025081,4.375246453359753,1554765.775025081,4.375246453359753,0.85,0.09557086566471522,4.027634451161993,1.2670167072629557,1.0,0.0,4.02763445116151,1.2844728364536289,1.2847613990325661,3.1356322507232686,19314.831551112897,1969.5646883607449,4632.441516551485,4632.441516551485,5.558993108015278,4.970266449218534,-2.2361489154026364,7.20641536462117,3.5556641138231284,3.5556641138231284,1.015904032520894,0.0,0.0,0.00022464278625932617,0.9606438861763646,0.00023384605834891452,198.91110316633132,0.0,0.0,0.0,0.0017497770580202439,7.881353102743034e-05,0.00014582925523189583,0.000587346932359279,0.0955708656645668,0.07167207999433604,0.02389878567023075,0.09557083076203068,0.07167207999444734,0.02389878567026787,0.3753858506706152,0.3753858506706152,0.12517103538913493,0.0,4.953634705194986,5.100403287220331,4.514039532629965,4.955968516930909,5.099989867548516,4.524591371974509,24743.23232078252,21031.74747266514,0.85,1.066773476644602,0.6627398909578139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664874579079837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.814737730912,1530.8242786832234,0.3753858506706152,0.12517103538913493,6.112874298809886,3.5556641138231284
3157.0,-29.982902323419157,4.97025236774423,35.002557076040134,24.16477018212902,5.061331262655152,-26.478530264426322,-40.00466479975728,1.5569592036623607,0.006932083841263648,-4.949554267105945,40.00541608796735,42240.85487470321,25751.68977691649,25751.68977691649,67992.5446516197,77334.8664397291,77334.8664397291,25751.68977691649,103086.5562166456,103086.5562166456,103086.5562166456,127829.94176894122,91521.32503517134,56427.31347014566,38993.346183361864,24743.385552295633,0.0,63736.73173565749,21031.877719451288,1530.8348588031422,0.0,0.8871553981665985,2.8225551667424797,0.0014959135982669303,355353.86732922477,1554766.7672175034,4.375263392805736,1554766.7672175034,4.375263392805736,0.85,0.09557085200123258,4.027634451161993,1.2670168374897912,1.0,0.0,4.0276344511633395,1.2844730560028663,1.2847616186311264,3.135631714763665,19314.842799959642,1969.5658354238851,4632.441516551485,4632.441516551485,5.558988642362126,4.97025236774423,-2.236266313135947,7.206518680880177,3.5556102817456754,3.5556102817456754,1.0158886519273358,0.0,0.0,0.00022464278625932617,0.9606354675563578,0.00023384810768102,198.91103428122562,0.0,0.0,0.0,0.0017497770580202439,7.881406027051938e-05,0.0001458287259888068,0.0005873448007615806,0.09557085200110661,0.07167220347266075,0.02389864852844586,0.0955709143741487,0.07167220347275521,0.023898648528477364,0.37538617436144694,0.37538617436144694,0.12517020938921997,0.0,4.954237194574262,5.100346142636056,4.516611941368467,4.956486350947216,5.099959692087339,4.526745355928767,24743.385552295633,21031.877719451288,0.85,1.0667717468415672,0.6627395808416009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664875254809624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.816999354036,1530.8348588031422,0.37538617436144694,0.12517020938921997,6.112874298809886,3.5556102817456754
3158.0,-29.982818662361893,4.970237842741755,35.00256815463973,24.16469600228595,5.061226108525561,-26.47846548482154,-40.00461754677815,1.5568729309851392,0.007651455889799763,-4.949666137227251,40.00543684045152,42240.99737556944,25751.74300029708,25751.74300029708,67992.74037586652,77334.99182010464,77334.99182010464,25751.74300029708,103086.73482040172,103086.73482040172,103086.73482040172,127830.27232019253,91521.37397933008,56427.379534794774,38993.32716059478,24743.537499790804,0.0,63736.86466038559,21032.006874822182,1530.8460268475765,0.0,0.8871547553676453,2.8225326085304143,0.0014959135982669303,355352.3185026165,1554767.6621063813,4.375284980995371,1554767.6621063813,4.375284980995371,0.85,0.09557084992905841,4.027634451161993,1.2670171045372265,1.0,0.0,4.027634451163763,1.2844734593962293,1.2847620221151135,3.135630730007606,19314.85312923243,1969.5668887165782,4632.441516551485,4632.441516551485,5.559000131634122,4.970237842741755,-2.2364047841063583,7.206642626848113,3.5555564779162916,3.5555564779162916,1.0158732794046548,0.0,0.0,0.00022464278625932617,0.9606271040373223,0.00023385014363554575,198.91096584638447,0.0,0.0,0.0,0.0017497770580202439,7.881448173602373e-05,0.00014582830452330244,0.0005873431032525952,0.09557084992885055,0.07167233597194199,0.023898513956908566,0.09557077853448528,0.07167233597209788,0.023898513956960535,0.37538649678286573,0.37538649678286573,0.12516938067510655,0.0,4.954896395525282,5.100310900765578,4.519345233440504,4.957317593117068,5.09995713024,4.530067752662035,24743.537499790804,21032.006874822182,0.85,1.0667725928810252,0.6627404344510142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266487592236697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.819253505468,1530.8460268475765,0.37538649678286573,0.12516938067510655,6.112874298809886,3.5555564779162916
3159.0,-29.982735620642895,4.970223448555114,35.00257913462296,24.164647876191907,5.061155613570226,-26.478397796383035,-40.00456229606641,1.5568177893102921,0.008024941693861365,-4.949751554525827,40.00545612522624,42241.10423466963,25751.727302396852,25751.727302396852,67992.83153706648,77335.0823960137,77335.0823960137,25751.727302396852,103086.80969841057,103086.80969841057,103086.80969841057,127830.47891355505,91521.40240182803,56427.4242404836,38993.30906816048,24743.66921514449,0.0,63736.97828330497,21032.118832872817,1530.8554264842874,0.0,0.8871542521353925,2.822517699716112,0.0014959135982669303,355351.1359153062,1554768.4937050224,4.375301881898538,1554768.4937050224,4.375301881898538,0.85,0.09557083276824027,4.027634451161993,1.2670173199335117,1.0,0.0,4.027634451162536,1.2844737172275362,1.2847622800043434,3.13563010059514,19314.859127573036,1969.5675003770948,4632.441516551485,4632.441516551485,5.558996742945854,4.970223448555114,-2.2365241588218807,7.206747607376995,3.5555025168201184,3.5555025168201184,1.0158578619486052,0.0,0.0,0.00022464278625932617,0.9606188025106469,0.00023385216453415857,198.91089791820934,0.0,0.0,0.0,0.0017497770580202439,7.88149745386874e-05,0.00014582781172063877,0.0005873411184236094,0.09557083276810822,0.07167245583697719,0.023898376931131032,0.09557080632766189,0.07167245583707621,0.023898376931164058,0.3753868194794224,0.3753868194794224,0.1251685612648291,0.0,4.955505485905178,5.100245987468838,4.521967360614383,4.957776496219708,5.099823850735106,4.532295075350703,24743.66921514449,21032.118832872817,0.85,1.0667721214338814,0.6627409295575926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664876610950604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.821499437867,1530.8554264842874,0.3753868194794224,0.1251685612648291,6.112874298809886,3.5555025168201184
3160.0,-29.98265326329455,4.970209143683199,35.002590148343685,24.164609773457073,5.061088338900048,-26.478330402019147,-40.00450708027927,1.5567654776246822,0.008506512894939533,-4.949838781712142,40.00547906788062,42241.208501839974,25751.716584629696,25751.716584629696,67992.92508646967,77335.20049482619,77335.20049482619,25751.716584629696,103086.91707945589,103086.91707945589,103086.91707945589,127830.74113246768,91521.45992723163,56427.46793424564,38993.3244366511,24743.824053011795,0.0,63737.1484896629,21032.250445060025,1530.8661968224228,0.0,0.8871537264978764,2.8225011558302437,0.0014959135982669303,355349.92827360996,1554769.483039298,4.37531953528964,1554769.483039298,4.37531953528964,0.85,0.09557082257752651,4.027634451161993,1.2670174902724107,1.0,0.0,4.027634451161683,1.284473961826482,1.2847625246582395,3.1356295034854753,19314.871267848834,1969.568738340701,4632.441516551485,4632.441516551485,5.5589944293133735,4.970209143683199,-2.2366448102245813,7.20685395390778,3.5554485709783847,3.5554485709783847,1.015842448850967,0.0,0.0,0.00022464278625932617,0.960610569475665,0.00023385416879385793,198.9108305498955,0.0,0.0,0.0,0.0017497770580202439,7.881546703269088e-05,0.0001458273192266353,0.000587339134837794,0.09557082257739286,0.07167258049178062,0.02389824208561224,0.09557086190873837,0.07167258049188084,0.02389824208564567,0.3753871405725282,0.3753871405725282,0.1251677443758113,0.0,4.956107200295662,5.100194022536186,4.524521374672588,4.9583452946070565,5.0998202362458755,4.53457320153791,24743.824053011795,21032.250445060025,0.85,1.0667707404183133,0.6627407956396228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266487729333273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.82373575156,1530.8661968224228,0.3753871405725282,0.1251677443758113,6.112874298809886,3.5554485709783847
3161.0,-29.982571493686383,4.970194487748475,35.00260110808905,24.164534790348284,5.0609884665256075,-26.478266796487514,-40.004459966998525,1.5566837693267226,0.009085088238975914,-4.949946715489322,40.005499523164154,42241.34405859638,25751.758712166953,25751.758712166953,67993.10277076333,77335.3012327582,77335.3012327582,25751.758712166953,103087.05994492515,103087.05994492515,103087.05994492515,127831.03260117893,91521.48713304035,56427.52995887841,38993.285749068826,24743.97265625378,0.0,63737.2584053226,21032.376757815713,1530.877081022038,0.0,0.8871531047447314,2.8224809128533557,0.0014959135982669303,355348.43395805877,1554770.3651134456,4.375340416716042,1554770.3651134456,4.375340416716042,0.85,0.09557081969268205,4.027634451161993,1.2670177298458296,1.0,0.0,4.027634451161699,1.2844743438782755,1.2847629067958626,3.135628570829341,19314.877009416916,1969.569323817707,4632.441516551485,4632.441516551485,5.559003523338006,4.970194487748475,-2.2367805993987306,7.206975087147205,3.5553946280896156,3.5553946280896156,1.015827036597033,0.0,0.0,0.00022464278625932617,0.9606023952707339,0.00023385615876588917,198.9107636623984,0.0,0.0,0.0,0.0017497770580202439,7.881588725910843e-05,0.00014582689900021774,0.0005873374423193974,0.09557081969248435,0.07167271065251885,0.023898109039965497,0.09557078898243318,0.07167271065266712,0.023898109040014943,0.3753874611251319,0.3753874611251319,0.12516692711969035,0.0,4.9567337321211085,5.100135234024151,4.527194913919743,4.959031803728294,5.099694764501294,4.5376858063542045,24743.97265625378,21032.376757815713,0.85,1.066771688521283,0.6627417795408168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664877971480777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.825961123084,1530.877081022038,0.3753874611251319,0.12516692711969035,6.112874298809886,3.5553946280896156
3162.0,-29.982490151992874,4.9701801009369895,35.00261202142779,24.16450601248073,5.060928839282991,-26.478199551310894,-40.00440478613598,1.556638238601023,0.00953623826154626,-4.950025899036955,40.005520090958925,42241.44430472892,25751.726417378242,25751.726417378242,67993.17072210716,77335.42610990182,77335.42610990182,25751.726417378242,103087.15252728006,103087.15252728006,103087.15252728006,127831.26208063235,91521.5549444244,56427.57313925135,38993.31311685894,24744.109553352297,0.0,63737.422670211236,21032.493120349453,1530.8866391196216,0.0,0.8871526285114593,2.822465710610212,0.0014959135982669303,355347.33768522134,1554771.252039695,4.375356410906795,1554771.252039695,4.375356410906795,0.85,0.0955708026128757,4.027634451161993,1.2670179254608231,1.0,0.0,4.027634451161083,1.284474556771016,1.2847631197364304,3.1356280511206744,19314.891320466522,1969.5707831386378,4632.441516551485,4632.441516551485,5.558996551897869,4.9701801009369895,-2.236895557731749,7.207075658668739,3.555340555455446,3.555340555455446,1.0158115872729845,0.0,0.0,0.00022464278625932617,0.9605942639172984,0.00023385813833952542,198.9106971249799,0.0,0.0,0.0,0.0017497770580202439,7.881637944687245e-05,0.00014582640681245373,0.0005873354599670026,0.09557080261275885,0.07167282888609347,0.02389797372666539,0.09557081961963686,0.0716728288861811,0.023897973726694614,0.3753877807967268,0.3753877807967268,0.1251661185237577,0.0,4.957330100865249,5.1000897917444945,4.529708210784179,4.959562137298519,5.0997573966959635,4.539612318543732,24744.109553352297,21032.493120349453,0.85,1.0667700053376163,0.6627416443130069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664878666271633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.828177465457,1530.8866391196216,0.3753877807967268,0.1251661185237577,6.112874298809886,3.555340555455446
3163.0,-29.982409442419968,4.970165498151873,35.002622942822015,24.164445034135156,5.0608402405945325,-26.47813577244446,-40.00435390099881,1.5565665706191023,0.010098223816214613,-4.95012764468168,40.00554215227386,42241.55978084116,25751.752334213958,25751.752334213958,67993.31211505512,77335.53790834655,77335.53790834655,25751.752334213958,103087.29024256051,103087.29024256051,103087.29024256051,127831.55555899891,91521.59820369465,56427.62007618963,38993.30903056113,24744.265316438396,0.0,63737.57434699953,21032.625518972636,1530.8977937719797,0.0,0.8871520323597912,2.8224464101581908,0.0014959135982669303,355345.9290507078,1554772.2033700726,4.375376432547246,1554772.2033700726,4.375376432547246,0.85,0.09557080016393894,4.027634451161993,1.2670181381097065,1.0,0.0,4.027634451159581,1.2844748918765814,1.2847634549172788,3.135627233069331,19314.900449989116,1969.5717140908584,4632.441516551485,4632.441516551485,5.5590021465363835,4.970165498151873,-2.2370269118366477,7.2071924099885205,3.5552865395802282,3.5552865395802282,1.0157961541657794,0.0,0.0,0.00022464278625932617,0.9605861958274119,0.00023386010254480862,198.91063110467934,0.0,0.0,0.0,0.0017497770580202439,7.88168333212715e-05,0.00014582595293805467,0.0005873336319268365,0.09557080016376299,0.07167295824001522,0.023897841923747765,0.09557079823220219,0.07167295824014719,0.023897841923791758,0.3753881005339938,0.3753881005339938,0.12516530891696395,0.0,4.957948505849515,5.100049954327574,4.532292747688757,4.960225868497901,5.099697060041251,4.542439266722738,24744.265316438396,21032.625518972636,0.85,1.0667696850979382,0.6627418789248245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664879348304263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.830387960927,1530.8977937719797,0.3753881005339938,0.12516530891696395,6.112874298809886,3.5552865395802282
3164.0,-29.98232940349192,4.970150884481475,35.00263379994186,24.1643929964863,5.060761420205418,-26.47807161917837,-40.004302946012444,1.5565036358918638,0.010580000487323105,-4.9502200505768865,40.00556212292342,42241.672314672454,25751.753640447798,25751.753640447798,67993.42595512026,77335.64646418869,77335.64646418869,25751.753640447798,103087.40010463649,103087.40010463649,103087.40010463649,127831.80436944855,91521.64245093013,56427.6683014139,38993.30461057359,24744.404264812063,0.0,63737.70887538565,21032.743625090254,1530.9077698779067,0.0,0.887151491166486,2.82242925847432,0.0014959135982669303,355344.64972570783,1554773.0645469374,4.3753946084373965,1554773.0645469374,4.3753946084373965,0.85,0.09557079030964774,4.027634451161993,1.2670183447143062,1.0,0.0,4.027634451162172,1.2844751861472878,1.2847637492540944,3.135626514703378,19314.909788013858,1969.572666304381,4632.441516551485,4632.441516551485,5.559002428511629,4.970150884481475,-2.237151573141277,7.2073024576227525,3.555232434574947,3.555232434574947,1.015780695592842,0.0,0.0,0.00022464278625932617,0.9605781948503885,0.0002338620504438107,198.91056563300853,0.0,0.0,0.0,0.0017497770580202439,7.881728782111827e-05,0.0001458254984382079,0.0005873318013675955,0.09557079030949743,0.07167308131495485,0.02389770899454258,0.09557078194186658,0.07167308131506757,0.023897708994580165,0.37538842063353195,0.37538842063353195,0.12516450449890837,0.0,4.958554514652235,5.100004616949263,4.534844325435756,4.960800051064211,5.099647489133247,4.544876610983977,24744.404264812063,21032.743625090254,0.85,1.0667692195848302,0.6627422456815893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664880040575566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.832588504305,1530.9077698779067,0.37538842063353195,0.12516450449890837,6.112874298809886,3.555232434574947
3165.0,-29.9822499315534,4.97013621879738,35.0026446243069,24.164341238234215,5.060681166851114,-26.478008119558815,-40.0042558676563,1.5564393548565327,0.011096452270862756,-4.95031445189852,40.00558288310853,42241.79863421354,25751.75988209132,25751.75988209132,67993.55851630485,77335.76178277578,77335.76178277578,25751.75988209132,103087.52166486709,103087.52166486709,103087.52166486709,127832.07058315477,91521.69311010378,56427.72996154165,38993.29238729125,24744.548918287685,0.0,63737.841305578935,21032.86658054453,1530.918119600166,0.0,0.8871509369897413,2.8224114169152164,0.0014959135982669303,355343.34277850884,1554773.9597706345,4.37541322038992,1554773.9597706345,4.37541322038992,0.85,0.09557078353315311,4.027634451161993,1.267018573298119,1.0,0.0,4.027634451162415,1.2844754867132122,1.2847640498875423,3.135625780970044,19314.92047922681,1969.5737565046995,4632.441516551485,4632.441516551485,5.559003775888276,4.97013621879738,-2.2372777271312745,7.207413945928655,3.5551783019479632,3.5551783019479632,1.0157652291279895,0.0,0.0,0.00022464278625932617,0.9605702506227768,0.00023386398455884003,198.91050062517652,0.0,0.0,0.0,0.0017497770580202439,7.881770774499411e-05,0.00014582507851433206,0.0005873301100677264,0.09557078353299944,0.0716732061401456,0.02389757739285383,0.09557076420888831,0.07167320614026086,0.023897577392892246,0.37538874066266437,0.37538874066266437,0.12516370395534568,0.0,4.959162244770539,5.099964995658468,4.537385736508384,4.961410904169384,5.099626936215657,4.547373581910051,24744.548918287685,21032.86658054453,0.85,1.066769082911401,0.6627428505413807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664880733362947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.834778302751,1530.918119600166,0.37538874066266437,0.12516370395534568,6.112874298809886,3.5551783019479632
