time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3166.0,-29.982170867030913,4.970121332836982,35.00265537308229,24.1642705508508,5.060587795844863,-26.47794629840411,-40.0042052619159,1.556363227218044,0.011578102275279889,-4.950416911922731,40.005602330119146,42241.90863954051,25751.786315247795,25751.786315247795,67993.69495478831,77335.85350550212,77335.85350550212,25751.786315247795,103087.63982074992,103087.63982074992,103087.63982074992,127832.32891244142,91521.71502793528,56427.770161973676,38993.27207329067,24744.6890916915,0.0,63737.96116498217,21032.985727937776,1530.928394169738,0.0,0.8871503466509801,2.822393091365069,0.0014959135982669303,355341.92426617915,1554774.7983677832,4.375433046856396,1554774.7983677832,4.375433046856396,0.85,0.09557077996867865,4.027634451161993,1.2670187694625934,1.0,0.0,4.027634451161987,1.2844758426717866,1.2847644059260843,3.1356249120141273,19314.92510480964,1969.5742281828802,4632.441516551485,4632.441516551485,5.559009481984378,4.970121332836982,-2.237409837278069,7.20753117011505,3.5551241292740636,3.5551241292740636,1.015749751221161,0.0,0.0,0.00022464278625932617,0.9605623471918893,0.00023386590877317597,198.9104359506519,0.0,0.0,0.0,0.0017497770580202439,7.881815913431542e-05,0.00014582462712501074,0.0005873282920365449,0.09557077996850351,0.07167333278775095,0.02389744718075255,0.09557072149179732,0.0716733327878823,0.02389744718079635,0.3753890609520233,0.3753890609520233,0.12516290759565088,0.0,4.959768305296848,5.099904670553258,4.5399824901333545,4.96199501419801,5.099468466218411,4.550176508024947,24744.6890916915,21032.985727937776,0.85,1.0667692174650898,0.6627433301513941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664881428616184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.83695941047,1530.928394169738,0.3753890609520233,0.12516290759565088,6.112874298809886,3.5551241292740636
3167.0,-29.982092438340878,4.970106775002138,35.00266611717597,24.164246313180797,5.0605330051953095,-26.477881191271475,-40.00415416723115,1.5563217581258948,0.011981246128073053,-4.9504938245479755,40.00562369130917,42242.01407550941,25751.746940181154,25751.746940181154,67993.76101569057,77335.97719199023,77335.97719199023,25751.746940181154,103087.72413217138,103087.72413217138,103087.72413217138,127832.55401445286,91521.7847858681,56427.821669387275,38993.29235164537,24744.829882281483,0.0,63738.12223392685,21033.10539993926,1530.9381232841204,0.0,0.8871498790681782,2.8223787875277617,0.0014959135982669303,355340.8594488627,1554775.7195088826,4.3754487505893795,1554775.7195088826,4.3754487505893795,0.85,0.09557076674464084,4.027634451161993,1.2670189876062796,1.0,0.0,4.027634451162131,1.2844760365735752,1.2847645998714339,3.1356244386668157,19314.939826662783,1969.5757293941135,4632.441516551485,4632.441516551485,5.559000982132517,4.970106775002138,-2.237523388154139,7.207630163156278,3.555069865707339,3.555069865707339,1.015734247344954,0.0,0.0,0.00022464278625932617,0.9605545073892606,0.00023386781752749678,198.91037179627773,0.0,0.0,0.0,0.0017497770580202439,7.881861488731117e-05,0.000145824171372015,0.0005873264564300781,0.09557076674452702,0.07167345093754435,0.023897315806982674,0.0955707941222696,0.0716734509376297,0.023897315807011137,0.3753893801671178,0.3753893801671178,0.12516211963477264,0.0,4.960339457449891,5.099858109326306,4.542398792520373,4.962475070676021,5.099525557721961,4.551919156090037,24744.829882281483,21033.10539993926,0.85,1.066767558136479,0.6627433095765821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266488213431206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.839135005352,1530.9381232841204,0.3753893801671178,0.12516211963477264,6.112874298809886,3.555069865707339
3168.0,-29.982014580272313,4.970091958385525,35.0026768800419,24.164180585090094,5.060441315741358,-26.477820287894065,-40.00410370118914,1.5562470233630983,0.012514609441609537,-4.950598024643986,40.00564572628154,42242.11975411852,25751.777993993677,25751.777993993677,67993.8977481122,77336.08240288768,77336.08240288768,25751.777993993677,103087.86039688135,103087.86039688135,103087.86039688135,127832.84692287003,91521.82136049637,56427.858711727094,38993.29183196586,24744.986525988665,0.0,63738.27835795452,21033.238547090365,1530.9493834370705,0.0,0.887149270541144,2.8223595777452797,0.0014959135982669303,355339.41685398173,1554776.66970538,4.375469187940606,1554776.66970538,4.375469187940606,0.85,0.09557076914977508,4.027634451161993,1.267019161791541,1.0,0.0,4.02763445116106,1.2844763860196216,1.2847649493959847,3.135623585609823,19314.94754544521,1969.5765164908723,4632.441516551485,4632.441516551485,5.559007685684504,4.970091958385525,-2.2376567630139395,7.207748721399464,3.5550156763152225,3.5550156763152225,1.0157187646614922,0.0,0.0,0.00022464278625932617,0.9605467246947401,0.00023386971240854233,198.91030810871072,0.0,0.0,0.0,0.0017497770580202439,7.881906503534841e-05,0.00014582372122397776,0.0005873246433983351,0.09557076914959023,0.07167358116306725,0.023897187986522975,0.09557078101413809,0.0716735811632059,0.02389718798656919,0.3753896993175927,0.3753896993175927,0.1251613291767416,0.0,4.960934251226831,5.0998111985452965,4.544910555803426,4.963112634085576,5.099425341083929,4.554761295544665,24744.986525988665,21033.238547090365,0.85,1.0667670903543722,0.6627433442253734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664882824452603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.841300497872,1530.9493834370705,0.3753896993175927,0.1251613291767416,6.112874298809886,3.5550156763152225
3169.0,-29.98193730367604,4.970077072303828,35.0026875534885,24.164119047950976,5.06035673436914,-26.477759196824152,-40.00406074393538,1.5561786275172482,0.012942682542302464,-4.950693691245768,40.0056646474696,42242.254333040284,25751.786329803675,25751.786329803675,67994.04066284397,77336.17560077907,77336.17560077907,25751.786329803675,103087.96193058274,103087.96193058274,103087.96193058274,127833.08243718535,91521.84903586454,56427.927768125766,38993.245853043074,24745.12050660262,0.0,63738.36635964569,21033.352430612227,1530.9591472624106,0.0,0.8871487165779233,2.8223427526341562,0.0014959135982669303,355338.092404834,1554777.4856289937,4.3754877927853775,1554777.4856289937,4.3754877927853775,0.85,0.09557076292519417,4.027634451161993,1.2670194096071645,1.0,0.0,4.027634451162601,1.2844767058262212,1.2847652692744305,3.1356228049081474,19314.953386110057,1969.577112072936,4632.441516551485,4632.441516551485,5.55900948512654,4.970077072303828,-2.237784059717792,7.20786113202162,3.5549613845942147,3.5549613845942147,1.0157032527412042,0.0,0.0,0.00022464278625932617,0.9605390001914563,0.0002338715931519178,198.9102448968259,0.0,0.0,0.0,0.0017497770580202439,7.881944820821382e-05,0.00014582333805111233,0.0005873231001181016,0.09557076292503955,0.07167370413819975,0.023897058786839807,0.09557076111586423,0.07167370413831571,0.023897058786878467,0.3753900183641248,0.3753900183641248,0.12516054412315097,0.0,4.961511588427811,5.099743803870126,4.547413987887978,4.963636373788063,5.099292243661296,4.557247493761224,24745.12050660262,21033.352430612227,0.85,1.0667678597092605,0.6627445406223164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664883526861215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.843457173234,1530.9591472624106,0.3753900183641248,0.12516054412315097,6.112874298809886,3.5549613845942147
3170.0,-29.981860499372647,4.970062046173265,35.002698152658375,24.164063413068675,5.060267913614057,-26.477698954817622,-40.00401415452359,1.5561063690590224,0.01355850609712661,-4.950792828928409,40.005683830889105,42242.371831469405,25751.803135667546,25751.803135667546,67994.17496713695,77336.31001054669,77336.31001054669,25751.803135667546,103088.11314621424,103088.11314621424,103088.11314621424,127833.37079895243,91521.91639786013,56427.97821878297,38993.26464341906,24745.25765273819,0.0,63738.52229615725,21033.46900482746,1530.9691766151593,0.0,0.88714814404593,2.8223230493097327,0.0014959135982669303,355336.71990465303,1554778.312860941,4.375507021278668,1554778.312860941,4.375507021278668,0.85,0.09557075981993327,4.027634451161993,1.267019632146694,1.0,0.0,4.02763445116364,1.2844770436938706,1.2847656072179834,3.1356219801168352,19314.96760231983,1969.5785617228953,4632.441516551485,4632.441516551485,5.55901311298969,4.970062046173265,-2.2379139632471863,7.207976009420451,3.5549070472235456,3.5549070472235456,1.015687727778156,0.0,0.0,0.00022464278625932617,0.9605313229645702,0.0002338734624145227,198.9101820713142,0.0,0.0,0.0,0.0017497770580202439,7.881986378138203e-05,0.00014582292247794414,0.0005873214263412924,0.09557075981976698,0.07167382860159192,0.023896931218175065,0.09557065832220843,0.07167382860171662,0.023896931218216642,0.3753903360535392,0.3753903360535392,0.12515976456219546,0.0,4.962117761742945,5.099708160916066,4.549937600654005,4.964351335025526,5.099377004356654,4.5598452772685505,24745.25765273819,21033.46900482746,0.85,1.0667673569714413,0.6627447626600557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664884232562998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.845604795039,1530.9691766151593,0.3753903360535392,0.12515976456219546,6.112874298809886,3.5549070472235456
3171.0,-29.98178425070574,4.970047046166001,35.00270869966406,24.164005962107353,5.060190582221115,-26.477638063873556,-40.003963688481576,1.5560443953888579,0.013886265067640124,-4.950884356910403,40.005703509832266,42242.47100237387,25751.800000871637,25751.800000871637,67994.2710032455,77336.39056152037,77336.39056152037,25751.800000871637,103088.190562392,103088.190562392,103088.190562392,127833.58519010132,91521.93477743922,56428.01521829251,38993.24395460746,24745.39462770932,0.0,63738.63858231678,21033.585433552922,1530.9790166546481,0.0,0.8871476083474531,2.822308029451884,0.0014959135982669303,355335.45275978546,1554779.1614613214,4.375525012733211,1554779.1614613214,4.375525012733211,0.85,0.09557075484566435,4.027634451161993,1.2670198228163647,1.0,0.0,4.027634451162772,1.2844773334718285,1.2847658970610412,3.1356212727208304,19314.971481182827,1969.578957256844,4632.441516551485,4632.441516551485,5.559012436284781,4.970047046166001,-2.238038398625578,7.208085444791578,3.554852642794665,3.554852642794665,1.0156721836556186,0.0,0.0,0.00022464278625932617,0.960523701343631,0.0002338753181676663,198.91011970034944,0.0,0.0,0.0,0.0017497770580202439,7.88203139360129e-05,0.00014582247232331326,0.0005873196132829927,0.09557075484551611,0.07167395065806156,0.02389680418745455,0.09557070626446844,0.07167395065817274,0.02389680418749162,0.37539065453860077,0.37539065453860077,0.12515899228859745,0.0,4.962683661929248,5.0996373350564,4.552405781952018,4.964770621978062,5.09917992255248,4.562106072010238,24745.39462770932,21033.585433552922,0.85,1.0667669174551428,0.6627451094334064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664884944904098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.847745531126,1530.9790166546481,0.37539065453860077,0.12515899228859745,6.112874298809886,3.554852642794665
3172.0,-29.98170864199288,4.970031971047558,35.00271921894644,24.16394945411014,5.060107628596111,-26.477578311203594,-40.003917168918974,1.555977297806813,0.014352060183341564,-4.950980667328346,40.00572379634205,42242.583957904004,25751.809014213257,25751.809014213257,67994.39297211726,77336.49753298768,77336.49753298768,25751.809014213257,103088.30654720093,103088.30654720093,103088.30654720093,127833.84390893832,91521.97756020358,56428.06398512002,38993.2373056484,24745.53736173739,0.0,63738.77466738579,21033.706757476783,1530.9892990838684,0.0,0.8871470461759658,2.822290632704093,0.0014959135982669303,355334.1194090589,1554780.0362617124,4.375543893300765,1554780.0362617124,4.375543893300765,0.85,0.09557075397337245,4.027634451161993,1.2670200085407126,1.0,0.0,4.027634451163274,1.284477647208443,1.284766210868138,3.135620506838135,19314.980510142665,1969.579877954517,4632.441516551485,4632.441516551485,5.559014381984816,4.970031971047558,-2.238166347656583,7.208198318704141,3.5547982212027627,3.5547982212027627,1.0156566346293607,0.0,0.0,0.00022464278625932617,0.9605161437552737,0.00023387715835889383,198.91005785290196,0.0,0.0,0.0,0.0017497770580202439,7.882072889034564e-05,0.00014582205736898054,0.0005873179419986266,0.09557075397321059,0.0716740751242243,0.023896678848986292,0.09557069847581894,0.07167407512434568,0.023896678849026763,0.37539097150198847,0.37539097150198847,0.12515822416445155,0.0,4.963250613618243,5.099569712818152,4.554868638274229,4.965332727511679,5.099116017287599,4.564538596375371,24745.53736173739,21033.706757476783,0.85,1.0667665534353143,0.6627454666071408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664885656006828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.849877696108,1530.9892990838684,0.37539097150198847,0.12515822416445155,6.112874298809886,3.5547982212027627
3173.0,-29.981633500901555,4.970017054439564,35.00272973952292,24.1639113862999,5.0600410633658415,-26.47751734045906,-40.003866667952366,1.555924902923305,0.014762533961629742,-4.951066089531169,40.00574487260239,42242.67859661153,25751.789992959166,25751.789992959166,67994.4685895707,77336.61281926928,77336.61281926928,25751.789992959166,103088.40281222845,103088.40281222845,103088.40281222845,127834.08299336492,91522.03548184621,56428.10125918845,38993.260247397506,24745.680181136464,0.0,63738.94042853397,21033.828153965995,1530.9993381896675,0.0,0.887146536416942,2.8222752378810716,0.0014959135982669303,355332.93680137966,1554780.9451183341,4.37556101360626,1554780.9451183341,4.37556101360626,0.85,0.09557074902878537,4.027634451161993,1.2670201799785716,1.0,0.0,4.027634451159688,1.2844778921979048,1.2847664559126377,3.1356199087788106,19314.992734041538,1969.5811244453039,4632.441516551485,4632.441516551485,5.559010275887841,4.970017054439564,-2.2382863909810524,7.208303445420617,3.554743751952309,3.554743751952309,1.015641071986374,0.0,0.0,0.00022464278625932617,0.9605086329723072,0.00023387898718220366,198.90999638800403,0.0,0.0,0.0,0.0017497770580202439,7.882117936107333e-05,0.00014582160689825284,0.0005873161276672044,0.09557074902865326,0.07167419582080495,0.023896553207848316,0.09557074892754407,0.07167419582090402,0.023896553207881345,0.3753912873951729,0.3753912873951729,0.12515746068227301,0.0,4.963799214612777,5.099511447792111,4.557230298443244,4.9658286234928255,5.0991158930856955,4.56651599023121,24745.680181136464,21033.828153965995,0.85,1.0667649655363842,0.6627452278403545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266488637067039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.851999582299,1530.9993381896675,0.3753912873951729,0.12515746068227301,6.112874298809886,3.554743751952309
3174.0,-29.981559026910308,4.970001953161596,35.00274024943937,24.163845378812425,5.059951714578096,-26.477459248628673,-40.00382412979377,1.55585193629637,0.015211513591054882,-4.951167532241843,40.00576560325741,42242.80365114989,25751.812153356244,25751.812153356244,67994.61580450613,77336.7072915011,77336.7072915011,25751.812153356244,103088.51944485735,103088.51944485735,103088.51944485735,127834.34726766699,91522.06363553606,56428.159995184506,38993.22626705728,24745.82782280965,0.0,63739.05408986693,21033.9536493882,1531.0100180389825,0.0,0.8871459465845486,2.8222574626353034,0.0014959135982669303,355331.53240554413,1554781.8390720547,4.375580823200243,1554781.8390720547,4.375580823200243,0.85,0.09557075215895083,4.027634451161993,1.2670204135077077,1.0,0.0,4.027634451161751,1.2844782333774554,1.284766797168836,3.1356190759041356,19314.998675652343,1969.5817303209908,4632.441516551485,4632.441516551485,5.559015059628123,4.970001953161596,-2.2384181037051274,7.208420056866723,3.554689305393977,3.554689305393977,1.0156255158268506,0.0,0.0,0.00022464278625932617,0.960501188932342,0.00023388079978227914,198.90993546882692,0.0,0.0,0.0,0.0017497770580202439,7.882155880506854e-05,0.00014582122745425763,0.000587314599405497,0.09557075215877697,0.07167432266959206,0.02389642948918491,0.09557075013471773,0.07167432266972244,0.02389642948922839,0.3753916029547841,0.3753916029547841,0.12515669641633928,0.0,4.964354260950472,5.099442394614982,4.559650014343276,4.966379045832923,5.098973212209842,4.56913770281858,24745.82782280965,21033.9536493882,0.85,1.0667653729005644,0.6627460079905004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664887077819527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.854114620763,1531.0100180389825,0.3753916029547841,0.12515669641633928,6.112874298809886,3.554689305393977
3175.0,-29.981485044610952,4.969986940405033,35.002750716702934,24.163797811511927,5.05987846305766,-26.477399989426743,-40.00377768008036,1.555793407873453,0.015605283633760791,-4.951256374300111,40.00578538072817,42242.91032221193,25751.801530787445,25751.801530787445,67994.71185299937,77336.81144604726,77336.81144604726,25751.801530787445,103088.6129768347,103088.6129768347,103088.6129768347,127834.57721019872,91522.10818778828,56428.20706395304,38993.223470928046,24745.964233364022,0.0,63739.18770429207,21034.06959835942,1531.0197666907122,0.0,0.8871454241552391,2.822241888071013,0.0014959135982669303,355330.3024595693,1554782.6919226302,4.37559836906828,1554782.6919226302,4.37559836906828,0.85,0.09557074749835628,4.027634451161993,1.2670206371461976,1.0,0.0,4.027634451162203,1.2844785070465483,1.28476707089941,3.135618407833768,19315.008078048428,1969.5826890985636,4632.441516551485,4632.441516551485,5.559012766546006,4.969986940405033,-2.2385407181557184,7.208527658560752,3.554634778265856,3.554634778265856,1.0156099366473874,0.0,0.0,0.00022464278625932617,0.9604937941010047,0.00023388260042802832,198.90987495188705,0.0,0.0,0.0,0.0017497770580202439,7.882197314239499e-05,0.00014582081311693116,0.0005873129306062066,0.09557074749821629,0.07167444299005853,0.023896304508157756,0.09557077498918728,0.07167444299016353,0.023896304508192766,0.37539191755421214,0.37539191755421214,0.1251559366198892,0.0,4.964890030838546,5.099370474853174,4.562001411399024,4.966861657933862,5.098913795700582,4.571239582737064,24745.964233364022,21034.06959835942,0.85,1.0667646435729639,0.6627462922525976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266488779372333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.85621879969,1531.0197666907122,0.37539191755421214,0.1251559366198892,6.112874298809886,3.554634778265856
3176.0,-29.981411674331532,4.969971659206897,35.002761126867995,24.163733096234523,5.059781196409066,-26.47734368271906,-40.00373542131854,1.5557132047965738,0.016239302331939598,-4.951361988373049,40.00580465213366,42243.03199264542,25751.833743776377,25751.833743776377,67994.8657364218,77336.94314115473,77336.94314115473,25751.833743776377,103088.77688493111,103088.77688493111,103088.77688493111,127834.88173044505,91522.17080585443,56428.259657345,38993.23460945492,24746.10484551393,0.0,63739.33945496885,21034.18911868684,1531.0301429550186,0.0,0.8871448184168922,2.8222211887346935,0.0014959135982669303,355328.8403230505,1554783.5229508318,4.375618712900664,1554783.5229508318,4.375618712900664,0.85,0.09557075129665125,4.027634451161993,1.2670208530919633,1.0,0.0,4.027634451162336,1.2844788820628785,1.2847674459999892,3.1356174923589206,19315.02129308988,1969.584036657766,4632.441516551485,4632.441516551485,5.559019720328114,4.969971659206897,-2.2386755920877484,7.208647251294646,3.554580252672895,3.554580252672895,1.0155943579065414,0.0,0.0,0.00022464278625932617,0.9604864605041907,0.00023388438619051832,198.9098149356111,0.0,0.0,0.0,0.0017497770580202439,7.882235009765117e-05,0.00014582043616167498,0.0005873114123682302,0.09557075129646796,0.0716745694578612,0.023896181838606752,0.0955706564958855,0.07167456945799867,0.02389618183865258,0.3753922311655521,0.3753922311655521,0.12515517786749342,0.0,4.965472938176106,5.09933160983536,4.5644421355468126,4.967601290704977,5.098975244595749,4.574005974735314,24746.10484551393,21034.18911868684,0.85,1.0667645180800693,0.6627466232606577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664888505430665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.858315610856,1531.0301429550186,0.3753922311655521,0.12515517786749342,6.112874298809886,3.554580252672895
3177.0,-29.9813388286466,4.969956499968023,35.002771471627206,24.163680255319946,5.059708551723142,-26.477285385732394,-40.003689111303515,1.5556551088089539,0.01651892826345147,-4.951449585704326,40.00582356737257,42243.13464670685,25751.81910866489,25751.81910866489,67994.95375537174,77337.02323965706,77337.02323965706,25751.81910866489,103088.84234832195,103088.84234832195,103088.84234832195,127835.0779551172,91522.19200806881,56428.3034151186,38993.20954772246,24746.235606795253,0.0,63739.445154517714,21034.300265775964,1531.039536999388,0.0,0.8871443054172333,2.8222072629927455,0.0014959135982669303,355327.62761649385,1554784.3386206236,4.375635942102163,1554784.3386206236,4.375635942102163,0.85,0.09557074630939215,4.027634451161993,1.2670210278267042,1.0,0.0,4.027634451161087,1.2844791537102505,1.2847677177083878,3.1356168292245687,19315.02576764745,1969.584492935656,4632.441516551485,4632.441516551485,5.559016561062867,4.969956499968023,-2.238797448430838,7.208753948398861,3.554525621078799,3.554525621078799,1.0155787488796568,0.0,0.0,0.00022464278625932617,0.9604791794020519,0.00023388615919730604,198.90975534848482,0.0,0.0,0.0,0.0017497770580202439,7.882276319268052e-05,0.00014582002306664566,0.0005873097485724585,0.09557074630925513,0.07167468827275696,0.02389605803649818,0.09557071605141824,0.07167468827285971,0.023896058036532438,0.37539254594379623,0.37539254594379623,0.125154426937116,0.0,4.966005861148915,5.099256896273687,4.566790644582454,4.967968513967776,5.098791409488285,4.576019599838105,24746.235606795253,21034.300265775964,0.85,1.0667641299753674,0.6627471347499289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664889229864023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.860402627302,1531.039536999388,0.37539254594379623,0.125154426937116,6.112874298809886,3.554525621078799
3178.0,-29.981266450558586,4.969941396602653,35.0027818363686,24.163637996558123,5.059635459760432,-26.477227554460327,-40.00364664299411,1.5555965636621827,0.016991869018852412,-4.951540168931207,40.005844838921696,42243.25137474429,25751.812403844368,25751.812403844368,67995.06377858866,77337.14805074413,77337.14805074413,25751.812403844368,103088.9604545885,103088.9604545885,103088.9604545885,127835.34244134174,91522.25793048817,56428.36125448821,38993.218528888836,24746.38198675324,0.0,63739.60051564207,21034.424688740255,1531.0498997790007,0.0,0.887143768744442,2.82219044268561,0.0014959135982669303,355326.3735763039,1554785.255900466,4.37565396638532,1554785.255900466,4.37565396638532,0.8500000000000001,0.09557074689809975,4.027634451161993,1.2670212520146746,1.0,0.0,4.0276344511636015,1.2844794274579336,1.2847679915175696,3.1356161609633073,19315.039680046186,1969.5859116055112,4632.441516551485,4632.441516551485,5.559015113700715,4.969941396602653,-2.2389214491922176,7.2088628457948705,3.554471000807084,3.554471000807084,1.0155631430877383,0.0,0.0,0.00022464278625932617,0.9604719450963293,0.00023388792083541379,198.90969614388413,0.0,0.0,0.0,0.0017497770580202439,7.88231420206511e-05,0.00014581964423867507,0.0005873082227918731,0.09557074689795007,0.07167481088113245,0.023895936016817623,0.09557073549928297,0.07167481088124471,0.023895936016855045,0.375392859454842,0.375392859454842,0.1251536782971193,0.0,4.966546034124121,5.099206930942444,4.5690940922199275,4.9685320379500695,5.0988347568513746,4.5781371512663895,24746.38198675324,21034.424688740255,0.85,1.0667632559432543,0.6627473506737394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664889948515727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.862481580045,1531.0498997790007,0.375392859454842,0.1251536782971193,6.112874298809886,3.554471000807084
3179.0,-29.981194599282734,4.969926234333054,35.002792191704664,24.16358134886252,5.059553630065881,-26.477171071088115,-40.00360061237586,1.5555301018713354,0.017415089304620324,-4.951636132288156,40.00586529445168,42243.35110448043,25751.819472351854,25751.819472351854,67995.17057683229,77337.25001809328,77337.25001809328,25751.819472351854,103089.06949044514,103089.06949044514,103089.06949044514,127835.59516305907,91522.29768522784,56428.39877161535,38993.22101512498,24746.525672613938,0.0,63739.74668773892,21034.546821721848,1531.0602284248835,0.0,0.8871432077080497,2.8221736480480284,0.0014959135982669303,355325.0450570258,1554786.137992005,4.37567280894168,1554786.137992005,4.37567280894168,0.85,0.09557074937104663,4.027634451161993,1.2670214272988964,1.0,0.0,4.0276344511616005,1.2844797382227113,1.284768302352162,3.1356154023378267,19315.048069965662,1969.5867671392027,4632.441516551485,4632.441516551485,5.559016639571568,4.969926234333054,-2.239049384973519,7.208975619306573,3.554416372125144,3.554416372125144,1.0155475348928982,0.0,0.0,0.00022464278625932617,0.9604647635044571,0.00023388966966333033,198.9096373702457,0.0,0.0,0.0,0.0017497770580202439,7.882355262721065e-05,0.00014581923363211552,0.000587306569018748,0.09557074937088947,0.0716749348286285,0.02389581454226097,0.09557075105329386,0.07167493482874637,0.023895814542300258,0.37539317340371275,0.37539317340371275,0.12515293032137498,0.0,4.9670840497452105,5.099151416402037,4.571405576900304,4.9690512215927924,5.0987468109748875,4.58047062485781,24746.525672613938,21034.546821721848,0.85,1.0667624851090276,0.6627473954584515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664890664518698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.864553593454,1531.0602284248835,0.37539317340371275,0.12515293032137498,6.112874298809886,3.554416372125144
3180.0,-29.98112337528648,4.969911037491239,35.00280250693761,24.16352470116692,5.059471865968519,-26.47711514569215,-40.00355842346323,1.5554636363741217,0.017830831550327275,-4.951731069395346,40.0058848370295,42243.464317789534,25751.823621017804,25751.823621017804,67995.28793880733,77337.35172253835,77337.35172253835,25751.823621017804,103089.17534355615,103089.17534355615,103089.17534355615,127835.83870096534,91522.33745761974,56428.45005287045,38993.208227499206,24746.66335740919,0.0,63739.8715849084,21034.66385379781,1531.070189377116,0.0,0.8871426551776956,2.822157072008619,0.0014959135982669303,355323.7307490125,1554786.9807152099,4.375691365836339,1554786.9807152099,4.375691365836339,0.85,0.09557075031484538,4.027634451161993,1.2670216443436222,1.0,0.0,4.027634451161372,1.2844800490049701,1.2847686132042395,3.1356146436700385,19315.056463610497,1969.5876230527751,4632.441516551485,4632.441516551485,5.559017535139474,4.969911037491239,-2.239176628495271,7.209087665986511,3.554361700501486,3.554361700501486,1.015531914428996,0.0,0.0,0.00022464278625932617,0.9604576446668439,0.00023389140323543212,198.9095791097501,0.0,0.0,0.0,0.0017497770580202439,7.882392896637068e-05,0.0001458188572929555,0.0005873050532621818,0.09557075031468998,0.07167505726279098,0.023895693051898998,0.09557075196682313,0.07167505726290753,0.023895693051937856,0.37539348733288114,0.37539348733288114,0.12515218490024493,0.0,4.967616204782189,5.099090067748477,4.5737111726042485,4.969561900945678,5.098664077986996,4.582754593976119,24746.66335740919,21034.66385379781,0.85,1.0667622360711893,0.6627478729936986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266489138331418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.866617465661,1531.070189377116,0.37539348733288114,0.12515218490024493,6.112874298809886,3.554361700501486
3181.0,-29.98105271601899,4.969895807375951,35.0028127828769,24.163462814781838,5.059390046900052,-26.47705973404098,-40.00351253254337,1.55539706492213,0.01815808258953666,-4.951826033499743,40.005904322980435,42243.559872773716,25751.827613834623,25751.827613834623,67995.38748660834,77337.4324346938,77337.4324346938,25751.827613834623,103089.26004852842,103089.26004852842,103089.26004852842,127836.06084229908,91522.35644411444,56428.483882194814,38993.19173546625,24746.800793770653,0.0,63739.9925292369,21034.780674705056,1531.080134783437,0.0,0.8871421027126732,2.82214165810465,0.0014959135982669303,355322.41607106675,1554787.8209968696,4.375709920552556,1554787.8209968696,4.375709920552556,0.8500000000000001,0.09557075172200208,4.027634451161993,1.267021821276285,1.0,0.0,4.0276344511630615,1.2844803602828072,1.2847689245520066,3.135613883792835,19315.06047055817,1969.588031647726,4632.441516551485,4632.441516551485,5.559018397064403,4.969895807375951,-2.2393039375173998,7.2091997448933505,3.5543069931780935,3.5543069931780935,1.0155162837651697,0.0,0.0,0.00022464278625932617,0.9604505823301057,0.00023389312307389148,198.90952131123052,0.0,0.0,0.0,0.0017497770580202439,7.882433833055502e-05,0.00014581844792877115,0.0005873034044928899,0.09557075172185016,0.07167517956310837,0.023895572158741787,0.09557079126491809,0.07167517956322231,0.023895572158779767,0.3753938008553418,0.3753938008553418,0.12515144270653156,0.0,4.968126378079944,5.099001725493736,4.5760098389591235,4.969984116089279,5.098467710135651,4.585025484119967,24746.800793770653,21034.780674705056,0.85,1.0667617737077633,0.6627481145906475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266489210374868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.86867116641,1531.080134783437,0.3753938008553418,0.12515144270653156,6.112874298809886,3.5543069931780935
3182.0,-29.980982579516873,4.969880673523994,35.002823048034976,24.163420451246225,5.059317802976945,-26.477003835334827,-40.00347034363074,1.555339058794824,0.01859890912322726,-4.9519149656024615,40.00592456083395,42243.66869985284,25751.81606223493,25751.81606223493,67995.48476208777,77337.55342766186,77337.55342766186,25751.81606223493,103089.36948989678,103089.36948989678,103089.36948989678,127836.30969471438,91522.41979939543,56428.535071586186,38993.20525312138,24746.940204817594,0.0,63740.14545793897,21034.899174094953,1531.090059808898,0.0,0.8871415781479174,2.8221254542217555,0.0014959135982669303,355321.18490328855,1554788.693702763,4.375727538243873,1554788.693702763,4.375727538243873,0.8499999999999999,0.09557075131710707,4.027634451161993,1.2670220366725697,1.0,0.0,4.027634451163388,1.2844806315106314,1.2847691958407632,3.1356132216841894,19315.073841182915,1969.589395072009,4632.441516551485,4632.441516551485,5.55901590343342,4.969880673523994,-2.2394268737489385,7.209307547272932,3.554252250489134,3.554252250489134,1.0155006429968954,0.0,0.0,0.00022464278625932617,0.9604435722987474,0.00023389483019982217,198.90946394036064,0.0,0.0,0.0,0.0017497770580202439,7.882471467318337e-05,0.0001458180715861428,0.0005873018887223545,0.09557075131696147,0.07167529987936817,0.0238954514375933,0.09557080553709543,0.07167529987947736,0.023895451437629705,0.3753941123739254,0.3753941123739254,0.1251507042114348,0.0,4.9686381731021925,5.098935405954023,4.578249128769301,4.970513874725668,5.098500955650593,4.587038635979809,24746.940204817594,21034.899174094953,0.85,1.0667607404027157,0.662748231845952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664892825760616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.870715927893,1531.090059808898,0.3753941123739254,0.1251507042114348,6.112874298809886,3.554252250489134
3183.0,-29.980913111773905,4.969865347400923,35.00283327590568,24.163349728938215,5.059225588126008,-26.476950535713776,-40.003428503964074,1.5552630120658597,0.01900582126899053,-4.952017427677803,40.005944005070916,42243.77639788735,25751.83913476849,25751.83913476849,67995.61553265584,77337.64041221939,77337.64041221939,25751.83913476849,103089.47954698789,103089.47954698789,103089.47954698789,127836.56022541897,91522.44133188666,56428.57731755438,38993.182238146976,24747.080678431084,0.0,63740.26291657806,21035.01857666642,1531.1003517859688,0.0,0.8871409877680209,2.822108114854249,0.0014959135982669303,355319.7664319746,1554789.5321863121,4.375747366376743,1554789.5321863121,4.375747366376743,0.85,0.09557075722388853,4.027634451161993,1.2670222317380833,1.0,0.0,4.027634451161862,1.2844809870937366,1.2847695515037518,3.135612353651811,19315.07838544277,1969.5898584575536,4632.441516551485,4632.441516551485,5.559020884075586,4.969865347400923,-2.2395596914485374,7.20942503884946,3.554197511456086,3.554197511456086,1.0154850032731675,0.0,0.0,0.00022464278625932617,0.9604366291631953,0.00023389652105943926,198.9094071165608,0.0,0.0,0.0,0.0017497770580202439,7.882508790203274e-05,0.00014581769835729342,0.0005873003854929826,0.09557075722371303,0.0716754247865046,0.02389533243720843,0.0955707971636585,0.07167542478663622,0.023895332437252306,0.37539442356655717,0.37539442356655717,0.12514996660549849,0.0,4.969154618974926,5.09885268987199,4.580556103672961,4.9710232489467785,5.098326915888379,4.589590817905048,24747.080678431084,21035.01857666642,0.85,1.0667608262245025,0.6627487001924534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664893543209066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.87275257195,1531.1003517859688,0.37539442356655717,0.12514996660549849,6.112874298809886,3.554197511456086
3184.0,-29.980844047344075,4.969850177308951,35.00284346377877,24.163301777467154,5.059155635959304,-26.476895372649185,-40.00338645474983,1.5552069612644903,0.01929469168436526,-4.9521037518174555,40.00596329579269,42243.88133166746,25751.820411036668,25751.820411036668,67995.70174270413,77337.72944027442,77337.72944027442,25751.820411036668,103089.54985131108,103089.54985131108,103089.54985131108,127836.7631463665,91522.47408419783,56428.6259755912,38993.16456511848,24747.213295055426,0.0,63740.3778601739,21035.13130079711,1531.109824433737,0.0,0.887140479860092,2.8220942169399956,0.0014959135982669303,355318.5713755403,1554790.3640502468,4.375764424671659,1554790.3640502468,4.375764424671659,0.85,0.09557075494326038,4.027634451161993,1.2670224152645102,1.0,0.0,4.0276344511620525,1.2844812491790076,1.2847698136479015,3.1356117138621573,19315.085297555783,1969.5905632969245,4632.441516551485,4632.441516551485,5.5590168422044135,4.969850177308951,-2.2396808241911224,7.209531001500073,3.5541426891981667,3.5541426891981667,1.0154693397709047,0.0,0.0,0.00022464278625932617,0.9604297263915003,0.00023389820211349328,198.9093506226986,0.0,0.0,0.0,0.0017497770580202439,7.882546300178835e-05,0.00014581732325753783,0.0005872988747282844,0.09557075494312783,0.0716755425879072,0.023895212355220623,0.09557086307054703,0.07167554258800661,0.023895212355253766,0.3753947334594909,0.3753947334594909,0.12514923530997946,0.0,4.969636680546614,5.09875455225756,4.582772005992354,4.971398443501812,5.098197790884058,4.591472870027701,24747.213295055426,21035.13130079711,0.85,1.0667602550437503,0.6627491513203307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664894269772542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.874778156418,1531.109824433737,0.3753947334594909,0.12514923530997946,6.112874298809886,3.5541426891981667
3185.0,-29.980775570137986,4.969834853794345,35.002853632382866,24.16324111344295,5.05906650613488,-26.47684265599969,-40.00334852663798,1.5551335919965856,0.019797381143519033,-4.952204508919913,40.00598311028821,42244.001057906185,25751.838821752677,25751.838821752677,67995.83987965886,77337.84460425671,77337.84460425671,25751.838821752677,103089.68342600939,103089.68342600939,103089.68342600939,127837.03878686583,91522.52544602694,56428.681899676536,38993.159495944885,24747.355360856443,0.0,63740.514856801325,21035.252056727975,1531.1201720439487,0.0,0.8871398967923165,2.8220758161179833,0.0014959135982669303,355317.1765156583,1554791.2185009562,4.3757840072570735,1554791.2185009562,4.3757840072570735,0.85,0.09557076126737271,4.027634451161993,1.2670226553874095,1.0,0.0,4.027634451164439,1.2844815922430328,1.2847701567889975,3.1356108763915524,19315.096137058536,1969.5916686185942,4632.441516551485,4632.441516551485,5.559020816505212,4.969834853794345,-2.2398124663534915,7.209647320147837,3.55408788846609,3.55408788846609,1.015453682418883,0.0,0.0,0.00022464278625932617,0.9604228823638099,0.00023389986888528867,198.90929460920995,0.0,0.0,0.0,0.0017497770580202439,7.882580134069122e-05,0.00014581698491863493,0.0005872975120228628,0.09557076126720374,0.07167566659388734,0.023895094673316394,0.09557082299590519,0.07167566659401407,0.02389509467335864,0.37539504132194923,0.37539504132194923,0.12514850507570738,0.0,4.970148496453021,5.098678458648806,4.585040784495504,4.972001890063439,5.098182417724104,4.593925910621749,24747.355360856443,21035.252056727975,0.85,1.066760129446985,0.6627496052206521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664894988939117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.876797976769,1531.1201720439487,0.37539504132194923,0.12514850507570738,6.112874298809886,3.55408788846609
3186.0,-29.98070758854501,4.969819582513393,35.00286375002242,24.163189075794094,5.058989064681519,-26.47678921646015,-40.003306686971314,1.5550706925965867,0.020177896820030128,-4.952295810281666,40.006001963038976,42244.102654686256,25751.83255371424,25751.83255371424,67995.9352084005,77337.94755263026,77337.94755263026,25751.83255371424,103089.7801063445,103089.7801063445,103089.7801063445,127837.26760620816,91522.56952501267,56428.72462706845,38993.16099771581,24747.487499863666,0.0,63740.648497579474,21035.364374884117,1531.129732741224,0.0,0.8871393651972532,2.8220601297438948,0.0014959135982669303,355315.91256274935,1554792.0314791522,4.375801861124285,1554792.0314791522,4.375801861124285,0.85,0.09557076184134329,4.027634451161993,1.2670228614425287,1.0,0.0,4.027634451162074,1.2844818863516245,1.2847704509636622,3.1356101584288405,19315.10543957552,1969.5926172113332,4632.441516551485,4632.441516551485,5.559019463430724,4.969819582513393,-2.2399372957225947,7.2097568782359875,3.5540330161680322,3.5540330161680322,1.0154380046194378,0.0,0.0,0.00022464278625932617,0.9604160879227358,0.00023390152360442174,198.90923900115774,0.0,0.0,0.0,0.0017497770580202439,7.882617457429722e-05,0.00014581661168502896,0.0005872960087743331,0.0955707618411937,0.07167578547837218,0.02389497636282152,0.09557083126651691,0.07167578547848437,0.023894976362858922,0.3753953488319385,0.3753953488319385,0.1251477803755229,0.0,4.9706487165080375,5.098602355195396,4.587263349931334,4.972473707101699,5.098124262142164,4.59598145968971,24747.487499863666,21035.364374884117,0.85,1.0667593884141704,0.6627498095864284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664895715379036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.87880833522,1531.129732741224,0.3753953488319385,0.1251477803755229,6.112874298809886,3.5540330161680322
3187.0,-29.980640185701112,4.969803985903672,35.002873780787226,24.16311496580022,5.058885264346342,-26.476738933816453,-40.00326910810543,1.5549840124616146,0.020764622046669956,-4.952404910654862,40.00601966789586,42244.2195096617,25751.87159316652,25751.87159316652,67996.09110282821,77338.0677436365,77338.0677436365,25751.87159316652,103089.93933680301,103089.93933680301,103089.93933680301,127837.55969700497,91522.6204097332,56428.772175758175,38993.16470441669,24747.620360201952,0.0,63740.78506461864,21035.47730617166,1531.13974376413,0.0,0.8871387473951974,2.822039647159709,0.0014959135982669303,355314.4022094645,1554792.7949575614,4.375822610311703,1554792.7949575614,4.375822610311703,0.85,0.09557077094751956,4.027634451161993,1.2670230933232234,1.0,0.0,4.027634451162184,1.28448229165575,1.284770856358841,3.13560916902187,19315.11617838833,1969.5937122654861,4632.441516551485,4632.441516551485,5.559027890833883,4.969803985903672,-2.2400751586108973,7.20987914451457,3.5539781340879357,3.5539781340879357,1.0154223240251246,0.0,0.0,0.00022464278625932617,0.9604093513761044,0.0002339031642470484,198.9091838665454,0.0,0.0,0.0,0.0017497770580202439,7.88265098005317e-05,0.00014581627645879447,0.0005872946586056022,0.09557077094732735,0.07167591029696714,0.023894860650360214,0.09557069592427155,0.0716759102971113,0.023894860650408266,0.3753956560086261,0.3753956560086261,0.12514705881153476,0.0,4.971194812340741,5.098549669963177,4.589599055898191,4.973169532701547,5.098131391006518,4.598736139768334,24747.620360201952,21035.47730617166,0.85,1.0667595485982118,0.6627502229041529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664896439342774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.88081104746,1531.13974376413,0.3753956560086261,0.12514705881153476,6.112874298809886,3.5539781340879357
3188.0,-29.980573337695322,4.96978855622237,35.002883731166804,24.163067363575124,5.058813267867761,-26.476685969912,-40.003231110144384,1.5549259000844222,0.02107985658005873,-4.952491263566558,40.00603738802795,42244.33249037403,25751.851561756277,25751.851561756277,67996.18405213031,77338.1665202812,77338.1665202812,25751.851561756277,103090.01808203748,103090.01808203748,103090.01808203748,127837.76162782182,91522.66298052257,56428.82895061518,38993.14892211932,24747.74354578434,0.0,63740.89246790366,21035.582013916686,1531.148677365022,0.0,0.8871382450083317,2.822025399175747,0.0014959135982669303,355313.206768878,1554793.5590949566,4.375839483237417,1554793.5590949566,4.375839483237417,0.85,0.09557076981512114,4.027634451161993,1.2670233103679496,1.0,0.0,4.027634451161746,1.2844825633811994,1.2847711281453347,3.1356085057004397,19315.125162612545,1969.5946284013955,4632.441516551485,4632.441516551485,5.559023566675625,4.96978855622237,-2.2401965704674045,7.209985126689775,3.553923128414859,3.553923128414859,1.0154066081185311,0.0,0.0,0.00022464278625932617,0.96040267033286,0.0002339047913949142,198.90912918581333,0.0,0.0,0.0,0.0017497770580202439,7.882684876668906e-05,0.0001458159374926371,0.0005872932933738289,0.09557076981498992,0.07167602593548417,0.023894743879505756,0.09557071689759145,0.07167602593558257,0.023894743879538563,0.3753959642886423,0.3753959642886423,0.12514634810207287,0.0,4.9717033602286165,5.098485599933213,4.591818981274912,4.97357112014663,5.0980650535119025,4.600535860839955,24747.74354578434,21035.582013916686,0.85,1.066759209346957,0.6627508786709554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664897178729384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.882804431481,1531.148677365022,0.3753959642886423,0.12514634810207287,6.112874298809886,3.553923128414859
3189.0,-29.98050701649005,4.969773049541895,35.00289367709128,24.16301123974847,5.058728792049824,-26.476634728234224,-40.003189619723685,1.554856503794075,0.021533256024667935,-4.952588939702616,40.006057159027094,42244.4287001253,25751.860801657,25751.860801657,67996.2895017823,77338.28129609281,77338.28129609281,25751.860801657,103090.1420977498,103090.1420977498,103090.1420977498,127838.02618888531,91522.71671113375,56428.86411516669,38993.16955107451,24747.88409113551,0.0,63741.05364221003,21035.701477465183,1531.1588671209604,0.0,0.8871376777281186,2.8220080081446315,0.0014959135982669303,355311.8545771967,1554794.4116713179,4.375858535655798,1554794.4116713179,4.375858535655798,0.85,0.09557077882143854,4.027634451161993,1.2670234867511319,1.0,0.0,4.0276344511623074,1.2844828878688186,1.2847714527058514,3.13560771357923,19315.13650202779,1969.595784699953,4632.441516551485,4632.441516551485,5.559025561282722,4.969773049541895,-2.240326208665026,7.210099258206921,3.553868147104172,3.553868147104172,1.0153908991726206,0.0,0.0,0.00022464278625932617,0.960396041989602,0.0002339064057302293,198.90907493602634,0.0,0.0,0.0,0.0017497770580202439,7.882721888936267e-05,0.0001458155673699635,0.0005872918026549976,0.09557077882127638,0.07167614872480943,0.02389463009646695,0.09557070283701166,0.07167614872493104,0.0238946300965075,0.37539627272552006,0.37539627272552006,0.1251456406093468,0.0,4.972224709661589,5.09843627486589,4.594045940139097,4.974122195727261,5.098053168248384,4.6027695698291495,24747.88409113551,21035.701477465183,0.85,1.0667581663060934,0.6627507122372163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664897910202495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.884788947009,1531.1588671209604,0.37539627272552006,0.1251456406093468,6.112874298809886,3.553868147104172
3190.0,-29.980441125542537,4.96975769469233,35.00290361853689,24.16295801466333,5.058659156882959,-26.476582389650204,-40.003147919755406,1.5548004209905504,0.02170434355252837,-4.9526759563412,40.00607692041912,42244.52250201089,25751.84258194777,25751.84258194777,67996.36508395866,77338.34777320763,77338.34777320763,25751.84258194777,103090.1903551554,103090.1903551554,103090.1903551554,127838.21030517534,91522.72832534098,56428.903054143775,38993.13919021912,24748.019950019934,0.0,63741.15914023905,21035.816957516945,1531.1685389309207,0.0,0.8871371645916231,2.8219955805658143,0.0014959135982669303,355310.64995498897,1554795.263833749,4.375875769641895,1554795.263833749,4.375875769641895,0.8500000000000001,0.09557078297534956,4.027634451161993,1.2670236290665344,1.0,0.0,4.027634451162807,1.2844831501045035,1.2847717150004487,3.1356070734242882,19315.13895311323,1969.5960346411089,4632.441516551485,4632.441516551485,5.559021628214346,4.96975769469233,-2.2404481095044098,7.21020580419674,3.553813116849266,3.553813116849266,1.0153751762426475,0.0,0.0,0.00022464278625932617,0.9603894566964795,0.00023390800960273564,198.90902103821335,0.0,0.0,0.0,0.0017497770580202439,7.882759088296168e-05,0.00014581519537636449,0.0005872903044007626,0.09557078297520968,0.07167626728029322,0.02389451569491647,0.09557083036712082,0.07167626728039811,0.023894515694951445,0.37539658213970145,0.37539658213970145,0.12514493759665787,0.0,4.972689358144294,5.098341733644872,4.596181874880301,4.97438029989371,5.097798039975316,4.604561511557165,24748.019950019934,21035.816957516945,0.85,1.0667575864812497,0.6627510869243421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664898645325953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.88676513723,1531.1685389309207,0.37539658213970145,0.12514493759665787,6.112874298809886,3.553813116849266
