time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3191.0,-29.98037580330361,4.969742364195156,35.00291358512167,24.162905907165282,5.058582701374338,-26.476531245017945,-40.003110201191134,1.5547381430887524,0.022049142254218168,-4.952768817023734,40.00609753554609,42244.630410779275,25751.839659660913,25751.839659660913,67996.47007044019,77338.44628627015,77338.44628627015,25751.839659660913,103090.28594593106,103090.28594593106,103090.28594593106,127838.44944587183,91522.7694443743,56428.953568883655,38993.128750545155,24748.163499940772,0.0,63741.29225048593,21035.938974949655,1531.1787888924423,0.0,0.8871366187015621,2.8219801826469064,0.0014959135982669303,355309.3644337983,1554796.1528118195,4.375894103690338,1554796.1528118195,4.375894103690338,0.85,0.09557079123753834,4.027634451161993,1.2670238252310084,1.0,0.0,4.027634451162475,1.2844834413077642,1.2847720062691295,3.135606362555643,19315.14763095595,1969.5969195348007,4632.441516551485,4632.441516551485,5.559020997383532,4.969742364195156,-2.240574231958479,7.2103165961536355,3.553758106552217,3.553758106552217,1.015359459014919,0.0,0.0,0.00022464278625932617,0.9603829282894852,0.00023390959964212607,198.90896760562427,0.0,0.0,0.0,0.0017497770580202439,7.882792736098199e-05,0.00014581485889834418,0.000587288949190296,0.09557079123739165,0.07167638888682122,0.023894402350570425,0.09557088985409459,0.07167638888693123,0.023894402350607104,0.37539688955972905,0.37539688955972905,0.1251442341305078,0.0,4.973150826119252,5.098249491546312,4.598298266104507,4.974817959277971,5.097703877381434,4.606588684705059,24748.163499940772,21035.938974949655,0.85,1.066757005854738,0.6627513958262624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664899373251632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.888734918663,1531.1787888924423,0.37539688955972905,0.1251442341305078,6.112874298809886,3.553758106552217
3192.0,-29.98031096050158,4.969726998283126,35.00292353329143,24.16284946901726,5.058500383357737,-26.47648111811159,-40.003072657249845,1.554670540967807,0.022447900585746083,-4.952864505455425,40.00611693233487,42244.73699667013,25751.843909443593,25751.843909443593,67996.58090611373,77338.55104509466,77338.55104509466,25751.843909443593,103090.39495453825,103090.39495453825,103090.39495453825,127838.69581030686,91522.81463005945,56429.000581635264,38993.12672047132,24748.30085576861,0.0,63741.427576239934,21036.05572740332,1531.1887490501806,0.0,0.8871360628571976,2.8219637437644027,0.0014959135982669303,355308.03977034934,1554796.9892523189,4.375912772075887,1554796.9892523189,4.375912772075887,0.85,0.09557079881444663,4.027634451161993,1.267024060408585,1.0,0.0,4.027634451160208,1.2844837574065213,1.2847723224388996,3.135605590913909,19315.157167032983,1969.5978919440363,4632.441516551485,4632.441516551485,5.559021914779395,4.969726998283126,-2.240702438431884,7.21042943671501,3.5537030780100567,3.5537030780100567,1.0153437365743019,0.0,0.0,0.00022464278625932617,0.9603764478455131,0.00023391117802116528,198.90891456523568,0.0,0.0,0.0,0.0017497770580202439,7.882826228255243e-05,0.00014581452397677372,0.0005872876002486403,0.09557079881428948,0.07167650992491523,0.023894288889374258,0.0955708949190148,0.07167650992503309,0.023894288889413546,0.3753971954608863,0.3753971954608863,0.12514353053990526,0.0,4.9736199615836085,5.098165211234743,4.600421482352772,4.975312406041155,5.097646064950595,4.608733856829133,24748.30085576861,21036.05572740332,0.85,1.066756479916994,0.6627516609373392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664900100022891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.89069550333,1531.1887490501806,0.3753971954608863,0.12514353053990526,6.112874298809886,3.5537030780100567
3193.0,-29.980246732543847,4.969711282126145,35.002933368792185,24.162770714052044,5.0583930763008285,-26.47643404354263,-40.00303930426014,1.554580387299585,0.023014126953114555,-4.9529751559211475,40.00613354693378,42244.858631153314,25751.885938837793,25751.885938837793,67996.7445699911,77338.66662301517,77338.66662301517,25751.885938837793,103090.55256185296,103090.55256185296,103090.55256185296,127838.98037274502,91522.86076734004,56429.05277547805,38993.11999095777,24748.427810892048,0.0,63741.54780184982,21036.16363925824,1531.1984564147074,0.0,0.8871354411109338,2.8219433506923233,0.0014959135982669303,355306.5079847126,1554797.7057177506,4.375933653837399,1554797.7057177506,4.375933653837399,0.85,0.09557081041160066,4.027634451161993,1.2670243016304452,1.0,0.0,4.027634451160604,1.2844841789536332,1.284772744080714,3.1356045618584307,19315.166903936613,1969.598884831886,4632.441516551485,4632.441516551485,5.5590309876179935,4.969711282126145,-2.240841650493999,7.2105529326201445,3.5536480132335866,3.5536480132335866,1.0153280037810248,0.0,0.0,0.00022464278625932617,0.9603700288960896,0.00023391274144357138,198.90886202780786,0.0,0.0,0.0,0.0017497770580202439,7.882855981863172e-05,0.00014581422644069445,0.000587286401882077,0.09557081041140188,0.0716766336933499,0.023894176718051986,0.09557074318221927,0.07167663369349898,0.023894176718101675,0.37539750056846755,0.37539750056846755,0.1251428286747197,0.0,4.974136323940172,5.098100842231759,4.602673731521975,4.975989282874252,5.097632879037519,4.611474002080058,24748.427810892048,21036.16363925824,0.85,1.0667570354797347,0.6627523191384967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664900828473113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.892648660689,1531.1984564147074,0.37539750056846755,0.1251428286747197,6.112874298809886,3.5536480132335866
3194.0,-29.98018299529337,4.969695743985624,35.0029431123707,24.162723251525335,5.058320497353728,-26.476383937542913,-40.00300176031885,1.5545214396032767,0.023325883666075242,-4.953061393017653,40.006150540497615,42244.96075420944,25751.864576862496,25751.864576862496,67996.82533107193,77338.76835436364,77338.76835436364,25751.864576862496,103090.63293122614,103090.63293122614,103090.63293122614,127839.17960807717,91522.90731642733,56429.09971627302,38993.11955572701,24748.54667685104,0.0,63741.66623257805,21036.264675323386,1531.207140371609,0.0,0.8871349419253336,2.821929162621629,0.0014959135982669303,355305.31416824425,1554798.4385254113,4.375950419331986,1554798.4385254113,4.375950419331986,0.85,0.09557081127210704,4.027634451161993,1.267024490651675,1.0,0.0,4.027634451159181,1.2844844545857301,1.284773019774733,3.135603889002284,19315.176727748745,1969.5998865819363,4632.441516551485,4632.441516551485,5.5590263762321355,4.969695743985624,-2.2409632048035824,7.210658948789206,3.5535928171900353,3.5535928171900353,1.0153122334828673,0.0,0.0,0.00022464278625932617,0.9603636590337684,0.0002339142929308066,198.9088098917981,0.0,0.0,0.0,0.0017497770580202439,7.882889474268658e-05,0.0001458138915166396,0.0005872850529304151,0.09557081127197838,0.07167674791310402,0.023894063358874354,0.09557075090986103,0.07167674791320051,0.023894063358906523,0.3753978061929538,0.3753978061929538,0.12514213743334243,0.0,4.974619733469524,5.0980313863306606,4.604809687157228,4.976387276683738,5.097589516363826,4.613190857232723,24748.54667685104,21036.264675323386,0.85,1.0667563204728259,0.6627526898978089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664901573527416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.894591662092,1531.207140371609,0.3753978061929538,0.12514213743334243,6.112874298809886,3.5535928171900353
3195.0,-29.980119755361144,4.969680345422581,35.00295289766575,24.16268050381916,5.058251494883669,-26.47633392165478,-40.00296421637756,1.554465661177367,0.023649050760127466,-4.953149231217902,40.006171242749545,42245.06091872293,25751.847827565158,25751.847827565158,67996.90874628809,77338.87463377594,77338.87463377594,25751.847827565158,103090.7224613411,103090.7224613411,103090.7224613411,127839.41129614896,91522.96006203908,56429.146346986294,38993.12635005866,24748.688834807865,0.0,63741.81518486652,21036.385509586686,1531.217197324248,0.0,0.8871344212079154,2.8219146372002726,0.0014959135982669303,355304.0981902586,1554799.3312619147,4.375967908001301,1554799.3312619147,4.375967908001301,0.85,0.0955708194666362,4.027634451161993,1.2670246703317392,1.0,0.0,4.0276344511613855,1.284484715398822,1.2847732806464176,3.1356032523216486,19315.187859287755,1969.6010216830166,4632.441516551485,4632.441516551485,5.559022760579941,4.969680345422581,-2.2410858586047775,7.210766204027358,3.553537648654522,3.553537648654522,1.0152964710441492,0.0,0.0,0.00022464278625932617,0.9603573389181665,0.00023391583232173157,198.9087581626133,0.0,0.0,0.0,0.0017497770580202439,7.882922966805626e-05,0.0001458135565912699,0.0005872837039734576,0.09557081946649294,0.07167686721457343,0.023893952251919513,0.09557083058264394,0.07167686721468088,0.023893952251955328,0.37539811187944633,0.37539811187944633,0.12514144913737016,0.0,4.975089266755333,5.097968322598717,4.606871141131762,4.976798281978006,5.097548975449058,4.614951262002535,24748.688834807865,21036.385509586686,0.85,1.0667551363117096,0.6627527125828178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266490231014257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.896526973924,1531.217197324248,0.37539811187944633,0.12514144913737016,6.112874298809886,3.553537648654522
3196.0,-29.980056968361414,4.9696646965874205,35.00296264955423,24.162610759399854,5.058153867217708,-26.476287176018193,-40.00293089831246,1.5543840748745472,0.024147035607654743,-4.9532553255714875,40.00618984029434,42245.176919610625,25751.87786021924,25751.87786021924,67997.05477982986,77338.98748800663,77338.98748800663,25751.87786021924,103090.86534822587,103090.86534822587,103090.86534822587,127839.69128390406,91523.00797735053,56429.19740895475,38993.122853773086,24748.825935678196,0.0,63741.948789451286,21036.502045326466,1531.2273820020864,0.0,0.8871338154173085,2.8218956757195013,0.0014959135982669303,355302.62948967493,1554800.1332381454,4.375988253932491,1554800.1332381454,4.375988253932491,0.85,0.09557083432717073,4.027634451161993,1.267024908256717,1.0,0.0,4.027634451163353,1.2844850968865777,1.2847736622198764,3.1356023210580233,19315.197971430553,1969.6020528346126,4632.441516551485,4632.441516551485,5.559029243695589,4.9696646965874205,-2.241221832718207,7.210886529305627,3.5534824963279803,3.5534824963279803,1.0152807132365658,0.0,0.0,0.00022464278625932617,0.9603510641124243,0.0002339173606965756,198.90870680394627,0.0,0.0,0.0,0.0017497770580202439,7.882952689595092e-05,0.00014581325936337524,0.0005872825068481492,0.0955708343269863,0.07167699164020169,0.02389384268678461,0.09557075881721981,0.07167699164034001,0.023893842686830723,0.3753984179570315,0.3753984179570315,0.1251407601019249,0.0,4.975592640895229,5.09791877291633,4.609027314784896,4.977402361179145,5.09751875349906,4.61745184844267,24748.825935678196,21036.502045326466,0.85,1.0667551913800721,0.662753143289554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664903040140834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.898454447391,1531.2273820020864,0.3753984179570315,0.1251407601019249,6.112874298809886,3.5534824963279803
3197.0,-29.979994703803875,4.969649154410466,35.00297233274881,24.1625586868264,5.058077506090028,-26.47623877373794,-40.00289359884334,1.5543215760240967,0.024458463961366306,-4.953344956536318,40.00620734320735,42245.27411541382,25751.86506123457,25751.86506123457,67997.13917664839,77339.08577683837,77339.08577683837,25751.86506123457,103090.95083807294,103090.95083807294,103090.95083807294,127839.90012570238,91523.0501486755,56429.23848725106,38993.12406824937,24748.949287629443,0.0,63742.07335587882,21036.606894485027,1531.2363999770519,0.0,0.8871332971561035,2.8218810954243585,0.0014959135982669303,355301.38870115014,1554800.8880111906,4.376005660138185,1554800.8880111906,4.376005660138185,0.85,0.09557083982815485,4.027634451161993,1.267025107718073,1.0,0.0,4.027634451162267,1.2844853891238512,1.2847739545228023,3.1356016076673683,19315.206871351005,1969.6029603739305,4632.441516551485,4632.441516551485,5.559026480792997,4.969649154410466,-2.241345915554403,7.210995069964869,3.553427242838411,3.553427242838411,1.0152649265252602,0.0,0.0,0.00022464278625932617,0.9603448415621803,0.00023391887636310175,198.90865587265392,0.0,0.0,0.0,0.0017497770580202439,7.882985964287464e-05,0.00014581292661645153,0.0005872811666651757,0.09557083982801666,0.0716771081636468,0.023893731664369863,0.0955707720350803,0.07167710816375045,0.02389373166440441,0.37539872512530065,0.37539872512530065,0.12514007759553109,0.0,4.976069294566571,5.097858259643544,4.61110965543088,4.9778034204977075,5.0974457037234515,4.619269929851271,24748.949287629443,21036.606894485027,0.85,1.066754430735459,0.6627533729496675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664903782003785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.900374955107,1531.2363999770519,0.37539872512530065,0.12514007759553109,6.112874298809886,3.553427242838411
3198.0,-29.979933039693744,4.969633711768295,35.002982032628935,24.162506090384,5.058004538541895,-26.476190572577295,-40.002856334298826,1.5542620714253834,0.024694061650848198,-4.953434811336914,40.006227195605206,42245.36900259262,25751.85311706059,25751.85311706059,67997.2221196532,77339.16818865616,77339.16818865616,25751.85311706059,103091.02130571674,103091.02130571674,103091.02130571674,127840.10841712265,91523.07805955256,56429.27887348869,38993.11020673763,24749.08711140592,0.0,63742.197318143546,21036.72404469503,1531.246251644409,0.0,0.887132769266218,2.821867487344997,0.0014959135982669303,355300.1448174125,1554801.744100726,4.37602338974484,1554801.744100726,4.37602338974484,0.85,0.09557084962526934,4.027634451161993,1.2670252588251607,1.0,0.0,4.027634451162666,1.2844856673604792,1.2847742328219374,3.1356009284544815,19315.212761718118,1969.603561024215,4632.441516551485,4632.441516551485,5.5590239024174375,4.969633711768295,-2.241470129231114,7.211103840999408,3.5533719954426752,3.5533719954426752,1.01524914155505,0.0,0.0,0.00022464278625932617,0.9603386790618764,0.00023392037742223649,198.90860543254257,0.0,0.0,0.0,0.0017497770580202439,7.883019207953398e-05,0.0001458125941797922,0.0005872798277318337,0.09557084962512706,0.07167722760522767,0.023893622019899387,0.09557086917057955,0.07167722760533438,0.023893622019934963,0.37539903246795936,0.37539903246795936,0.12513939727062506,0.0,4.976515790260464,5.097775529306887,4.613138108569331,4.9781288729877815,5.097273679459192,4.621082395164592,24749.08711140592,21036.72404469503,0.85,1.0667536573970366,0.6627535726724614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266490451881045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.902287089462,1531.246251644409,0.37539903246795936,0.12513939727062506,6.112874298809886,3.5533719954426752
3199.0,-29.979871896173826,4.9696181719007475,35.00299171680685,24.162439943198137,5.057917351094736,-26.47614426200971,-40.00282312100751,1.5541897169306509,0.025016388461324368,-4.953533858451,40.00624613800162,42245.47861448238,25751.864784105743,25751.864784105743,67997.34339858813,77339.25347401077,77339.25347401077,25751.864784105743,103091.1182581165,103091.1182581165,103091.1182581165,127840.34160585623,91523.10329789671,56429.328438368444,38993.08317725363,24749.22334773972,0.0,63742.30652499336,21036.83984557876,1531.2562228399374,0.0,0.8871321979976214,2.8218516627487586,0.0014959135982669303,355298.773686011,1554802.560948849,4.376042576276602,1554802.560948849,4.376042576276602,0.85,0.09557086278509297,4.027634451161993,1.2670254824636507,1.0,0.0,4.027634451161268,1.2844860056818992,1.2847745712193628,3.135600102566964,19315.218088068556,1969.6041041608048,4632.441516551485,4632.441516551485,5.559026420969504,4.9696181719007475,-2.241601046929329,7.2112192188300765,3.553316752169638,3.553316752169638,1.0152333577627537,0.0,0.0,0.00022464278625932617,0.9603325686296955,0.00023392186581766184,198.9085554182897,0.0,0.0,0.0,0.0017497770580202439,7.883048837609278e-05,0.00014581229788323337,0.0005872786343576057,0.09557086278492466,0.07167734952882068,0.023893513256103983,0.09557089401760578,0.0716773495289469,0.023893513256146068,0.37539933856195234,0.37539933856195234,0.12513871680996094,0.0,4.976960750798128,5.097679173782126,4.615201254194517,4.978550246912334,5.09710533695403,4.623266949567949,24749.22334773972,21036.83984557876,0.85,1.0667537324198704,0.6627541568160532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664905250898535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.904189270343,1531.2562228399374,0.37539933856195234,0.12513871680996094,6.112874298809886,3.553316752169638
3200.0,-29.979811185118162,4.969602468223321,35.00300131238677,24.16236981460827,5.0578222931800285,-26.476099127661517,-40.00279004741458,1.554110235723375,0.025435102663607267,-4.9536362299098995,40.006262925740316,42245.587189894526,25751.884441291273,25751.884441291273,67997.47163118579,77339.35442146866,77339.35442146866,25751.884441291273,103091.23886275993,103091.23886275993,103091.23886275993,127840.58683120403,91523.14118746258,56429.373955888426,38993.07470174906,24749.347968444097,0.0,63742.422670193155,21036.945773177482,1531.2656058645168,0.0,0.8871316176367489,2.8218341806527416,0.0014959135982669303,355297.35653932294,1554803.2848824873,4.376062068197256,1554803.2848824873,4.376062068197256,0.85,0.09557087464368927,4.027634451161993,1.2670256863208493,1.0,0.0,4.027634451161164,1.2844863773272246,1.2847749429481798,3.135599195331869,19315.22608435803,1969.604919555407,4632.441516551485,4632.441516551485,5.55903066434429,4.969602468223321,-2.2417344812745656,7.211336949497886,3.5532614538292084,3.5532614538292084,1.0152175582369167,0.0,0.0,0.00022464278625932617,0.9603265014577169,0.0002339233436943916,198.90850575780937,0.0,0.0,0.0,0.0017497770580202439,7.883078342742225e-05,0.00014581200283190392,0.0005872774459987064,0.09557087464351843,0.07167746990745331,0.023893404736065122,0.09557082503175617,0.07167746990758143,0.02389340473610783,0.3753996427752644,0.3753996427752644,0.12513803969766996,0.0,4.977422194756059,5.097588045479142,4.617314626857251,4.979071332573483,5.097028793608729,4.62557495426654,24749.347968444097,21036.945773177482,0.85,1.0667538004165373,0.6627546525565171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664905987595831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.906083077536,1531.2656058645168,0.3753996427752644,0.12513803969766996,6.112874298809886,3.5532614538292084
3201.0,-29.97975097336513,4.969586836025373,35.003010842361384,24.16231819605457,5.0577432253152885,-26.476052843600133,-40.002753062266834,1.554045095550288,0.02580475380500502,-4.953727760458376,40.006280206001556,42245.677361716494,25751.875863753736,25751.875863753736,67997.55322547023,77339.46555469719,77339.46555469719,25751.875863753736,103091.34141845093,103091.34141845093,103091.34141845093,127840.8124474526,91523.19593837271,56429.40774539202,38993.09799220077,24749.471029001674,0.0,63742.56902120244,21037.050374651422,1531.2746529464127,0.0,0.8871310905283379,2.8218186121489865,0.0014959135982669303,355296.08946908085,1554804.0300553252,4.376079771603087,1554804.0300553252,4.376079771603087,0.85,0.09557088242075847,4.027634451161993,1.267025840724819,1.0,0.0,4.027634451161073,1.2844866819156224,1.284775247605005,3.135598451791941,19315.237639099207,1969.6060978110984,4632.441516551485,4632.441516551485,5.559028812720799,4.969586836025373,-2.2418600939298425,7.2114469299552155,3.553206080173019,3.553206080173019,1.0152017371922912,0.0,0.0,0.00022464278625932617,0.9603204842244769,0.0002339248094251996,198.90845650577353,0.0,0.0,0.0,0.0017497770580202439,7.883111337515474e-05,0.00014581167288417143,0.0005872761170898519,0.09557088242061212,0.07167758614852478,0.02389329627208735,0.09557080561904602,0.07167758614863454,0.023893296272123932,0.3753999457369129,0.3753999457369129,0.12513736968661482,0.0,4.977879462997862,5.097510825398274,4.619369744740254,4.979532514263383,5.097027828650425,4.6274175131511015,24749.471029001674,21037.050374651422,0.85,1.0667526312416507,0.6627545455167406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26649067320589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.907970259144,1531.2746529464127,0.3753999457369129,0.12513736968661482,6.112874298809886,3.553206080173019
3202.0,-29.979691339290962,4.969571295507019,35.00302037699066,24.16226591393354,5.057668587848875,-26.476006636464902,-40.00271604219449,1.5539838850227692,0.026070357241621878,-4.953818274572946,40.006299401532544,42245.765241671885,25751.864862202434,25751.864862202434,67997.63010387431,77339.55594540738,77339.55594540738,25751.864862202434,103091.42080760981,103091.42080760981,103091.42080760981,127841.02618310874,91523.23197392042,56429.4412701848,38993.10078192847,24749.605375498923,0.0,63742.7061574274,21037.164569174085,1531.284322059671,0.0,0.8871305616565602,2.821804532316433,0.0014959135982669303,355294.8364729636,1554804.8578202263,4.3760975342475605,1554804.8578202263,4.3760975342475605,0.8500000000000001,0.09557089330927251,4.027634451161993,1.2670260193059222,1.0,0.0,4.0276344511618785,1.2844869681295543,1.284775533883236,3.1355977531067976,19315.245244113,1969.606873306685,4632.441516551485,4632.441516551485,5.559026437828151,4.969571295507019,-2.241984948868485,7.211556244375505,3.5531507019070108,3.5531507019070108,1.0151859148305744,0.0,0.0,0.00022464278625932617,0.9603145247614013,0.0002339262611019454,198.9084077262917,0.0,0.0,0.0,0.0017497770580202439,7.883144363573152e-05,0.00014581134262359465,0.0005872747869209749,0.09557089330913068,0.07167770420371478,0.023893189105415904,0.09557087525181038,0.07167770420382115,0.02389318910545136,0.3754002484802437,0.3754002484802437,0.12513670323134019,0.0,4.9783161114483505,5.097424387445244,4.621370154024817,4.9798886318145605,5.096906452791927,4.6292009929038045,24749.605375498923,21037.164569174085,0.85,1.0667515423009872,0.6627544983317176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664907473133407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.909849461761,1531.284322059671,0.3754002484802437,0.12513670323134019,6.112874298809886,3.5531507019070108
3203.0,-29.9796322294161,4.969555750697088,35.00302991113727,24.162209371011727,5.057587528796354,-26.475961543326285,-40.002686775382585,1.553916842706473,0.026406688076349383,-4.953913231301891,40.006318456732004,42245.883044314105,25751.865377191727,25751.865377191727,67997.74842150584,77339.65520775245,77339.65520775245,25751.865377191727,103091.52058494418,103091.52058494418,103091.52058494418,127841.26132223615,91523.2744934755,56429.50233003682,38993.08018159854,24749.740737291977,0.0,63742.82091889052,21037.27962669818,1531.2941518027587,0.0,0.8871300107363551,2.821789002043766,0.0014959135982669303,355293.52198100934,1554805.6795339708,4.376116037424055,1554805.6795339708,4.376116037424055,0.85,0.09557090644615333,4.027634451161993,1.267026245691814,1.0,0.0,4.02763445116255,1.2844872816124582,1.2847758474365651,3.1355969878549317,19315.254217524627,1969.6077883400171,4632.441516551485,4632.441516551485,5.559026548998316,4.969555750697088,-2.242113033396709,7.211668784093797,3.553095325244016,3.553095325244016,1.0151700929268617,0.0,0.0,0.00022464278625932617,0.9603086177229575,0.00023392770002625768,198.90835937561806,0.0,0.0,0.0,0.0017497770580202439,7.883170472943234e-05,0.00014581108152989382,0.0005872737353309905,0.0955709064459985,0.0716778237795863,0.023893082666412206,0.09557090340350581,0.07167782377970243,0.023893082666450908,0.37540055043822285,0.37540055043822285,0.12513603767178025,0.0,4.978753372679478,5.097340896350261,4.623364225212981,4.980319919378246,5.096826297962025,4.63116131324216,24749.740737291977,21037.27962669818,0.85,1.066751477911991,0.6627551532127803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266490820986172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.9117190986,1531.2941518027587,0.37540055043822285,0.12513603767178025,6.112874298809886,3.553095325244016
3204.0,-29.97957363108114,4.969540208697595,35.00303941915073,24.162152932863705,5.057505774331946,-26.475916980066543,-40.002653806563444,1.5538491233173601,0.02675666892400841,-4.954007898503917,40.006336763837815,42245.98341372871,25751.86503993923,25751.86503993923,67997.84845366795,77339.75776897077,77339.75776897077,25751.86503993923,103091.62280891,103091.62280891,103091.62280891,127841.49422459968,91523.32023766315,56429.54588242121,38993.08261693549,24749.87141568968,0.0,63742.95403262517,21037.390703336227,1531.303706669279,0.0,0.8871294639871952,2.821773326034075,0.0014959135982669303,355292.2115007937,1554806.4689881231,4.376134400527521,1554806.4689881231,4.376134400527521,0.85,0.09557091845876027,4.027634451161993,1.267026441306807,1.0,0.0,4.027634451162041,1.2844875982614399,1.2847761641566835,3.135596214874644,19315.26387146914,1969.6087727683907,4632.441516551485,4632.441516551485,5.559026476195996,4.969540208697595,-2.2422409351531876,7.211781143850782,3.553039921385532,3.553039921385532,1.015154263253009,0.0,0.0,0.00022464278625932617,0.9603027618430033,0.0002339291265060969,198.90831144339685,0.0,0.0,0.0,0.0017497770580202439,7.883199885026307e-05,0.0001458107874090631,0.0005872725507197999,0.0955709184586017,0.0716779422497168,0.02389297620888491,0.09557090990625686,0.07167794224983572,0.02389297620892455,0.37540085188907135,0.37540085188907135,0.12513537377788705,0.0,4.979191998639635,5.09726253892984,4.6253484161168785,4.9807645674279115,5.096769025891888,4.633106522620835,24749.87141568968,21037.390703336227,0.85,1.066750819531599,0.6627553437844472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664908946793536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.913580221784,1531.303706669279,0.37540085188907135,0.12513537377788705,6.112874298809886,3.553039921385532
3205.0,-29.979515582206805,4.969524478419928,35.00304885554353,24.162077844981127,5.0574093405311995,-26.47587437931871,-40.002621117141075,1.5537681376430865,0.027112462895274803,-4.954111629075256,40.00635369375167,42246.08275050163,25751.887633319984,25751.887633319984,67997.97038382161,77339.84407057423,77339.84407057423,25751.887633319984,103091.73170389421,103091.73170389421,103091.73170389421,127841.72940584314,91523.34400189815,56429.58268182544,38993.06813341412,24749.99770194893,0.0,63743.06583536305,21037.49804665659,1531.3132155516655,0.0,0.8871288762009897,2.82175651389438,0.0014959135982669303,355290.7755605065,1554807.1990541373,4.376154141917348,1554807.1990541373,4.376154141917348,0.85,0.09557093365201869,4.027634451161993,1.2670266693411398,1.0,0.0,4.027634451161277,1.2844879769424276,1.2847765429227436,3.1355952904668696,19315.268886720645,1969.609284181718,4632.441516551485,4632.441516551485,5.55903135340398,4.969524478419928,-2.242375501358048,7.211899979777977,3.5529844924668468,3.5529844924668468,1.015138426419099,0.0,0.0,0.00022464278625932617,0.9602969609100289,0.00023393053961812252,198.9082639606458,0.0,0.0,0.0,0.0017497770580202439,7.88322904795461e-05,0.00014581049577978006,0.0005872713761436526,0.09557093365184299,0.07167806280299398,0.02389287084884902,0.09557087063152836,0.07167806280312575,0.02389287084889294,0.37540115318999756,0.37540115318999756,0.12513471194650413,0.0,4.979638243721013,5.09717202000229,4.627399485067883,4.981224091970546,5.096612619916868,4.6354079881418215,24749.99770194893,21037.49804665659,0.85,1.0667508613320893,0.6627557397320002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664909683592172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.915433067446,1531.3132155516655,0.37540115318999756,0.12513471194650413,6.112874298809886,3.5529844924668468
3206.0,-29.979457890630595,4.969509044326706,35.003058270621814,24.16203422416004,5.057346409835721,-26.47582874962929,-40.00258800862355,1.5537172688343914,0.027252689277759146,-4.954192781681037,40.00637194570781,42246.17880157516,25751.852091186705,25751.852091186705,67998.03089276186,77339.92226273782,77339.92226273782,25751.852091186705,103091.77435392453,103091.77435392453,103091.77435392453,127841.89674523729,91523.37336492629,56429.62990376363,38993.04829018073,24750.122391312765,0.0,63743.1706814935,21037.60403261585,1531.322115830865,0.0,0.887128398255971,2.8217451794316504,0.0014959135982669303,355289.6521697339,1554807.9861306616,4.3761701941937705,1554807.9861306616,4.3761701941937705,0.85,0.09557093965742511,4.027634451161993,1.2670268160523848,1.0,0.0,4.027634451162516,1.2844882148000503,1.284776780833802,3.1355947098268664,19315.275083552613,1969.609916082721,4632.441516551485,4632.441516551485,5.5590236809631834,4.969509044326706,-2.2424936616642324,7.212002705990939,3.5529289808475797,3.5529289808475797,1.0151225659564513,0.0,0.0,0.00022464278625932617,0.9602911957199758,0.0002339319440400584,198.90821677017948,0.0,0.0,0.0,0.0017497770580202439,7.883258584868236e-05,0.00014581020041064382,0.0005872701865047437,0.09557093965730755,0.07167817541546939,0.023892764241838158,0.09557099072560127,0.07167817541555757,0.023892764241867544,0.37540145358094956,0.37540145358094956,0.12513405714519157,0.0,4.980030935021432,5.097058595882174,4.6293052975158275,4.981445470958818,5.096450524918055,4.636775396893938,24750.122391312765,21037.60403261585,0.85,1.0667500559789955,0.6627561564621142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664910429316556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.91727685886,1531.322115830865,0.37540145358094956,0.12513405714519157,6.112874298809886,3.5529289808475797
3207.0,-29.979400756504603,4.969493614067785,35.00306773306143,24.161987844295822,5.0572678358828,-26.475785186191406,-40.00255517950279,1.5536522655695335,0.02770278003816884,-4.954287361987176,40.00639215537223,42246.2738506573,25751.8516310705,25751.8516310705,67998.1254817278,77340.052589216,77340.052589216,25751.8516310705,103091.9042202865,103091.9042202865,103091.9042202865,127842.16897127067,91523.44875431419,56429.67001575538,38993.087487287565,24750.264750984177,0.0,63743.35223827174,21037.72503833655,1531.3323422496758,0.0,0.8871278450659185,2.8217281960419043,0.0014959135982669303,355288.34290360904,1554808.8576295136,4.376188773666967,1554808.8576295136,4.376188773666967,0.85,0.09557095540626877,4.027634451161993,1.267027056175284,1.0,0.0,4.027634451161994,1.2844885187491495,1.2847770848511848,3.1355939678496716,19315.290993879255,1969.6115384845239,4632.441516551485,4632.441516551485,5.55902358163841,4.969493614067785,-2.242621518332545,7.21211513240033,3.5528735323601577,3.5528735323601577,1.0151067235314737,0.0,0.0,0.00022464278625932617,0.9602854862734008,0.00023393333489929327,198.90817003571757,0.0,0.0,0.0,0.0017497770580202439,7.88328787262625e-05,0.00014580990753306367,0.0005872690069009119,0.09557095540611635,0.07167829549241043,0.02389265991370592,0.09557099414654206,0.07167829549252475,0.023892659913744018,0.37540175179399454,0.37540175179399454,0.12513340052308675,0.0,4.980459120949831,5.096990589622578,4.6312169232128895,4.9819901420253245,5.096538646359363,4.638684904226295,24750.264750984177,21037.72503833655,0.85,1.0667485015151348,0.662755759890715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664911160999799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.919115427363,1531.3323422496758,0.37540175179399454,0.12513340052308675,6.112874298809886,3.5528735323601577
3208.0,-29.97934415012834,4.969478013041619,35.0030771381341,24.16191775063055,5.057173137251014,-26.475743710176218,-40.00252643655983,1.553572697298799,0.02810232339572849,-4.954390225241454,40.006409409305896,42246.383714999814,25751.872123139943,25751.872123139943,67998.25583813975,77340.15214441606,77340.15214441606,25751.872123139943,103092.024267556,103092.024267556,103092.024267556,127842.41691996837,91523.48705852932,56429.71862911263,38993.07603268522,24750.392652412364,0.0,63743.468685097585,21037.83375455051,1531.3419254773107,0.0,0.8871272605048407,2.821710909723452,0.0014959135982669303,355286.9189817228,1554809.6016690477,4.3762084067863825,1554809.6016690477,4.3762084067863825,0.85,0.09557097124949425,4.027634451161993,1.2670272616809237,1.0,0.0,4.027634451163702,1.28448889080303,1.284777456988649,3.135593059620794,19315.29907767714,1969.6123628025005,4632.441516551485,4632.441516551485,5.55902800523866,4.969478013041619,-2.2427554671507117,7.212233480192331,3.5528180593059275,3.5528180593059275,1.0150908740874078,0.0,0.0,0.00022464278625932617,0.9602798296012729,0.00023393471291863153,198.90812373296498,0.0,0.0,0.0,0.0017497770580202439,7.883313515075696e-05,0.00014580965110856921,0.0005872679741167838,0.09557097124931342,0.07167841566122528,0.02389255558808814,0.09557094377842054,0.0716784156613609,0.023892555588133343,0.375402050944448,0.375402050944448,0.1251327440675602,0.0,4.980905295387174,5.096922984849073,4.633199222860867,4.982492548637197,5.096456890909735,4.640934257346032,24750.392652412364,21037.83375455051,0.85,1.0667485977906452,0.6627562727046337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664911892501318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.920944751333,1531.3419254773107,0.375402050944448,0.1251327440675602,6.112874298809886,3.5528180593059275
3209.0,-29.979288016111123,4.969462351034068,35.00308644683774,24.161846853699558,5.057083462022981,-26.475702156855,-40.002497693616874,1.5534976027668677,0.028367416994456107,-4.95448818595069,40.00642541248732,42246.49162018226,25751.879440906192,25751.879440906192,67998.37106108846,77340.22816778785,77340.22816778785,25751.879440906192,103092.10760869404,103092.10760869404,103092.10760869404,127842.61854284277,91523.50405607918,56429.76750847359,38993.04060845066,24750.510934148726,0.0,63743.55154259939,21037.934294026418,1531.3508426736507,0.0,0.8871267053502819,2.8216959665661414,0.0014959135982669303,355285.56292925705,1554810.291772768,4.376227052272189,1554810.291772768,4.376227052272189,0.85,0.09557098363340519,4.027634451161993,1.2670274825720118,1.0,0.0,4.0276344511627435,1.2844892419383191,1.2847778082028223,3.135592202457231,19315.302664873932,1969.6127285947732,4632.441516551485,4632.441516551485,5.559029584916723,4.969462351034068,-2.2428859476950387,7.212348298729106,3.552762509019814,3.552762509019814,1.0150750025770896,0.0,0.0,0.00022464278625932617,0.9602742201674579,0.00023393607944629787,198.9080778166128,0.0,0.0,0.0,0.0017497770580202439,7.88333915760223e-05,0.0001458093946833039,0.0005872669413295511,0.09557098363324791,0.0716785324549885,0.023892451178259413,0.0955709343672009,0.07167853245510646,0.023892451178298725,0.3754023508238476,0.3754023508238476,0.1251320933072664,0.0,4.981332979315141,5.096828072348046,4.635189478722225,4.982855602945165,5.096262073713319,4.642965595841758,24750.510934148726,21037.934294026418,0.85,1.0667490187716573,0.6627571040177958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664912632098446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.922765407187,1531.3508426736507,0.3754023508238476,0.1251320933072664,6.112874298809886,3.552762509019814
3210.0,-29.979232448846705,4.9694467377280525,35.00309570651254,24.16179027585315,5.057002798359536,-26.47566021245279,-40.00246888082472,1.5534305619656334,0.02867164378420739,-4.954581092102303,40.00644260182416,42246.59699354417,25751.873596721853,25751.873596721853,67998.47059026602,77340.32582843007,77340.32582843007,25751.873596721853,103092.19942515192,103092.19942515192,103092.19942515192,127842.83376786206,91523.54656841868,56429.8177335329,38993.03203876197,24750.634342710146,0.0,63743.66638147212,21038.039191303622,1531.3599408783123,0.0,0.887126171567681,2.8216810993462516,0.0014959135982669303,355284.2768498753,1554811.0330272173,4.3762449799719105,1554811.0330272173,4.3762449799719105,0.85,0.09557099611011785,4.027634451161993,1.2670276671973988,1.0,0.0,4.027634451161646,1.2844895554152487,1.2847781217501757,3.1355914372226583,19315.31163676277,1969.6136434728242,4632.441516551485,4632.441516551485,5.559028323339146,4.9694467377280525,-2.2430127869266365,7.2124595246546885,3.552706914335938,3.552706914335938,1.0150591183816966,0.0,0.0,0.00022464278625932617,0.9602686674036766,0.0002339374321841651,198.9080323638725,0.0,0.0,0.0,0.0017497770580202439,7.883364862520947e-05,0.0001458091376341167,0.0005872659060293891,0.09557099610996797,0.07167864835428973,0.023892347755678233,0.09557094112104464,0.07167864835440214,0.023892347755715703,0.37540264958466546,0.37540264958466546,0.12513144890736885,0.0,4.981752627998674,5.096735850567541,4.637139636731945,4.983252735886538,5.09619022995588,4.6447648998895374,24750.634342710146,21038.039191303622,0.85,1.06674865834248,0.6627575630921609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664913374586575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.924578486995,1531.3599408783123,0.37540264958466546,0.12513144890736885,6.112874298809886,3.552706914335938
3211.0,-29.979177448003124,4.969431189453204,35.003104957866164,24.16173858745026,5.056924984067083,-26.475618492922266,-40.00243629617614,1.5533660289862097,0.028994578557615114,-4.954673197166394,40.00646087880374,42246.68452629172,25751.86579298182,25751.86579298182,67998.55031927353,77340.43145315183,77340.43145315183,25751.86579298182,103092.29724613365,103092.29724613365,103092.29724613365,127843.06127513607,91523.59842750322,56429.851500642995,38993.052140955806,24750.764029002436,0.0,63743.81616995824,21038.14942465207,1531.3693816202988,0.0,0.8871256379193222,2.821666079620899,0.0014959135982669303,355283.0018633778,1554811.8211842927,4.37626290317764,1554811.8211842927,4.37626290317764,0.85,0.0955710104769147,4.027634451161993,1.2670278534712272,1.0,0.0,4.027634451163327,1.284489857165967,1.2847784235686839,3.1355907006135184,19315.322581207307,1969.6147594955778,4632.441516551485,4632.441516551485,5.55902663875446,4.969431189453204,-2.243139038944743,7.212570228397947,3.5526513082403475,3.5526513082403475,1.0150432309258135,0.0,0.0,0.00022464278625932617,0.9602631712756994,0.00023393877114009343,198.90798737447182,0.0,0.0,0.0,0.0017497770580202439,7.883393932540605e-05,0.00014580884693392011,0.0005872647351952624,0.09557101047676668,0.07167876506307164,0.02389224541369504,0.09557096409522149,0.07167876506318265,0.02389224541373205,0.37540294755057996,0.37540294755057996,0.12513080849002256,0.0,4.982171046762176,5.096655465971537,4.639049483979363,4.9836677757240295,5.096158717837568,4.64651500564338,24750.764029002436,21038.14942465207,0.85,1.066747402414236,0.6627573789063811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664914114765966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.926382083988,1531.3693816202988,0.37540294755057996,0.12513080849002256,6.112874298809886,3.5526513082403475
3212.0,-29.97912287745696,4.969415523540472,35.00311417101594,24.16167320860552,5.0568338938704835,-26.475578488304638,-40.00240779770536,1.5532895047182347,0.029378042459597964,-4.954773879379127,40.0064782687373,42246.78704261097,25751.87990952792,25751.87990952792,67998.6669521389,77340.53551653252,77340.53551653252,25751.87990952792,103092.41542606044,103092.41542606044,103092.41542606044,127843.30741144468,91523.64352484366,56429.89505092245,38993.053859912456,24750.891985384238,0.0,63743.945845296694,21038.2581875766,1531.37891904506,0.0,0.8871250639299264,2.821649260412899,0.0014959135982669303,355281.6081497459,1554812.571089616,4.3762821813007715,1554812.571089616,4.3762821813007715,0.85,0.09557102856122845,4.027634451161993,1.267028056229465,1.0,0.0,4.0276344511619735,1.2844902149871138,1.2847787814702165,3.13558982713029,19315.33209863989,1969.6157300036089,4632.441516551485,4632.441516551485,5.559029686077572,4.969415523540472,-2.243271564588261,7.2126870881287335,3.552595695740315,3.552595695740315,1.01502734164009,0.0,0.0,0.00022464278625932617,0.9602577181800422,0.00023394009962772,198.9079427370644,0.0,0.0,0.0,0.0017497770580202439,7.883419357204886e-05,0.0001458085926872773,0.0005872637111827247,0.09557102856106317,0.07167888426893862,0.02389214429212455,0.09557092780132544,0.07167888426906259,0.02389214429216587,0.3754032455372131,0.3754032455372131,0.12513017011330302,0.0,4.982605866041013,5.096583957735106,4.640998296288217,4.984151921838702,5.096106398699476,4.648603472867023,24750.891985384238,21038.2581875766,0.85,1.0667470620216732,0.6627576389001988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664914851862479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.928176185926,1531.37891904506,0.3754032455372131,0.12513017011330302,6.112874298809886,3.552595695740315
3213.0,-29.97906872422279,4.9693999464218415,35.00312333908837,24.161616281513147,5.05675572784779,-26.475537566747846,-40.00237912461159,1.5532245703727954,0.029611556492397995,-4.954865016983943,40.00649538205929,42246.887312760264,25751.869254235688,25751.869254235688,67998.75656699596,77340.62156134908,77340.62156134908,25751.869254235688,103092.49081558477,103092.49081558477,103092.49081558477,127843.50498563661,91523.67600495943,56429.941756370274,38993.03805398795,24751.014170051847,0.0,63744.0522240398,21038.36204454407,1531.3879051913893,0.0,0.8871245393941753,2.821635531048687,0.0014959135982669303,355280.3465629533,1554813.309066901,4.376299798478716,1554813.309066901,4.376299798478716,0.85,0.09557104204540917,4.027634451161993,1.2670282485475766,1.0,0.0,4.027634451162956,1.2844905186148976,1.2847790851662118,3.135589085939774,19315.338953308245,1969.6164289852545,4632.441516551485,4632.441516551485,5.559027385931485,4.9693999464218415,-2.243397191458753,7.212797137880594,3.5525400218390626,3.5525400218390626,1.0150114348111607,0.0,0.0,0.00022464278625932617,0.9602523068183265,0.00023394141796300534,198.9078984410281,0.0,0.0,0.0,0.0017497770580202439,7.883444937734104e-05,0.00014580833688198513,0.0005872626808925171,0.09557104204526565,0.07167899929418513,0.023892042751080526,0.09557096707919631,0.07167899929429276,0.023892042751116404,0.3754035440253306,0.3754035440253306,0.12512953700619678,0.0,4.983015022435893,5.096496929492275,4.642891121342359,4.984476573476343,5.095975447077706,4.650290368934407,24751.014170051847,21038.36204454407,0.85,1.066746687643927,0.66275810587435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664915594535904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.929963500936,1531.3879051913893,0.3754035440253306,0.12512953700619678,6.112874298809886,3.5525400218390626
3214.0,-29.979015013605235,4.969384321538107,35.00313248419742,24.161555373016768,5.056669636287614,-26.47549783617458,-40.00235066106541,1.5531524588570376,0.02995408448964554,-4.954962519460847,40.00651304934626,42246.986514300195,25751.874986048108,25751.874986048108,67998.8615003483,77340.72352725118,77340.72352725118,25751.874986048108,103092.59851329928,103092.59851329928,103092.59851329928,127843.74100872899,91523.72137660769,56429.98436365706,38993.0411255007,24751.142495429707,0.0,63744.1836209304,21038.47112111525,1531.3973909344481,0.0,0.8871239805408455,2.821619622654938,0.0014959135982669303,355278.9968732994,1554814.0709330768,4.37631856827033,1554814.0709330768,4.37631856827033,0.85,0.09557106020921381,4.027634451161993,1.2670284683397042,1.0,0.0,4.027634451161305,1.284490855802722,1.2847794224297868,3.1355882628257308,19315.3485286313,1969.617405396471,4632.441516551485,4632.441516551485,5.559028623251461,4.969384321538107,-2.243527458078548,7.212911779616655,3.5524843486141764,3.5524843486141764,1.014995528175479,0.0,0.0,0.00022464278625932617,0.9602469397183894,0.0002339427255297548,198.907854507061,0.0,0.0,0.0,0.0017497770580202439,7.883470331392584e-05,0.00014580808294540031,0.0005872616581287797,0.09557106020905212,0.07167911749790325,0.023891942711148882,0.09557096002729899,0.07167911749802451,0.0238919427111893,0.37540384192541637,0.37540384192541637,0.12512890601742926,0.0,4.983432768391083,5.0964179626294595,4.64479415388297,4.984916603950467,5.095916617794046,4.652222200796473,24751.142495429707,21038.47112111525,0.85,1.0667461349057246,0.662758295965193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664916332999923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.93174427481,1531.3973909344481,0.37540384192541637,0.12512890601742926,6.112874298809886,3.5524843486141764
3215.0,-29.978961864258444,4.96936894036284,35.00314163896322,24.161507037375145,5.056603936453396,-26.47545657148728,-40.00231818119062,1.5530986436822238,0.03005702369193841,-4.9550463592609395,40.00653162084059,42247.06682795742,25751.845741031993,25751.845741031993,67998.91256898941,77340.79374382955,77340.79374382955,25751.845741031993,103092.63948486155,103092.63948486155,103092.63948486155,127843.90995175517,91523.74348150549,56430.016565633465,38993.02990652447,24751.270466893617,0.0,63744.30037341808,21038.579896859574,1531.4065405245492,0.0,0.8871234877812444,2.82160846541728,0.0014959135982669303,355277.83631409355,1554814.8717916782,4.376335118234338,1554814.8717916782,4.376335118234338,0.85,0.09557107294653351,4.027634451161993,1.2670285743894056,1.0,0.0,4.027634451161665,1.284491107438398,1.284779674121994,3.1355876485545475,19315.353193692976,1969.6178811003733,4632.441516551485,4632.441516551485,5.559022310162345,4.96936894036284,-2.2436477696470334,7.213016710009874,3.5524286350182868,3.5524286350182868,1.0149796100052249,0.0,0.0,0.00022464278625932617,0.9602416287359747,0.00023394401943918774,198.90781103221863,0.0,0.0,0.0,0.0017497770580202439,7.883499308297673e-05,0.00014580779317634944,0.0005872604910449675,0.09557107294640793,0.07167923111796758,0.023891841828440362,0.09557110003770664,0.07167923111806175,0.023891841828471757,0.375404139786115,0.375404139786115,0.1251282786044703,0.0,4.983799128407668,5.0963076811808605,4.646585741554304,4.9851033829529,5.095707068643435,4.6535938037575875,24751.270466893617,21038.579896859574,0.85,1.0667449822281765,0.6627583420081712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26649170737284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.933517986708,1531.4065405245492,0.375404139786115,0.1251282786044703,6.112874298809886,3.5524286350182868
