time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3216.0,-29.9789092127081,4.969353364174102,35.00315078555223,24.161437013559066,5.0565090632598135,-26.47541867235602,-40.002289962116606,1.5530185229076496,0.030445257480153032,-4.9551506182409515,40.00654969220378,42247.16285426353,25751.869142648564,25751.869142648564,67999.03199691209,77340.8944003976,77340.8944003976,25751.869142648564,103092.76354304617,103092.76354304617,103092.76354304617,127844.16774420376,91523.78441707986,56430.05287094555,38993.035051260355,24751.404201157588,0.0,63744.43925241794,21038.69357098395,1531.4164911837256,0.0,0.8871228931611622,2.8215911656431243,0.0014959135982669303,355276.39310489106,1554815.6510834224,4.376355089330075,1554815.6510834224,4.376355089330075,0.85,0.09557109526978985,4.027634451161993,1.26702878868673,1.0,0.0,4.027634451160576,1.2844914820772462,1.2847800488450065,3.135586734019137,19315.361832818162,1969.6187620459752,4632.441516551485,4632.441516551485,5.559027361843297,4.969353364174102,-2.243782929516395,7.213136293690497,3.5523729688996446,3.5523729688996446,1.0149637053998986,0.0,0.0,0.00022464278625932617,0.9602363675274378,0.00023394530123637213,198.90776796458013,0.0,0.0,0.0,0.0017497770580202439,7.883524484011342e-05,0.00014580754141921276,0.0005872594770592505,0.09557109526960667,0.07167935220985437,0.0238917430597523,0.09557107100625495,0.07167935220999176,0.023891743059798094,0.3754044356629077,0.3754044356629077,0.12512764855985775,0.0,4.984198470227341,5.096211437317891,4.648467059056998,4.985595875721117,5.095628131848855,4.655795463659899,24751.404201157588,21038.69357098395,0.85,1.0667445316703883,0.6627584044934715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664917802903448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.935282244836,1531.4164911837256,0.3754044356629077,0.12512764855985775,6.112874298809886,3.5523729688996446
3217.0,-29.978856965085512,4.9693377301526995,35.00315983622589,24.16137152994054,5.056418832712308,-26.47538067229747,-40.002265479974426,1.5529425399241872,0.030792473165206502,-4.955248714684995,40.00656519162993,42247.27286826024,25751.876082568284,25751.876082568284,67999.14895082853,77340.99459704304,77340.99459704304,25751.876082568284,103092.87067961133,103092.87067961133,103092.87067961133,127844.39035636981,91523.82693649443,56430.105207711276,38993.02414309239,24751.519676758493,0.0,63744.543819850885,21038.79172524472,1531.4252538255957,0.0,0.8871223391200298,2.821575126391997,0.0014959135982669303,355275.0352050456,1554816.3194657133,4.376373697544937,1554816.3194657133,4.376373697544937,0.85,0.09557111082980692,4.027634451161993,1.267029024413787,1.0,0.0,4.027634451161792,1.2844918373682894,1.2847804042158675,3.135585866714379,19315.370806200135,1969.6196770762836,4632.441516551485,4632.441516551485,5.55902885995605,4.9693377301526995,-2.2439137114599093,7.213251441612609,3.5523172183166465,3.5523172183166465,1.014947776661899,0.0,0.0,0.00022464278625932617,0.9602311467121345,0.00023394657320636916,198.90772522736285,0.0,0.0,0.0,0.0017497770580202439,7.883546325872581e-05,0.00014580732300060036,0.0005872585973489225,0.09557111082964811,0.07167946754175428,0.023891643287893838,0.09557101489452861,0.07167946754187338,0.02389164328793354,0.3754047307306683,0.3754047307306683,0.12512702304792392,0.0,4.984604661322351,5.096121000379924,4.650358389960672,4.986041187850219,5.095572645404388,4.657738489735436,24751.519676758493,21038.79172524472,0.85,1.0667446164961447,0.6627590431528648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664918541323549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.937038302085,1531.4252538255957,0.3754047307306683,0.12512702304792392,6.112874298809886,3.5523172183166465
3218.0,-29.9788052886518,4.969322175803285,35.003168842953365,24.161314812395744,5.056339645130429,-26.4753420820504,-40.002237156126625,1.552876438529084,0.031042677950892994,-4.955340437208156,40.00658201295065,42247.36452740505,25751.86652192978,25751.86652192978,67999.23104933483,77341.08561108308,77341.08561108308,25751.86652192978,103092.95213301286,103092.95213301286,103092.95213301286,127844.59272433065,91523.86497481035,56430.14389113269,38993.02342630851,24751.640591317784,0.0,63744.66401762629,21038.894502620115,1531.434182122076,0.0,0.8871218126593801,2.8215611093530706,0.0014959135982669303,355273.76553987263,1554817.0448523546,4.376391379446948,1554817.0448523546,4.376391379446948,0.8499999999999999,0.09557112594867878,4.027634451161993,1.267029193653725,1.0,0.0,4.027634451161006,1.284492146453886,1.2847807133709015,3.1355851122026204,19315.37883388212,1969.620495672031,4632.441516551485,4632.441516551485,5.559026796111647,4.969322175803285,-2.2440398835131226,7.213362059316408,3.5522614243271473,3.5522614243271473,1.014931835522042,0.0,0.0,0.00022464278625932617,0.9602259830026904,0.00023394783127702218,198.90768295738144,0.0,0.0,0.0,0.0017497770580202439,7.883571595199857e-05,0.00014580707030732758,0.0005872575795927915,0.09557112594853202,0.0716795817399143,0.023891544208617724,0.09557104058148333,0.07167958174002437,0.023891544208654414,0.37540502543932747,0.37540502543932747,0.12512640302382438,0.0,4.984995574271068,5.096026363338467,4.652201315615059,4.986383115159072,5.09547333298832,4.659399826780202,24751.640591317784,21038.894502620115,0.85,1.0667438929559987,0.6627592313565739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664919282485376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.938788022368,1531.434182122076,0.37540502543932747,0.12512640302382438,6.112874298809886,3.5522614243271473
3219.0,-29.978753992214813,4.969306801852009,35.00317787300632,24.161261866707378,5.056270087414966,-26.475302870797197,-40.00220876242963,1.5528189659973195,0.031149187813866774,-4.955427326632507,40.006600705816055,42247.45427114043,25751.8448741531,25751.8448741531,67999.29914529352,77341.15276746759,77341.15276746759,25751.8448741531,103092.99764162069,103092.99764162069,103092.99764162069,127844.76851102302,91523.88320774857,56430.184711421316,38992.99832925251,24751.770869402328,0.0,63744.76919865483,21039.005238991977,1531.443534539941,0.0,0.887121303970441,2.8215495488141844,0.0014959135982669303,355272.56277995143,1554817.8509460064,4.3764084644752845,1554817.8509460064,4.3764084644752845,0.8499999999999999,0.0955711417711013,4.027634451161993,1.2670294002583251,1.0,0.0,4.027634451160834,1.2844924151916295,1.2847809821690181,3.135584456184681,19315.38268179774,1969.6208880502252,4632.441516551485,4632.441516551485,5.5590221230301635,4.969306801852009,-2.244162496965226,7.213469298817236,3.552205628315328,3.552205628315328,1.0149158938043794,0.0,0.0,0.00022464278625932617,0.9602208572936176,0.00023394908010276077,198.90764099824528,0.0,0.0,0.0,0.0017497770580202439,7.883596926918768e-05,0.00014580681699013847,0.0005872565593237535,0.09557114177096965,0.07167969604841683,0.02389144572255282,0.09557117785131841,0.07167969604851558,0.023891445722585728,0.37540531954560785,0.37540531954560785,0.12512578571429442,0.0,4.985345145955591,5.095903100435464,4.653964861390705,4.986576514446369,5.095244760942251,4.660854969771435,24751.770869402328,21039.005238991977,0.85,1.0667432010519928,0.6627595456417772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664920019870252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.94052804142,1531.443534539941,0.37540531954560785,0.12512578571429442,6.112874298809886,3.552205628315328
3220.0,-29.978703292178814,4.969291170417071,35.003186865064094,24.161192820780002,5.056169368203283,-26.475267312629995,-40.002184664458014,1.5527333886544692,0.031670942015580295,-4.955534686719213,40.00661765922428,42247.55950295461,25751.875772192616,25751.875772192616,67999.43527514723,77341.2809881104,77341.2809881104,25751.875772192616,103093.15676030301,103093.15676030301,103093.15676030301,127845.05607735143,91523.95013082026,56430.22864566457,38993.02387239521,24751.899317048417,0.0,63744.92318944363,21039.114419491154,1531.4532566951923,0.0,0.8871206976367165,2.8215301294709514,0.0014959135982669303,355271.07666093326,1554818.582029209,4.3764288290575095,1554818.582029209,4.3764288290575095,0.85,0.09557116541914258,4.027634451161993,1.2670296145556499,1.0,0.0,4.0276344511633875,1.2844928153458122,1.2847813824130971,3.135583479365488,19315.396805376135,1969.6223282544127,4632.441516551485,4632.441516551485,5.559028792955601,4.969291170417071,-2.2443000324855107,7.213591202902581,3.5521498607996986,3.5521498607996986,1.0148999602284854,0.0,0.0,0.00022464278625932617,0.9602157912079003,0.00023395031441498948,198.9075995269668,0.0,0.0,0.0,0.0017497770580202439,7.883618426222655e-05,0.00014580660199709964,0.0005872556934103835,0.09557116541895465,0.07167981632015907,0.02389134909879557,0.0955710614764223,0.07167981632030003,0.023891349098842555,0.37540561137025824,0.37540561137025824,0.12512516698932458,0.0,4.985758400341126,5.095827340478536,4.655840565634776,4.987205628734785,5.095320071157573,4.663140632421857,24751.899317048417,21039.114419491154,0.85,1.0667427596243173,0.6627595954174895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664920748703046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.942262170418,1531.4532566951923,0.37540561137025824,0.12512516698932458,6.112874298809886,3.5521498607996986
3221.0,-29.978653109089183,4.9692757042838185,35.00319578856788,24.161135439667873,5.056094435446795,-26.47522964082343,-40.0021564803086,1.552670967180976,0.03180872808394497,-4.955622479148024,40.00663364655169,42247.645674410844,25751.855935990294,25751.855935990294,67999.50161040114,77341.35214879015,77341.35214879015,25751.855935990294,103093.20808478043,103093.20808478043,103093.20808478043,127845.22163327027,91523.97064311132,56430.26416873179,38993.00719375503,24752.01354848983,0.0,63745.02074224486,21039.211516216357,1531.4617100085482,0.0,0.8871201941368286,2.821518051831178,0.0014959135982669303,355269.86140847893,1554819.2714522665,4.376445739833193,1554819.2714522665,4.376445739833193,0.8500000000000001,0.0955711782392404,4.027634451161993,1.2670297662122176,1.0,0.0,4.027634451160718,1.284493107224788,1.284781674357645,3.1355827668580485,19315.40113433091,1969.6227696849496,4632.441516551485,4632.441516551485,5.559024510936659,4.9692757042838185,-2.244423404460318,7.2136991087441364,3.5520939899865787,3.5520939899865787,1.0148839971390224,0.0,0.0,0.00022464278625932617,0.960210776805262,0.0002339515361478654,198.90755847855374,0.0,0.0,0.0,0.0017497770580202439,7.883643571129382e-05,0.00014580635054803234,0.0005872546806654574,0.09557117823910652,0.07167992753691038,0.02389125070219614,0.0955711256695345,0.07167992753701079,0.02389125070222961,0.37540590416927483,0.37540590416927483,0.12512455511198045,0.0,4.9861266823525625,5.095720610602541,4.657629413437348,4.987431207231964,5.09512668518812,4.6646190176372215,24752.01354848983,21039.211516216357,0.85,1.0667421677586304,0.6627599329717159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266492148974242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.943986061398,1531.4617100085482,0.37540590416927483,0.12512455511198045,6.112874298809886,3.5520939899865787
3222.0,-29.978603407132084,4.9692603310901005,35.003204732354575,24.16108347186821,5.056018865968344,-26.47519246583785,-40.002132137864805,1.5526079246740974,0.03205906440524586,-4.955713493945829,40.00665208434942,42247.74588399234,25751.84478324619,25751.84478324619,67999.59066723853,77341.44762123731,77341.44762123731,25751.84478324619,103093.29240448351,103093.29240448351,103093.29240448351,127845.43654304153,91524.01540365913,56430.31366641418,38993.00193027216,24752.144138558022,0.0,63745.14606883019,21039.32251777432,1531.471178128388,0.0,0.8871196654189997,2.821504116117784,0.0014959135982669303,355268.60155434825,1554820.066547479,4.376463497604153,1554820.066547479,4.376463497604153,0.85,0.09557119677812856,4.027634451161993,1.2670299744652587,1.0,0.0,4.027634451159274,1.2844934020078125,1.2847819692068938,3.1355820472618485,19315.41058068611,1969.6237329451048,4632.441516551485,4632.441516551485,5.559022103406188,4.9692603310901005,-2.244549071005894,7.213809402095995,3.5520381429870764,3.5520381429870764,1.0148680408534505,0.0,0.0,0.00022464278625932617,0.9602058105062639,0.00023395274617311922,198.90751782371078,0.0,0.0,0.0,0.0017497770580202439,7.883665288661234e-05,0.0001458061333727138,0.0005872538059626625,0.09557119677798545,0.0716800427790969,0.02389115399888855,0.095571187532617,0.07168004277920424,0.02389115399892432,0.37540619581843593,0.37540619581843593,0.12512394469391558,0.0,4.986490799863077,5.0956207758039795,4.659381010632046,4.987772558351082,5.0950483007652,4.666215511656787,24752.144138558022,21039.32251777432,0.85,1.066741467559185,0.6627602019826644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664922222945394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.945701286222,1531.471178128388,0.37540619581843593,0.12512394469391558,6.112874298809886,3.5520381429870764
3223.0,-29.978554098769504,4.96924496672944,35.00321367293961,24.161022004578285,5.055936878080101,-26.47515628693953,-40.0021079351194,1.552539066250107,0.03229199361305746,-4.9558083893179665,40.006669878665754,42247.84510507089,25751.843723279282,25751.843723279282,67999.68882835018,77341.5306506044,77341.5306506044,25751.843723279282,103093.37437388368,103093.37437388368,103093.37437388368,127845.64684117679,91524.0452821056,56430.359736572085,38992.98393948167,24752.272467293107,0.0,63745.25640677478,21039.431597199142,1531.4806039861317,0.0,0.8871191193228014,2.821489955907883,0.0014959135982669303,355267.28798787744,1554820.8338940637,4.376481839068498,1554820.8338940637,4.376481839068498,0.85,0.09557121634664156,4.027634451161993,1.2670301420567562,1.0,0.0,4.027634451161118,1.2844937239858747,1.2847822912572897,3.1355812612800933,19315.416886292987,1969.6243759380613,4632.441516551485,4632.441516551485,5.559021874592311,4.96924496672944,-2.2446775549095697,7.2139225216390095,3.5519822982474447,3.5519822982474447,1.0148520852135556,0.0,0.0,0.00022464278625932617,0.9602008835632448,0.00023395394662176417,198.9074774908338,0.0,0.0,0.0,0.0017497770580202439,7.883686881613525e-05,0.0001458059174431909,0.0005872529362774771,0.09557121634648513,0.0716801587520108,0.023891057594474338,0.09557123727588498,0.07168015875212812,0.023891057594513453,0.3754064868948608,0.3754064868948608,0.12512333437596912,0.0,4.986849131366114,5.09551241740769,4.661135047651953,4.988100382931009,5.094898466118082,4.667971968913946,24752.272467293107,21039.431597199142,0.85,1.0667411610116802,0.662760611322615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664922951742437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.947408545127,1531.4806039861317,0.3754064868948608,0.12512333437596912,6.112874298809886,3.5519822982474447
3224.0,-29.9785053105465,4.969229527502253,35.003222564580724,24.160951212421082,5.055847285027855,-26.475121336672473,-40.00208017006514,1.552463311153812,0.03253259971853595,-4.955907266338543,40.006686334233194,42247.927282397904,25751.852707262504,25751.852707262504,67999.77998966041,77341.60681321211,77341.60681321211,25751.852707262504,103093.45952047461,103093.45952047461,103093.45952047461,127845.85394182254,91524.0654256647,56430.38589485029,38992.97725646045,24752.39442134793,0.0,63745.371677808376,21039.53525814574,1531.4897548879533,0.0,0.8871185578475669,2.821475229234518,0.0014959135982669303,355265.91931044497,1554821.5435098624,4.376500697076996,1554821.5435098624,4.376500697076996,0.85,0.09557123605659631,4.027634451161993,1.2670303321769465,1.0,0.0,4.027634451159783,1.2844940782125702,1.284782645563564,3.1355803965765436,19315.42113742984,1969.6248094333785,4632.441516551485,4632.441516551485,5.559023813954781,4.969229527502253,-2.244808977542477,7.21403850504473,3.551926430550462,3.551926430550462,1.0148361230144176,0.0,0.0,0.00022464278625932617,0.9601960086199525,0.00023395513441281157,198.9074375834327,0.0,0.0,0.0,0.0017497770580202439,7.883711652816631e-05,0.00014580566973115984,0.0005872519385839668,0.09557123605643411,0.07168027458155947,0.023890961474874642,0.09557124901021465,0.07168027458168112,0.023890961474915196,0.3754067769294418,0.3754067769294418,0.12512272545386494,0.0,4.987205203401004,5.095389830644251,4.662922699822161,4.988439866057092,5.09471139185365,4.669886555861808,24752.39442134793,21039.53525814574,0.85,1.0667406621041495,0.662760701999415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664923680120785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.949109575753,1531.4897548879533,0.3754067769294418,0.12512272545386494,6.112874298809886,3.551926430550462
3225.0,-29.97845696500593,4.969214214556813,35.00323142193007,24.16090458808469,5.055771276907169,-26.475085426254,-40.002059809025354,1.552399738155279,0.03287304043436734,-4.9559967858373755,40.00670311869277,42248.038452961424,25751.837553452737,25751.837553452737,67999.87600641415,77341.72573087485,77341.72573087485,25751.837553452737,103093.5632843276,103093.5632843276,103093.5632843276,127846.07765915385,91524.13400325447,56430.44672534103,38992.98586434826,24752.514374826256,0.0,63745.500239174515,21039.637218602318,1531.498581673647,0.0,0.8871180426903428,2.82146028264327,0.0014959135982669303,355264.6801654529,1554822.2673087742,4.37651799943824,1554822.2673087742,4.37651799943824,0.85,0.0955712516155852,4.027634451161993,1.2670305492216722,1.0,0.0,4.02763445116035,1.2844943754765918,1.2847829428943673,3.1355796709250683,19315.43561018103,1969.626285243282,4632.441516551485,4632.441516551485,5.559020542718714,4.969214214556813,-2.244933613436742,7.214147827993555,3.551870514661476,3.551870514661476,1.014820147046136,0.0,0.0,0.00022464278625932617,0.960191177936046,0.00023395631143185592,198.90739803814932,0.0,0.0,0.0,0.0017497770580202439,7.883729818411328e-05,0.00014580548807521289,0.0005872512069402166,0.09557125161544652,0.07168038659412976,0.023890865021316765,0.09557123805310581,0.07168038659423377,0.023890865021351435,0.37540706519512124,0.37540706519512124,0.12512212085711166,0.0,4.987572494603512,5.095301075164002,4.664653895169977,4.988869826271753,5.094775761804044,4.671409597781633,24752.514374826256,21039.637218602318,0.85,1.0667400169624073,0.6627611093245148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664924412048382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.950801829862,1531.498581673647,0.37540706519512124,0.12512212085711166,6.112874298809886,3.551870514661476
3226.0,-29.9784091657075,4.969198715715907,35.00324023058541,24.160829744674288,5.05567425478104,-26.47505210898957,-40.002036025375105,1.5523171980631982,0.03320533794533276,-4.956100914633127,40.006719415070336,42248.13330268729,25751.859860908724,25751.859860908724,67999.99316359601,77341.81552460967,77341.81552460967,25751.859860908724,103093.67538551839,103093.67538551839,103093.67538551839,127846.31311503006,91524.16517057247,56430.48294865043,38992.98024658004,24752.63772951166,0.0,63745.6179760917,21039.74207008491,1531.5079349659104,0.0,0.8871174551220883,2.821443735354343,0.0014959135982669303,355263.23880021437,1554822.970060293,4.376537733853917,1554822.970060293,4.376537733853917,0.85,0.09557127479707775,4.027634451161993,1.2670307558262723,1.0,0.0,4.027634451160999,1.284494761429958,1.2847833289344395,3.135578728774454,19315.442187793928,1969.6269559731334,4632.441516551485,4632.441516551485,5.559025358204437,4.969198715715907,-2.245068908162608,7.2142676238785155,3.551814611135439,3.551814611135439,1.0148041746101255,0.0,0.0,0.00022464278625932617,0.9601864018583932,0.00023395747515747066,198.90735893969193,0.0,0.0,0.0,0.0017497770580202439,7.883751037619833e-05,0.00014580527588312786,0.0005872503523080647,0.09557127479690156,0.07168050417465525,0.023890770622246295,0.09557119792420515,0.0716805041747874,0.023890770622290343,0.3754073540163861,0.3754073540163861,0.12512151748736003,0.0,4.987959160331059,5.095211440997275,4.666465146991925,4.989306252578444,5.094654821781376,4.67351346763752,24752.63772951166,21039.74207008491,0.85,1.0667398846003806,0.6627613731587446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664925137989396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.95248684184,1531.5079349659104,0.3754073540163861,0.12512151748736003,6.112874298809886,3.551814611135439
3227.0,-29.97836173727478,4.9691834916533955,35.0032490096293,24.16078158365565,5.0556078461126726,-26.475016063972483,-40.00200808569787,1.5522621728103767,0.03330218498109616,-4.956183581901485,40.00673616988311,42248.209310507285,25751.82688750137,25751.82688750137,68000.03619800866,77341.88947517154,77341.88947517154,25751.82688750137,103093.71636267292,103093.71636267292,103093.71636267292,127846.47100703265,91524.19303859764,56430.51287393361,38992.97796073782,24752.754644359735,0.0,63745.73260509755,21039.841447705774,1531.5164261374832,0.0,0.8871169748574721,2.8214327961026187,0.0014959135982669303,355262.0945116829,1554823.6925812422,4.3765538643192095,1554823.6925812422,4.3765538643192095,0.85,0.0955712882689552,4.027634451161993,1.267030881657265,1.0,0.0,4.0276344511600515,1.2844950187254327,1.2847835862877168,3.1355781006908834,19315.44806911749,1969.6275557012325,4632.441516551485,4632.441516551485,5.559018240271652,4.9691834916533955,-2.2451886106993117,7.214372102352707,3.5517586260093603,3.5517586260093603,1.0147881788598172,0.0,0.0,0.00022464278625932617,0.9601816628627543,0.00023395862985922902,198.90732014460727,0.0,0.0,0.0,0.0017497770580202439,7.883775964804472e-05,0.00014580502661128145,0.0005872493483321884,0.09557128826883396,0.07168061348744802,0.02389067478138595,0.0955713055124961,0.07168061348753894,0.02389067478141626,0.375407643169642,0.375407643169642,0.12512092111009937,0.0,4.988296238828866,5.095097976660838,4.668149720487236,4.989485766882581,5.094486863014424,4.674731872218501,24752.754644359735,21039.841447705774,0.85,1.0667386414595994,0.6627613737257264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664925872743211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.954162522285,1531.5164261374832,0.375407643169642,0.12512092111009937,6.112874298809886,3.5517586260093603
3228.0,-29.978314916212106,4.969168113345762,35.003257786477484,24.160711385216587,5.055514934149467,-26.474983216148964,-40.00198814375324,1.5521832340862205,0.033621604469544764,-4.9562861672351275,40.00675366401778,42248.31616935226,25751.845396916022,25751.845396916022,68000.16156626829,77341.98134780693,77341.98134780693,25751.845396916022,103093.82674472294,103093.82674472294,103093.82674472294,127846.7114145942,91524.22834452917,56430.563166074055,38992.96130939457,24752.88466987125,0.0,63745.845979265825,21039.951969390564,1531.5261270898845,0.0,0.8871163907921606,2.8214165989293236,0.0014959135982669303,355260.67451933725,1554824.4469843812,4.376573481115063,1554824.4469843812,4.376573481115063,0.85,0.09557131348975775,4.027634451161993,1.2670311646396297,1.0,0.0,4.027634451161592,1.2844953878393466,1.284783955484554,3.13557719964794,19315.45552015163,1969.6283154952641,4632.441516551485,4632.441516551485,5.559022235878414,4.969168113345762,-2.24532277800562,7.214490891351382,3.551702697943363,3.551702697943363,1.0147721994123893,0.0,0.0,0.00022464278625932617,0.9601769845795929,0.00023395976977898976,198.90728184634855,0.0,0.0,0.0,0.0017497770580202439,7.883793756627012e-05,0.00014580484869305605,0.0005872486317426142,0.09557131348957999,0.07168073167964621,0.023890581809933777,0.09557129930317143,0.07168073167977955,0.02389058180997821,0.3754079310830376,0.3754079310830376,0.1251203238491809,0.0,4.988657867529469,5.094992456028251,4.669908601917427,4.989907771704679,5.094375227256421,4.67675033985455,24752.88466987125,21039.951969390564,0.85,1.066738710917512,0.662761871308353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664926594470656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.955832366362,1531.5261270898845,0.3754079310830376,0.1251203238491809,6.112874298809886,3.551702697943363
3229.0,-29.978268448513127,4.969152805977624,35.003266503672876,24.16065508676695,5.055433878356335,-26.47494950055669,-40.00196432517839,1.552114930399947,0.0338999859014848,-4.956378372396126,40.006769480191295,42248.40538658615,25751.836884176497,25751.836884176497,68000.24227076265,77342.08149806908,77342.08149806908,25751.836884176497,103093.91838224558,103093.91838224558,103093.91838224558,127846.9183619004,91524.27687149521,56430.60076001251,38992.973457203,24752.999979654825,0.0,63745.97343685782,21040.0499827066,1531.5347472633894,0.0,0.887115865490562,2.821402155501251,0.0014959135982669303,355259.39821376547,1554825.1290286966,4.376591124249815,1554825.1290286966,4.376591124249815,0.85,0.0955713311559387,4.027634451161993,1.2670313234394421,1.0,0.0,4.027634451161664,1.284495707224474,1.2847842749414327,3.135576419998216,19315.465761379237,1969.6293598098473,4632.441516551485,4632.441516551485,5.559020398242797,4.969152805977624,-2.2454494536825647,7.2146022596601895,3.5516466979733154,3.5516466979733154,1.0147561994209473,0.0,0.0,0.00022464278625932617,0.960172341628261,0.00023396090110070942,198.9072438371456,0.0,0.0,0.0,0.0017497770580202439,7.883815007153764e-05,0.00014580463618778851,0.0005872477758490776,0.09557133115579222,0.07168084347279419,0.023890487682998028,0.0955712913803571,0.07168084347290406,0.023890487683034645,0.37540821841082017,0.37540821841082017,0.12511973151239986,0.0,4.989017340866894,5.0948966641502125,4.6716297765195804,4.990278358297587,5.094338096332308,4.678340298948399,24752.999979654825,21040.0499827066,0.85,1.0667378440478097,0.6627619457162166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266492732351045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.957491623743,1531.5347472633894,0.37540821841082017,0.12511973151239986,6.112874298809886,3.5516466979733154
3230.0,-29.978222443035552,4.96913747235798,35.00327518860602,24.160589079279475,5.055347626444859,-26.47491672065899,-40.00194064630193,1.552041904068241,0.034132569308383154,-4.956475107946071,40.00678597487473,42248.49330082807,25751.840034357265,25751.840034357265,68000.33333518534,77342.16347612638,77342.16347612638,25751.840034357265,103094.00351048366,103094.00351048366,103094.00351048366,127847.12497505083,91524.30530953566,56430.63513423698,38992.966861442976,24753.12146456717,0.0,63746.08832601015,21040.153244882094,1531.5438236712992,0.0,0.8871153147330465,2.8213877852751885,0.0014959135982669303,355258.05920233176,1554825.8403327852,4.376609622379483,1554825.8403327852,4.376609622379483,0.85,0.09557135294420131,4.027634451161993,1.267031469601207,1.0,0.0,4.027634451162488,1.284496048692666,1.2847846164863368,3.1355755864420427,19315.471762999958,1969.6299718048426,4632.441516551485,4632.441516551485,5.559021078268817,4.96913747235798,-2.2455794352373615,7.214716907595342,3.551590693772837,3.551590693772837,1.0147401982208106,0.0,0.0,0.00022464278625932617,0.9601677448849468,0.00023396202117396085,198.9072062060404,0.0,0.0,0.0,0.0017497770580202439,7.883836133096436e-05,0.00014580442492836181,0.0005872469249733326,0.09557135294404477,0.07168095795570911,0.02389039498833566,0.09557131165909241,0.07168095795582652,0.023890394988374794,0.3754085057899763,0.3754085057899763,0.12511914199996885,0.0,4.989372501613559,5.0947920679137155,4.673360123930536,4.990607677254445,5.094189664654095,4.680098769658798,24753.12146456717,21040.153244882094,0.85,1.0667373500224537,0.6627621303563113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664928049187274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.95914536277,1531.5438236712992,0.3754085057899763,0.12511914199996885,6.112874298809886,3.551590693772837
3231.0,-29.97817691458039,4.969122283349059,35.003283858538765,24.160531733091943,5.055273240832693,-26.474883183383955,-40.00191682772709,1.5519795096363278,0.03424670414705133,-4.956563846853193,40.00680290782231,42248.57882407195,25751.8226810705,25751.8226810705,68000.40150514245,77342.23240252881,77342.23240252881,25751.8226810705,103094.0550835993,103094.0550835993,103094.0550835993,127847.29728770575,91524.32569303813,56430.67211458151,38992.94842050736,24753.24220410644,0.0,63746.190624613795,21040.25587349047,1531.5526730673832,0.0,0.887114802990021,2.8213759089015236,0.0014959135982669303,355256.83088374126,1554826.5705364961,4.376626810155037,1554826.5705364961,4.376626810155037,0.8499999999999999,0.09557137166766233,4.027634451161993,1.2670316674141215,1.0,0.0,4.0276344511614175,1.2844963404466658,1.2847849083058807,3.1355748742432685,19315.476064774935,1969.6304104638114,4632.441516551485,4632.441516551485,5.5590173322340934,4.969122283349059,-2.245703599305307,7.214825882654367,3.5515346561408734,3.5515346561408734,1.0147241874688209,0.0,0.0,0.00022464278625932617,0.9601631958277935,0.00023396312963824134,198.90716896513928,0.0,0.0,0.0,0.0017497770580202439,7.883857383728825e-05,0.00014580421242203792,0.0005872460690755413,0.09557137166752587,0.07168106954594183,0.02389030212158404,0.0955714064460608,0.07168106954604418,0.023890302121618148,0.375408792612239,0.375408792612239,0.12511855645095132,0.0,4.9896941640904515,5.094664255153361,4.675026216607819,4.990810551000266,5.093984198034661,4.681522946851146,24753.24220410644,21040.25587349047,0.85,1.0667367075403877,0.6627624083902333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664928776108653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.96079139089,1531.5526730673832,0.375408792612239,0.12511855645095132,6.112874298809886,3.5515346561408734
3232.0,-29.978131841023565,4.9691070964489406,35.003292528478305,24.160470475349598,5.055190331893411,-26.4748509079232,-40.00189699055625,1.551909398793066,0.03448691542172355,-4.956659151634154,40.00682024788669,42248.67895618042,25751.822428014304,25751.822428014304,68000.50138419472,77342.32005522794,77342.32005522794,25751.822428014304,103094.14248324225,103094.14248324225,103094.14248324225,127847.5107569322,91524.36153626726,56430.720437219585,38992.93455449741,24753.36827368995,0.0,63746.30282818736,21040.36303263646,1531.5619805853037,0.0,0.8871142564372055,2.821361605693116,0.0014959135982669303,355255.51168443455,1554827.318296676,4.376645167092563,1554827.318296676,4.376645167092563,0.85,0.09557139437047255,4.027634451161993,1.2670318547869104,1.0,0.0,4.027634451160229,1.284496668282471,1.2847852362153356,3.1355740739658224,19315.48362920143,1969.6311818206452,4632.441516551485,4632.441516551485,5.559017277607135,4.9691070964489406,-2.245832519003138,7.214939615452078,3.5514786365771127,3.5514786365771127,1.014708181879175,0.0,0.0,0.00022464278625932617,0.9601586922455206,0.00023396422703204892,198.907132096345,0.0,0.0,0.0,0.0017497770580202439,7.883875082243132e-05,0.00014580403543689485,0.0005872453562440818,0.09557139437031961,0.07168118396807129,0.02389021040224832,0.09557144385831043,0.07168118396818599,0.023890210402286553,0.3754090775107869,0.3754090775107869,0.125117971328109,0.0,4.9900210896565795,5.094541258789093,4.676698938033269,4.991146067055865,5.093867977084301,4.683209766594587,24753.36827368995,21040.36303263646,0.85,1.0667363967361922,0.6627628126144264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266492949617452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.962429396173,1531.5619805853037,0.3754090775107869,0.125117971328109,6.112874298809886,3.5514786365771127
3233.0,-29.97808724297082,4.969091717792088,35.0033011197034,24.160396016109758,5.055091113805336,-26.47482069135959,-40.00187746770678,1.5518245621942082,0.034857816316957724,-4.956763653251559,40.006835295029006,42248.778413572145,25751.845438822347,25751.845438822347,68000.62385239449,77342.42037929734,77342.42037929734,25751.845438822347,103094.26581811969,103094.26581811969,103094.26581811969,127847.75019986037,91524.40364094726,56430.76167522241,38992.935517472055,24753.484381740676,0.0,63746.419899212735,21040.461724479574,1531.5709287459313,0.0,0.8871136714743922,2.82134450741294,0.0014959135982669303,355254.06518784905,1554827.9671787908,4.376664814114481,1554827.9671787908,4.376664814114481,0.85,0.0955714186103974,4.027634451161993,1.267032098756172,1.0,0.0,4.027634451160641,1.284497064975608,1.2847856329975915,3.1355731056018223,19315.492515056998,1969.6320879257441,4632.441516551485,4632.441516551485,5.559022244924685,4.969091717792088,-2.245968202169412,7.215059919961499,3.5514225923344913,3.5514225923344913,1.014692169238426,0.0,0.0,0.00022464278625932617,0.9601542361962795,0.0002339653128535524,198.907095616512,0.0,0.0,0.0,0.0017497770580202439,7.883892500359074e-05,0.00014580386125573542,0.0005872446547060433,0.09557141861021459,0.0716812992141705,0.02389011939604408,0.09557136002090867,0.07168129921430762,0.023890119396089787,0.37540936107734924,0.37540936107734924,0.12511738805907938,0.0,4.990381201703713,5.094435939404775,4.678451328060191,4.991621469568543,5.093815870405535,4.68526345017824,24753.484381740676,21040.461724479574,0.85,1.0667363588403542,0.6627631556465482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664930216140466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.964059805941,1531.5709287459313,0.37540936107734924,0.12511738805907938,6.112874298809886,3.5514225923344913
3234.0,-29.97804297799443,4.96907667700315,35.00330968662667,24.16035256991165,5.055028565329655,-26.474787107404676,-40.00185368405653,1.5517726947399246,0.03493508519409261,-4.956843442113743,40.006851769638295,42248.858793624924,25751.804894672565,25751.804894672565,68000.66368829749,77342.49773757588,77342.49773757588,25751.804894672565,103094.30263224844,103094.30263224844,103094.30263224844,127847.90126018548,91524.43776013315,56430.798816182316,38992.93215994537,24753.598627937037,0.0,63746.53078788241,21040.55883374648,1531.5792024921427,0.0,0.8871132068234945,2.8213341627205373,0.0014959135982669303,355252.9607648334,1554828.6776181953,4.376680420258184,1554828.6776181953,4.376680420258184,0.8499999999999999,0.0955714328899434,4.027634451161993,1.2670322614023464,1.0,0.0,4.027634451161831,1.2844973075062336,1.2847858755827026,3.1355725135628183,19315.499715637972,1969.6328221806605,4632.441516551485,4632.441516551485,5.559013492704147,4.96907667700315,-2.2460859133319824,7.215162590335132,3.551366464933756,3.551366464933756,1.0146761328382161,0.0,0.0,0.00022464278625932617,0.960149813448673,0.000233966390570293,198.9070594091384,0.0,0.0,0.0,0.0017497770580202439,7.883913719972274e-05,0.00014580364905960344,0.0005872438000575918,0.09557143288983132,0.0716814059220735,0.023890026967757813,0.09557147582941761,0.07168140592215756,0.023890026967785832,0.375409644568729,0.375409644568729,0.125116812221476,0.0,4.990691310370153,5.094315081604009,4.680050535060445,4.991778527307815,5.093679869867742,4.68629662124863,24753.598627937037,21040.55883374648,0.85,1.0667351281369455,0.6627632636858102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664930945197086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.96568219223,1531.5792024921427,0.375409644568729,0.125116812221476,6.112874298809886,3.551366464933756
3235.0,-29.97799929113975,4.969061337815829,35.00331823471586,24.16027357047426,5.0549250233651115,-26.474758143419734,-40.00183810768647,1.551683875645096,0.03532867487444946,-4.95695285249837,40.0068683549009,42248.971007072796,25751.84070247858,25751.84070247858,68000.81170955137,77342.59712017796,77342.59712017796,25751.84070247858,103094.43782265655,103094.43782265655,103094.43782265655,127848.164165653,91524.47754136358,56430.851428258415,38992.91790345018,24753.72634299645,0.0,63746.64424644663,21040.667391546984,1531.5889291231888,0.0,0.8871125913738149,2.8213161921713814,0.0014959135982669303,355251.4463304347,1554829.3928295863,4.376701091269794,1554829.3928295863,4.376701091269794,0.85,0.09557146305675407,4.027634451161993,1.267032481194474,1.0,0.0,4.027634451162124,1.28449772282181,1.2847862909915815,3.135571499740775,19315.508111148112,1969.633678284441,4632.441516551485,4632.441516551485,5.5590212224954225,4.969061337815829,-2.2462251638271074,7.215286501642936,3.551310413825413,3.551310413825413,1.0146601182358324,0.0,0.0,0.00022464278625932617,0.9601454484858243,0.00023396745421601904,198.90702367466335,0.0,0.0,0.0,0.0017497770580202439,7.883927617133853e-05,0.00014580351008798765,0.0005872432403307243,0.09557146305656115,0.07168152480688401,0.023889938249677143,0.09557140772435477,0.07168152480702869,0.023889938249725372,0.3754099269870858,0.3754099269870858,0.12511623420417,0.0,4.9910512493819965,5.094215002761928,4.681786603053865,4.992281527372825,5.093606558051533,4.688524143044731,24753.72634299645,21040.667391546984,0.85,1.0667355515477488,0.6627638443795861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664931658236436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.967299392492,1531.5889291231888,0.3754099269870858,0.12511623420417,6.112874298809886,3.551310413825413
3236.0,-29.97795595182036,4.969046176084754,35.00332670499056,24.160221707448386,5.05484945340881,-26.47472669472022,-40.00181460343299,1.551620196308674,0.03554226199355526,-4.957040243046376,40.00688318455704,42249.04893645607,25751.819407728904,25751.819407728904,68000.86834418497,77342.6930495052,77342.6930495052,25751.819407728904,103094.5124572341,103094.5124572341,103094.5124572341,127848.34631961597,91524.52533488112,56430.881221831885,38992.93790338804,24753.833862381874,0.0,63746.77176576991,21040.758783024594,1531.5969930053545,0.0,0.8871120940681586,2.8213031648925004,0.0014959135982669303,355250.2366933947,1554830.032333628,4.376717794210937,1554830.032333628,4.376717794210937,0.85,0.09557147981701826,4.027634451161993,1.26703261197079,1.0,0.0,4.027634451161612,1.2844980205847523,1.2847865888214176,3.135570772875509,19315.518197587284,1969.6347068149964,4632.441516551485,4632.441516551485,5.559016625621484,4.969046176084754,-2.2463484750577645,7.215394651142519,3.5512542476322433,3.5512542476322433,1.0146440707520694,0.0,0.0,0.00022464278625932617,0.9601411182680258,0.00023396850940469416,198.9069882244739,0.0,0.0,0.0,0.0017497770580202439,7.883948587557249e-05,0.0001458033003837537,0.000587242395718727,0.09557147981688732,0.07168163255995615,0.023889847256931183,0.09557141603737468,0.07168163256005435,0.02388984725696391,0.3754102097270426,0.3754102097270426,0.12511566381214018,0.0,4.991391026373549,5.094118448652921,4.683431608227579,4.992582505039934,5.093565990822356,4.689846512478653,24753.833862381874,21040.758783024594,0.85,1.0667343060766472,0.6627637410674737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664932385422027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.968906486549,1531.5969930053545,0.3754102097270426,0.12511566381214018,6.112874298809886,3.5512542476322433
3237.0,-29.977913162504464,4.969030952656441,35.00333515881424,24.16015084544199,5.054761088807985,-26.47469702066451,-40.00179515043271,1.5515449469680562,0.03572775561593744,-4.957138719927099,40.00689964593789,42249.14140110711,25751.82681139767,25751.82681139767,68000.96821250478,77342.76387776746,77342.76387776746,25751.82681139767,103094.59068916512,103094.59068916512,103094.59068916512,127848.54690180032,91524.54306972378,56430.92059306365,38992.91386295569,24753.956212635203,0.0,63746.870075590894,21040.86278073992,1531.6061589745268,0.0,0.8871115345742417,2.821289211367733,0.0014959135982669303,355248.87360611855,1554830.7422032915,4.376736585876432,1554830.7422032915,4.376736585876432,0.85,0.09557150568371757,4.027634451161993,1.26703283560928,1.0,0.0,4.027634451162143,1.2844983724489147,1.284786940764628,3.1355699139448885,19315.521940383816,1969.635088474027,4632.441516551485,4632.441516551485,5.559018223843229,4.969030952656441,-2.24647983570974,7.215510788366181,3.5511981094063954,3.5511981094063954,1.0146280312589702,0.0,0.0,0.00022464278625932617,0.9601368430241145,0.0002339695512066545,198.9069532241823,0.0,0.0,0.0,0.0017497770580202439,7.883965943503912e-05,0.00014580312682428703,0.0005872416966846397,0.0955715056835578,0.0716817469143224,0.0238897587692354,0.0955714550389602,0.07168174691444223,0.02388975876927534,0.3754104928713939,0.3754104928713939,0.12511509515323224,0.0,4.99172385167094,5.094003898135611,4.685102770495803,4.992866475543053,5.0933583655228745,4.691601340327452,24753.956212635203,21040.86278073992,0.85,1.0667342276078715,0.6627641694566051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266493310419499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.970508074543,1531.6061589745268,0.3754104928713939,0.12511509515323224,6.112874298809886,3.5511981094063954
3238.0,-29.97787080797451,4.969015805258902,35.0033435748883,24.160094512067758,5.054680608019756,-26.47466694946398,-40.00177562758324,1.5514767495091917,0.0359750963228862,-4.957230815939748,40.00691545404303,42249.231864488946,25751.81768770469,25751.81768770469,68001.04955219364,77342.86162439713,77342.86162439713,25751.81768770469,103094.67931210183,103094.67931210183,103094.67931210183,127848.75110821327,91524.59109077038,56430.961330862214,38992.921955453516,24754.07179611145,0.0,63746.993751564965,21040.96102669473,1531.61479352134,0.0,0.8871110098370366,2.821275189930531,0.0014959135982669303,355247.59884460794,1554831.4239017596,4.376754210186435,1554831.4239017596,4.376754210186435,0.85,0.09557152761472346,4.027634451161993,1.2670330389169981,1.0,0.0,4.027634451161994,1.284498691338809,1.2847872597261623,3.1355691355076933,19315.53207484118,1969.6361219010753,4632.441516551485,4632.441516551485,5.5590162543217705,4.969015805258902,-2.2466065822234804,7.215622387482382,3.5511419272989952,3.5511419272989952,1.0146119792282844,0.0,0.0,0.00022464278625932617,0.9601326112415505,0.00023397058242698358,198.90691857954374,0.0,0.0,0.0,0.0017497770580202439,7.883983361805438e-05,0.0001458029526412718,0.0005872409951391269,0.09557152761457473,0.07168185769435258,0.023889669920222154,0.0955714623183654,0.07168185769446413,0.023889669920259336,0.37541077518310934,0.37541077518310934,0.12511453056435565,0.0,4.992055571938863,5.093900963951853,4.6867347596326,4.993205912262624,5.093314034776142,4.693088691842718,24754.07179611145,21040.96102669473,0.85,1.0667334340064347,0.6627643027237146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664933825892895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.972100088775,1531.61479352134,0.37541077518310934,0.12511453056435565,6.112874298809886,3.5511419272989952
3239.0,-29.97782886526692,4.969000907433671,35.00335202373976,24.160046385973715,5.054614663485017,-26.474635795259566,-40.001755965035386,1.5514215934775897,0.036045766652193834,-4.957314641466121,40.00693324090969,42249.32000308685,25751.787739027724,25751.787739027724,68001.10774211457,77342.93378947244,77342.93378947244,25751.787739027724,103094.72152850017,103094.72152850017,103094.72152850017,127848.91743856059,91524.61958164403,56431.00579525808,38992.9042070955,24754.195910060414,0.0,63747.10011715591,21041.06652355135,1531.6237255360375,0.0,0.8871105199385533,2.821264460436081,0.0014959135982669303,355246.4385634602,1554832.1909313232,4.376770664383656,1554832.1909313232,4.376770664383656,0.85,0.09557154849417933,4.027634451161993,1.2670332081569362,1.0,0.0,4.027634451160687,1.2844989492473777,1.2847875176926713,3.135568505931353,19315.538087611923,1969.6367350330565,4632.441516551485,4632.441516551485,5.559009789334168,4.969000907433671,-2.246727252423958,7.215728159857629,3.551085742755165,3.551085742755165,1.0145959265014757,0.0,0.0,0.00022464278625932617,0.9601284206253563,0.00023397160362465945,198.9068842717746,0.0,0.0,0.0,0.0017497770580202439,7.884000904781887e-05,0.00014580277721150728,0.0005872402885721635,0.09557154849405357,0.07168196739852588,0.023889581095527686,0.09557160342331847,0.0716819673986202,0.023889581095559123,0.3754110574570733,0.3754110574570733,0.125113967969109,0.0,4.992348703507332,5.093779983533921,4.6882666586942605,4.993360408118292,5.093136602496486,4.694235851351891,24754.195910060414,21041.06652355135,0.85,1.0667325669268177,0.6627645794936563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664934543986455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.97368481911,1531.6237255360375,0.3754110574570733,0.125113967969109,6.112874298809886,3.551085742755165
3240.0,-29.977787341025614,4.968985709463975,35.00336043858231,24.159967596083902,5.054510115188437,-26.47460887822858,-40.00173689620567,1.5513316523914695,0.03645434211819065,-4.957424125695508,40.00694914802398,42249.40902058982,25751.823756363556,25751.823756363556,68001.23277695337,77343.03804746566,77343.03804746566,25751.823756363556,103094.8618038292,103094.8618038292,103094.8618038292,127849.18141229553,91524.66470647932,56431.0356796036,38992.92114097303,24754.319608466325,0.0,63747.240749439356,21041.171667196377,1531.6332243465336,0.0,0.8871099065525925,2.82124628454083,0.0014959135982669303,355244.9231287534,1554832.8768998801,4.376791266166395,1554832.8768998801,4.376791266166395,0.85,0.09557157966752322,4.027634451161993,1.2670333581650635,1.0,0.0,4.027634451160673,1.2844993698104303,1.2847879383502052,3.135567479302385,19315.54761084708,1969.6377061327855,4632.441516551485,4632.441516551485,5.559017564356412,4.968985709463975,-2.2468666085954876,7.215852318059462,3.5510296082533186,3.5510296082533186,1.0145798880723766,0.0,0.0,0.00022464278625932617,0.9601242718387669,0.00023397261463779586,198.90685030630883,0.0,0.0,0.0,0.0017497770580202439,7.884017918075983e-05,0.00014580260707856634,0.0005872396033388692,0.09557157966733068,0.07168208525197524,0.02388949441535544,0.0955715143357363,0.07168208525211965,0.023889494415403566,0.37541133853740843,0.37541133853740843,0.12511340198462784,0.0,4.99269656830495,5.093684566770719,4.689940676962692,4.993878467813715,5.093094629899667,4.696429842467921,24754.319608466325,21041.171667196377,0.85,1.0667321750322414,0.6627645137873892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664935250248575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.975262711085,1531.6332243465336,0.37541133853740843,0.12511340198462784,6.112874298809886,3.5510296082533186
