time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3241.0,-29.97774636266205,4.968970775154114,35.003368790035886,24.159914825018518,5.054440592444938,-26.47457894966834,-40.0017174082808,1.551273179451272,0.03651328040160706,-4.957507435237673,40.00696413136345,42249.49399956028,25751.792117183304,25751.792117183304,68001.28611674359,77343.10577695914,77343.10577695914,25751.792117183304,103094.89789414244,103094.89789414244,103094.89789414244,127849.32438048425,91524.68770397094,56431.0759265723,38992.90197488737,24754.426486341803,0.0,63747.328461229175,21041.26251339053,1531.641155773601,0.0,0.8871094294025604,2.8212357698704653,0.0014959135982669303,355243.7699964698,1554833.523032354,4.376807292208967,1554833.523032354,4.376807292208967,0.85,0.09557159636638284,4.027634451161993,1.2670335807045925,1.0,0.0,4.027634451162934,1.2844996432290932,1.2847882118302927,3.1355668118653233,19315.552464283533,1969.6382010455695,4632.441516551485,4632.441516551485,5.559010734441746,4.968970775154114,-2.2469869813253838,7.215957756479497,3.550973358378183,3.550973358378183,1.0145638166794808,0.0,0.0,0.00022464278625932617,0.9601201776110976,0.00023397361236409623,198.9068167873645,0.0,0.0,0.0,0.0017497770580202439,7.884035305323694e-05,0.00014580243320608922,0.0005872389030440903,0.09557159636625805,0.07168219128116857,0.023889405085089476,0.09557160164621514,0.07168219128126216,0.023889405085120673,0.3754116201330486,0.3754116201330486,0.12511284293192365,0.0,4.992993361948891,5.093561146036961,4.691494571005592,4.994020715639294,5.0929089853320875,4.697552714121173,24754.426486341803,21041.26251339053,0.85,1.0667315440222982,0.6627649349298806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664935970739712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.976833617879,1531.641155773601,0.3754116201330486,0.12511284293192365,6.112874298809886,3.550973358378183
3242.0,-29.977705814813053,4.968955679122733,35.00337712530895,24.159850284364097,5.054345595566255,-26.474551956224364,-40.001705883163936,1.5511917369775525,0.03694485819892179,-4.957610508178996,40.00698036298061,42249.61038638276,25751.81152376571,25751.81152376571,68001.42191014846,77343.22916895979,77343.22916895979,25751.81152376571,103095.04069272551,103095.04069272551,103095.04069272551,127849.5902203281,91524.75622479875,56431.13744222173,38992.909758418915,24754.549527602587,0.0,63747.459286021505,21041.367098462197,1531.6504727732934,0.0,0.8871088473917421,2.8212180409624885,0.0014959135982669303,355242.34331238945,1554834.2229950253,4.376826840227633,1554834.2229950253,4.376826840227633,0.8499999999999999,0.09557162556279254,4.027634451161993,1.267033816431649,1.0,0.0,4.027634451161715,1.2845000240531725,1.284788592739926,3.13556588224343,19315.56692505557,1969.6396756339393,4632.441516551485,4632.441516551485,5.559014923719115,4.968955679122733,-2.247121712813466,7.216077391936199,3.550917162710482,3.550917162710482,1.0145477607744235,0.0,0.0,0.00022464278625932617,0.9601161264155019,0.00023397459961224448,198.90678362057798,0.0,0.0,0.0,0.0017497770580202439,7.884045588121282e-05,0.00014580233037811335,0.0005872384888905921,0.09557162556262012,0.07168230670926361,0.023889318853356517,0.09557151972325734,0.07168230670939292,0.02388931885339962,0.37541190037841404,0.37541190037841404,0.12511228325311688,0.0,4.993345233745572,5.093484738897189,4.6931277210467215,4.994555366377938,5.092983036429644,4.699465521389072,24754.549527602587,21041.367098462197,0.85,1.0667314850155882,0.6627654005286329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664936678731564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.97839497306,1531.6504727732934,0.37541190037841404,0.12511228325311688,6.112874298809886,3.550917162710482
3243.0,-29.977665649277395,4.9689409624584675,35.003385462261164,24.159801110532158,5.054286529912092,-26.474521713500465,-40.00168258845804,1.5511425941351167,0.0368373242256439,-4.957688281241346,40.00699708243667,42249.676199888905,25751.76599971193,25751.76599971193,68001.44219960083,77343.26919106423,77343.26919106423,25751.76599971193,103095.03519077617,103095.03519077617,103095.03519077617,127849.69987460587,91524.75607720792,56431.16308603249,38992.88110130603,24754.6646838297,0.0,63747.545785135735,21041.46498125524,1531.6587496971606,0.0,0.8871083920744751,2.8212103643642856,0.0014959135982669303,355241.2668195512,1554834.943995226,4.376842132997521,1554834.943995226,4.376842132997521,0.8499999999999999,0.09557164292495854,4.027634451161993,1.2670339351193984,1.0,0.0,4.027634451160822,1.2845002538446533,1.2847888225830304,3.1355653213043997,19315.566893907708,1969.6396724577414,4632.441516551485,4632.441516551485,5.559005096492236,4.9689409624584675,-2.2472380235382965,7.216178985996764,3.550860893366272,3.550860893366272,1.0145316838189349,0.0,0.0,0.00022464278625932617,0.9601121134355767,0.00023397557755571393,198.9067507665219,0.0,0.0,0.0,0.0017497770580202439,7.884066371874205e-05,0.00014580212254058412,0.0005872376517969992,0.09557164292484616,0.0716824125768758,0.023889230347970365,0.09557172707773454,0.07168241257696008,0.02388923034799846,0.37541218231343726,0.37541218231343726,0.12511172891755462,0.0,4.993611164629897,5.093347015405072,4.694601204494575,4.994525605467004,5.092648175826014,4.700348156905363,24754.6646838297,21041.46498125524,0.85,1.066730355844648,0.6627655336300088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664937394390208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.979949069546,1531.6587496971606,0.37541218231343726,0.12511172891755462,6.112874298809886,3.550860893366272
3244.0,-29.977625910863615,4.968925841604262,35.00339376914213,24.159718164615356,5.054175250778761,-26.474497076861926,-40.001667640730716,1.5510464167769968,0.03732088520251864,-4.957802578366726,40.00701288044782,42249.77505688166,25751.81450250465,25751.81450250465,68001.58955938631,77343.38386156531,77343.38386156531,25751.81450250465,103095.19836406996,103095.19836406996,103095.19836406996,127849.98831898817,91524.80961244566,56431.200807761794,38992.898671870964,24754.789954918204,0.0,63747.68862678917,21041.571461680473,1531.668450744308,0.0,0.8871077546356962,2.821190639445312,0.0014959135982669303,355239.6847849507,1554835.6252597969,4.3768635427121225,1554835.6252597969,4.3768635427121225,0.85,0.09557167767793003,4.027634451161993,1.2670341389765967,1.0,0.0,4.027634451160264,1.2845007035693359,1.2847892724087457,3.1355642234917513,19315.578192090954,1969.6408245518046,4632.441516551485,4632.441516551485,5.5590155667361785,4.968925841604262,-2.2473809089145402,7.216306750518802,3.5508047133044234,3.5508047133044234,1.0145156323726925,0.0,0.0,0.00022464278625932617,0.9601081431476489,0.00023397654510339861,198.90671826184783,0.0,0.0,0.0,0.0017497770580202439,7.884079708402087e-05,0.0001458019891753053,0.0005872371146504076,0.09557167767772656,0.07168253199197178,0.02388914568575479,0.09557159551694658,0.07168253199212438,0.023889145685805645,0.3754124618293899,0.3754124618293899,0.1251111702589147,0.0,4.993957356708165,5.093252259321787,4.696266672919421,4.995123463569257,5.092655809734879,4.702712515092969,24754.789954918204,21041.571461680473,0.85,1.0667302771948581,0.6627655993024777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266493809206422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.981496858616,1531.668450744308,0.3754124618293899,0.1251111702589147,6.112874298809886,3.5508047133044234
3245.0,-29.977586543483117,4.968911108510343,35.00340201266062,24.159669409878575,5.054113576135205,-26.47446781330467,-40.00164825757963,1.5509948459567444,0.0372676085574426,-4.957880067015243,40.00702764863595,42249.85391804653,25751.76797127026,25751.76797127026,68001.6218893168,77343.43617995114,77343.43617995114,25751.76797127026,103095.2041512214,103095.2041512214,103095.2041512214,127850.09733160124,91524.82102836216,56431.23876645743,38992.86917989414,24754.893180379833,0.0,63747.76236027398,21041.65920332286,1531.6760385235923,0.0,0.8871073078112728,2.821182282148501,0.0014959135982669303,355238.6122351096,1554836.2621150622,4.376878550257414,1554836.2621150622,4.376878550257414,0.85,0.09557169236525567,4.027634451161993,1.2670342966774482,1.0,0.0,4.027634451163085,1.284500944714276,1.28478951360786,3.135563634838664,19315.58060132872,1969.6410702256856,4632.441516551485,4632.441516551485,5.559005522090342,4.968911108510343,-2.2474970768817295,7.216408185392073,3.550748386784169,3.550748386784169,1.0144995390811913,0.0,0.0,0.00022464278625932617,0.9601042099473291,0.00023397750362083087,198.90668606067686,0.0,0.0,0.0,0.0017497770580202439,7.884097002295181e-05,0.00014580181623637437,0.0005872364181156115,0.0955716923651427,0.07168263507157321,0.02388905729356948,0.09557173771778245,0.07168263507165795,0.02388905729359772,0.37541274192495994,0.37541274192495994,0.1251106207712235,0.0,4.994225164101238,5.093111367085783,4.6977572023128005,4.995147675572696,5.092400393664491,4.703572871187191,24754.893180379833,21041.65920332286,0.85,1.0667295505213485,0.6627660697997392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664938808899744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.983037429865,1531.6760385235923,0.37541274192495994,0.1251106207712235,6.112874298809886,3.550748386784169
3246.0,-29.977547671654996,4.968896078937302,35.00341024088094,24.159595823753648,5.05400972733441,-26.474443213535547,-40.00163330985231,1.550905269214976,0.037739337477944446,-4.957989374794002,40.00704369008277,42249.94928929778,25751.803548764987,25751.803548764987,68001.75283806276,77343.55863646718,77343.55863646718,25751.803548764987,103095.36218523217,103095.36218523217,103095.36218523217,127850.38011262559,91524.88570848593,56431.27636131665,38992.89927463253,24755.017927393423,0.0,63747.91720202596,21041.76523828441,1531.6855967769911,0.0,0.8871066948210339,2.821163296406542,0.0014959135982669303,355237.0992689114,1554836.9538778623,4.376899138850541,1554836.9538778623,4.376899138850541,0.85,0.0955717257425845,4.027634451161993,1.2670345291076233,1.0,0.0,4.027634451161589,1.2845013635749611,1.2847899325626442,3.1355626123684903,19315.59425155092,1969.6424621609744,4632.441516551485,4632.441516551485,5.559013202164574,4.968896078937302,-2.247636367687306,7.216532446624608,3.5506921520368437,3.5506921520368437,1.0144834720105267,0.0,0.0,0.00022464278625932617,0.9601003262747733,0.00023397845007609667,198.90665426486103,0.0,0.0,0.0,0.0017497770580202439,7.88411033887088e-05,0.00014580168287061737,0.000587235880967094,0.09557172574239525,0.0716827523651726,0.023888973377222643,0.09557162490840057,0.07168275236531454,0.023888973377269956,0.37541301962212653,0.37541301962212653,0.12511006911763572,0.0,4.9945677048286825,5.093022878313661,4.699389372232247,4.995728712271955,5.092460989136725,4.705711440952257,24755.017927393423,21041.76523828441,0.85,1.0667290136328034,0.6627659560296199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664939507352737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.984571892692,1531.6855967769911,0.37541301962212653,0.12511006911763572,6.112874298809886,3.5506921520368437
3247.0,-29.977509279107615,4.968881434908049,35.00341843597102,24.159546894393884,5.053949219478392,-26.474414710684556,-40.001614031475015,1.5508546510552852,0.037657536573703965,-4.958066914200011,40.00705918153121,42250.024666048266,25751.7572835104,25751.7572835104,68001.78194955867,77343.60555087135,77343.60555087135,25751.7572835104,103095.36283438175,103095.36283438175,103095.36283438175,127850.48851085956,91524.89258725333,56431.31170242989,38992.86764980382,24755.12567647781,0.0,63747.993326281634,21041.85682500614,1531.6934449865892,0.0,0.8871062451213003,2.8211553086122167,0.0014959135982669303,355236.0260226474,1554837.6219230462,4.376914242993813,1554837.6219230462,4.376914242993813,0.85,0.09557174245430951,4.027634451161993,1.2670346714230258,1.0,0.0,4.02763445116227,1.2845016002655067,1.2847901693063635,3.135562034589509,19315.5957032597,1969.6426101940724,4632.441516551485,4632.441516551485,5.559003214935504,4.968881434908049,-2.247752573085805,7.216634007993854,3.5506358032964935,3.5506358032964935,1.0144673723704267,0.0,0.0,0.00022464278625932617,0.9600964905036364,0.00023397938486524998,198.90662286109026,0.0,0.0,0.0,0.0017497770580202439,7.884127539345142e-05,0.00014580151086587476,0.0005872351881948669,0.09557174245420158,0.07168285609002746,0.023888886364174116,0.09557179555883215,0.07168285609010841,0.023888886364201094,0.3754132984857857,0.3754132984857857,0.12510952531787548,0.0,4.994828811837522,5.092882557824225,4.700851474901981,4.995724450773707,5.092173774881132,4.706553330030033,24755.12567647781,21041.85682500614,0.85,1.0667281964705124,0.6627663470095408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266494021986099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.986097740199,1531.6934449865892,0.3754132984857857,0.12510952531787548,6.112874298809886,3.5506358032964935
3248.0,-29.977471412359847,4.968866471209803,35.003426614927236,24.159468279127054,5.053843763299015,-26.47439117624711,-40.0016030302271,1.5507635271863753,0.0380791137421852,-4.958177267376728,40.00707510177814,42250.13229960637,25751.795643789465,25751.795643789465,68001.92794339583,77343.71432914083,77343.71432914083,25751.795643789465,103095.50997293029,103095.50997293029,103095.50997293029,127850.76017655048,91524.94334521976,56431.361315685506,38992.86892170472,24755.250203620188,0.0,63748.11912532491,21041.96267307716,1531.7030133877881,0.0,0.8871056272561776,2.821136860834542,0.0014959135982669303,355234.4985954902,1554838.30845974,4.376934995354302,1554838.30845974,4.376934995354302,0.85,0.09557177694165389,4.027634451161993,1.267034928579815,1.0,0.0,4.027634451161604,1.2845020263609932,1.284790595497574,3.1355609944597136,19315.606415322072,1969.64370252044,4632.441516551485,4632.441516551485,5.559011495726296,4.968866471209803,-2.2478926316024888,7.216759102812292,3.5505795458125644,3.5505795458125644,1.0144512988035899,0.0,0.0,0.00022464278625932617,0.9600927072809559,0.0002339803068555004,198.90659188741506,0.0,0.0,0.0,0.0017497770580202439,7.884137354848777e-05,0.00014580141271083841,0.0005872347928622609,0.0955717769414552,0.07168297346096124,0.023888803480493964,0.09557170106898798,0.07168297346111026,0.023888803480543633,0.3754135750791889,0.3754135750791889,0.1251089785718774,0.0,4.995156549465094,5.0927799697605565,4.702466790655137,4.99625638111894,5.092159695025998,4.708719453013828,24755.250203620188,21041.96267307716,0.85,1.0667283815810815,0.6627667275413285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664940914091785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.987615281841,1531.7030133877881,0.3754135750791889,0.1251089785718774,6.112874298809886,3.5505795458125644
3249.0,-29.977433955018146,4.968851808399625,35.00343473498289,24.1594151937403,5.053776476947063,-26.47436419293607,-40.00158396139739,1.5507067148650693,0.038071905663230154,-4.958258789521142,40.00708974407929,42250.204813151955,25751.759537221285,25751.759537221285,68001.96435037324,77343.77181890445,77343.77181890445,25751.759537221285,103095.53135612574,103095.53135612574,103095.53135612574,127850.88592996477,91524.95843383424,56431.391428081944,38992.85222861366,24755.354573839046,0.0,63748.2068024527,21042.05138776319,1531.7107604213463,0.0,0.8871051603992732,2.8211274259451775,0.0014959135982669303,355233.3702294958,1554838.939887147,4.376950675784359,1554838.939887147,4.376950675784359,0.85,0.09557179509053113,4.027634451161993,1.2670350362779574,1.0,0.0,4.027634451162179,1.2845022920157223,1.2847908612119836,3.1355603459777206,19315.60959965334,1969.6440272318623,4632.441516551485,4632.441516551485,5.559003701441565,4.968851808399625,-2.2480117696780884,7.216863578077714,3.55052316748844,3.55052316748844,1.014435190710983,0.0,0.0,0.00022464278625932617,0.9600889649773727,0.00023398121888071127,198.90656124862917,0.0,0.0,0.0,0.0017497770580202439,7.884154368415035e-05,0.0001458012425751758,0.0005872341076180048,0.09557179509041487,0.07168307746249586,0.02388871762791901,0.09557181452655822,0.07168307746258307,0.023888717627948065,0.3754138520519408,0.3754138520519408,0.12510843973855124,0.0,4.995422644690507,5.092640731521726,4.703945637786603,4.996330695184383,5.091928701350525,4.7097069328109455,24755.354573839046,21042.05138776319,0.85,1.0667274855448463,0.662766953493763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664941623477204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.989123569718,1531.7107604213463,0.3754138520519408,0.12510843973855124,6.112874298809886,3.55052316748844
3250.0,-29.97739688732207,4.968837239120897,35.003442904103906,24.159368744026892,5.053700781788836,-26.47433840140876,-40.00156883904708,1.5506422958755994,0.03837370712727761,-4.958349718692527,40.00710741333412,42250.29215720515,25751.74831344735,25751.74831344735,68002.0404706525,77343.89007399567,77343.89007399567,25751.74831344735,103095.63838744303,103095.63838744303,103095.63838744303,127851.11982070467,91525.03104054717,56431.43312375687,38992.88657421144,24755.481433261637,0.0,63748.36800747308,21042.15921827239,1531.7200192954786,0.0,0.8871046348351732,2.8211128251197293,0.0014959135982669303,355232.11166208267,1554839.7018476757,4.3769683280399185,1554839.7018476757,4.3769683280399185,0.85,0.0955718226761047,4.027634451161993,1.2670352670596916,1.0,0.0,4.027634451162707,1.2845025932394067,1.2847911625033395,3.1355596106697146,19315.624922718707,1969.645589749681,4632.441516551485,4632.441516551485,5.559001278577965,4.968837239120897,-2.2481376571809384,7.216974896301835,3.5504668549927194,3.5504668549927194,1.0144191014264912,0.0,0.0,0.00022464278625932617,0.9600852616181592,0.0002339821214219098,198.90653092856903,0.0,0.0,0.0,0.0017497770580202439,7.884167860882762e-05,0.00014580110765049855,0.0005872335641907264,0.09557182267596159,0.07168318857202395,0.023888634103937635,0.09557184097930513,0.07168318857213128,0.023888634103973412,0.37541412703633564,0.37541412703633564,0.12510790003314337,0.0,4.9957176397788885,5.092546610393015,4.705404823213826,4.996723425819823,5.0919971533467105,4.711069672699125,24755.481433261637,21042.15921827239,0.85,1.0667259821095463,0.6627666476458227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664942318598444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.990624918053,1531.7200192954786,0.37541412703633564,0.12510790003314337,6.112874298809886,3.5504668549927194
3251.0,-29.97736027354129,4.968822710069384,35.00345107356743,24.15930734658616,5.053619579917087,-26.474313569049958,-40.00155389131976,1.5505728754257717,0.03854584930076044,-4.958443070892222,40.00712376154935,42250.37824614795,25751.743486181596,25751.743486181596,68002.12173232954,77343.97032290387,77343.97032290387,25751.743486181596,103095.71380908547,103095.71380908547,103095.71380908547,127851.31505155085,91525.06359570274,56431.471518946695,38992.880085284494,24755.601242465375,0.0,63748.48132774987,21042.26105609557,1531.7289249962137,0.0,0.8871041017404803,2.821099647330898,0.0014959135982669303,355230.8195607292,1554840.4068405747,4.376986233241972,1554840.4068405747,4.376986233241972,0.85,0.09557184953252248,4.027634451161993,1.2670354434428739,1.0,0.0,4.027634451160739,1.2845029178501162,1.2847914871869741,3.135558818272737,19315.631793223612,1969.6462903462052,4632.441516551485,4632.441516551485,5.559000236521473,4.968822710069384,-2.248265292971098,7.217088003040482,3.5504105462743025,3.5504105462743025,1.0144030132212294,0.0,0.0,0.00022464278625932617,0.9600816036238374,0.0002339830129141208,198.90650097980452,0.0,0.0,0.0,0.0017497770580202439,7.884181197569346e-05,0.00014580097428363271,0.0005872330270377429,0.09557184953237194,0.07168329931465008,0.023888550217721856,0.09557189278746973,0.071683299314763,0.02388855021775949,0.37541440307432405,0.37541440307432405,0.1251073594231582,0.0,4.996007654902655,5.092444685430223,4.706867504987201,4.996988920192962,5.091859403843102,4.712541753213031,24755.601242465375,21042.26105609557,0.85,1.0667253606044425,0.6627668199486386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664943009285676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.992119709063,1531.7289249962137,0.37541440307432405,0.1251073594231582,6.112874298809886,3.5504105462743025
3252.0,-29.977324025711475,4.968808204290698,35.00345921620743,24.15924109462651,5.053536069025508,-26.47428929692868,-40.0015352415852,1.5505013402428078,0.03868474726959903,-4.9585372044008365,40.00713931918043,42250.447509643716,25751.740693442272,25751.740693442272,68002.18820308599,77344.04013945439,77344.04013945439,25751.740693442272,103095.78083289666,103095.78083289666,103095.78083289666,127851.49743467444,91525.08493198565,56431.49230217553,38992.88069978902,24755.716601777785,0.0,63748.597301566806,21042.359111511116,1531.7375923835475,0.0,0.8871035675339127,2.821086815733029,0.0014959135982669303,355229.516648899,1554841.077740912,4.377004175803562,1554841.077740912,4.377004175803562,0.85,0.09557187571333567,4.027634451161993,1.2670355659769852,1.0,0.0,4.027634451162396,1.2845032523495101,1.2847918217615149,3.1355580017372224,19315.63629607527,1969.6467495092893,4632.441516551485,4632.441516551485,5.55899963365594,4.968808204290698,-2.2483935039664544,7.217201708257153,3.550354225408964,3.550354225408964,1.0143869215454182,0.0,0.0,0.00022464278625932617,0.960077982205601,0.0002339838954990417,198.90647133038377,0.0,0.0,0.0,0.0017497770580202439,7.884197837296271e-05,0.00014580080788636346,0.0005872323568503687,0.0955718757131835,0.07168340949927204,0.02388846621391145,0.09557194132924446,0.07168340949938617,0.023888466213949487,0.3754146794190073,0.3754146794190073,0.12510681927441314,0.0,4.996286569029735,5.092324956157313,4.708339188016566,4.99722195167044,5.0916669712979115,4.714047960412074,24755.716601777785,21042.359111511116,0.85,1.066724462679505,0.6627667007287279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664943698065905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.993606642227,1531.7375923835475,0.3754146794190073,0.12510681927441314,6.112874298809886,3.550354225408964
3253.0,-29.97728820224494,4.968793406505838,35.00346725250697,24.159152386151277,5.05342826996039,-26.47426783562814,-40.00152829159049,1.5504079033434943,0.03897592236035052,-4.958646242429288,40.007152507055416,42250.563814618996,25751.77573418327,25751.77573418327,68002.33954880227,77344.11747360647,77344.11747360647,25751.77573418327,103095.89320778975,103095.89320778975,103095.89320778975,127851.71726544166,91525.1041249737,56431.550465985994,38992.83739887523,24755.82405765192,0.0,63748.661456527145,21042.450449004133,1531.7461488521121,0.0,0.887102966210131,2.8210702381329504,0.0014959135982669303,355228.0074467248,1554841.6464491154,4.377024372669439,1554841.6464491154,4.377024372669439,0.85,0.09557190654507011,4.027634451161993,1.2670358132431283,1.0,0.0,4.027634451161787,1.284503689261861,1.2847922587720202,3.135556935205433,19315.640346601715,1969.6471625480378,4632.441516551485,4632.441516551485,5.559007197861743,4.968793406505838,-2.248532648936903,7.21732605544274,3.5502978873491764,3.5502978873491764,1.0143708249569074,0.0,0.0,0.00022464278625932617,0.9600744031987796,0.00023398476775431204,198.9064420280855,0.0,0.0,0.0,0.0017497770580202439,7.884204038251514e-05,0.00014580074587681102,0.000587232107098559,0.09557190654488336,0.07168352285863595,0.023888383686247402,0.09557184880784907,0.07168352285877604,0.023888383686294076,0.3754149548609683,0.3754149548609683,0.12510628101585752,0.0,4.996595403356423,5.092201317146419,4.709942163626806,4.997622164789618,5.091499340838141,4.716147926498536,24755.82405765192,21042.450449004133,0.85,1.0667257632566274,0.6627678581679932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266494438574288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.995087464633,1531.7461488521121,0.3754149548609683,0.12510628101585752,6.112874298809886,3.5502978873491764
3254.0,-29.97725278994084,4.9687788378081335,35.00347520425422,24.159105552267306,5.053354882843955,-26.474243302950537,-40.00151337878776,1.5503453958535702,0.03919648337267745,-4.958731109079266,40.00716611688417,42250.64522169606,25751.74824372455,25751.74824372455,68002.39346542061,77344.22501968505,77344.22501968505,25751.74824372455,103095.9732634096,103095.9732634096,103095.9732634096,127851.8970065256,91525.16762796328,56431.58782997406,38992.866442210245,24755.923743116004,0.0,63748.790185326245,21042.535181648604,1531.7537098383877,0.0,0.8871024860933749,2.8210574153357633,0.0014959135982669303,355226.8328055938,1554842.2333536344,4.377040498527199,1554842.2333536344,4.377040498527199,0.85,0.09557192651666231,4.027634451161993,1.2670360132539646,1.0,0.0,4.027634451162078,1.2845039815479933,1.2847925511238156,3.1355562217161626,19315.65374839917,1969.6485291510528,4632.441516551485,4632.441516551485,5.559001263526981,4.9687788378081335,-2.248654271398459,7.217433109206592,3.550241437024561,3.550241437024561,1.0143546962927317,0.0,0.0,0.00022464278625932617,0.9600708652840114,0.0002339856300012516,198.90641306211177,0.0,0.0,0.0,0.0017497770580202439,7.884217343833986e-05,0.0001458006128209863,0.0005872315711983354,0.09557192651653987,0.07168362652516605,0.02388829999137382,0.0955718344319317,0.07168362652525789,0.023888299991404422,0.3754152292637412,0.3754152292637412,0.12510575321565873,0.0,4.996894367119978,5.09210184122594,4.711433357479052,4.997927592451958,5.091542497743546,4.717237696085476,24755.923743116004,21042.535181648604,0.85,1.0667244549697112,0.6627677968298347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664945087263075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.99656099389,1531.7537098383877,0.3754152292637412,0.12510575321565873,6.112874298809886,3.550241437024561
3255.0,-29.977217813701913,4.968764515457239,35.00348321618465,24.159052257332974,5.053289330187274,-26.4742183794232,-40.00149458935482,1.5502898959085374,0.03915187411104171,-4.95881486996683,40.00718377335533,42250.708941956575,25751.718682107297,25751.718682107297,68002.42762406387,77344.27455352385,77344.27455352385,25751.718682107297,103095.99323563115,103095.99323563115,103095.99323563115,127852.04092248913,91525.17646624388,56431.61085467635,38992.85067951948,24756.047686857983,0.0,63748.898366377456,21042.640533829286,1531.7626309943623,0.0,0.887101996963525,2.821048211147864,0.0014959135982669303,355225.67347233364,1554842.994764107,4.377056927123271,1554842.994764107,4.377056927123271,0.8500000000000001,0.09557195290267842,4.027634451161993,1.2670361462282016,1.0,0.0,4.027634451160453,1.2845042410668324,1.2847928107009567,3.1355555882142365,19315.65561364752,1969.648719353451,4632.441516551485,4632.441516551485,5.558994882093531,4.968764515457239,-2.2487749800687595,7.217539495525998,3.55018503114493,3.55018503114493,1.014338580327123,0.0,0.0,0.00022464278625932617,0.9600673709487445,0.00023398648163340118,198.9063844528317,0.0,0.0,0.0,0.0017497770580202439,7.884234108274278e-05,0.0001458004451765834,0.0005872308959879626,0.09557195290255065,0.07168373464917133,0.023888218253379324,0.09557202653825306,0.07168373464926715,0.023888218253411263,0.3754155042186318,0.3754155042186318,0.12510522806936913,0.0,4.997140946436048,5.091963508323772,4.712831666619763,4.997966744077871,5.091250840934265,4.718266542891854,24756.047686857983,21042.640533829286,0.85,1.0667231805833028,0.6627676716722765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664945777922956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.998027480306,1531.7626309943623,0.3754155042186318,0.12510522806936913,6.112874298809886,3.55018503114493
3256.0,-29.97718330811765,4.968750091484774,35.00349123838343,24.158987088035815,5.053199175417834,-26.474196339821304,-40.00148383257908,1.550212207121574,0.03945119076502124,-4.958914761108179,40.00720009630161,42250.80387650132,25751.730876695718,25751.730876695718,68002.53475319703,77344.37566201447,77344.37566201447,25751.730876695718,103096.10653871018,103096.10653871018,103096.10653871018,127852.27685383473,91525.2271097321,56431.65532421919,38992.8575394588,24756.170315124542,0.0,63749.02785458334,21042.74476785586,1531.77185096147,0.0,0.8871014307467255,2.8210325958703923,0.0014959135982669303,355224.2908843404,1554843.6986684457,4.377075944884345,1554843.6986684457,4.377075944884345,0.85,0.09557198520957474,4.027634451161993,1.2670363215124234,1.0,0.0,4.027634451161846,1.284504604341311,1.2847931740570468,3.1355547014386516,19315.666301550187,1969.6498092162144,4632.441516551485,4632.441516551485,5.558997514525776,4.968750091484774,-2.248907395388213,7.217657486872987,3.5501286752987573,3.5501286752987573,1.0143224786567877,0.0,0.0,0.00022464278625932617,0.96006392364813,0.00023398732180843752,198.90635622853796,0.0,0.0,0.0,0.0017497770580202439,7.884243705775357e-05,0.0001458003492015726,0.0005872305094357028,0.09557198520941351,0.07168384748025063,0.023888137729162887,0.09557201178215606,0.07168384748037156,0.023888137729203195,0.37541577719157565,0.37541577719157565,0.1251047004053303,0.0,4.997424179500456,5.091852305635996,4.714295175573113,4.998365951873211,5.09121747456237,4.719960342068191,24756.170315124542,21042.74476785586,0.85,1.0667226943180417,0.6627678146383471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664946456904296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.999486411294,1531.77185096147,0.37541577719157565,0.1251047004053303,6.112874298809886,3.5501286752987573
3257.0,-29.977149306061683,4.968735508629067,35.00349915779731,24.158912838343554,5.053099987164321,-26.474175656653145,-40.00147325042633,1.5501263377558574,0.039783486454894046,-4.959017541301315,40.007213146855314,42250.897596324445,25751.749942684826,25751.749942684826,68002.64753900927,77344.4766031067,77344.4766031067,25751.749942684826,103096.22654579152,103096.22654579152,103096.22654579152,127852.5008286156,91525.27413307616,56431.69512629413,38992.865563091145,24756.27428282408,0.0,63749.139845915226,21042.833140400468,1531.7800668096743,0.0,0.887100861685408,2.8210162090278548,0.0014959135982669303,355222.8683135426,1554844.2614555806,4.3770950582020935,1554844.2614555806,4.3770950582020935,0.85,0.0955720144663289,4.027634451161993,1.2670365819660945,1.0,0.0,4.027634451160584,1.2845050058685952,1.284793575674536,3.1355537212861746,19315.676225450414,1969.6508211724101,4632.441516551485,4632.441516551485,5.5590016302796466,4.968735508629067,-2.249042010133346,7.217777518762413,3.5500722649261593,3.5500722649261593,1.014306361407474,0.0,0.0,0.00022464278625932617,0.9600605266658684,0.00023398814972580266,198.9063284161196,0.0,0.0,0.0,0.0017497770580202439,7.884253147483414e-05,0.00014580025478449203,0.0005872301291582162,0.09557201446615297,0.07168395761067406,0.023888056855478915,0.0955719079239639,0.07168395761080602,0.023888056855522883,0.3754160501326399,0.3754160501326399,0.1251041756147535,0.0,4.997738876374399,5.0917597732337185,4.715828502909403,4.998801027756201,5.091194127277163,4.721767482038558,24756.27428282408,21042.833140400468,0.85,1.0667225895655217,0.6627681204553806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664947140703267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.000937079376,1531.7800668096743,0.3754160501326399,0.1251041756147535,6.112874298809886,3.5500722649261593
3258.0,-29.977115632025257,4.96872134574281,35.00350707028061,24.15886876350271,5.053042568560114,-26.47415109154474,-40.0014583376236,1.5500780280796453,0.03970051016119669,-4.959093228533524,40.0072287838209,42250.97194681893,25751.699546350963,25751.699546350963,68002.6714931699,77344.53065290685,77344.53065290685,25751.699546350963,103096.23019925781,103096.23019925781,103096.23019925781,127852.61265766877,91525.29130795876,56431.73260187121,38992.84300676394,24756.38245841095,0.0,63749.225465174895,21042.925089649307,1531.7878992766812,0.0,0.887100420845194,2.8210084535617326,0.0014959135982669303,355221.8207366774,1554844.935778367,4.37710986491159,1554844.935778367,4.37710986491159,0.85,0.09557203451482188,4.027634451161993,1.267036687466316,1.0,0.0,4.027634451162158,1.2845052317659493,1.2847938016226388,3.135553169857288,19315.67985007186,1969.6511907809356,4632.441516551485,4632.441516551485,5.558990751279085,4.96872134574281,-2.249156885635192,7.217878231378002,3.550015782583829,3.550015782583829,1.0142902235953797,0.0,0.0,0.00022464278625932617,0.9600571624672378,0.0002339889696588688,198.9063008720167,0.0,0.0,0.0,0.0017497770580202439,7.884266453142558e-05,0.0001458001217279006,0.0005872295932549047,0.09557203451471535,0.07168405980833599,0.023887974706379368,0.09557208637351199,0.07168405980841588,0.023887974706405996,0.37541632410672937,0.37541632410672937,0.1251036583342675,0.0,4.997978878694369,5.091627444059043,4.717182620571293,4.998793738694701,5.090954149906622,4.722455988178865,24756.38245841095,21042.925089649307,0.85,1.0667215326454214,0.6627683966121268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664947832034479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.002378810294,1531.7878992766812,0.37541632410672937,0.1251036583342675,6.112874298809886,3.550015782583829
3259.0,-29.977082357143132,4.968706768901019,35.00351495699511,24.15877558467912,5.052930270160436,-26.4741323740268,-40.001447999943025,1.5499802870440051,0.04001388139226947,-4.959207765323845,40.007243858213236,42251.063916489875,25751.749221014794,25751.749221014794,68002.81313750467,77344.60798566084,77344.60798566084,25751.749221014794,103096.35720667563,103096.35720667563,103096.35720667563,127852.86119553263,91525.3097093443,56431.765640172765,38992.82674352393,24756.503988857003,0.0,63749.330732380935,21043.028390528452,1531.7973897699708,0.0,0.8870997847669722,2.8209909416277967,0.0014959135982669303,355220.23545288,1554845.5858411607,4.37713122919038,1554845.5858411607,4.37713122919038,0.85,0.0955720740424973,4.027634451161993,1.2670369160501287,1.0,0.0,4.0276344511616555,1.2845056888059228,1.2847942587652883,3.135552054196104,19315.683733536935,1969.6515867841654,4632.441516551485,4632.441516551485,5.559001474493541,4.968706768901019,-2.2493000192106662,7.218006788111685,3.5499594026275227,3.5499594026275227,1.0142741150364352,0.0,0.0,0.00022464278625932617,0.9600538381585425,0.00023398977987547907,198.90627365441458,0.0,0.0,0.0,0.0017497770580202439,7.884275676749738e-05,0.00014580002949182879,0.0005872292217617242,0.09557207404229454,0.07168417708791133,0.023887896954383207,0.09557201669590497,0.07168417708806343,0.023887896954433874,0.37541659643121317,0.37541659643121317,0.12510313721201882,0.0,4.998271222746837,5.091499478514606,4.718732832506021,4.999221646716137,5.090769736232062,4.724717101866588,24756.503988857003,21043.028390528452,0.85,1.0667219930979324,0.6627687448807804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664948503456195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.003815103288,1531.7973897699708,0.37541659643121317,0.12510313721201882,6.112874298809886,3.5499594026275227
3260.0,-29.97704956118294,4.9686924527000595,35.00352274754844,24.158723302558087,5.052858248944645,-26.474110059467744,-40.001437173318095,1.5499187472295306,0.0401034818561925,-4.959291048499467,40.00725683073217,42251.15176313979,25751.717944115193,25751.717944115193,68002.86970725498,77344.68802046063,77344.68802046063,25751.717944115193,103096.40596457582,103096.40596457582,103096.40596457582,127853.00524335558,91525.34731315672,56431.811055836326,38992.81806368932,24756.59927877976,0.0,63749.41734246908,21043.109386962795,1531.8046601162414,0.0,0.8870993149829469,2.8209800275133983,0.0014959135982669303,355219.08274841524,1554846.1452636668,4.377147008075831,1554846.1452636668,4.377147008075831,0.85,0.09557209464673702,4.027634451161993,1.267037100126036,1.0,0.0,4.0276344511626485,1.284505976568082,1.2847945465920945,3.1355513517523277,19315.69166952043,1969.652396029269,4632.441516551485,4632.441516551485,5.558994722783996,4.9686924527000595,-2.2494205077119043,7.218112960411964,3.549902874189821,3.549902874189821,1.0142579640542346,0.0,0.0,0.00022464278625932617,0.9600505617084233,0.00023399057843325586,198.90624682855994,0.0,0.0,0.0,0.0017497770580202439,7.884285336619425e-05,0.00014579993289313192,0.0005872288326974848,0.09557209464661227,0.07168427872669438,0.0238878159199179,0.09557204993575477,0.07168427872678794,0.02388781591994908,0.37541686761251986,0.37541686761251986,0.12510262581549095,0.0,4.998527794993663,5.091365871536141,4.72015704537381,4.999394530355687,5.090673016698361,4.72569642494426,24756.59927877976,21043.109386962795,0.85,1.0667214312240043,0.6627692224410746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664949194502402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.005244522357,1531.8046601162414,0.37541686761251986,0.12510262581549095,6.112874298809886,3.549902874189821
3261.0,-29.97701715293181,4.968678185958641,35.00353055935392,24.15866710888224,5.052777874556261,-26.47408892935207,-40.00142278438432,1.5498496509764843,0.04032508052432604,-4.959383977065286,40.00727303086173,42251.22307529723,25751.71200897019,25751.71200897019,68002.93508426742,77344.78597845104,77344.78597845104,25751.71200897019,103096.49798742123,103096.49798742123,103096.49798742123,127853.21647448259,91525.39961480777,56431.836711653836,38992.84767017104,24756.71848706136,0.0,63749.5661572324,21043.210714002154,1531.813525545153,0.0,0.8870987845535524,2.8209662491303416,0.0014959135982669303,355217.7965476515,1554846.8438727735,4.377164823903171,1554846.8438727735,4.377164823903171,0.85,0.09557212565008145,4.027634451161993,1.2670372715638951,1.0,0.0,4.027634451159773,1.2845062996645458,1.2847948697611435,3.1355505630558813,19315.702707365086,1969.6535215761842,4632.441516551485,4632.441516551485,5.558993441570842,4.968678185958641,-2.249547942971821,7.218226128930462,3.549846400084033,3.549846400084033,1.014241828595438,0.0,0.0,0.00022464278625932617,0.960047324003873,0.00023399136755306442,198.90622031984367,0.0,0.0,0.0,0.0017497770580202439,7.884298174914728e-05,0.00014579980451017888,0.0005872283156178802,0.09557212564993622,0.07168438793379221,0.023887737716144008,0.09557207911884597,0.07168438793390114,0.023887737716180312,0.3754171374517275,0.3754171374517275,0.12510211558907097,0.0,4.998799621148521,5.091256100545195,4.721570822279318,4.999709057589598,5.0906402412121,4.727050204982163,24756.71848706136,21043.210714002154,0.85,1.066719966635451,0.6627687939254128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664949873192424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.00666545619,1531.813525545153,0.3754171374517275,0.12510211558907097,6.112874298809886,3.549846400084033
3262.0,-29.976985144773366,4.968664122646284,35.00353839113288,24.15861461721363,5.0527076101839254,-26.474067148254946,-40.00141202760858,1.5497896136655036,0.04038492503076441,-4.959469594645016,40.00728923624423,42251.30805668871,25751.68759748292,25751.68759748292,68002.99565417162,77344.85782779194,77344.85782779194,25751.68759748292,103096.54542527486,103096.54542527486,103096.54542527486,127853.37995366998,91525.4300627849,56431.88029168167,38992.83307900359,24756.834528395124,0.0,63749.66760739872,21043.309349135856,1531.8220389861858,0.0,0.8870982912272012,2.8209554537702584,0.0014959135982669303,355216.61153962964,1554847.5427086442,4.377181393542959,1554847.5427086442,4.377181393542959,0.85,0.09557215292391195,4.027634451161993,1.267037431462668,1.0,0.0,4.027634451161739,1.2845065804012157,1.2847951505608821,3.135549877762371,19315.70913316685,1969.6541768256081,4632.441516551485,4632.441516551485,5.558988171890224,4.968664122646284,-2.2496700175662863,7.21833414021257,3.549789917038205,3.549789917038205,1.0142256905823444,0.0,0.0,0.00022464278625932617,0.9600441262816252,0.00023399214693328388,198.90619413839497,0.0,0.0,0.0,0.0017497770580202439,7.884307772487922e-05,0.00014579970853444694,0.0005872279290627157,0.09557215292378385,0.07168449417785613,0.02388765874592771,0.0955721913957705,0.07168449417795222,0.023887658745959727,0.37541740757423453,0.37541740757423453,0.1251016066150975,0.0,4.999043395441902,5.091133301318905,4.722911556344229,4.999854519675807,5.090479236770136,4.728112587209353,24756.834528395124,21043.309349135856,0.85,1.0667192191960428,0.6627690722545049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664950549537757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.008079716115,1531.8220389861858,0.37541740757423453,0.1251016066150975,6.112874298809886,3.549789917038205
3263.0,-29.976953485164252,4.968649984749356,35.003546219328214,24.1585441044532,5.052618355526263,-26.474047579998146,-40.00140162007881,1.54971245036015,0.04056493888055002,-4.959568097808529,40.00730479541973,42251.39297078512,25751.696547631287,25751.696547631287,68003.08951841641,77344.93362651723,77344.93362651723,25751.696547631287,103096.63017414852,103096.63017414852,103096.63017414852,127853.58236970524,91525.45691309188,56431.916257359895,38992.822950813315,24756.952195556714,0.0,63749.775146370026,21043.409366223208,1531.8309412135554,0.0,0.8870977348033859,2.820941571066582,0.0014959135982669303,355215.2481898287,1554848.2136779085,4.377200082489112,1554848.2136779085,4.377200082489112,0.8500000000000001,0.09557218568132797,4.027634451161993,1.2670375979552047,1.0,0.0,4.027634451162584,1.2845069412198442,1.2847955114605702,3.1355489969848755,19315.714799709138,1969.6547546521124,4632.441516551485,4632.441516551485,5.558990103948802,4.968649984749356,-2.2498014453345365,7.218451430083892,3.5497334715822415,3.5497334715822415,1.0142095633092119,0.0,0.0,0.00022464278625932617,0.9600409633919347,0.00023399291782887833,198.90616824205304,0.0,0.0,0.0,0.0017497770580202439,7.884317058461867e-05,0.0001457996156747075,0.0005872275550576301,0.09557218568116595,0.07168460486077746,0.023887580820388485,0.09557221652951811,0.07168460486089899,0.023887580820428984,0.3754176770598208,0.3754176770598208,0.1251010951543335,0.0,4.999299014125995,5.091007825047484,4.724307655412531,5.000133036689078,5.090318540479188,4.729705769842951,24756.952195556714,21043.409366223208,0.85,1.0667188921416701,0.6627692862253327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664951216239142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.009487041125,1531.8309412135554,0.3754176770598208,0.1251010951543335,6.112874298809886,3.5497334715822415
3264.0,-29.97692223359565,4.968635897629364,35.00355399428543,24.158477887418144,5.052534936684731,-26.474027795281064,-40.001391142699845,1.549640498370065,0.040681953370608426,-4.95966081919676,40.00731890113011,42251.47610160257,25751.690454399068,25751.690454399068,68003.16655600164,77345.00336819243,77345.00336819243,25751.690454399068,103096.6938225915,103096.6938225915,103096.6938225915,127853.75240913825,91525.48023446395,56431.952967873876,38992.80807398896,24757.05858654675,0.0,63749.866660535714,21043.49979856474,1531.8390639951435,0.0,0.8870972129900437,2.8209291931992717,0.0014959135982669303,355213.9648674241,1554848.8219685657,4.377217608966695,1554848.8219685657,4.377217608966695,0.85,0.09557221323590986,4.027634451161993,1.2670378149999308,1.0,0.0,4.027634451164611,1.2845072776703417,1.2847958479866528,3.1355481756917323,19315.719721497968,1969.655256534899,4632.441516551485,4632.441516551485,5.558988788609537,4.968635897629364,-2.249928702602684,7.218564600232048,3.549676980187746,3.549676980187746,1.0141934229107845,0.0,0.0,0.00022464278625932617,0.9600378412777268,0.00023399367879118824,198.9061426794792,0.0,0.0,0.0,0.0017497770580202439,7.884326406767935e-05,0.0001457995221916468,0.0005872271785420342,0.09557221323576504,0.07168471128133809,0.023887501954426953,0.0955722477398876,0.07168471128144673,0.023887501954463146,0.37541794579159693,0.37541794579159693,0.12510058595677004,0.0,4.999543257535834,5.09087040664042,4.725694101782324,5.000342772567365,5.090144352294942,4.731064539417503,24757.05858654675,21043.49979856474,0.85,1.066718569281321,0.6627696388227633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664951886476417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.010888450468,1531.8390639951435,0.37541794579159693,0.12510058595677004,6.112874298809886,3.549676980187746
3265.0,-29.976891614144304,4.96862176030459,35.00356171775799,24.1584075143561,5.052444890712055,-26.474009242214116,-40.00138087486846,1.5495625187817892,0.04087429731686143,-4.959758277417547,40.007332951440624,42251.55742136968,25751.69647897287,25751.69647897287,68003.25390034255,77345.08295347783,77345.08295347783,25751.69647897287,103096.7794324507,103096.7794324507,103096.7794324507,127853.94623783117,91525.510972407,56431.98544029839,38992.80614678735,24757.16680538048,0.0,63749.972952167824,21043.591784573407,1531.8474016718567,0.0,0.8870966673216758,2.820915270533416,0.0014959135982669303,355212.6159881954,1554849.42787035,4.377235936693255,1554849.42787035,4.377235936693255,0.85,0.09557224345615258,4.027634451161993,1.267037994679995,1.0,0.0,4.027634451162969,1.284507642306338,1.2847962127045662,3.1355472855968074,19315.726208494718,1969.655918024475,4632.441516551485,4632.441516551485,5.558990089127587,4.96862176030459,-2.2500594272933268,7.218681187597916,3.549620480547797,3.549620480547797,1.0141772801565134,0.0,0.0,0.00022464278625932617,0.960034782324326,0.00023399442436392444,198.90611763395916,0.0,0.0,0.0,0.0017497770580202439,7.884335568117871e-05,0.00014579943057814747,0.0005872268095563481,0.09557224345599427,0.07168481932531962,0.02388742413067466,0.0955722374454431,0.07168481932543835,0.023887424130714225,0.3754182131121845,0.3754182131121845,0.12510007891490263,0.0,4.999798410334449,5.0907366784759915,4.727113111773349,5.000632574734425,5.090016374378024,4.73260484141781,24757.16680538048,21043.591784573407,0.85,1.0667181608275504,0.6627698093781373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266495255430654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.012282740721,1531.8474016718567,0.3754182131121845,0.12510007891490263,6.112874298809886,3.549620480547797
