time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3266.0,-29.976861311514437,4.968607700863644,35.00356939259104,24.158346326462947,5.052363148842795,-26.473990143838236,-40.00137053718788,1.5494919811666643,0.04103339078477575,-4.959849789995633,40.00734698165329,42251.637127444876,25751.687132913474,25751.687132913474,68003.32426035835,77345.16618650628,77345.16618650628,25751.687132913474,103096.85331941975,103096.85331941975,103096.85331941975,127854.12573401522,91525.54884818307,56432.01978912188,38992.81006562355,24757.272414595474,0.0,63750.08248021902,21043.681552406153,1531.8554542531078,0.0,0.8870961519153207,2.820902480416235,0.0014959135982669303,355211.3494038263,1554850.0329056212,4.377253248003546,1554850.0329056212,4.377253248003546,0.85,0.09557227105896983,4.027634451161993,1.2670381891960276,1.0,0.0,4.0276344511612,1.2845079721435175,1.2847965426158452,3.1355464804479913,19315.734201873966,1969.6567331223166,4632.441516551485,4632.441516551485,5.558988071604135,4.968607700863644,-2.2501858476170904,7.218793548480734,3.549563942284206,3.549563942284206,1.014161126366916,0.0,0.0,0.00022464278625932617,0.9600317550324652,0.0002339951622243261,198.90609284759296,0.0,0.0,0.0,0.0017497770580202439,7.88434479179995e-05,0.00014579933834132667,0.0005872264380601509,0.09557227105882345,0.07168492469635254,0.023887346362470908,0.09557225098983345,0.07168492469646233,0.023887346362507497,0.37541847943608364,0.37541847943608364,0.12509957649741602,0.0,5.000050391683885,5.090608378726188,4.728503212864837,5.00088318078042,5.089921098521529,4.733890549145542,24757.272414595474,21043.681552406153,0.85,1.0667174318003285,0.6627699209731237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266495322451678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.013665409277,1531.8554542531078,0.37541847943608364,0.12509957649741602,6.112874298809886,3.549563942284206
3267.0,-29.976831371557193,4.968593836859902,35.00357707915448,24.15828873580324,5.052291837073987,-26.47397032886088,-40.00135628795249,1.5494307943776884,0.0410284323114638,-4.959935671381019,40.007362672996635,42251.69924600211,25751.663680449106,25751.663680449106,68003.36292645121,77345.22180659426,77345.22180659426,25751.663680449106,103096.88548704336,103096.88548704336,103096.88548704336,127854.27127868103,91525.56348015537,56432.04091956333,38992.80284510226,24757.385791637666,0.0,63750.18863673993,21043.777922892015,1531.863820833636,0.0,0.8870956590977392,2.8208925071068465,0.0014959135982669303,355210.1607614825,1554850.7095752717,4.377269800621855,1554850.7095752717,4.377269800621855,0.85,0.09557229863481148,4.027634451161993,1.2670382793108002,1.0,0.0,4.027634451162967,1.2845082582559348,1.2847968287925389,3.1355457820338106,19315.73728983456,1969.657048006665,4632.441516551485,4632.441516551485,5.558983008946726,4.968593836859902,-2.25030812180532,7.218901958665222,3.5495074039533616,3.5495074039533616,1.0141449725581033,0.0,0.0,0.00022464278625932617,0.9600287639824217,0.00023399589125585766,198.9060683578849,0.0,0.0,0.0,0.0017497770580202439,7.884357505540086e-05,0.0001457992112039253,0.0005872259259971732,0.09557229863468852,0.07168502960654323,0.023887269028145298,0.09557238198747814,0.07168502960663545,0.02388726902817603,0.37541874520280377,0.37541874520280377,0.1250990769716341,0.0,5.000266019664139,5.090455115655345,4.729822858112755,5.000964103692468,5.089678694698591,4.7349390141997105,24757.385791637666,21043.777922892015,0.85,1.0667162620325195,0.6627697917375572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664953891034816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.01504275149,1531.863820833636,0.37541874520280377,0.1250990769716341,6.112874298809886,3.5495074039533616
3268.0,-29.976801746905682,4.968579898565297,35.003584757325015,24.15822884012016,5.052202211198788,-26.473952629189004,-40.001353703532345,1.549353093482096,0.04138806153542873,-4.960034058203146,40.007377801660176,42251.808425203395,25751.672595352564,25751.672595352564,68003.48102055596,77345.34207317448,77345.34207317448,25751.672595352564,103097.01466852704,103097.01466852704,103097.01466852704,127854.51572576971,91525.63547183045,56432.10182385924,38992.81516441246,24757.501057242673,0.0,63750.31622165513,21043.87589865627,1531.8725887711223,0.0,0.8870951048098837,2.820876275027424,0.0014959135982669303,355208.79904132744,1554851.3619802685,4.3772884179014,1554851.3619802685,4.3772884179014,0.85,0.09557233162522888,4.027634451161993,1.2670385430613536,1.0,0.0,4.027634451163155,1.2845086215893067,1.2847971922075352,3.1355448951200113,19315.752483101118,1969.6585972886887,4632.441516551485,4632.441516551485,5.558984933397024,4.968579898565297,-2.2504394750978465,7.219019373663143,3.5494509011470052,3.5494509011470052,1.0141288288991444,0.0,0.0,0.00022464278625932617,0.9600258044418328,0.00023399661261181974,198.90604412609045,0.0,0.0,0.0,0.0017497770580202439,7.884359811465584e-05,0.0001457991881446703,0.0005872258331229233,0.09557233162506693,0.07168513862857154,0.02388719299649538,0.09557231934961835,0.07168513862869302,0.02388719299653586,0.3754190089238061,0.3754190089238061,0.1250985764116289,0.0,5.000534875798735,5.090355327487487,4.731195008530449,5.0014221197385496,5.089769016756804,4.736497525082882,24757.501057242673,21043.87589865627,0.85,1.0667159796370718,0.6627701779281688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664954548287772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.01641383825,1531.8725887711223,0.3754190089238061,0.1250985764116289,6.112874298809886,3.5494509011470052
3269.0,-29.97677261998427,4.968566027644063,35.003592384622685,24.158157279621832,5.052119789942486,-26.473934656893924,-40.001339733693726,1.5492818268521904,0.04138829253469112,-4.960125891559351,40.007391676214716,42251.868371350516,25751.66451054807,25751.66451054807,68003.53288189859,77345.3859962749,77345.3859962749,25751.66451054807,103097.05050682297,103097.05050682297,103097.05050682297,127854.65646325953,91525.63423858244,56432.11661365817,38992.79736102697,24757.605956436557,0.0,63750.403317463526,21043.965062971074,1531.8806042274919,0.0,0.8870945883312483,2.820865537814088,0.0014959135982669303,355207.52802793623,1554851.960303537,4.377305765268724,1554851.960303537,4.377305765268724,0.85,0.09557235992079506,4.027634451161993,1.267038660650142,1.0,0.0,4.027634451160657,1.2845089548359023,1.284797525528996,3.135544081649885,19315.752222834002,1969.6585707488289,4632.441516551485,4632.441516551485,5.5589831881392655,4.968566027644063,-2.2505660916950756,7.219132119339139,3.5493943528228993,3.5493943528228993,1.0141126722351141,0.0,0.0,0.00022464278625932617,0.9600228946347065,0.0002339973218501251,198.90602030142526,0.0,0.0,0.0,0.0017497770580202439,7.884372275938544e-05,0.00014579906349994072,0.0005872253310995163,0.09557235992065327,0.0716852437374845,0.023887116183168765,0.0955724000014241,0.07168524373759086,0.023887116183204205,0.3754192741502029,0.3754192741502029,0.1250980790893221,0.0,5.000765881686675,5.090211416075931,4.732548128357394,5.001514184094049,5.08946107946457,4.737786916983055,24757.605956436557,21043.965062971074,0.85,1.0667153357956871,0.6627702127772455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664955209062692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.017779606382,1531.8806042274919,0.3754192741502029,0.1250980790893221,6.112874298809886,3.5493943528228993
3270.0,-29.976743813907685,4.96855223622761,35.003599993374316,24.1580958821811,5.052039580070636,-26.473916752244204,-40.00133334249256,1.5492125184071797,0.04151111643881222,-4.960217091162332,40.00740639061783,42251.95842811712,25751.654969974446,25751.654969974446,68003.61339809156,77345.46214933689,77345.46214933689,25751.654969974446,103097.11711931134,103097.11711931134,103097.11711931134,127854.83286788879,91525.66626030284,56432.16253908307,38992.78191246641,24757.715748577444,0.0,63750.49766104385,21044.058386290828,1531.8888895527825,0.0,0.8870940720331524,2.820853261717163,0.0014959135982669303,355206.26578949625,1554852.5948444447,4.377323106585872,1554852.5948444447,4.377323106585872,0.85,0.09557238935240682,4.027634451161993,1.2670388353848834,1.0,0.0,4.027634451161526,1.2845092789260861,1.2847978496919883,3.1355432905313823,19315.758980761682,1969.6592598656712,4632.441516551485,4632.441516551485,5.558981128626245,4.96855223622761,-2.250692230179413,7.219244466407023,3.5493378015926025,3.5493378015926025,1.0140965147407435,0.0,0.0,0.00022464278625932617,0.9600200168896397,0.00023399802327783159,198.90599673920406,0.0,0.0,0.0,0.0017497770580202439,7.884377978441024e-05,0.00014579900647491593,0.0005872251014235619,0.0955723893522657,0.07168534928853647,0.02388704006372923,0.09557244536704311,0.07168534928864231,0.023887040063764506,0.37541953783757964,0.37541953783757964,0.12509758411741856,0.0,5.000993248203656,5.090069303161954,4.733881338921549,5.001728207601161,5.089327366191981,4.739041683711093,24757.715748577444,21044.058386290828,0.85,1.0667150201659785,0.6627706445958634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266495586664367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.019136390812,1531.8888895527825,0.37541953783757964,0.12509758411741856,6.112874298809886,3.5493378015926025
3271.0,-29.976715515553376,4.968538480104431,35.003607582088314,24.158034938760125,5.05195645341893,-26.473899596237732,-40.00132705606518,1.5491405341033533,0.04170578139024883,-4.960310302641706,40.00742102448097,42252.046884114134,25751.650734781368,25751.650734781368,68003.6976188955,77345.55202176685,77345.55202176685,25751.650734781368,103097.20275654821,103097.20275654821,103097.20275654821,127855.02869736763,91525.7110260905,56432.2058884379,38992.78348628067,24757.825940819414,0.0,63750.609427100084,21044.152049696502,1531.8972455090354,0.0,0.8870935458078064,2.8208398052822594,0.0014959135982669303,355204.97570953204,1554853.2259123572,4.377340781351651,1554853.2259123572,4.377340781351651,0.85,0.09557241983338795,4.027634451161993,1.2670390529790896,1.0,0.0,4.027634451162587,1.284509615528909,1.2847981863704305,3.135542468869395,19315.76842822271,1969.6602232385892,4632.441516551485,4632.441516551485,5.558980214379824,4.968538480104431,-2.2508198225289515,7.219358302633383,3.549281251228046,3.549281251228046,1.0140803574937274,0.0,0.0,0.00022464278625932617,0.9600171898754019,0.00023399871234439248,198.90597359228488,0.0,0.0,0.0,0.0017497770580202439,7.884383587463525e-05,0.0001457989503846909,0.0005872248755126392,0.09557241983323977,0.0716854553431599,0.023886964490079876,0.09557245407420818,0.07168545534327105,0.023886964490116906,0.3754198003069083,0.3754198003069083,0.12509709072008884,0.0,5.001233479378129,5.0899441455396754,4.735215178507758,5.002016084031936,5.089266202455519,4.740374228653366,24757.825940819414,21044.152049696502,0.85,1.0667144711245293,0.6627708701738777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664956520455601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.020487718546,1531.8972455090354,0.3754198003069083,0.12509709072008884,6.112874298809886,3.549281251228046
3272.0,-29.976687741073544,4.968524679979399,35.00361512121495,24.157969804387562,5.051866781126309,-26.473883566298547,-40.001317172404356,1.549062606351394,0.04196961414845646,-4.96040724751932,40.00743475756608,42252.118218941025,25751.65601500384,25751.65601500384,68003.77423394486,77345.65134780106,77345.65134780106,25751.65601500384,103097.3073628049,103097.3073628049,103097.3073628049,127855.23963104947,91525.76280767522,56432.22967881553,38992.81458762187,24757.932268244567,0.0,63750.74685586644,21044.24242800788,1531.9054663215045,0.0,0.8870930038779155,2.8208250024842214,0.0014959135982669303,355203.6339619111,1554853.8181354685,4.377358983613882,1554853.8181354685,4.377358983613882,0.85,0.09557245135483834,4.027634451161993,1.2670392321096733,1.0,0.0,4.027634451161455,1.2845099799238426,1.284798550847227,3.1355415793661545,19315.779356311526,1969.6613375935235,4632.441516551485,4632.441516551485,5.558981354215579,4.968524679979399,-2.2509501552524385,7.219474835231837,3.5492246885245997,3.5492246885245997,1.0140641967213142,0.0,0.0,0.00022464278625932617,0.9600144152051229,0.0002339993886563959,198.9059508738792,0.0,0.0,0.0,0.0017497770580202439,7.884392406100833e-05,0.00014579886219831783,0.0005872245203301649,0.09557245135467961,0.07168556186321909,0.023886889491460516,0.09557240703687558,0.07168556186333815,0.023886889491500193,0.37542006273567763,0.37542006273567763,0.12509659950938593,0.0,5.001499236518498,5.089842963480862,4.73657921137908,5.002376861667756,5.089253820450381,4.741851969389245,24757.932268244567,21044.24242800788,0.85,1.06671337337732,0.6627705603899591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664957172594418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.021829835114,1531.9054663215045,0.37542006273567763,0.12509659950938593,6.112874298809886,3.5492246885245997
3273.0,-29.97666019381158,4.968511142490313,35.0036226539621,24.157911724783503,5.051798956323199,-26.473865556016264,-40.001306974422164,1.5490043185278775,0.04187045620767549,-4.960489797064322,40.00744965000562,42252.18743141134,25751.62449869032,25751.62449869032,68003.81193010166,77345.69078089973,77345.69078089973,25751.62449869032,103097.31527959005,103097.31527959005,103097.31527959005,127855.35481618828,91525.76363301088,56432.2602835224,38992.78149943164,24758.039536598226,0.0,63750.82103602987,21044.333606108492,1531.913405381161,0.0,0.8870925308558526,2.8208166582604766,0.0014959135982669303,355202.49145335937,1554854.4603545638,4.377374871422396,1554854.4603545638,4.377374871422396,0.85,0.09557247788594775,4.027634451161993,1.2670393634354697,1.0,0.0,4.027634451162226,1.2845102524814052,1.2847988234660208,3.1355409140420996,19315.77953049201,1969.6613553549898,4632.441516551485,4632.441516551485,5.558974550824018,4.968511142490313,-2.251069986622001,7.219581129112314,3.549168089620389,3.549168089620389,1.0140480256058255,0.0,0.0,0.00022464278625932617,0.9600116632424495,0.0002340000594373956,198.90592834133375,0.0,0.0,0.0,0.0017497770580202439,7.88440150519905e-05,0.00014579877120733567,0.0005872241538517504,0.09557247788582783,0.07168566406400123,0.023886813821826596,0.09557256866422505,0.07168566406409119,0.023886813821856562,0.37542032650307855,0.37542032650307855,0.12509611276893678,0.0,5.001703048568743,5.089692991124025,4.7378419073097575,5.002360253272002,5.088936071396006,4.742736544045613,24758.039536598226,21044.333606108492,0.85,1.0667127234591713,0.6627708748649965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664957826819283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.023162400008,1531.913405381161,0.37542032650307855,0.12509611276893678,6.112874298809886,3.549168089620389
3274.0,-29.976633048221977,4.968497270991401,35.00363013419181,24.15782333062964,5.051690290903143,-26.473851991508283,-40.001304948795564,1.548909234189454,0.04216509884980724,-4.960600208632903,40.00746318581131,42252.28908583825,25751.66457986946,25751.66457986946,68003.95366570771,77345.77279916064,77345.77279916064,25751.66457986946,103097.4373790301,103097.4373790301,103097.4373790301,127855.58795284323,91525.790672106,56432.306958783636,38992.75968146929,24758.15057381312,0.0,63750.910255282404,21044.42798774115,1531.9222032682198,0.0,0.8870919212497567,2.8207998761693673,0.0014959135982669303,355200.9633311979,1554855.0440705798,4.377395346816094,1554855.0440705798,4.377395346816094,0.8499999999999999,0.09557251693676072,4.027634451161993,1.2670395497092977,1.0,0.0,4.027634451161509,1.284510697102055,1.2847992681865568,3.1355398287056815,19315.78523687652,1969.6619372442701,4632.441516551485,4632.441516551485,5.558983203103597,4.968497270991401,-2.2512101140022347,7.219707384993636,3.5491115469444807,3.5491115469444807,1.014031870555566,0.0,0.0,0.00022464278625932617,0.9600089514150492,0.00023400072043932888,198.905906137345,0.0,0.0,0.0,0.0017497770580202439,7.884403312555339e-05,0.00014579875313377278,0.0005872240810580458,0.09557251693656928,0.07168577580013064,0.02388674113643864,0.09557248326706468,0.07168577580027423,0.023886741136486485,0.3754205883139853,0.3754205883139853,0.1250956243662715,0.0,5.001957695016415,5.089557363699043,4.7392647922407605,5.0027653074827185,5.088804822595648,4.7447474727316035,24758.15057381312,21044.42798774115,0.85,1.0667134538690435,0.6627715418751566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664958468593364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.024491338787,1531.9222032682198,0.3754205883139853,0.1250956243662715,6.112874298809886,3.5491115469444807
3275.0,-29.976606329403484,4.968483784404365,35.00363755894229,24.15778540251779,5.051627945797097,-26.47383417875337,-40.001294820662565,1.5488557951469504,0.04226934907296709,-4.960677151600348,40.00747653031595,42252.355064533986,25751.61839044436,25751.61839044436,68003.97345497835,77345.87174740148,77345.87174740148,25751.61839044436,103097.49013784585,103097.49013784585,103097.49013784585,127855.73617416857,91525.85356666906,56432.336883801334,38992.79631429747,24758.246036322733,0.0,63751.042350620206,21044.50913087432,1531.9293433827295,0.0,0.8870914822899225,2.8207895111080665,0.0014959135982669303,355199.89842542366,1554855.6195371198,4.377410090570651,1554855.6195371198,4.377410090570651,0.85,0.09557253884340196,4.027634451161993,1.267039738181047,1.0,0.0,4.027634451161624,1.2845109469866844,1.284799518127324,3.1355392187278452,19315.798510270433,1969.6632907537676,4632.441516551485,4632.441516551485,5.558973232243755,4.968483784404365,-2.251325924252784,7.219809708657149,3.5490548809464593,3.5490548809464593,1.014015680270417,0.0,0.0,0.00022464278625932617,0.960006282229879,0.0002340013710509596,198.90588428244254,0.0,0.0,0.0,0.0017497770580202439,7.88441234934249e-05,0.00014579866276590129,0.0005872237170892933,0.0955725388432957,0.07168587331731414,0.02388666552598155,0.09557253024348933,0.07168587331739384,0.02388666552600811,0.37542084932997427,0.37542084932997427,0.1250951451937633,0.0,5.002184929170255,5.089441767507083,4.740518137370884,5.002946500673318,5.088833017309355,4.745385973500333,24758.246036322733,21044.50913087432,0.85,1.0667115540004464,0.6627712035224932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664959126201947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.025813148972,1531.9293433827295,0.37542084932997427,0.1250951451937633,6.112874298809886,3.5490548809464593
3276.0,-29.976580029192437,4.968470209049008,35.003645010146535,24.157709685992472,5.051538739560071,-26.473819429145845,-40.00128888348115,1.5487781395135052,0.042350008118773985,-4.960775969448524,40.00749215034604,42252.43689285623,25751.62904264276,25751.62904264276,68004.06593549899,77345.92641130663,77345.92641130663,25751.62904264276,103097.55545394939,103097.55545394939,103097.55545394939,127855.92035621512,91525.86147122407,56432.37195277391,38992.766131611286,24758.364902265737,0.0,63751.13103387703,21044.610166925875,1531.9383224553314,0.0,0.887090924019876,2.8207768996456255,0.0014959135982669303,355198.53077068034,1554856.2931333035,4.377428841723262,1554856.2931333035,4.377428841723262,0.85,0.09557257613563958,4.027634451161993,1.2670399123663083,1.0,0.0,4.027634451163205,1.2845113101099277,1.2847998813321444,3.1355383323306905,19315.800178463473,1969.6634608621164,4632.441516551485,4632.441516551485,5.558975531721979,4.968470209049008,-2.2514575739141462,7.219927782963154,3.5489983079443554,3.5489983079443554,1.0139995165555302,0.0,0.0,0.00022464278625932617,0.9600036548710167,0.00023400201147099646,198.90586276994856,0.0,0.0,0.0,0.0017497770580202439,7.884417646773919e-05,0.00014579860979158698,0.00058722350372812,0.09557257613547931,0.0716859826777577,0.023886593457721608,0.09557260297726704,0.07168598267787792,0.023886593457761656,0.375421110834839,0.375421110834839,0.12509466406855613,0.0,5.002410923693844,5.0893040657232405,4.741832780130778,5.003125977567322,5.088565281703438,4.746904411887442,24758.364902265737,21044.610166925875,0.85,1.0667115207628548,0.6627715651100136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664959765562984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.02712731436,1531.9383224553314,0.375421110834839,0.12509466406855613,6.112874298809886,3.5489983079443554
3277.0,-29.976554093615324,4.96845678515435,35.00365243101144,24.157658242061757,5.051462547331758,-26.473803706141435,-40.00128280660135,1.5487121598578277,0.04253793486793711,-4.960863594155111,40.0075061690511,42252.51665398271,25751.61086735898,25751.61086735898,68004.1275213417,77346.02650305365,77346.02650305365,25751.61086735898,103097.63737041263,103097.63737041263,103097.63737041263,127856.10645094278,91525.92022026094,56432.410371189784,38992.788721190176,24758.469080530158,0.0,63751.257801720334,21044.698718450632,1531.946207259086,0.0,0.8870904283762591,2.8207641852386245,0.0014959135982669303,355197.318034255,1554856.8976743408,4.377445489395253,1554856.8976743408,4.377445489395253,0.85,0.09557260509468815,4.027634451161993,1.2670401217183098,1.0,0.0,4.027634451162718,1.2845116186356333,1.2848001899271617,3.1355375792085214,19315.81257697728,1969.6647251586712,4632.441516551485,4632.441516551485,5.558971608243676,4.96845678515435,-2.2515810936599543,7.2200378788143045,3.548941685686164,3.548941685686164,1.0139833387674755,0.0,0.0,0.00022464278625932617,0.9600010639462371,0.00023400264301364027,198.90584155571474,0.0,0.0,0.0,0.0017497770580202439,7.884423068854148e-05,0.00014579855557078468,0.0005872232853465487,0.09557260509455429,0.07168608531036658,0.023886519784187713,0.09557261069762134,0.07168608531046698,0.023886519784221173,0.3754213713126675,0.3754213713126675,0.12509418593547608,0.0,5.0026425743480445,5.089191795447448,4.743093843820702,5.003401529023051,5.088576029493595,4.747972333203791,24758.469080530158,21044.698718450632,0.85,1.0667103656660182,0.662771498334932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664960409132322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.028433984276,1531.946207259086,0.3754213713126675,0.12509418593547608,6.112874298809886,3.548941685686164
3278.0,-29.976528561461716,4.968443456913009,35.003659861507785,24.157596530299656,5.051384650346445,-26.47378851676846,-40.001276799570746,1.5486446056532461,0.04259875027429416,-4.960953675149961,40.007521291320344,42252.59510600154,25751.599388960894,25751.599388960894,68004.19449496243,77346.09203983509,77346.09203983509,25751.599388960894,103097.69142879598,103097.69142879598,103097.69142879598,127856.27254602405,91525.94388722142,56432.446953388106,38992.77437092591,24758.581117228063,0.0,63751.355488153975,21044.793949643852,1531.9545956915824,0.0,0.8870899162683548,2.820752856150781,0.0014959135982669303,355196.0713058935,1554857.5498055522,4.377462690082838,1554857.5498055522,4.377462690082838,0.85,0.09557263728020673,4.027634451161993,1.2670402678800752,1.0,0.0,4.027634451161336,1.2845119345241982,1.2848005058866923,3.1355368081137267,19315.817571699776,1969.6652344786219,4632.441516551485,4632.441516551485,5.558969130414642,4.968443456913009,-2.2517063519911895,7.220149808904199,3.5488850864930237,3.5488850864930237,1.0139671675694353,0.0,0.0,0.00022464278625932617,0.9599985133302199,0.00023400326473427946,198.90582067146912,0.0,0.0,0.0,0.0017497770580202439,7.884428428615051e-05,0.00014579850197317566,0.0005872230694749721,0.09557263728006565,0.07168619039037001,0.02388644688969565,0.09557269499643861,0.07168619039047583,0.02388644688973091,0.3754216324199108,0.3754216324199108,0.12509370782206264,0.0,5.002859006825645,5.089065214704874,4.744336984432493,5.003552425424232,5.088387534615151,4.749139127496335,24758.581117228063,21044.793949643852,0.85,1.0667097816861117,0.6627717133614948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664961045521375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.029734226031,1531.9545956915824,0.3754216324199108,0.12509370782206264,6.112874298809886,3.5488850864930237
3279.0,-29.97650331980736,4.968430074905944,35.00366725986434,24.157526122313016,5.051295216886273,-26.473774742515115,-40.00127100208772,1.5485666395940743,0.04276602270869034,-4.961050717148722,40.00753521616846,42252.67324132293,25751.60584084782,25751.60584084782,68004.27908217075,77346.16913587204,77346.16913587204,25751.60584084782,103097.77497671987,103097.77497671987,103097.77497671987,127856.46383853795,91525.9745607305,56432.47866618162,38992.77321616542,24758.688861818082,0.0,63751.4620779835,21044.88553254537,1531.9628986233581,0.0,0.8870893731374091,2.8207393128772456,0.0014959135982669303,355194.72824050783,1554858.1502994765,4.377480932787544,1554858.1502994765,4.377480932787544,0.85,0.09557267127769728,4.027634451161993,1.2670404475601393,1.0,0.0,4.027634451161978,1.2845122990995752,1.2848008705439729,3.13553591817323,19315.824045098252,1969.6658945815598,4632.441516551485,4632.441516551485,5.558970523176299,4.968430074905944,-2.2518366817852113,7.220266756691156,3.548828493782143,3.548828493782143,1.0139509982234693,0.0,0.0,0.00022464278625932617,0.9599959917417399,0.00023400387938261313,198.90580002484424,0.0,0.0,0.0,0.0017497770580202439,7.884433601410701e-05,0.00014579845024521916,0.0005872228611336724,0.095572671277543,0.07168629684169706,0.023886374435845948,0.09557269559315525,0.07168629684181277,0.023886374435884504,0.37542189308767066,0.37542189308767066,0.12509322947775822,0.0,5.003087659911216,5.0889400770400925,4.745624657454755,5.003816739857427,5.088254927641913,4.750591756860047,24758.688861818082,21044.88553254537,0.85,1.0667093250188524,0.6627718308583679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664961677375814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.031027250388,1531.9628986233581,0.37542189308767066,0.12509322947775822,6.112874298809886,3.548828493782143
3280.0,-29.97647849316861,4.968416559727193,35.00367456234037,24.15745180277156,5.051197535578814,-26.47376216652212,-40.0012691510841,1.5484812089323163,0.04303913572721285,-4.961151624591373,40.00754722014659,42252.766108392105,25751.621821450164,25751.621821450164,68004.38792984227,77346.26366311342,77346.26366311342,25751.621821450164,103097.8854845636,103097.8854845636,103097.8854845636,127856.67211939952,91526.01949469936,56432.52193997804,38992.77506080146,24758.786634835928,0.0,63751.561695637385,21044.96863961054,1531.9707202220372,0.0,0.8870888173179877,2.8207239253844016,0.0014959135982669303,355193.33168144175,1554858.6679581162,4.3774996016890455,1554858.6679581162,4.3774996016890455,0.85,0.09557270493457927,4.027634451161993,1.2670406591100618,1.0,0.0,4.027634451162316,1.284512698580254,1.2848012701143967,3.1355349430283224,19315.833528052575,1969.6668615737867,4632.441516551485,4632.441516551485,5.558973972891161,4.968416559727193,-2.251969898392882,7.220386458120075,3.5487718626382,3.5487718626382,1.0139348178966285,0.0,0.0,0.00022464278625932617,0.9599935116194239,0.00023400448392653584,198.905779717689,0.0,0.0,0.0,0.0017497770580202439,7.88443525296663e-05,0.00014579843372965987,0.0005872227946150368,0.09557270493441361,0.07168640254185837,0.023886302392555233,0.0955726023032411,0.07168640254198264,0.02388630239259663,0.37542215340700336,0.37542215340700336,0.12509275447913432,0.0,5.003346852936431,5.08883440904583,4.746976067681658,5.004190760318579,5.088219785010381,4.752190803137523,24758.786634835928,21044.96863961054,0.85,1.066709365560466,0.6627722519193365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664962311779173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.032315306147,1531.9707202220372,0.37542215340700336,0.12509275447913432,6.112874298809886,3.5487718626382
3281.0,-29.9764540870592,4.968403354481366,35.00368183762749,24.157393478695326,5.051131532047761,-26.473746801118438,-40.00125933727247,1.5484242461069484,0.04288138694283816,-4.961231811778348,40.00756103316625,42252.824210849176,25751.584629499186,25751.584629499186,68004.40884034836,77346.29477674048,77346.29477674048,25751.584629499186,103097.87940623966,103097.87940623966,103097.87940623966,127856.76606394208,91526.01400958792,56432.5434436965,38992.74507321268,24758.88665770241,0.0,63751.63173091509,21045.053659047047,1531.9781901998674,0.0,0.8870883601795627,2.820716628370452,0.0014959135982669303,355192.2218937986,1554859.2636298856,4.377514956098289,1554859.2636298856,4.377514956098289,0.85,0.0955727316044642,4.027634451161993,1.267040769006126,1.0,0.0,4.027634451163185,1.2845129649431672,1.2848015365371497,3.1355342928284062,19315.832370463726,1969.666743532575,4632.441516551485,4632.441516551485,5.558965944306052,4.968403354481366,-2.252088026946826,7.220491381428193,3.5487151690174534,3.5487151690174534,1.0139186197192724,0.0,0.0,0.00022464278625932617,0.959991073513733,0.00023400507823171187,198.9057597545133,0.0,0.0,0.0,0.0017497770580202439,7.884444009334436e-05,0.00014579834616598183,0.0005872224419405504,0.0955727316043482,0.07168650198040516,0.023886229623943038,0.09557277182898957,0.07168650198049216,0.02388622962397203,0.3754224145453292,0.3754224145453292,0.12509228688222726,0.0,5.003530818369654,5.088671987376074,4.748196920809789,5.0041131987212,5.087869764879713,4.752928627109782,24758.88665770241,21045.053659047047,0.85,1.0667085217109975,0.6627724352090506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266496295249587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.03359588915,1531.9781901998674,0.3754224145453292,0.12509228688222726,6.112874298809886,3.5487151690174534
3282.0,-29.97643016237292,4.968389927900103,35.00368909436246,24.15731430463495,5.051031507577401,-26.47373527133184,-40.00125766089184,1.5483366165362438,0.043130428428582945,-4.961336703809346,40.00757504336884,42252.91406190946,25751.611189751613,25751.611189751613,68004.52525166108,77346.37906997697,77346.37906997697,25751.611189751613,103097.99025972858,103097.99025972858,103097.99025972858,127856.98881060677,91526.0481255809,56432.583117513044,38992.738897853174,24758.99855087818,0.0,63751.73744873135,21045.14876824645,1531.9869126213025,0.0,0.8870877768692617,2.820701091970315,0.0014959135982669303,355190.77019615396,1554859.8678051333,4.377534548396239,1554859.8678051333,4.377534548396239,0.8499999999999999,0.09557277145060872,4.027634451161993,1.2670409695664424,1.0,0.0,4.027634451163713,1.2845133747065502,1.2848019463925877,3.135533292584139,19315.839570370863,1969.667477718779,4632.441516551485,4632.441516551485,5.558971677838216,4.968389927900103,-2.252224111557794,7.220614039457897,3.5486585463678413,3.5486585463678413,1.0139024418193832,0.0,0.0,0.00022464278625932617,0.9599886835074137,0.00023400566081526242,198.9057401851255,0.0,0.0,0.0,0.0017497770580202439,7.884445505084963e-05,0.00014579833120847654,0.0005872223816971869,0.09557277145043336,0.07168661132302016,0.023886160127413188,0.0955727267203683,0.0716866113231517,0.023886160127457017,0.37542267282534797,0.37542267282534797,0.12509181818716986,0.0,5.0037581638475785,5.088530148326015,4.749529487247685,5.004467132237949,5.087763261072723,4.754661295686333,24758.99855087818,21045.14876824645,0.85,1.0667085788265738,0.6627727455410752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664963578519557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.034868875104,1531.9869126213025,0.37542267282534797,0.12509181818716986,6.112874298809886,3.5486585463678413
3283.0,-29.976406606250787,4.9683766830154035,35.00369628526116,24.157257622014754,5.0509553125921025,-26.473721690054898,-40.00125189833341,1.5482703963962625,0.04321801962811378,-4.961422895526283,40.00758763920997,42252.985491011874,25751.589386163956,25751.589386163956,68004.57487717582,77346.45805416687,77346.45805416687,25751.589386163956,103098.04744033082,103098.04744033082,103098.04744033082,127857.14124475446,91526.08672943217,56432.61416627729,38992.7472923943,24759.093804423635,0.0,63751.84109681794,21045.22973376009,1531.9942519775054,0.0,0.8870872936343529,2.8206898654366688,0.0014959135982669303,355189.57731290295,1554860.4109876847,4.377550779362921,1554860.4109876847,4.377550779362921,0.85,0.09557279980902952,4.027634451161993,1.2670411827648063,1.0,0.0,4.027634451161511,1.2845136843577736,1.2848022561133756,3.1355325367169713,19315.84771740456,1969.6683084850138,4632.441516551485,4632.441516551485,5.558966971121988,4.9683766830154035,-2.2523466378548034,7.220723320870206,3.5486018349399617,3.5486018349399617,1.0138862385542748,0.0,0.0,0.00022464278625932617,0.9599863303258459,0.00023400623442531332,198.90572091721137,0.0,0.0,0.0,0.0017497770580202439,7.884450646729502e-05,0.00014579827979203117,0.0005872221746105401,0.09557279980890149,0.07168671103307074,0.02388608877583075,0.09557275213602709,0.07168671103316678,0.023886088775862752,0.37542292995911886,0.37542292995911886,0.12509135620476838,0.0,5.003967687463728,5.088391474468665,4.750781369406013,5.004640915154425,5.087672820885416,4.755625823514038,24759.093804423635,21045.22973376009,0.85,1.066707622982988,0.6627727884257268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664964215036179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.036133030084,1531.9942519775054,0.37542292995911886,0.12509135620476838,6.112874298809886,3.5486018349399617
3284.0,-29.976383410628625,4.968363542680861,35.003703490328625,24.157195875328057,5.05087782543875,-26.47370856257447,-40.00124620562417,1.5482029773846213,0.0432596712519171,-4.961512508706524,40.007602433708996,42253.05573629192,25751.576840145073,25751.576840145073,68004.632576437,77346.52183527897,77346.52183527897,25751.576840145073,103098.09867542404,103098.09867542404,103098.09867542404,127857.3027100112,91526.10975252172,56432.64365353465,38992.74010998563,24759.204034587146,0.0,63751.94414457277,21045.323429399075,1532.0025275808916,0.0,0.8870867850749755,2.820678843431897,0.0014959135982669303,355188.3370803355,1554861.0489852529,4.377567860944654,1554861.0489852529,4.377567860944654,0.8500000000000001,0.09557283364112326,4.027634451161993,1.2670413267286498,1.0,0.0,4.027634451162213,1.28451399961518,1.284802571441606,3.1355317671653316,19315.85257624325,1969.6688039486728,4632.441516551485,4632.441516551485,5.558964262826839,4.968363542680861,-2.2524715929510073,7.2208351356318685,3.5485451559462446,3.5485451559462446,1.01387004455607,0.0,0.0,0.00022464278625932617,0.9599840131631541,0.0002340067992581737,198.9057019441747,0.0,0.0,0.0,0.0017497770580202439,7.884455726054124e-05,0.00014579822899878493,0.0005872219700339117,0.09557283364098554,0.0716868146144336,0.023886019026551943,0.09557284015667136,0.07168681461453691,0.023886019026586353,0.37542318627335375,0.37542318627335375,0.12509089558602296,0.0,5.00416285801947,5.088243816931765,4.752002826250532,5.004772179958422,5.0874827203713835,4.756719096406471,24759.204034587146,21045.323429399075,0.85,1.0667068038304877,0.6627728189821633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664964842939115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.037390598985,1532.0025275808916,0.37542318627335375,0.12509089558602296,6.112874298809886,3.5485451559462446
3285.0,-29.976360610017792,4.968350331792045,35.00371066346965,24.157131020352267,5.0507869289297105,-26.473697131575264,-40.001244529243536,1.5481234504872217,0.04354069281447437,-4.961610284272885,40.0076159139132,42253.14109683778,25751.585306657937,25751.585306657937,68004.72640349572,77346.62725962246,77346.62725962246,25751.585306657937,103098.21256628039,103098.21256628039,103098.21256628039,127857.52229542717,91526.16915020996,56432.68298742539,38992.76240309396,24759.309729146782,0.0,63752.07213224075,21045.413269774763,1532.0107342781885,0.0,0.8870862398132818,2.820663718285176,0.0014959135982669303,355186.9838854814,1554861.6303053794,4.377586175305046,1554861.6303053794,4.377586175305046,0.8499999999999999,0.09557286965853787,4.027634451161993,1.2670415316848085,1.0,0.0,4.027634451162754,1.2845143714903564,1.2848029434003259,3.1355308594087075,19315.86511164973,1969.6700822043952,4632.441516551485,4632.441516551485,5.558966090483559,4.968350331792045,-2.2526024949976984,7.220952826789744,3.5484884864170168,3.5484884864170168,1.0138538532620047,0.0,0.0,0.00022464278625932617,0.9599817354666152,0.00023400735447340023,198.90568329424406,0.0,0.0,0.0,0.0017497770580202439,7.884457221806761e-05,0.00014579821404125856,0.0005872219097904632,0.0955728696583798,0.07168691976193799,0.023885949896441813,0.09557278089314979,0.07168691976205656,0.023885949896481313,0.3754234412945007,0.3754234412945007,0.12509043504698814,0.0,5.004397854384763,5.088134556589409,4.753268406137352,5.0051509770873395,5.0875115213895015,4.758145719436811,24759.309729146782,21045.413269774763,0.85,1.066706134075669,0.6627728273551988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664965465885658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.038641731073,1532.0107342781885,0.3754234412945007,0.12509043504698814,6.112874298809886,3.5484884864170168
3286.0,-29.976338133148154,4.9683374899240045,35.003717848948035,24.157077096775197,5.0507265872836316,-26.473682936298932,-40.00123489005489,1.5480713904344527,0.04333277392481705,-4.961687415274375,40.00763061955086,42253.19209985196,25751.54102416492,25751.54102416492,68004.73312401689,77346.6532407305,77346.6532407305,25751.54102416492,103098.19426489543,103098.19426489543,103098.19426489543,127857.60836771128,91526.16160563088,56432.700464752575,38992.7346009759,24759.414102815856,0.0,63752.148703791754,21045.501987393476,1532.0183844020335,0.0,0.8870857949598469,2.820657438633369,0.0014959135982669303,355185.9164102512,1554862.264471269,4.377601117143826,1554862.264471269,4.377601117143826,0.85,0.09557289714371922,4.027634451161993,1.2670416091615335,1.0,0.0,4.027634451162542,1.2845146149281261,1.284803186892785,3.1355302651712966,19315.863519426734,1969.6699198428346,4632.441516551485,4632.441516551485,5.558956531271023,4.9683374899240045,-2.2527183281788616,7.221055818102866,3.5484317737033586,3.5484317737033586,1.013837649629531,0.0,0.0,0.00022464278625932617,0.9599794901163365,0.00023400790180642557,198.9056649091234,0.0,0.0,0.0,0.0017497770580202439,7.884465822389388e-05,0.0001457981280354323,0.0005872215633904343,0.09557289714361127,0.0716870180577358,0.02388587908587547,0.09557299743487803,0.07168701805781677,0.02388587908590245,0.37542369751216886,0.37542369751216886,0.12508997806282424,0.0,5.004551847515813,5.0879650976563084,4.754390655674115,5.005020189199172,5.087140540322139,4.75873370754465,24759.414102815856,21045.501987393476,0.85,1.0667049582906403,0.6627728313310778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266496609217702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.039885722956,1532.0183844020335,0.37542369751216886,0.12508997806282424,6.112874298809886,3.5484317737033586
3287.0,-29.976315957670504,4.96832449589504,35.00372505104883,24.157012695819162,5.050632882695548,-26.47367234881789,-40.00123712522907,1.5479892738429275,0.043693013493509625,-4.961788689844898,40.00764547467201,42253.291126133896,25751.559283475846,25751.559283475846,68004.85040960975,77346.77188284215,77346.77188284215,25751.559283475846,103098.33116631799,103098.33116631799,103098.33116631799,127857.86090489205,91526.23333701778,56432.7525803094,38992.756396342644,24759.529738574052,0.0,63752.28613491669,21045.600277787944,1532.0272433111422,0.0,0.8870852269549488,2.820640862457476,0.0014959135982669303,355184.5147974291,1554862.9050836824,4.377620195436901,1554862.9050836824,4.377620195436901,0.85,0.09557293669066677,4.027634451161993,1.267041855878197,1.0,0.0,4.027634451161501,1.2845149989133249,1.2848035709642478,3.1355293278547114,19315.878657761554,1969.67146352338,4632.441516551485,4632.441516551485,5.558960472888172,4.96832449589504,-2.25285167286372,7.22117616875876,3.54837515029282,3.54837515029282,1.0138214715122342,0.0,0.0,0.00022464278625932617,0.9599772748794653,0.00023400844180142944,198.90564677053183,0.0,0.0,0.0,0.0017497770580202439,7.884463828050639e-05,0.00014579814797881978,0.0005872216437151089,0.09557293669050014,0.07168712598598677,0.02388581070451337,0.09557292723303089,0.07168712598611175,0.023885810704555015,0.3754239509621658,0.3754239509621658,0.12508951607090243,0.0,5.004776519783661,5.087856466752896,4.7556131125399475,5.0054817033384325,5.087229293535813,4.760311298732006,24759.529738574052,21045.600277787944,0.85,1.0667044984974108,0.6627729558860801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664966700974176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.041123989244,1532.0272433111422,0.3754239509621658,0.12508951607090243,6.112874298809886,3.54837515029282
3288.0,-29.976294218619714,4.9683116064739625,35.00373219127522,24.15694099562245,5.050552185760464,-26.473660853148225,-40.001231676992006,1.547918820288993,0.04363447700774259,-4.961878077745827,40.00765807664067,42253.35646578514,25751.54673052928,25751.54673052928,68004.90319631442,77346.80824466165,77346.80824466165,25751.54673052928,103098.35497519093,103098.35497519093,103098.35497519093,127857.9816124274,91526.22823140738,56432.77645253099,38992.724198751544,24759.62663723647,0.0,63752.350835988014,21045.682641650998,1532.034746879329,0.0,0.8870847274572583,2.820631185020121,0.0014959135982669303,355183.27769652463,1554863.4485312777,4.377636972706195,1554863.4485312777,4.377636972706195,0.85,0.09557296691334818,4.027634451161993,1.267042002039962,1.0,0.0,4.027634451161489,1.284515328361204,1.284803900486139,3.1355285236654082,19315.87758026336,1969.6713536491425,4632.441516551485,4632.441516551485,5.558957763097555,4.9683116064739625,-2.2529764133360515,7.2212880198100144,3.5483184595772888,3.5483184595772888,1.0138052741649397,0.0,0.0,0.00022464278625932617,0.9599751032451629,0.0002340089711701157,198.90562898892207,0.0,0.0,0.0,0.0017497770580202439,7.88446868925217e-05,0.0001457980993668045,0.0005872214479236813,0.0955729669132115,0.0716872265814806,0.023885740331730895,0.09557301360922461,0.07168722658158314,0.02388574033176505,0.375424205775287,0.375424205775287,0.12508905690018532,0.0,5.004957909582288,5.0876998008317855,4.756806549559144,5.0055125547535795,5.086903099763845,4.761411150798608,24759.62663723647,21045.682641650998,0.85,1.0667042439151255,0.6627733081480854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664967316984894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.042356966875,1532.034746879329,0.375424205775287,0.12508905690018532,6.112874298809886,3.5483184595772888
3289.0,-29.976272936595727,4.968298579425525,35.00373926903058,24.15686653638261,5.050455601494885,-26.47365135767819,-40.00123405186457,1.5478340225773397,0.04387985663890959,-4.961978801171891,40.00767053748782,42253.4525382774,25751.563245812424,25751.563245812424,68005.01578408983,77346.89787866542,77346.89787866542,25751.563245812424,103098.46112447785,103098.46112447785,103098.46112447785,127858.18878505868,91526.27015088311,56432.82481049497,38992.71704487571,24759.727660580822,0.0,63752.44470545653,21045.768511493698,1532.0427528209837,0.0,0.8870841709015015,2.820616184492079,0.0014959135982669303,355181.8837195095,1554863.9858932865,4.377655666473061,1554863.9858932865,4.377655666473061,0.85,0.09557300304952779,4.027634451161993,1.2670422036992388,1.0,0.0,4.027634451159364,1.2845157248840262,1.2848042970980418,3.1355275557452846,19315.88642703305,1969.6722557685907,4632.441516551485,4632.441516551485,5.558961328233366,4.968298579425525,-2.25310942634896,7.221408005774485,3.5482617787617556,3.5482617787617556,1.013789079646216,0.0,0.0,0.00022464278625932617,0.9599729772709287,0.00023400948941079024,198.90561158114357,0.0,0.0,0.0,0.0017497770580202439,7.884466570266517e-05,0.000145798120556661,0.0005872215332686774,0.09557300304936378,0.07168733133432478,0.023885671715038997,0.09557294480809723,0.0716873313344478,0.02388567171507999,0.3754244586923626,0.3754244586923626,0.1250885990408658,0.0,5.0051765478017956,5.087567695987445,4.758075277053194,5.005858657810791,5.08684767592564,4.7629595864286784,24759.727660580822,21045.768511493698,0.85,1.0667044393086518,0.6627738392385282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664967928036486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.043581940601,1532.0427528209837,0.3754244586923626,0.1250885990408658,6.112874298809886,3.5482617787617556
3290.0,-29.97625205419119,4.968285934796324,35.00374633782189,24.156823194958292,5.050395113001298,-26.473638612073895,-40.0012246222235,1.5477816708840608,0.04384708276080573,-4.962055170675542,40.00768443190412,42253.49796683867,25751.51735550414,25751.51735550414,68005.0153223428,77346.96724362555,77346.96724362555,25751.51735550414,103098.48459912969,103098.48459912969,103098.48459912969,127858.31158601525,91526.30657630975,56432.83729952299,38992.743640874185,24759.826986885564,0.0,63752.57062775975,21045.852938852728,1532.050101806248,0.0,0.8870837328408133,2.8206076897618972,0.0014959135982669303,355180.8267951301,1554864.5850767493,4.377670380202145,1554864.5850767493,4.377670380202145,0.85,0.0955730292306702,4.027634451161993,1.267042327881791,1.0,0.0,4.027634451162291,1.2845159696860515,1.2848045419550629,3.1355269581789527,19315.894114327668,1969.6730396544865,4632.441516551485,4632.441516551485,5.558951421943535,4.968285934796324,-2.253224688566933,7.221510623363256,3.548205034946267,3.548205034946267,1.0137728671275048,0.0,0.0,0.00022464278625932617,0.9599708912217264,0.00023400999792132235,198.90559450023954,0.0,0.0,0.0,0.0017497770580202439,7.88447498388907e-05,0.00014579803642043545,0.0005872211943987168,0.0955730292305646,0.07168742769558732,0.02388560153497727,0.09557306822718399,0.07168742769566652,0.02388560153500367,0.37542471147819634,0.37542471147819634,0.1250881475939112,0.0,5.005350920064643,5.087427685193745,4.759190795930067,5.005902253436375,5.086722368845983,4.76350835475057,24759.826986885564,21045.852938852728,0.85,1.066702325140932,0.6627732427222355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664968545612636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.044798483197,1532.050101806248,0.37542471147819634,0.1250881475939112,6.112874298809886,3.548205034946267
