time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3291.0,-29.976231455667428,4.968273189188835,35.00375343415316,24.156752961594634,5.0503051571816275,-26.473629068971245,-40.00122699709607,1.5477027704854758,0.04402618362382782,-4.9621538786297,40.00769937165096,42253.591243449606,25751.529472898652,25751.529472898652,68005.12071634826,77347.04712177088,77347.04712177088,25751.529472898652,103098.57659466953,103098.57659466953,103098.57659466953,127858.51890548905,91526.34169971124,56432.885821390184,38992.728753690055,24759.942310819515,0.0,63752.67106450957,21045.95096419659,1532.0588811805048,0.0,0.8870831775556594,2.8205937968590358,0.0014959135982669303,355179.4607188972,1554865.2293392892,4.377689031320057,1554865.2293392892,4.377689031320057,0.8500000000000001,0.09557306862024195,4.027634451161993,1.2670425223978241,1.0,0.0,4.02763445116091,1.2845163386327916,1.2848049109846884,3.135526057573476,19315.9015268403,1969.6737955204176,4632.441516551485,4632.441516551485,5.558954037712015,4.968273189188835,-2.253356131823211,7.221629321012046,3.548148384782167,3.548148384782167,1.0137566813663335,0.0,0.0,0.00022464278625932617,0.9599688335356248,0.00023401049952002383,198.90557765154068,0.0,0.0,0.0,0.0017497770580202439,7.884472864901865e-05,0.00014579805761030752,0.0005872212797437755,0.09557306862008273,0.07168753440752378,0.023885534212558953,0.09557308533275717,0.07168753440764321,0.02388553421259875,0.3754249635913392,0.3754249635913392,0.12508769282801077,0.0,5.005554468535195,5.087300928770446,4.76038321626919,5.00618006225352,5.0866061364667985,4.7649660972872425,24759.942310819515,21045.95096419659,0.85,1.066702297814875,0.6627736616822589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664969145059402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.046007729481,1532.0588811805048,0.3754249635913392,0.12508769282801077,6.112874298809886,3.548148384782167
3292.0,-29.976211154394026,4.968260556774791,35.003760485175974,24.156691564153903,5.050225817110528,-26.473618731625447,-40.00122172348199,1.5476333943419258,0.04410831720042552,-4.9622426394840575,40.00771224460064,42253.651466037874,25751.515889685354,25751.515889685354,68005.16735572323,77347.1198020541,77347.1198020541,25751.515889685354,103098.63569173946,103098.63569173946,103098.63569173946,127858.67641575645,91526.37404385346,56432.905707837235,38992.74259557358,24760.040724016988,0.0,63752.78331959057,21046.03461541444,1532.0664618715361,0.0,0.8870826802551992,2.820582342261362,0.0014959135982669303,355178.2323098284,1554865.7844733042,4.377705734840661,1554865.7844733042,4.377705734840661,0.85,0.09557309980999466,4.027634451161993,1.267042698231526,1.0,0.0,4.027634451161357,1.2845166630432674,1.2848052354680446,3.1355252656822303,19315.908352812527,1969.6744915758723,4632.441516551485,4632.441516551485,5.558951105518862,4.968260556774791,-2.2534803631082627,7.221740919883054,3.548091683081902,3.548091683081902,1.0137404808805435,0.0,0.0,0.00022464278625932617,0.9599668055479409,0.0002340109938812957,198.90556104598244,0.0,0.0,0.0,0.0017497770580202439,7.884477570300639e-05,0.00014579801055631978,0.0005872210902275135,0.09557309980985877,0.07168763458291309,0.02388546522694568,0.09557311652400775,0.07168763458301503,0.02388546522697964,0.37542521587708727,0.37542521587708727,0.12508724081598827,0.0,5.005747704643568,5.087170591423558,4.761545169249871,5.006350956684457,5.0864803974189385,4.7660250052660444,24760.040724016988,21046.03461541444,0.85,1.0667011511452857,0.6627734393057277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664969749293296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.047211984767,1532.0664618715361,0.37542521587708727,0.12508724081598827,6.112874298809886,3.548091683081902
3293.0,-29.97619123817098,4.968247978100937,35.00376752100402,24.156625347118847,5.050143983099439,-26.47360899029172,-40.00122029157353,1.5475617352201547,0.044167812862440314,-4.962334082175696,40.00772590406725,42253.72617597606,25751.50944086242,25751.50944086242,68005.23561683847,77347.18291876918,77347.18291876918,25751.50944086242,103098.69235963159,103098.69235963159,103098.69235963159,127858.83753261843,91526.39597040844,56432.9392276152,38992.729714214714,24760.14517298685,0.0,63752.874887201564,21046.12339703882,1532.0744495613833,0.0,0.8870821664901297,2.820570872076339,0.0014959135982669303,355176.9667888613,1554866.373525298,4.377722991394329,1554866.373525298,4.377722991394329,0.85,0.09557313391243395,4.027634451161993,1.2670428224140777,1.0,0.0,4.027634451162837,1.2845169981293723,1.284805570629428,3.1355244477320205,19315.912980236382,1969.6749634417852,4632.441516551485,4632.441516551485,5.558949713418626,4.968247978100937,-2.253606518751067,7.2218544968520035,3.5480349942856466,3.5480349942856466,1.0137242840816134,0.0,0.0,0.00022464278625932617,0.9599648160292061,0.0002340114788670459,198.90554475538127,0.0,0.0,0.0,0.0017497770580202439,7.88447884792592e-05,0.00014579799778006698,0.0005872210387694376,0.09557313391228883,0.07168773677066487,0.02388539714162396,0.09557317079849352,0.07168773677077372,0.023885397141660224,0.37542546799917254,0.37542546799917254,0.12508678995366193,0.0,5.005933499151013,5.0870299730565876,4.76270820678792,5.006501895038127,5.08629355368879,4.767187300851788,24760.14517298685,21046.12339703882,0.85,1.066700689767491,0.6627736592386757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664970348161042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.048410971754,1532.0744495613833,0.37542546799917254,0.12508678995366193,6.112874298809886,3.5480349942856466
3294.0,-29.976171758651947,4.9682354269894,35.003774525245255,24.156559479329758,5.050059717360539,-26.473599885164283,-40.00121896443886,1.5474878438728794,0.04428510649125883,-4.96242671856153,40.007739055687146,42253.79950436657,25751.506133384457,25751.506133384457,68005.30563775104,77347.25747432845,77347.25747432845,25751.506133384457,103098.7636077129,103098.7636077129,103098.7636077129,127859.0106731197,91526.42852817893,56432.97055821728,38992.73107773517,24760.247065406802,0.0,63752.97814314197,21046.21000559578,1532.0823193082954,0.0,0.8870816484966905,2.8205585020680797,0.0014959135982669303,355175.68475137383,1554866.9406770265,4.377740389986007,1554866.9406770265,4.377740389986007,0.85,0.09557316804339444,4.027634451161993,1.2670430246228355,1.0,0.0,4.027634451161156,1.284517343653797,1.2848059162314764,3.135523604302162,19315.91985129314,1969.6756640945828,4632.441516551485,4632.441516551485,5.5589489994370345,4.9682354269894,-2.253733541302955,7.221968968292355,3.547978300646992,3.547978300646992,1.0137080858991405,0.0,0.0,0.00022464278625932617,0.9599628701390497,0.00023401195321938532,198.9055288219876,0.0,0.0,0.0,0.0017497770580202439,7.884480032066634e-05,0.00014579798593865984,0.0005872209910765782,0.0955731680432535,0.07168783868766583,0.023885329355587664,0.09557318676575975,0.07168783868777155,0.023885329355622893,0.3754257192797208,0.3754257192797208,0.12508634085152434,0.0,5.006124572863712,5.086893256834969,4.763880668602667,5.006711825052776,5.086170175385064,4.768395197555151,24760.247065406802,21046.21000559578,0.85,1.0667000604279457,0.6627737359891774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664970944481153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.04960292161,1532.0823193082954,0.3754257192797208,0.12508634085152434,6.112874298809886,3.547978300646992
3295.0,-29.97615268748508,4.968222740667622,35.00378145223795,24.15647992109882,5.049962651982276,-26.473592427560643,-40.0012216536328,1.5474023920577322,0.044449108547780725,-4.962527043771755,40.007750814133544,42253.88786428842,25751.52235861333,25751.52235861333,68005.41022290176,77347.32823274842,77347.32823274842,25751.52235861333,103098.85059136176,103098.85059136176,103098.85059136176,127859.19445862013,91526.45227237532,56433.01190391473,38992.71152051176,24760.34386725837,0.0,63753.05538777013,21046.292287169614,1532.090073060375,0.0,0.8870810964894942,2.8205446190187797,0.0014959135982669303,355174.2963088106,1554867.4477495395,4.377758931061952,1554867.4477495395,4.377758931061952,0.85,0.09557320463004931,4.027634451161993,1.267043236172758,1.0,0.0,4.027634451162789,1.2845177432365296,1.2848063159039769,3.1355226289157994,19315.924862315656,1969.6761750766732,4632.441516551485,4632.441516551485,5.558952501959153,4.968222740667622,-2.253866206477342,7.2220889471449645,3.547921594358513,3.547921594358513,1.0136918841024323,0.0,0.0,0.00022464278625932617,0.9599609650450006,0.00023401241762866418,198.90551322261058,0.0,0.0,0.0,0.0017497770580202439,7.884477632623803e-05,0.00014579800993308814,0.0005872210877173643,0.09557320462988554,0.07168794202680237,0.023885262603083168,0.09557314055931274,0.07168794202692522,0.023885262603124097,0.375425970030024,0.375425970030024,0.12508589450463556,0.0,5.006333217169868,5.0867565212273576,4.76512344043789,5.00697615231951,5.086018736275605,4.769904656571839,24760.34386725837,21046.292287169614,0.85,1.0667004084630485,0.6627743189292551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664971539494643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.050786786702,1532.090073060375,0.375425970030024,0.12508589450463556,6.112874298809886,3.547921594358513
3296.0,-29.97613395012628,4.968210377377566,35.003788354825545,24.15642680078747,5.049897607267084,-26.47358206812893,-40.00121638001872,1.5473457252697769,0.04434759439322988,-4.962605931554178,40.00776395727027,42253.941742399715,25751.48359480682,25751.48359480682,68005.42533720654,77347.37654391219,77347.37654391219,25751.48359480682,103098.86013871901,103098.86013871901,103098.86013871901,127859.30010064572,91526.46666787141,56433.03186635903,38992.70533501376,24760.439961926706,0.0,63753.14529694046,21046.3739676377,1532.097293256796,0.0,0.8870806483453701,2.820536734447223,0.0014959135982669303,355173.2045507719,1554868.0145357358,4.377773983547984,1554868.0145357358,4.377773983547984,0.85,0.09557323287890804,4.027634451161993,1.2670433416729794,1.0,0.0,4.0276344511610365,1.284518008217228,1.2848065809442046,3.1355219820949913,19315.927900369836,1969.6764848719836,4632.441516551485,4632.441516551485,5.558944134059337,4.968210377377566,-2.2539832559881856,7.222193633365752,3.5478648263630923,3.5478648263630923,1.0136756646751692,0.0,0.0,0.00022464278625932617,0.9599590933003389,0.0002340128739100792,198.90549789627622,0.0,0.0,0.0,0.0017497770580202439,7.884482338025255e-05,0.00014579796287907362,0.0005872208982009943,0.0955732328787978,0.07168803804880763,0.023885194829990172,0.09557327551180402,0.07168803804889032,0.023885194830017716,0.3754262202638109,0.3754262202638109,0.1250854554090616,0.0,5.006487457663923,5.086591336406116,4.766234047280989,5.006953525947381,5.085780534424089,4.770527173279675,24760.439961926706,21046.3739676377,0.85,1.0666991412025306,0.6627742293434344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664972140918114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.051963120457,1532.097293256796,0.3754262202638109,0.1250854554090616,6.112874298809886,3.5478648263630923
3297.0,-29.976115484489814,4.968198016755089,35.00379528986569,24.156366031989478,5.049814553899186,-26.47357375433395,-40.00121889458967,1.5472728237433377,0.04452566632136268,-4.962699535422913,40.007778707700766,42254.02713109572,25751.483274697224,25751.483274697224,68005.51040579294,77347.46677492927,77347.46677492927,25751.483274697224,103098.9500496265,103098.9500496265,103098.9500496265,127859.50222855635,91526.51580203109,56433.076158197626,38992.710715370515,24760.552178929847,0.0,63753.262894300366,21046.46935209037,1532.105779825359,0.0,0.8870801196531591,2.820523451961318,0.0014959135982669303,355171.90913463075,1554868.6506352436,4.377791741536233,1554868.6506352436,4.377791741536233,0.8500000000000001,0.09557327109564065,4.027634451161993,1.2670435279468077,1.0,0.0,4.027634451162769,1.2845183491136725,1.284806921917233,3.135521149963402,19315.9382697408,1969.6775422535525,4632.441516551485,4632.441516551485,5.558944064957636,4.968198016755089,-2.254110932839743,7.222308949594832,3.5478081346717047,3.5478081346717047,1.0136594670490584,0.0,0.0,0.00022464278625932617,0.959957248702882,0.00023401332357547074,198.90548279220113,0.0,0.0,0.0,0.0017497770580202439,7.884480094389817e-05,0.00014579798531542802,0.0005872209885664282,0.09557327109549299,0.0716881416400385,0.023885129455454488,0.09557329787222663,0.07168814164014926,0.023885129455491393,0.37542646826730874,0.37542646826730874,0.12508501492504456,0.0,5.006670776856083,5.086455924352265,4.767371664438997,5.007225201744291,5.085736219530872,4.77174496966893,24760.552178929847,21046.46935209037,0.85,1.066698507942136,0.6627743461719084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266497272702758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.053133402627,1532.105779825359,0.37542646826730874,0.12508501492504456,6.112874298809886,3.5478081346717047
3298.0,-29.976097364050826,4.968185715072013,35.003802195156744,24.15629984987902,5.049732398090975,-26.473565661382285,-40.00122151393441,1.5472006954224278,0.0445877538193713,-4.9627905075831835,40.007791711269576,42254.111256460616,25751.47620196906,25751.47620196906,68005.58745842968,77347.53152954076,77347.53152954076,25751.47620196906,103099.00773150983,103099.00773150983,103099.00773150983,127859.6603457778,91526.5399631979,56433.11969011774,38992.689192311285,24760.65261426797,0.0,63753.34180657925,21046.554722127774,1532.1135275915094,0.0,0.8870796106388693,2.8205120028974573,0.0014959135982669303,355170.650143162,1554869.2114030232,4.3778088385858664,1554869.2114030232,4.3778088385858664,0.85,0.09557330531883484,4.027634451161993,1.2670437477389354,1.0,0.0,4.027634451161013,1.2845186863946914,1.2848072592740234,3.135520326657537,19315.943368761586,1969.678062208969,4632.441516551485,4632.441516551485,5.55894253817567,4.968185715072013,-2.2542367008649697,7.2224224159369825,3.5477514231795535,3.5477514231795535,1.0136432637655868,0.0,0.0,0.00022464278625932617,0.9599554385921386,0.00023401376483556894,198.90546797048455,0.0,0.0,0.0,0.0017497770580202439,7.884477757270216e-05,0.000145798008686624,0.0005872210826970624,0.09557330531869596,0.07168824205006119,0.02388506326863477,0.09557333838683664,0.07168824205016537,0.02388506326866948,0.3754267161826667,0.3754267161826667,0.12508457570930337,0.0,5.006847042952586,5.086312800142196,4.768504219676288,5.00737826140255,5.085567253054876,4.77286225617047,24760.65261426797,21046.554722127774,0.85,1.0666983962150767,0.6627748453509311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266497331301061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.054298865874,1532.1135275915094,0.3754267161826667,0.12508457570930337,6.112874298809886,3.5477514231795535
3299.0,-29.976079778295343,4.968173236407045,35.003809021887825,24.156220745667838,5.049632622029894,-26.47355981172237,-40.0012206408195,1.5471126554569117,0.044816291182200985,-4.962892581637196,40.00780323361713,42254.17889531119,25751.49743979619,25751.49743979619,68005.67633510738,77347.6151103451,77347.6151103451,25751.49743979619,103099.11255014129,103099.11255014129,103099.11255014129,127859.86143389417,91526.57603374061,56433.13981870659,38992.70690559335,24760.748883752873,0.0,63753.455789346226,21046.636551189942,1532.1212930032011,0.0,0.8870790505950213,2.820497066719605,0.0014959135982669303,355169.2375133686,1554869.7082945309,4.377827649659567,1554869.7082945309,4.377827649659567,0.85,0.09557334347463824,4.027634451161993,1.2670438669761648,1.0,0.0,4.027634451161793,1.2845190980807835,1.2848076710526026,3.135519321728835,19315.950981160793,1969.6788384576582,4632.441516551485,4632.441516551485,5.558947122761802,4.968173236407045,-2.254370595527689,7.222543831934734,3.5476947088664175,3.5476947088664175,1.0136270596761192,0.0,0.0,0.00022464278625932617,0.9599536818962219,0.00023401419307604856,198.90545358611752,0.0,0.0,0.0,0.0017497770580202439,7.884478536309978e-05,0.0001457980008962264,0.0005872210513201885,0.09557334347446875,0.0716883451699974,0.02388499830447134,0.09557325633850444,0.07168834517012454,0.023884998304513697,0.3754269634693672,0.3754269634693672,0.12508413795950443,0.0,5.007058395510285,5.08618653374765,4.769726513895648,5.007708872819421,5.085487299271108,4.774422492042277,24760.748883752873,21046.636551189942,0.85,1.0666978831674836,0.6627747213410232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664973896199525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.055458029186,1532.1212930032011,0.3754269634693672,0.12508413795950443,6.112874298809886,3.5476947088664175
3300.0,-29.97606247728917,4.968161147219845,35.00381582776205,24.156172200478636,5.049572044459418,-26.47355029826831,-40.001219243835635,1.5470598654385714,0.04468906190447797,-4.962968160518927,40.0078162795813,42254.24315665982,25751.450702464048,25751.450702464048,68005.69385912386,77347.66385852532,77347.66385852532,25751.450702464048,103099.11456098937,103099.11456098937,103099.11456098937,127859.95767788909,91526.59325621955,56433.17255435416,38992.689668739324,24760.843116899716,0.0,63753.532785639036,21046.716649364756,1532.1283314323202,0.0,0.8870786195999613,2.820489907258549,0.0014959135982669303,355168.19156010385,1554870.2708908606,4.377842126179634,1554870.2708908606,4.377842126179634,0.8499999999999999,0.09557337092756948,4.027634451161993,1.2670440444583075,1.0,0.0,4.027634451161506,1.2845193449337593,1.2848079179610352,3.1355187191592604,19315.954615827068,1969.6792090904712,4632.441516551485,4632.441516551485,5.558937033625873,4.968161147219845,-2.254485189678259,7.222646336898103,3.547637920660939,3.547637920660939,1.013610834474554,0.0,0.0,0.00022464278625932617,0.9599519536481818,0.00023401461438314524,198.90543943466477,0.0,0.0,0.0,0.0017497770580202439,7.884479782773823e-05,0.00014579798843158793,0.0005872210011171813,0.09557337092746529,0.07168843922638796,0.023884931701077337,0.09557340635709932,0.07168843922646612,0.02388493170110337,0.3754272111804331,0.3754272111804331,0.12508370758166104,0.0,5.00720707586521,5.086030233967449,4.770788335888881,5.007657222423404,5.0852612667000585,4.774892571979819,24760.843116899716,21046.716649364756,0.85,1.0666968697684884,0.6627749288613212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26649744877787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.056607085018,1532.1283314323202,0.3754272111804331,0.12508370758166104,6.112874298809886,3.547637920660939
3301.0,-29.976045671687725,4.968148908456784,35.00382264971165,24.156102630682312,5.049478385291856,-26.473544539138214,-40.001222177501745,1.5469772527422756,0.04495001373936702,-4.963068699561711,40.00783035956279,42254.32337644916,25751.46865156734,25751.46865156734,68005.7920280165,77347.76138065959,77347.76138065959,25751.46865156734,103099.23003222693,103099.23003222693,103099.23003222693,127860.18442432175,91526.64605984103,56433.20805563038,38992.7088935674,24760.954392094813,0.0,63753.66328566221,21046.81123328059,1532.1369243393808,0.0,0.8870780581021186,2.8204747241904657,0.0014959135982669303,355166.80018126254,1554870.8780785005,4.377860986119644,1554870.8780785005,4.377860986119644,0.85,0.09557341290153534,4.027634451161993,1.2670442527113486,1.0,0.0,4.027634451161959,1.2845197312416379,1.2848083043556995,3.1355177761799076,19315.96575960856,1969.6803454399374,4632.441516551485,4632.441516551485,5.558940908278843,4.968148908456784,-2.254617883057982,7.222766791514766,3.547581229150145,3.547581229150145,1.0135946369000415,0.0,0.0,0.00022464278625932617,0.9599502748907806,0.00023401502362701564,198.905425688433,0.0,0.0,0.0,0.0017497770580202439,7.884477165199979e-05,0.00014579801460732638,0.0005872211065434872,0.09557341290137064,0.07168854453305053,0.02388486836832011,0.09557336739577468,0.07168854453317407,0.023884868368361276,0.3754274573247883,0.3754274573247883,0.12508327418092985,0.0,5.007407803575518,5.0859121531363485,4.771943660862121,5.008018713301055,5.085248581006454,4.776374654678079,24760.954392094813,21046.81123328059,0.85,1.066696226118046,0.6627748304771043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664975060893837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.057751022567,1532.1369243393808,0.3754274573247883,0.12508327418092985,6.112874298809886,3.547581229150145
3302.0,-29.976029105373236,4.968136985171064,35.00382945682809,24.156049510370963,5.049413543848651,-26.473536113359838,-40.00122099006546,1.5469205518352387,0.04484337403260952,-4.963147497614693,40.007843571411655,42254.38532407843,25751.430794286367,25751.430794286367,68005.8161183648,77347.8088933088,77347.8088933088,25751.430794286367,103099.23968759517,103099.23968759517,103099.23968759517,127860.29069732543,91526.66061783316,56433.23704860279,38992.69285470041,24761.051009730265,0.0,63753.74386443068,21046.893358270725,1532.14417316941,0.0,0.887077610155159,2.820466917691024,0.0014959135982669303,355165.70968308346,1554871.447828796,4.3778760320533685,1554871.447828796,4.3778760320533685,0.85,0.09557344245513433,4.027634451161993,1.26704435876105,1.0,0.0,4.027634451160595,1.2845199963827025,1.2848085695563294,3.135517128969647,19315.968831956226,1969.68065873221,4632.441516551485,4632.441516551485,5.55893273606969,4.968136985171064,-2.2547347448897654,7.222871730060829,3.547524472368655,3.547524472368655,1.0135784206767586,0.0,0.0,0.00022464278625932617,0.9599486200395128,0.00023401542704450118,198.9054121379291,0.0,0.0,0.0,0.0017497770580202439,7.884478224694102e-05,0.00014579800401238514,0.0005872210638709368,0.09557344245502361,0.0716886400019003,0.02388480245312332,0.09557350678093193,0.07168864000198334,0.02388480245315099,0.3754277044301914,0.3754277044301914,0.12508284474228384,0.0,5.007554553750367,5.085761575845083,4.7729806421214676,5.00799087164728,5.085009374980018,4.776979412547348,24761.051009730265,21046.893358270725,0.85,1.0666952557794245,0.6627749644621715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664975641099991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.058885612205,1532.14417316941,0.3754277044301914,0.12508284474228384,6.112874298809886,3.547524472368655
3303.0,-29.976012842885545,4.968124711858704,35.00383621593006,24.15596143053847,5.049304054151163,-26.473532426132067,-40.001224203128345,1.5468236373976678,0.04513980610454382,-4.963257340266979,40.007855787115496,42254.46460335188,25751.472797483177,25751.472797483177,68005.93740083506,77347.89555583043,77347.89555583043,25751.472797483177,103099.3683533136,103099.3683533136,103099.3683533136,127860.52335050504,91526.69637297365,56433.26542049509,38992.7010583095,24761.154997191436,0.0,63753.85605550094,21046.98174761272,1532.1525602992037,0.0,0.8870770081422665,2.8204501806898596,0.0014959135982669303,355164.18955838087,1554871.974621285,4.3778962528701095,1554871.974621285,4.3778962528701095,0.85,0.09557348668001198,4.027634451161993,1.2670445741573348,1.0,0.0,4.027634451162187,1.284520449567895,1.284809022843332,3.135516022743636,19315.97637779232,1969.6814281933507,4632.441516551485,4632.441516551485,5.558941803253087,4.968124711858704,-2.2548742078323305,7.222998919691035,3.5474677903582243,3.5474677903582243,1.0135622258166355,0.0,0.0,0.00022464278625932617,0.9599469955412689,0.00023401582306391893,198.90539883594377,0.0,0.0,0.0,0.0017497770580202439,7.884475357828047e-05,0.00014579803268104568,0.0005872211793378218,0.09557348667982078,0.07168874687840252,0.02388473980141827,0.09557339795222433,0.07168874687854593,0.02388473980146605,0.3754279502542603,0.3754279502542603,0.12508241206400403,0.0,5.007765006429679,5.085636882980339,4.774194687591319,5.008397146371522,5.084929165325093,4.7788429459974395,24761.154997191436,21046.98174761272,0.85,1.0666952810137864,0.6627750416628485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664976206350265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.060015968316,1532.1525602992037,0.3754279502542603,0.12508241206400403,6.112874298809886,3.5474677903582243
3304.0,-29.975996956873868,4.968112890205492,35.00384292725566,24.155917739868187,5.049246388998551,-26.4735238948849,-40.00122294584287,1.5467733270095354,0.045023199926845336,-4.963329812644955,40.007867913728376,42254.52373292367,25751.418598385382,25751.418598385382,68005.94233130905,77347.952033003,77347.952033003,25751.418598385382,103099.37063138839,103099.37063138839,103099.37063138839,127860.61303104647,91526.72307646352,56433.294776384086,38992.69811119937,24761.242399658073,0.0,63753.94051085744,21047.05603970936,1532.1591371677823,0.0,0.887076596241019,2.8204432446411896,0.0014959135982669303,355163.18660786387,1554872.4975719303,4.377910088098931,1554872.4975719303,4.377910088098931,0.85,0.09557351193663205,4.027634451161993,1.267044712076895,1.0,0.0,4.027634451162418,1.2845206848262916,1.2848092581545802,3.135515448477701,19315.982013350033,1969.6820028603074,4632.441516551485,4632.441516551485,5.558930103354103,4.968112890205492,-2.254986494549811,7.223099384755303,3.547410982884281,3.547410982884281,1.0135459951097945,0.0,0.0,0.00022464278625932617,0.9599454086529553,0.00023401620991609978,198.9053858419006,0.0,0.0,0.0,0.0017497770580202439,7.884476479645055e-05,0.00014579802146287563,0.0005872211341551336,0.09557351193653651,0.07168883828208597,0.02388467365445054,0.09557352879428493,0.07168883828215764,0.02388467365447441,0.3754281965231988,0.3754281965231988,0.12508198822723343,0.0,5.0079103368827305,5.085488588927376,4.7752191856557715,5.008353012571774,5.0847575540661865,4.77917999466348,24761.242399658073,21047.05603970936,0.85,1.0666939452899775,0.6627750911447996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664976788194369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.061140789974,1532.1591371677823,0.3754281965231988,0.12508198822723343,6.112874298809886,3.547410982884281
3305.0,-29.975981517477056,4.968100785650688,35.00384963611175,24.15583392083647,5.049143227070918,-26.473520315670317,-40.001226228754945,1.5466820252640978,0.045252801253980124,-4.963436399965535,40.00788126445239,42254.59974573558,25751.452546576424,25751.452546576424,68006.052292312,77348.03036019887,77348.03036019887,25751.452546576424,103099.48290677529,103099.48290677529,103099.48290677529,127860.83495460445,91526.75339106817,56433.32277660443,38992.700682737486,24761.35204782916,0.0,63754.05273056665,21047.149240654788,1532.1677742036775,0.0,0.8870760066534091,2.820427767360488,0.0014959135982669303,355161.711542209,1554873.0733115594,4.377929891597482,1554873.0733115594,4.377929891597482,0.85,0.09557355702622616,4.027634451161993,1.2670448835147545,1.0,0.0,4.027634451160916,1.2845211117662159,1.2848096851904185,3.13551440631754,19315.988411004604,1969.6826552395166,4632.441516551485,4632.441516551485,5.558937431712361,4.968100785650688,-2.255123556717967,7.223224342368655,3.5473542912053264,3.5473542912053264,1.0135297974872362,0.0,0.0,0.00022464278625932617,0.9599438663806942,0.0002340165858929895,198.90537321316995,0.0,0.0,0.0,0.0017497770580202439,7.884473550456504e-05,0.00014579805075476111,0.0005872212521321407,0.09557355702604445,0.07168894502498213,0.023884612001062323,0.0955734795700235,0.07168894502511843,0.02388461200110773,0.3754284416330991,0.3754284416330991,0.1250815607738246,0.0,5.008106803625196,5.085358098886786,4.776394736961947,5.008689201219511,5.084633385256893,4.780895171545808,24761.35204782916,21047.149240654788,0.85,1.0666937924670434,0.662775116811935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664977348626585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.062258611646,1532.1677742036775,0.3754284416330991,0.1250815607738246,6.112874298809886,3.5473542912053264
3306.0,-29.975966310514917,4.968088892082663,35.003856268972505,24.155777133442484,5.049068633067234,-26.47351408852826,-40.00122909257186,1.5466164110806457,0.045287487956557015,-4.963520072790655,40.00789246862937,42254.6732096937,25751.42722816302,25751.42722816302,68006.10043785672,77348.10243037782,77348.10243037782,25751.42722816302,103099.52965854085,103099.52965854085,103099.52965854085,127860.96839104065,91526.78910898589,56433.35988830212,38992.699134093076,24761.4387324998,0.0,63754.13786659288,21047.222922624827,1532.1745684436992,0.0,0.8870755411995574,2.820417532179707,0.0014959135982669303,355160.55359442654,1554873.556483135,4.377945525613505,1554873.556483135,4.377945525613505,0.85,0.09557358742116226,4.027634451161993,1.2670450868224723,1.0,0.0,4.027634451162123,1.2845214185876281,1.2848099920807596,3.1355136573670404,19315.99594898513,1969.6834238996123,4632.441516551485,4632.441516551485,5.558931966254607,4.968088892082663,-2.255244001380616,7.223332893463279,3.547297494481636,3.547297494481636,1.013513569851896,0.0,0.0,0.00022464278625932617,0.959942347329398,0.00023401695621022692,198.90536077456196,0.0,0.0,0.0,0.0017497770580202439,7.884470995207726e-05,0.00014579807630724892,0.0005872213550482209,0.09557358742104288,0.07168903975235918,0.0238845476686837,0.09557350640021448,0.07168903975244872,0.02388454766871353,0.37542868679701613,0.37542868679701613,0.12508114027400052,0.0,5.008278937912792,5.085224452096895,4.777482508707749,5.0088075607471865,5.08453070034335,4.78167520394436,24761.4387324998,21047.222922624827,0.85,1.0666931232002725,0.6627753840560539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664977922470424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.063368015666,1532.1745684436992,0.37542868679701613,0.12508114027400052,6.112874298809886,3.547297494481636
3307.0,-29.97595148480361,4.968077282467275,35.00386295874218,24.15572911212223,5.049004953177032,-26.473507113228244,-40.001228044833965,1.5465605816016492,0.04524288718982916,-4.963600025099125,40.00790739195622,42254.72899176126,25751.39315384652,25751.39315384652,68006.12214560778,77348.16590878574,77348.16590878574,25751.39315384652,103099.55906263227,103099.55906263227,103099.55906263227,127861.10560776756,91526.82080722568,56433.38389020109,38992.70768558288,24761.54654513529,0.0,63754.25423071817,21047.314563364995,1532.1824888242334,0.0,0.8870750811950755,2.8204087748263853,0.0014959135982669303,355159.44713762123,1554874.2000403833,4.377960976602948,1554874.2000403833,4.377960976602948,0.8499999999999999,0.09557362180800723,4.027634451161993,1.267045225291513,1.0,0.0,4.027634451160073,1.284521679654463,1.2848102532062442,3.1355130201036614,19316.00263864482,1969.6841060550564,4632.441516551485,4632.441516551485,5.558924610669786,4.968077282467275,-2.2553616209497616,7.223438903417037,3.547240741231366,3.547240741231366,1.0134973546375332,0.0,0.0,0.00022464278625932617,0.9599408663644511,0.00023401731724382937,198.90534864780142,0.0,0.0,0.0,0.0017497770580202439,7.884471930054754e-05,0.00014579806695877863,0.0005872213173959999,0.09557362180789046,0.0716891373165842,0.02388448449130626,0.09557365413844707,0.07168913731667179,0.02388448449133544,0.3754289317256438,0.3754289317256438,0.12508072079545182,0.0,5.008422300830375,5.0850839732950135,4.778475760231515,5.008842912288969,5.0843699709918155,4.782297408852742,24761.54654513529,21047.314563364995,0.85,1.0666915167653386,0.6627750493143094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266497848631199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.064473277891,1532.1824888242334,0.3754289317256438,0.12508072079545182,6.112874298809886,3.547240741231366
3308.0,-29.975936893254016,4.968065539638035,35.00386965270099,24.155648960173153,5.048912106630703,-26.473503265460785,-40.00123506467787,1.546478478837481,0.04530705803136925,-4.963699325879413,40.00792089350996,42254.817093427526,25751.40913950882,25751.40913950882,68006.22623293634,77348.21719592583,77348.21719592583,25751.40913950882,103099.62633543464,103099.62633543464,103099.62633543464,127861.28035354427,91526.82860120418,56433.428498705754,38992.6667805538,24761.654018109624,0.0,63754.32079866342,21047.40591539318,1532.19083161822,0.0,0.8870745280622204,2.8203963254279985,0.0014959135982669303,355158.0729218538,1554874.7822849092,4.377979555675289,1554874.7822849092,4.377979555675289,0.85,0.09557366367480329,4.027634451161993,1.2670454247528684,1.0,0.0,4.02763445116147,1.2845220635792265,1.2848106372172583,3.135512082944909,19316.00428350157,1969.6842737837662,4632.441516551485,4632.441516551485,5.5589280614769345,4.968065539638035,-2.2554932854395746,7.2235588250776095,3.5471840538175288,3.5471840538175288,1.0134811582335796,0.0,0.0,0.00022464278625932617,0.9599394087927168,0.00023401767257565952,198.905336712576,0.0,0.0,0.0,0.0017497770580202439,7.884465666581629e-05,0.00014579812959350988,0.0005872215696658013,0.09557366367464284,0.07168924105896454,0.023884422615678302,0.09557369307777551,0.07168924105908489,0.0238844226157184,0.37542917596246667,0.37542917596246667,0.12508029712487778,0.0,5.008577039134991,5.0849275619324885,4.779562247148647,5.009006383910787,5.084113024470753,4.783720203423172,24761.654018109624,21047.40591539318,0.85,1.0666920356300316,0.6627757391827375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664979036692168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.065571409292,1532.19083161822,0.37542917596246667,0.12508029712487778,6.112874298809886,3.5471840538175288
3309.0,-29.975922812858293,4.968053703552068,35.00387624105169,24.155574466008716,5.04881663604806,-26.473500140018803,-40.00123838251454,1.5463939632086563,0.04550888820591581,-4.963796959156391,40.00793120535322,42254.88788025305,25751.420330316,25751.420330316,68006.30821056906,77348.30211998199,77348.30211998199,25751.420330316,103099.722450298,103099.722450298,103099.722450298,127861.46384071313,91526.86917722982,56433.45493750112,38992.682488587445,24761.741390415133,0.0,63754.42387900258,21047.48018185286,1532.1979871133958,0.0,0.8870739949267402,2.820382260160292,0.0014959135982669303,355156.7217866026,1554875.2269756391,4.377997463074604,1554875.2269756391,4.377997463074604,0.85,0.09557369982615603,4.027634451161993,1.2670455753104761,1.0,0.0,4.027634451162723,1.2845224587871444,1.2848110325139614,3.1355111182446085,19316.01284674687,1969.685146991773,4632.441516551485,4632.441516551485,5.558930477224039,4.968053703552068,-2.2556238232303434,7.223677526782412,3.5471273068681533,3.5471273068681533,1.0134649448194724,0.0,0.0,0.00022464278625932617,0.9599380022831729,0.000234018015460397,198.9053251954526,0.0,0.0,0.0,0.0017497770580202439,7.884462706235238e-05,0.0001457981591969738,0.0005872216888977324,0.09557369982600597,0.07168934001271098,0.023884359813295,0.09557360535040207,0.07168934001282354,0.023884359813332496,0.3754294185856178,0.3754294185856178,0.12507987641913168,0.0,5.008760086834627,5.08479127739156,4.780701590036131,5.009305847362327,5.0840604189900205,4.785074129529562,24761.741390415133,21047.48018185286,0.85,1.0666915968001842,0.662775777888719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664979593387682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.06666534384,1532.1979871133958,0.3754294185856178,0.12507987641913168,6.112874298809886,3.5471273068681533
3310.0,-29.975909044150285,4.968042257332912,35.003882824095804,24.155531089659803,5.048756994338997,-26.473493712080693,-40.001241211406864,1.5463416622694628,0.045444463509625166,-4.963871914073359,40.00794422749485,42254.95539991576,25751.373546298793,25751.373546298793,68006.32894621455,77348.36802071627,77348.36802071627,25751.373546298793,103099.74156701507,103099.74156701507,103099.74156701507,127861.57721114463,91526.90536093444,56433.49274013428,38992.68068977795,24761.835644129562,0.0,63754.516333907515,21047.56029751013,1532.2050164314342,0.0,0.8870735671705521,2.820374347708169,0.0014959135982669303,355155.6844972025,1554875.788546152,4.378011830916927,1554875.788546152,4.378011830916927,0.85,0.09557372894097194,4.027634451161993,1.2670457450998946,1.0,0.0,4.027634451160705,1.284522703354402,1.2848112771361622,3.135510521257608,19316.020483027994,1969.68592567574,4632.441516551485,4632.441516551485,5.558920378010258,4.968042257332912,-2.255737808995256,7.2237800663281675,3.54707051221495,3.54707051221495,1.0134487177757001,0.0,0.0,0.00022464278625932617,0.959936626910674,0.000234018350755388,198.90531393327686,0.0,0.0,0.0,0.0017497770580202439,7.884460182151263e-05,0.00014579818443781353,0.0005872217905586081,0.0955737289408671,0.0716894327774352,0.023884296163431903,0.09557372960153798,0.07168943277751384,0.023884296163458097,0.3754296610345845,0.3754296610345845,0.12507946201616807,0.0,5.008900009917568,5.084648544839808,4.781687891854801,5.009316377582991,5.083935034055628,4.785491196880059,24761.835644129562,21047.56029751013,0.85,1.0666903751577161,0.6627758758079179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664980154504273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.067749524658,1532.2050164314342,0.3754296610345845,0.12507946201616807,6.112874298809886,3.54707051221495
3311.0,-29.975895631017465,4.968030723305503,35.00388943840046,24.15545554775747,5.048668244752709,-26.473490515208933,-40.00124075738711,1.5462631289440987,0.04549620351303929,-4.963968926918615,40.00795830411721,42255.00775794368,25751.384083289075,25751.384083289075,68006.39184123275,77348.4214630153,77348.4214630153,25751.384083289075,103099.80554630437,103099.80554630437,103099.80554630437,127861.75140920325,91526.91744559236,56433.503740520275,38992.68189452454,24761.94586289888,0.0,63754.62775742342,21047.653983464046,1532.2134656507028,0.0,0.8870730235725807,2.8203623293543436,0.0014959135982669303,355154.34195510455,1554876.3955905589,4.378030089766191,1554876.3955905589,4.378030089766191,0.85,0.09557377110160303,4.027634451161993,1.2670458456547933,1.0,0.0,4.0276344511613535,1.2845230705885184,1.2848116444527793,3.135509624842073,19316.023033398284,1969.6861857411334,4632.441516551485,4632.441516551485,5.558922652618634,4.968030723305503,-2.2558677664592888,7.223898489764792,3.547013815444758,3.547013815444758,1.0134325186985023,0.0,0.0,0.00022464278625932617,0.9599352870590467,0.00023401867739185228,198.9053029619467,0.0,0.0,0.0,0.0017497770580202439,7.88446058725108e-05,0.00014579818038681536,0.0005872217742426683,0.09557377110144713,0.07168953579698388,0.023884235304463243,0.09557379080053517,0.07168953579710083,0.0238842353045022,0.37542990286216804,0.37542990286216804,0.12507904413050086,0.0,5.009050082077124,5.084494562198415,4.7827484939816145,5.009465130431636,5.0836940921386145,4.786807231780131,24761.94586289888,21047.653983464046,0.85,1.066689497427334,0.6627755387219497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266498069713837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.068827930681,1532.2134656507028,0.37542990286216804,0.12507904413050086,6.112874298809886,3.547013815444758
3312.0,-29.97588251116127,4.9680190966750075,35.00389596351416,24.155380913894646,5.048573633936397,-26.473488168297447,-40.001247951854,1.5461792910726624,0.04567798935119072,-4.964066322728698,40.007968934836924,42255.09081324318,25751.39519565948,25751.39519565948,68006.48600890266,77348.50242236684,77348.50242236684,25751.39519565948,103099.89761802633,103099.89761802633,103099.89761802633,127861.93285385754,91526.95479372481,56433.54318460173,38992.67956569231,24762.035235831212,0.0,63754.71480152353,21047.72995045653,1532.2207308327515,0.0,0.8870724904843805,2.8203485556683887,0.0014959135982669303,355152.99411723576,1554876.8540329651,4.3780479956187595,1554876.8540329651,4.3780479956187595,0.85,0.09557380822399256,4.027634451161993,1.2670460731396451,1.0,0.0,4.027634451160614,1.2845234626277533,1.2848120365800875,3.135508667878008,19316.030915422576,1969.6869894839294,4632.441516551485,4632.441516551485,5.558925051433681,4.9680190966750075,-2.255998074526289,7.224017171201297,3.5469570731087114,3.5469570731087114,1.013416306602489,0.0,0.0,0.00022464278625932617,0.9599339765050741,0.00023401899688685386,198.90529223050453,0.0,0.0,0.0,0.0017497770580202439,7.884454167978765e-05,0.00014579824457953852,0.0005872220327874917,0.09557380822383711,0.07168963463594094,0.023884173587896174,0.0955737197884416,0.07168963463605754,0.023884173587935015,0.3754301434149845,0.3754301434149845,0.12507862862375738,0.0,5.00922612001699,5.084356918723984,4.783863936030457,5.009744312079874,5.083621076704844,4.788141310054357,24762.035235831212,21047.72995045653,0.85,1.0666895181103928,0.6627759365685911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664981243935247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.069899672304,1532.2207308327515,0.3754301434149845,0.12507862862375738,6.112874298809886,3.5469570731087114
3313.0,-29.975869747257182,4.968007885542632,35.00390249162903,24.155331984534882,5.048516132939082,-26.473482430609852,-40.00125088552011,1.5461288162916706,0.045474623032930594,-4.964139857171558,40.00798207248586,42255.154684383764,25751.345335885086,25751.345335885086,68006.50002026885,77348.5370619259,77348.5370619259,25751.345335885086,103099.88239781099,103099.88239781099,103099.88239781099,127862.01215646879,91526.96098963558,56433.57861209311,38992.64708615831,24762.129758657808,0.0,63754.776844816115,21047.810294859137,1532.227740540974,0.0,0.887072069520235,2.820342636935694,0.0014959135982669303,355151.9764939141,1554877.4205850938,4.378062135356688,1554877.4205850938,4.378062135356688,0.85,0.09557383727403318,4.027634451161993,1.2670462132571267,1.0,0.0,4.02763445116033,1.2845236986559814,1.2848122726613405,3.135508091735617,19316.032223019927,1969.6871228217515,4632.441516551485,4632.441516551485,5.558914288259614,4.968007885542632,-2.2561109622044184,7.22411884774705,3.546900283614021,3.546900283614021,1.0134000810325774,0.0,0.0,0.00022464278625932617,0.9599327015093231,0.00023401930771408812,198.90528179021607,0.0,0.0,0.0,0.0017497770580202439,7.884451550412836e-05,0.00014579827075519782,0.0005872221382134788,0.09557383727393563,0.07168972656333057,0.023884110710605064,0.09557391110038764,0.07168972656340375,0.023884110710629437,0.375430383836575,0.375430383836575,0.12507821905417618,0.0,5.009331913419942,5.084179499389904,4.784817822266689,5.009614480204505,5.083329944414061,4.788494145160598,24762.129758657808,21047.810294859137,0.85,1.0666886998256107,0.6627762934099192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664981795122219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.070965985722,1532.227740540974,0.375430383836575,0.12507821905417618,6.112874298809886,3.546900283614021
3314.0,-29.975857363887858,4.967996437597195,35.00390902485999,24.155258188862376,5.048416586637293,-26.473481240248216,-40.001258289534576,1.5460404629976547,0.045790797954111895,-4.9642436702566135,40.007995277733166,42255.235460518415,25751.373753452386,25751.373753452386,68006.6092139708,77348.64122697191,77348.64122697191,25751.373753452386,103100.0149804243,103100.0149804243,103100.0149804243,127862.2526948615,91527.0198429571,56433.61407650362,38992.673073837206,24762.237714437204,0.0,63754.910788274414,21047.90205727162,1532.2362218639569,0.0,0.88707149452855,2.8203263456349745,0.0014959135982669303,355150.53985652566,1554877.9900525154,4.378081448730608,1554877.9900525154,4.378081448730608,0.85,0.09557388180026834,4.027634451161993,1.2670464259060101,1.0,0.0,4.027634451162281,1.284524111810462,1.2848126859086382,3.13550708323044,19316.044643542173,1969.6883893625422,4632.441516551485,4632.441516551485,5.558920422728275,4.967996437597195,-2.256245833902517,7.224242271499712,3.5468436000835464,3.5468436000835464,1.013383885738156,0.0,0.0,0.00022464278625932617,0.959931464527214,0.0002340196092748844,198.90527166118858,0.0,0.0,0.0,0.0017497770580202439,7.884444944178489e-05,0.0001457983368175413,0.0005872224042884494,0.09557388180009375,0.07168983059184923,0.02388405120824452,0.09557382610758754,0.0716898305919802,0.023884051208288144,0.3754306216483536,0.3754306216483536,0.12507780517690026,0.0,5.009512052976675,5.084055257127318,4.785909517358391,5.010034468210733,5.0833608129991035,4.790079741711054,24762.237714437204,21047.90205727162,0.85,1.0666881715169516,0.662776167954263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266498232661158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.072025605563,1532.2362218639569,0.3754306216483536,0.12507780517690026,6.112874298809886,3.5468436000835464
3315.0,-29.975845285219005,4.967985248624727,35.00391550375114,24.155195464286976,5.048346449185468,-26.473477382942363,-40.00125773074103,1.5459785469088227,0.04563294548211161,-4.964324409925672,40.00800676142516,42255.28201530948,25751.3426766962,25751.3426766962,68006.62469200569,77348.67132365731,77348.67132365731,25751.3426766962,103100.01400035352,103100.01400035352,103100.01400035352,127862.33931355037,91527.01665778103,56433.627349433205,38992.654787053136,24762.32531319685,0.0,63754.98010024999,21047.97651621732,1532.24299925336,0.0,0.887071042945735,2.8203189862007134,0.0014959135982669303,355149.42252820486,1554878.485279147,4.378096616940616,1554878.485279147,4.378096616940616,0.85,0.09557391213458476,4.027634451161993,1.2670465275598692,1.0,0.0,4.027634451160346,1.284524401340398,1.2848129755036184,3.1355063764916933,19316.04397133627,1969.6883208166162,4632.441516551485,4632.441516551485,5.558913714223466,4.967985248624727,-2.2563639434502614,7.224349192074988,3.5467868264292437,3.5467868264292437,1.0133676646940697,0.0,0.0,0.00022464278625932617,0.959930257983472,0.0002340199034159355,198.9052617813932,0.0,0.0,0.0,0.0017497770580202439,7.884445442762054e-05,0.00014579833183170563,0.0005872223842073259,0.09557391213446884,0.0716899232289337,0.023883988905535142,0.09557395080189376,0.07168992322902065,0.023883988905564108,0.37543086048007884,0.37543086048007884,0.1250773968497966,0.0,5.0096319711889805,5.083883125180478,4.7869040458476775,5.009957355407778,5.083041013939294,4.790729290496927,24762.32531319685,21047.97651621732,0.85,1.0666872546281139,0.6627761776235547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664982869327637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.073078027486,1532.24299925336,0.37543086048007884,0.1250773968497966,6.112874298809886,3.5467868264292437
