time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3316.0,-29.975833548709126,4.9679741182254284,35.003922002475775,24.155134276393824,5.048266779089443,-26.473474786995673,-40.00126492520792,1.545908017375992,0.045721068530099274,-4.964414284369207,40.00802029690603,42255.35931929922,25751.335647915792,25751.335647915792,68006.69496721501,77348.74616392424,77348.74616392424,25751.335647915792,103100.08181184003,103100.08181184003,103100.08181184003,127862.51122133632,91527.05449506434,56433.667650439435,38992.65204958322,24762.429409496275,0.0,63755.0814590795,21048.064998071834,1532.250937410662,0.0,0.8870705375491929,2.820307323727142,0.0014959135982669303,355148.17879014765,1554879.0689879702,4.378113592711755,1554879.0689879702,4.378113592711755,0.85,0.09557395020134266,4.027634451161993,1.267046675370075,1.0,0.0,4.027634451162157,1.2845247311483903,1.2848133053857034,3.1355055714351323,19316.05195659193,1969.6891350860826,4632.441516551485,4632.441516551485,5.558912196928455,4.9679741182254284,-2.2564886241699784,7.224462742395406,3.5467301118185444,3.5467301118185444,1.0133514605195841,0.0,0.0,0.00022464278625932617,0.9599290856197114,0.00023402018922502092,198.90525218146894,0.0,0.0,0.0,0.0017497770580202439,7.884439023501145e-05,0.00014579839602431473,0.0005872226427516897,0.09557395020120459,0.07169002166660718,0.023883928534597403,0.09557399627823641,0.07169002166671075,0.023883928534631907,0.3754310971396257,0.3754310971396257,0.12507698779585358,0.0,5.009766976136689,5.083728505185206,4.787906402067165,5.010135352899283,5.082939065274786,4.791745655233683,24762.429409496275,21048.064998071834,0.85,1.0666866610603323,0.6627763364465366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664983399766514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.074124758023,1532.250937410662,0.3754310971396257,0.12507698779585358,6.112874298809886,3.5467301118185444
3317.0,-29.975822076585413,4.9679630070751335,35.003928472000744,24.155063344538235,5.048182436563768,-26.473472896231304,-40.001268417667575,1.5458332562095862,0.04574605500084772,-4.964505963981606,40.008032443848066,42255.42029700878,25751.33333803541,25751.33333803541,68006.75363504418,77348.80036120622,77348.80036120622,25751.33333803541,103100.13369924162,103100.13369924162,103100.13369924162,127862.65956289576,91527.0699049249,56433.68984072709,38992.64451577533,24762.525863654144,0.0,63755.17037942947,21048.14698410602,1532.2584765577294,0.0,0.8870700280020509,2.820296280814436,0.0014959135982669303,355146.91007457,1554879.5928171,4.3781307079107705,1554879.5928171,4.3781307079107705,0.85,0.0955739870181897,4.027634451161993,1.267046849555336,1.0,0.0,4.027634451160793,1.2845250807444002,1.2848136550602516,3.1355047180767563,19316.05520871961,1969.6894667108145,4632.441516551485,4632.441516551485,5.558911698297144,4.9679630070751335,-2.2566146151608097,7.224577622235943,3.5466733962291306,3.5466733962291306,1.0133352560654658,0.0,0.0,0.00022464278625932617,0.9599279396670701,0.0002340204685960475,198.9052427978013,0.0,0.0,0.0,0.0017497770580202439,7.884435907356776e-05,0.0001457984271857584,0.0005872227682585939,0.09557398701805224,0.07169011904943916,0.023883867968613085,0.09557403741071661,0.07169011904954227,0.023883867968647433,0.3754313330090669,0.3754313330090669,0.12507657929834037,0.0,5.009898998487245,5.083563501895924,4.788927973918248,5.010252018982442,5.082729095305297,4.792840669537497,24762.525863654144,21048.14698410602,0.85,1.0666860935405245,0.6627763684973609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664983927428621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.075165036596,1532.2584765577294,0.3754313330090669,0.12507657929834037,6.112874298809886,3.5466733962291306
3318.0,-29.97581102352252,4.967952013582921,35.00393491536947,24.15500187724831,5.048104597250599,-26.473470732247804,-40.00127564705906,1.5457643059758945,0.04578505669144306,-4.964592992284635,40.00804462104032,42255.49509655806,25751.31921906546,25751.31921906546,68006.81431562352,77348.86666182926,77348.86666182926,25751.31921906546,103100.18588089471,103100.18588089471,103100.18588089471,127862.80644257084,91527.1002206249,56433.728655353916,38992.63507252331,24762.62056167612,0.0,63755.255634199435,21048.2274774247,1532.2658100648277,0.0,0.8870695419674554,2.8202855971675627,0.0014959135982669303,355145.7057297962,1554880.1179508863,4.3781470333584105,1554880.1179508863,4.3781470333584105,0.85,0.09557402149342334,4.027634451161993,1.267047018245794,1.0,0.0,4.0276344511594155,1.2845254031676623,1.2848139775559475,3.135503931047043,19316.061606605344,1969.690119113596,4632.441516551485,4632.441516551485,5.558908650450798,4.967952013582921,-2.256737205015985,7.224689218598906,3.546616667895834,3.546616667895834,1.0133190479702383,0.0,0.0,0.00022464278625932617,0.9599268355758857,0.0002340207377623285,198.90523375690694,0.0,0.0,0.0,0.0017497770580202439,7.884429456941653e-05,0.00014579849168990964,0.0005872230280577356,0.09557402149329125,0.07169021428433722,0.023883807208954035,0.09557408042085178,0.0716902142844363,0.023883807208987043,0.37543156751342377,0.37543156751342377,0.12507617307995683,0.0,5.010028053180633,5.0834030091222075,4.789924176398586,5.010378048976065,5.082595492482426,4.793744199030016,24762.62056167612,21048.2274774247,0.85,1.0666856189208576,0.6627766554494289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664984454178216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07620040985,1532.2658100648277,0.37543156751342377,0.12507617307995683,6.112874298809886,3.546616667895834
3319.0,-29.975800432908937,4.96794100482101,35.003941329036145,24.15493653332817,5.0480179717432305,-26.473469863156584,-40.0012793141417,1.5456874019907878,0.0459532900999875,-4.96468616697245,40.00805664264026,42255.55312611606,25751.321051429295,25751.321051429295,68006.87417754535,77348.95292244553,77348.95292244553,25751.321051429295,103100.27397387484,103100.27397387484,103100.27397387484,127862.99097132611,91527.1471264094,56433.74733007956,38992.66644036648,24762.716997451284,0.0,63755.38343781777,21048.30944783359,1532.273386402801,0.0,0.887069025276163,2.82027249540587,0.0014959135982669303,355144.41633157426,1554880.6363749825,4.378164388549181,1554880.6363749825,4.378164388549181,0.85,0.09557405911688124,4.027634451161993,1.2670471808919683,1.0,0.0,4.027634451160342,1.2845257627842381,1.284814337253313,3.1355030532295483,19316.07150569557,1969.6911285398758,4632.441516551485,4632.441516551485,5.558909046001141,4.96794100482101,-2.2568642544460227,7.224805259267033,3.546559956537475,3.546559956537475,1.0133028447249928,0.0,0.0,0.00022464278625932617,0.9599257776800805,0.0002340209956672234,198.90522509427547,0.0,0.0,0.0,0.0017497770580202439,7.884426184993779e-05,0.00014579852440938838,0.0005872231598398354,0.09557405911673689,0.07169031169824419,0.023883747418492696,0.09557405332513051,0.07169031169835248,0.02388374741852877,0.3754318010893489,0.3754318010893489,0.12507576782684976,0.0,5.0101859133300195,5.083269933226234,4.790953360243009,5.010639457072443,5.0825603920545745,4.794893667067754,24762.716997451284,21048.30944783359,0.85,1.0666844195811978,0.6627762370424602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664984975349987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.077227770325,1532.273386402801,0.3754318010893489,0.12507576782684976,6.112874298809886,3.546559956537475
3320.0,-29.975790018453086,4.967930213350042,35.00394772994095,24.15487398337575,5.047947254981163,-26.473467561626553,-40.00128650860859,1.5456247981545967,0.04581639944848348,-4.964768395964972,40.0080690982571,42255.62525692168,25751.294976516176,25751.294976516176,68006.92023343785,77348.98585562504,77348.98585562504,25751.294976516176,103100.28083214122,103100.28083214122,103100.28083214122,127863.09226899823,91527.14721670443,56433.78661800095,38992.622887448306,24762.811436857006,0.0,63755.434324305315,21048.389721328454,1532.2805920428937,0.0,0.8870685626071084,2.820264686307724,0.0014959135982669303,355143.27840844396,1554881.1735159284,4.378179929193781,1554881.1735159284,4.378179929193781,0.85,0.09557409220613747,4.027634451161993,1.267047335295938,1.0,0.0,4.0276344511622995,1.2845260555309481,1.2848146300657897,3.1355023386405376,19316.071524751613,1969.6911304830512,4632.441516551485,4632.441516551485,5.558903417238637,4.967930213350042,-2.2569833072001,7.224913520550142,3.54650322225027,3.54650322225027,1.0132866349286487,0.0,0.0,0.00022464278625932617,0.959924737381889,0.00023402124928254247,198.90521657573365,0.0,0.0,0.0,0.0017497770580202439,7.884419765747375e-05,0.00014579858860185241,0.0005872234183836151,0.09557409220601966,0.07169040525765359,0.023883686948366067,0.09557418828338896,0.07169040525774197,0.023883686948395506,0.3754320354788241,0.3754320354788241,0.12507536601096825,0.0,5.0102971077913026,5.083097870919801,4.791912873940134,5.010584795413479,5.082253205907989,4.795595223127577,24762.811436857006,21048.389721328454,0.85,1.0666842905893554,0.6627768394138707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266498549724568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.078246234834,1532.2805920428937,0.3754320354788241,0.12507536601096825,6.112874298809886,3.54650322225027
3321.0,-29.975779926858568,4.967919143361805,35.003954070884596,24.154795822128676,5.047842197475757,-26.473468984921645,-40.00129426186902,1.5455312555388327,0.046173432779824,-4.964873787606292,40.008080153563995,42255.698342549265,25751.32839858842,25751.32839858842,68007.02674113768,77349.0947479075,77349.0947479075,25751.32839858842,103100.42314649592,103100.42314649592,103100.42314649592,127863.3304501807,91527.2094942147,56433.81308885644,38992.66267262028,24762.90730368478,0.0,63755.569976305065,21048.47120813206,1532.2884183179624,0.0,0.8870679873550484,2.8202476735569664,0.0014959135982669303,355141.81995396654,1554881.6502694697,4.378199251417401,1554881.6502694697,4.378199251417401,0.8499999999999999,0.09557413534853676,4.027634451161993,1.267047543548979,1.0,0.0,4.0276344511634745,1.2845264929531615,1.284815067586272,3.1355012709020516,19316.084667921466,1969.69247071339,4632.441516551485,4632.441516551485,5.558910632024214,4.967919143361805,-2.2571192388155605,7.225038382177366,3.546446535164563,3.546446535164563,1.0132704386184466,0.0,0.0,0.00022464278625932617,0.9599237293354059,0.00023402149503571026,198.90520832127808,0.0,0.0,0.0,0.0017497770580202439,7.884412847924105e-05,0.0001457986577800851,0.0005872236970082483,0.09557413534836107,0.07169050638521678,0.023883628963144294,0.0955740379220835,0.07169050638534856,0.023883628963188196,0.3754322680652465,0.3754322680652465,0.12507496340433416,0.0,5.0104873503775025,5.082983084614966,4.793016716000352,5.011047220386104,5.08232346256932,4.797232516663428,24762.90730368478,21048.47120813206,0.85,1.0666836915804012,0.6627765755722004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664986008840224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.079261523335,1532.2884183179624,0.3754322680652465,0.12507496340433416,6.112874298809886,3.546446535164563
3322.0,-29.97577008589312,4.967908455676046,35.003960363173015,24.154747591260843,5.0477803820833165,-26.473466309295215,-40.00130145633591,1.5454766054853823,0.046067975827838836,-4.964948359446298,40.00809141826213,42255.7679245767,25751.282522291098,25751.282522291098,68007.0504468678,77349.14983585244,77349.14983585244,25751.282522291098,103100.43235814353,103100.43235814353,103100.43235814353,127863.42358192708,91527.23557531253,56433.85366403656,38992.64656808441,24762.991223783552,0.0,63755.637791867965,21048.542540216018,1532.2948476171853,0.0,0.8870675678787396,2.8202403459005523,0.0014959135982669303,355140.7879998821,1554882.1360530008,4.378213341277818,1554882.1360530008,4.378213341277818,0.85,0.09557416387396558,4.027634451161993,1.2670477045467128,1.0,0.0,4.027634451161504,1.2845267485068472,1.284815323197369,3.1355006471011793,19316.09017212833,1969.693031986288,4632.441516551485,4632.441516551485,5.558900728758914,4.967908455676046,-2.2572327508749184,7.225141206550964,3.5463897460736953,3.5463897460736953,1.0132542131639128,0.0,0.0,0.00022464278625932617,0.9599227463253075,0.00023402173468571724,198.9052002718261,0.0,0.0,0.0,0.0017497770580202439,7.884406428687749e-05,0.00014579872197244867,0.0005872239555516233,0.09557416387386326,0.07169059538506375,0.023883568488799505,0.0955741454197332,0.07169059538514051,0.02388356848882507,0.3754325025692625,0.3754325025692625,0.12507456956069452,0.0,5.010621651478289,5.082846388932012,4.79396261766226,5.011016335274121,5.082157755544472,4.797605015886859,24762.991223783552,21048.542540216018,0.85,1.0666829287925672,0.6627769619766305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664986533638545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.080270690996,1532.2948476171853,0.3754325025692625,0.12507456956069452,6.112874298809886,3.5463897460736953
3323.0,-29.97577008589312,4.967908455676046,35.003960363173015,24.154747591260843,5.0477803820833165,-26.473466309295215,-40.00130145633591,1.5454766054853823,0.04520588809282344,-4.964948359446298,40.00809141826213,42255.7679245767,25751.071379337296,25751.071379337296,68006.83930391399,77349.14983585244,77349.14983585244,25751.071379337296,103100.22121518974,103100.22121518974,103100.22121518974,127863.34444195768,91527.23557531253,56433.85366403656,38992.64656808441,24763.12322676794,0.0,63755.76979485236,21048.654742752748,1532.302992864173,0.0,0.8870675678787396,2.8202516852787434,0.0014959135982669303,355140.7879998821,1554882.1360530008,4.378213341277818,1554882.1360530008,4.378213341277818,0.8499999999999999,0.09557416387396558,4.027634451161993,1.2670477045467128,1.0,0.0,4.027634451161504,1.2845267485068472,1.284815323197369,3.1355006471011793,19316.09017212833,1969.693031986288,4632.441516551485,4632.441516551485,5.558855149564217,4.967908455676046,-2.2572890108903727,7.225197466566419,3.5463330538607605,3.5463330538607605,1.0132380153887888,0.0,0.0,0.00022464278625932617,0.9599227463253075,0.00023402173468571724,198.9052002718261,0.0,0.0,0.0,0.0017497770580202439,7.884406428687749e-05,0.00014579872197244867,0.0005872239555516233,0.09557413312126806,0.07169064018921943,0.02388349293204862,0.09557503774320997,0.07169059538514051,0.02388356848882507,0.3754327372016603,0.3754327372016603,0.12507417388162761,0.0,5.0105281706145774,5.082708662090056,4.794001782609939,5.010154247539106,5.082157755544472,4.794158442465914,24763.12322676794,21048.654742752748,0.85,1.0666774085347939,0.6627755897316203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664987040312965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.081275174109,1532.302992864173,0.3754327372016603,0.12507417388162761,6.112874298809886,3.5463330538607605
3324.0,-29.975760886112738,4.9678972567434805,35.00396723114288,24.154596228059404,5.047606751945878,-26.47347539274917,-40.00132167767731,1.545321258582431,0.0462852658868087,-4.965141505899766,40.00812077085894,42255.88910402851,25751.343871907793,25751.343871907793,68007.2329759363,77349.23982918402,77349.23982918402,25751.343871907793,103100.58370109182,103100.58370109182,103100.58370109182,127863.82626141372,91527.25155414309,56433.90082898803,38992.611916838956,24763.24256032191,0.0,63755.854477160865,21048.756176273622,1532.313610726858,0.0,0.8870664807616422,2.8202149160734478,0.0014959135982669303,355138.1151751842,1554883.4018671352,4.378249856679379,1554883.4018671352,4.378249856679379,0.85,0.09557424466404235,4.027634451161993,1.2670479655498639,1.0,0.0,4.027634451161009,1.2845274749380482,1.284816049791766,3.135498873900103,19316.09354433257,1969.6933758554217,4632.441516551485,4632.441516551485,5.558913972232464,4.9678972567434805,-2.2574856388379696,7.2253828955814505,3.546279567953554,3.546279567953554,1.0132227337010156,0.0,0.0,0.00022464278625932617,0.9599218273639079,0.00023402195872160718,198.9051927468343,0.0,0.0,0.0,0.0017497770580202439,7.884388386296789e-05,0.00014579890239635828,0.0005872246822331775,0.09557424466351809,0.07169079972636805,0.02388344493715004,0.09557433681375295,0.07169079972676129,0.023883444937281055,0.3754329717830761,0.3754329717830761,0.12507372235612602,0.0,5.010781641165238,5.082559567983878,4.795460381845373,5.011426771786546,5.0815957878497215,4.8009290203150385,24763.24256032191,21048.756176273622,0.85,1.0666821664243933,0.6627766100941483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664987040312965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.082082837913,1532.313610726858,0.3754329717830761,0.12507372235612602,6.112874298809886,3.546279567953554
3325.0,-29.975760886112738,4.9678972567434805,35.00396723114288,24.15460670543837,5.047606751945878,-26.47347539274917,-40.00132544953374,1.545321258582431,0.04559436802651362,-4.965141505899766,40.00812077085894,42255.90478822319,25751.132076209185,25751.132076209185,68007.03686443238,77349.28241021998,77349.28241021998,25751.132076209185,103100.41448642916,103100.41448642916,103100.41448642916,127863.71607236547,91527.29413517905,56433.91651318271,38992.64180221815,24763.301585936315,0.0,63755.94338815447,21048.806348045866,1532.3172447995705,0.0,0.8870664807616422,2.820224003596998,0.0014959135982669303,355138.1151751842,1554883.4018671352,4.378249856679379,1554883.4018671352,4.378249856679379,0.85,0.09557424466404235,4.027634451161993,1.2670480540161955,1.0,0.0,4.027634451160571,1.2845274749380482,1.284816049791766,3.135498873900103,19316.102530719247,1969.6942922118408,4632.441516551485,4632.441516551485,5.558868252130472,4.9678972567434805,-2.2575420718431265,7.2254393285866065,3.5462227037016905,3.5462227037016905,1.0132064867719115,0.0,0.0,0.00022464278625932617,0.9599218273639079,0.00023402195872160718,198.9051927468343,0.0,0.0,0.0,0.0017497770580202439,7.884385020880996e-05,0.00014579893605051622,0.0005872248177798235,0.09557421099722106,0.07169084436385362,0.023883366633367445,0.09557487144825778,0.07169079972676129,0.023883444937281055,0.37543320554227433,0.37543320554227433,0.12507331229193344,0.0,5.010772487716338,5.0824131812548785,4.795862648194316,5.010735873926251,5.0818276352640055,4.797471720645092,24763.301585936315,21048.806348045866,0.85,1.0666776029082763,0.6627759318211912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664987571224244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.083074803983,1532.3172447995705,0.37543320554227433,0.12507331229193344,6.112874298809886,3.5462227037016905
3326.0,-29.975752390130808,4.967886228850703,35.003974343006576,24.15448740301656,5.047463154267456,-26.473482105778935,-40.00134154977275,1.545192869915589,0.04651584008570353,-4.965303185353375,40.00814161072185,42256.00599494911,25751.32334713329,25751.32334713329,68007.3293420824,77349.38060053809,77349.38060053809,25751.32334713329,103100.70394767138,103100.70394767138,103100.70394767138,127864.13109609157,91527.33075611776,56433.956150528786,38992.63845065442,24763.427148420185,0.0,63756.0655990746,21048.913076157158,1532.3278240777806,0.0,0.8870655842355215,2.8201929890407196,0.0014959135982669303,355135.8778134063,1554884.300574911,4.378279970326936,1554884.300574911,4.378279970326936,0.85,0.09557429363599772,4.027634451161993,1.2670482847979296,1.0,0.0,4.027634451161609,1.2845280753081103,1.284816650296704,3.1354974084127463,19316.11025927512,1969.6950803052134,4632.441516551485,4632.441516551485,5.558909541572211,4.967886228850703,-2.2577157860981556,7.2256020149488585,3.5461691991295963,3.5461691991295963,1.0131911997513132,0.0,0.0,0.00022464278625932617,0.9599209787054176,0.0002340221656185566,198.90518579751733,0.0,0.0,0.0,0.0017497770580202439,7.884370655556069e-05,0.00014579907970376548,0.0005872253963625991,0.09557429363561984,0.07169098050295417,0.02388331313266567,0.09557438365060883,0.07169098050323762,0.0238833131327601,0.37543343870855,0.37543343870855,0.12507287228499245,0.0,5.011043585327116,5.08227552550602,4.797357458681404,5.011819025439081,5.081417355795622,4.803030540890063,24763.427148420185,21048.913076157158,0.85,1.0666801456937691,0.6627762487834953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664987571224244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.083882774446,1532.3278240777806,0.37543343870855,0.12507287228499245,6.112874298809886,3.5461691991295963
3327.0,-29.975752390130808,4.967886228850703,35.003974343006576,24.15448740301656,5.047463154267456,-26.473482105778935,-40.001345321629174,1.545192869915589,0.045651538378422174,-4.965303185353375,40.00814161072185,42256.02167914303,25751.11166275215,25751.11166275215,68007.13334189518,77349.38060053809,77349.38060053809,25751.11166275215,103100.49226329025,103100.49226329025,103100.49226329025,127863.99740974925,91527.33075611776,56433.97183472271,38992.621023772284,24763.505146459003,0.0,63756.12617023129,21048.97937449015,1532.332627538259,0.0,0.8870655842355215,2.8202043572645343,0.0014959135982669303,355135.8778134063,1554884.300574911,4.378279970326936,1554884.300574911,4.378279970326936,0.8499999999999999,0.09557429363599772,4.027634451161993,1.2670483727147803,1.0,0.0,4.027634451162778,1.2845280753081103,1.284816650296704,3.1354974084127463,19316.11025927512,1969.6950803052134,4632.441516551485,4632.441516551485,5.558863845500197,4.967886228850703,-2.2577721885052795,7.225658417355982,3.5461123678098474,3.5461123678098474,1.013174962231385,0.0,0.0,0.00022464278625932617,0.9599209787054176,0.0002340221656185566,198.90518579751733,0.0,0.0,0.0,0.0017497770580202439,7.8843672901472e-05,0.00014579911335785417,0.0005872255319089662,0.0955742622640014,0.07169102501920732,0.023883237244794082,0.09557506851457312,0.07169098050323762,0.0238833131327601,0.375433671832576,0.375433671832576,0.12507247487304132,0.0,5.01102581300529,5.082103891309487,4.797800966194245,5.0109547237318,5.081417355795622,4.799575004819758,24763.505146459003,21048.97937449015,0.85,1.0666760580828505,0.6627758651194998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664988094027019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.084860947749,1532.332627538259,0.375433671832576,0.12507247487304132,6.112874298809886,3.5461123678098474
3328.0,-29.975744656857316,4.9678745838922005,35.00398163029167,24.15432402575391,5.047265646354566,-26.473494896579627,-40.00136987362055,1.5450158860769876,0.047000416320258864,-4.965501952442779,40.00816094397839,42256.154857263486,25751.397395020336,25751.397395020336,68007.55225228381,77349.51884196981,77349.51884196981,25751.397395020336,103100.91623699015,103100.91623699015,103100.91623699015,127864.53313580026,91527.38591164256,56434.02192693681,38992.62664967305,24763.61689881011,0.0,63756.243548483166,21049.07436398859,1532.3431749058739,0.0,0.8870645047760094,2.820163387232813,0.0014959135982669303,355133.1272385635,1554885.134311455,4.3783162286264234,1554885.134311455,4.3783162286264234,0.85,0.09557436518367245,4.027634451161993,1.267048667236231,1.0,0.0,4.027634451164445,1.2845289029194482,1.2848174780939683,3.135495388237724,19316.12189940698,1969.6962672683312,4632.441516551485,4632.441516551485,5.558925526207263,4.9678745838922005,-2.257973071519888,7.225847655412089,3.546058844857932,3.546058844857932,1.0131596699594092,0.0,0.0,0.00022464278625932617,0.9599202062341163,0.00023402235394192516,198.90517947206075,0.0,0.0,0.0,0.0017497770580202439,7.884345383860947e-05,0.00014579933242071672,0.0005872264142140984,0.0955743651831389,0.07169117427562481,0.023883190907514094,0.09557422161473422,0.07169117427602503,0.023883190907647418,0.3754339027696725,0.3754339027696725,0.12507204875457534,0.0,5.0113969971279175,5.081991438782097,4.799620449504346,5.012502368763023,5.081163533824565,4.80652200301671,24763.61689881011,21049.07436398859,0.85,1.06668066478176,0.6627767337818448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664988094027019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.08566920141,1532.3431749058739,0.3754339027696725,0.12507204875457534,6.112874298809886,3.546058844857932
3329.0,-29.975744656857316,4.9678745838922005,35.00398163029167,24.15432926444339,5.047265646354566,-26.473494896579627,-40.00136987362055,1.5450158860769876,0.04621988040520364,-4.965501952442779,40.00816094397839,42256.154857263486,25751.184936646467,25751.184936646467,68007.33979390995,77349.54013248779,77349.54013248779,25751.184936646467,103100.72506913426,103100.72506913426,103100.72506913426,127864.38437169559,91527.40720216054,56434.02192693681,38992.65030580414,24763.65930256133,0.0,63756.30960836547,21049.11040717713,1532.345778066326,0.0,0.8870645047760094,2.820173653502338,0.0014959135982669303,355133.1272385635,1554885.134311455,4.3783162286264234,1554885.134311455,4.3783162286264234,0.85,0.09557436518367245,4.027634451161993,1.2670487139420583,1.0,0.0,4.027634451162839,1.2845289029194482,1.2848174780939683,3.135495388237724,19316.126392600316,1969.6967254465405,4632.441516551485,4632.441516551485,5.5588796630543,4.9678745838922005,-2.2580296792122625,7.2259042631044625,3.5460018090102015,3.5460018090102015,1.0131433740029148,0.0,0.0,0.00022464278625932617,0.9599202062341163,0.00023402235394192516,198.90517947206075,0.0,0.0,0.0,0.0017497770580202439,7.884345383860947e-05,0.00014579933242071672,0.0005872264142140984,0.09557433985316563,0.07169121870400039,0.023883121149165243,0.09557473189761571,0.07169117427602503,0.023883190907647418,0.37543413543315723,0.37543413543315723,0.12507168344243416,0.0,5.011461964235423,5.081849042227759,4.8003071071771615,5.011721832847968,5.081279456887444,4.803053758424426,24763.65930256133,21049.11040717713,0.85,1.0666762272104078,0.6627760470583927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664988646083248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.086632378318,1532.345778066326,0.37543413543315723,0.12507168344243416,6.112874298809886,3.5460018090102015
3330.0,-29.97573725129789,4.967863453263903,35.00398912391598,24.154222360253357,5.047143354710396,-26.473500460235396,-40.00138579923657,1.5449065636478012,0.04679301258192936,-4.965648167088794,40.008181528633415,42256.25095177899,25751.335675395643,25751.335675395643,68007.58662717463,77349.60232215642,77349.60232215642,25751.335675395643,103100.93799755207,103100.93799755207,103100.93799755207,127864.72685923014,91527.41688963238,56434.065519254706,38992.61263375297,24763.788861678062,0.0,63756.40149543103,21049.220532426352,1532.3562815432938,0.0,0.8870636877079815,2.8201490284110804,0.0014959135982669303,355131.1039045852,1554886.0220142736,4.378343673417106,1554886.0220142736,4.378343673417106,0.85,0.09557442402921795,4.027634451161993,1.267048948020674,1.0,0.0,4.027634451162578,1.2845294141332226,1.2848179894225893,3.1354941403811827,19316.12843706367,1969.6969339237835,4632.441516551485,4632.441516551485,5.558912202860497,4.967863453263903,-2.2581922166670148,7.226055669930918,3.5459482666500217,3.5459482666500217,1.0131280761857204,0.0,0.0,0.00022464278625932617,0.959919466498571,0.00023402253428481815,198.9051734146593,0.0,0.0,0.0,0.0017497770580202439,7.884331174408021e-05,0.00014579947451524595,0.0005872269865189196,0.09557442402890015,0.07169134795178592,0.023883076077114238,0.09557446444071943,0.07169134795202431,0.02388307607719364,0.37543436758617993,0.37543436758617993,0.12507129926358637,0.0,5.011713680807361,5.081676265695535,4.801829972671953,5.012441179670702,5.080707031495024,4.807644552347597,24763.788861678062,21049.220532426352,0.85,1.066678561399803,0.6627765990652279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664988646083248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.087440889756,1532.3562815432938,0.37543436758617993,0.12507129926358637,6.112874298809886,3.5459482666500217
3331.0,-29.97573725129789,4.967863453263903,35.00398912391598,24.154222360253357,5.047143354710396,-26.473500460235396,-40.00138579923657,1.5449065636478012,0.04592756759632266,-4.965648167088794,40.008181528633415,42256.25095177899,25751.123711647197,25751.123711647197,68007.37466342619,77349.60232215642,77349.60232215642,25751.123711647197,103100.72603380363,103100.72603380363,103100.72603380363,127864.60551803188,91527.41688963238,56434.065519254706,38992.61263375297,24763.87948422825,0.0,63756.49211798122,21049.297561594012,1532.3618661785738,0.0,0.8870636877079815,2.8201604114277825,0.0014959135982669303,355131.1039045852,1554886.0220142736,4.378343673417106,1554886.0220142736,4.378343673417106,0.85,0.09557442402921795,4.027634451161993,1.267048948020674,1.0,0.0,4.0276344511602415,1.2845294141332226,1.2848179894225893,3.1354941403811827,19316.12843706367,1969.6969339237835,4632.441516551485,4632.441516551485,5.558866446481774,4.967863453263903,-2.258248691630582,7.226112144894485,3.545891366550306,3.545891366550306,1.013111819014373,0.0,0.0,0.00022464278625932617,0.959919466498571,0.00023402253428481815,198.9051734146593,0.0,0.0,0.0,0.0017497770580202439,7.884331174408021e-05,0.00014579947451524595,0.0005872269865189196,0.09557440144308776,0.07169139183468894,0.02388300960839882,0.09557519852981904,0.07169134795202431,0.02388307607719364,0.37543459739284996,0.37543459739284996,0.12507095117908626,0.0,5.0116860915764505,5.081482418530129,4.80230084541455,5.0115757346850955,5.080707031495024,4.8041843460501354,24763.87948422825,21049.297561594012,0.85,1.0666737206554389,0.6627756570042138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664989173756491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.088397759235,1532.3618661785738,0.37543459739284996,0.12507095117908626,6.112874298809886,3.545891366550306
3332.0,-29.975730675723337,4.967851906441819,35.00399690540598,24.15407703900712,5.04696497516488,-26.47351238018539,-40.00141021152956,1.5447466796267937,0.04709558320831775,-4.96583771430371,40.00820490060793,42256.3789144654,25751.385618650107,25751.385618650107,68007.7645331155,77349.73607391788,77349.73607391788,25751.385618650107,103101.12169256799,103101.12169256799,103101.12169256799,127865.11673642125,91527.4757674971,56434.11860804391,38992.61906605911,24763.99504385325,0.0,63756.61410991236,21049.39578727526,1532.3723424796203,0.0,0.8870626404620213,2.8201228983260163,0.0014959135982669303,355128.4809433283,1554887.029919297,4.37837884978712,1554887.029919297,4.37837884978712,0.85,0.09557451325965334,4.027634451161993,1.2670492359483618,1.0,0.0,4.027634451159996,1.2845301617839526,1.2848187372412823,3.1354923153913514,19316.140862765566,1969.6982009927515,4632.441516551485,4632.441516551485,5.5589229840553145,4.967851906441819,-2.2584428867207493,7.226294793162568,3.545837805639079,3.545837805639079,1.0130965158968797,0.0,0.0,0.00022464278625932617,0.9599188096700787,0.0002340226944157238,198.905168036147,0.0,0.0,0.0,0.0017497770580202439,7.884309392858449e-05,0.00014579969233074168,0.0005872278638001142,0.09557451325915262,0.07169154123801422,0.0238829720211384,0.09557446778869724,0.0716915412383898,0.02388297202126353,0.3754348239289684,0.3754348239289684,0.12507056916441434,0.0,5.012007864922737,5.081345052019685,4.803997716276285,5.0129332975120064,5.080435030984177,4.810426241330902,24763.99504385325,21049.39578727526,0.85,1.0666777946500487,0.6627763958985977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664989173756491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.089206517525,1532.3723424796203,0.3754348239289684,0.12507056916441434,6.112874298809886,3.545837805639079
3333.0,-29.975730675723337,4.967851906441819,35.00399690540598,24.154082277696602,5.04696497516488,-26.47351238018539,-40.00141021152956,1.5447466796267937,0.04631482457432412,-4.96583771430371,40.00820490060793,42256.3789144654,25751.17310610709,25751.17310610709,68007.55202057249,77349.75736443589,77349.75736443589,25751.17310610709,103100.93047054298,103100.93047054298,103100.93047054298,127864.97920336828,91527.4970580151,56434.11860804391,38992.64272219021,24764.04873282529,0.0,63756.691455015505,21049.441422901495,1532.3756439589476,0.0,0.8870626404620213,2.8201331673335357,0.0014959135982669303,355128.4809433283,1554887.029919297,4.37837884978712,1554887.029919297,4.37837884978712,0.85,0.09557451325965334,4.027634451161993,1.267049282654189,1.0,0.0,4.027634451161457,1.2845301617839526,1.2848187372412823,3.1354923153913514,19316.145355958906,1969.6986591709613,4632.441516551485,4632.441516551485,5.558877109208917,4.967851906441819,-2.258499506960615,7.226351413402433,3.5457807614365238,3.5457807614365238,1.0130802175532925,0.0,0.0,0.00022464278625932617,0.9599188096700787,0.0002340226944157238,198.905168036147,0.0,0.0,0.0,0.0017497770580202439,7.884309392858449e-05,0.00014579969233074168,0.0005872278638001142,0.09557449277899607,0.07169158462645743,0.023882908152538643,0.09557502172208036,0.0716915412383898,0.02388297202126353,0.3754350511459072,0.3754350511459072,0.12507023469673936,0.0,5.012036799706209,5.081186232054051,4.804589573137378,5.012152538878013,5.080550953281147,4.806957015850571,24764.04873282529,21049.441422901495,0.85,1.0666731674518626,0.6627755918652087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664989721160398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.090147006493,1532.3756439589476,0.3754350511459072,0.12507023469673936,6.112874298809886,3.5457807614365238
3334.0,-29.975724572249526,4.967840736480815,35.00400490987951,24.153965978790097,5.0468357021502825,-26.47351981392153,-40.00142641654236,1.5446309438223924,0.04685431015332142,-4.965990419769764,40.00822695847034,42256.47087342352,25751.340395320483,25751.340395320483,68007.811268744,77349.80981683008,77349.80981683008,25751.340395320483,103101.15021215056,103101.15021215056,103101.15021215056,127865.32591067627,91527.4947088447,56434.155765438394,38992.598826007,24764.175698525705,0.0,63756.77452453271,21049.54934374685,1532.3860806200953,0.0,0.887061785087947,2.8201082266230695,0.0014959135982669303,355126.3678105899,1554887.981154328,4.37840758133635,1554887.981154328,4.37840758133635,0.8500000000000001,0.09557458593186795,4.027634451161993,1.2670494854124268,1.0,0.0,4.027634451162935,1.2845307029890394,1.2848192785679533,3.1354909943295923,19316.144860185304,1969.6986086161232,4632.441516551485,4632.441516551485,5.558913221745427,4.967840736480815,-2.2586668214685566,7.226507557949372,3.545727181280593,3.545727181280593,1.0130649089373123,0.0,0.0,0.00022464278625932617,0.9599181999997656,0.00023402284304994012,198.9051630437913,0.0,0.0,0.0,0.0017497770580202439,7.884294934178138e-05,0.0001457998369175448,0.0005872284461429036,0.09557458593152607,0.07169171720361171,0.023882868727914362,0.09557473524845651,0.07169171720386815,0.0238828687279998,0.375435277514415,0.375435277514415,0.12506987236039313,0.0,5.01225670287721,5.080990679388492,4.806053694957427,5.012844729923074,5.0799179955816385,4.81162097668755,24764.175698525705,21049.54934374685,0.85,1.066675843875627,0.6627761706665983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664989721160398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.090955983967,1532.3860806200953,0.375435277514415,0.12506987236039313,6.112874298809886,3.545727181280593
3335.0,-29.975724572249526,4.967840736480815,35.00400490987951,24.15397121747958,5.0468357021502825,-26.47351981392153,-40.001430188398786,1.5446309438223924,0.04607494266633694,-4.965990419769764,40.00822695847034,42256.48655761446,25751.128223421514,25751.128223421514,68007.61478103597,77349.83110734806,77349.83110734806,25751.128223421514,103100.95933076958,103100.95933076958,103100.95933076958,127865.21999685188,91527.51599936267,56434.17144962933,38992.60505525927,24764.260666082308,0.0,63756.86572134158,21049.62156616996,1532.3913176333224,0.0,0.887061785087947,2.820118477284707,0.0014959135982669303,355126.3678105899,1554887.981154328,4.37840758133635,1554887.981154328,4.37840758133635,0.85,0.09557458593186795,4.027634451161993,1.2670495321182536,1.0,0.0,4.027634451160453,1.2845307029890394,1.2848192785679533,3.1354909943295923,19316.14935337864,1969.6990667943328,4632.441516551485,4632.441516551485,5.558867420433482,4.967840736480815,-2.2587233500080495,7.226564086488864,3.5456702315197597,3.5456702315197597,1.0130486375770742,0.0,0.0,0.00022464278625932617,0.9599181999997656,0.00023402284304994012,198.9051630437913,0.0,0.0,0.0,0.0017497770580202439,7.884291568799188e-05,0.0001457998705713343,0.0005872285816880656,0.0955745653151661,0.0716917598547302,0.0238828054604359,0.09557540928105776,0.07169171720386815,0.0238828687279998,0.37543550086984756,0.37543550086984756,0.12506954104108867,0.0,5.012218434776798,5.080799326678687,4.806474409716202,5.01206536243609,5.080033917422611,4.808157276466943,24764.260666082308,21049.62156616996,0.85,1.066671236291208,0.6627754686421133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664990250698358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.091887234368,1532.3913176333224,0.37543550086984756,0.12506954104108867,6.112874298809886,3.5456702315197597
3336.0,-29.975719269492902,4.96782926381524,35.00401316438955,24.15382481357085,5.046664055657219,-26.47353220604126,-40.00145470546556,1.5444769922057069,0.04706015016671472,-4.966174788005716,40.008250250282835,42256.60965436498,25751.37671986901,25751.37671986901,68007.986374234,77349.9333641944,77349.9333641944,25751.37671986901,103101.31008406341,103101.31008406341,103101.31008406341,127865.68698205391,91527.54662350922,56434.22291368038,38992.58189980982,24764.376897990503,0.0,63756.958797800326,21049.720363291926,1532.4017255671336,0.0,0.8870607644224622,2.8200839743272232,0.0014959135982669303,355123.81654273014,1554888.9856033595,4.378441864983359,1554888.9856033595,4.378441864983359,0.85,0.09557467562236673,4.027634451161993,1.2670498123532163,1.0,0.0,4.027634451160476,1.2845314229000493,1.2848199986406945,3.1354892370549563,19316.15581635955,1969.6997258349745,4632.441516551485,4632.441516551485,5.558921063085333,4.96782926381524,-2.2589138028559583,7.226743066671198,3.545616632747228,3.545616632747228,1.013033323642065,0.0,0.0,0.00022464278625932617,0.9599176703126813,0.00023402297218484537,198.90515870638492,0.0,0.0,0.0,0.0017497770580202439,7.884269693868221e-05,0.00014580008932064395,0.0005872294627303214,0.09557467562189129,0.07169190597694704,0.023882769644944242,0.09557477912253988,0.07169190597730367,0.023882769645063053,0.3754357219392488,0.3754357219392488,0.12506917221147043,0.0,5.012492084147482,5.0806324682670265,4.808067421939654,5.013234938172445,5.079614333274037,4.814090285952318,24764.376897990503,21049.720363291926,0.85,1.0666755073734844,0.6627764317990473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664990250698358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.092696415293,1532.4017255671336,0.3754357219392488,0.12506917221147043,6.112874298809886,3.545616632747228
3337.0,-29.975719269492902,4.96782926381524,35.00401316438955,24.15383008718493,5.046664055657219,-26.47353220604126,-40.00145470546556,1.5444769922057069,0.04627906060983378,-4.966174788005716,40.008250250282835,42256.60965436498,25751.164126521257,25751.164126521257,68007.77378088623,77349.95465471239,77349.95465471239,25751.164126521257,103101.11878123364,103101.11878123364,103101.11878123364,127865.55263990164,91527.56791402723,56434.22291368038,38992.605555940936,24764.433858667995,0.0,63757.03941460893,21049.768779867794,1532.4052294975572,0.0,0.8870607644224622,2.820094247512701,0.0014959135982669303,355123.81654273014,1554888.9856033595,4.378441864983359,1554888.9856033595,4.378441864983359,0.85,0.09557467562236673,4.027634451161993,1.267049859059043,1.0,0.0,4.027634451160768,1.2845314229000493,1.2848199986406945,3.1354892370549563,19316.16030955289,1969.7001840131843,4632.441516551485,4632.441516551485,5.558875170795706,4.96782926381524,-2.258970442737336,7.226799706552576,3.545559573053914,3.545559573053914,1.0130170208725469,0.0,0.0,0.00022464278625932617,0.9599176703126813,0.00023402297218484537,198.90515870638492,0.0,0.0,0.0,0.0017497770580202439,7.884269693868221e-05,0.00014580008932064395,0.0005872294627303214,0.09557465522029943,0.07169194810176761,0.02388270711853182,0.0955753458269505,0.07169190597730367,0.023882769645063053,0.37543594253824397,0.37543594253824397,0.1250688447734572,0.0,5.0124844370400865,5.080452025284956,4.80857786542424,5.012453848615564,5.079730254763774,4.810619650718138,24764.433858667995,21049.768779867794,0.85,1.0666708241992697,0.6627755937594952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266499079458676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.093611828108,1532.4052294975572,0.37543594253824397,0.1250688447734572,6.112874298809886,3.545559573053914
3338.0,-29.97571440183213,4.967817831628392,35.0040215571169,24.153701948840194,5.04650989583818,-26.473543240811427,-40.00147897806016,1.5443387348174702,0.04716335551171369,-4.966343426041131,40.0082707851801,42256.730165521134,25751.371862421776,25751.371862421776,68008.1020279429,77350.06007196003,77350.06007196003,25751.371862421776,103101.4319343818,103101.4319343818,103101.4319343818,127865.98550702273,91527.60895478395,56434.27904834495,38992.588784932224,24764.553572640925,0.0,63757.142357573146,21049.870536744787,1532.4155992877033,0.0,0.8870598336153452,2.8200629102890855,0.0014959135982669303,355121.48296029214,1554889.8711620567,4.3784731303792075,1554889.8711620567,4.3784731303792075,0.8500000000000001,0.09557475403697045,4.027634451161993,1.2670501557784157,1.0,0.0,4.027634451163536,1.2845320694221454,1.2848206453080346,3.1354876589214693,19316.16897087597,1969.701067222341,4632.441516551485,4632.441516551485,5.558920014513597,4.967817831628392,-2.2591494640282836,7.226967295656676,3.545505955160273,3.545505955160273,1.0130017014743637,0.0,0.0,0.00022464278625932617,0.9599171840871683,0.0002340230907241752,198.90515472486672,0.0,0.0,0.0,0.0017497770580202439,7.884248037118723e-05,0.00014580030588813895,0.0005872303349850252,0.09557475403656672,0.07169208410325505,0.02388266993331167,0.09557483024542343,0.07169208410355789,0.023882669933412565,0.3754361618255447,0.3754361618255447,0.12506848583489932,0.0,5.012753269250197,5.080301301985628,4.810103299027276,5.013506781552849,5.079377629584997,4.815885630636728,24764.553572640925,21049.870536744787,0.85,1.0666742503377713,0.6627764137942395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266499079458676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.094421185791,1532.4155992877033,0.3754361618255447,0.12506848583489932,6.112874298809886,3.545505955160273
3339.0,-29.97571440183213,4.967817831628392,35.0040215571169,24.153701948840194,5.04650989583818,-26.473543240811427,-40.00147897806016,1.5443387348174702,0.04629518358194673,-4.966343426041131,40.0082707851801,42256.730165521134,25751.15923177193,25751.15923177193,68007.88939729307,77350.06007196003,77350.06007196003,25751.15923177193,103101.21930373197,103101.21930373197,103101.21930373197,127865.84062446255,91527.60895478395,56434.27904834495,38992.588784932224,24764.62132073058,0.0,63757.2101056628,21049.928122620993,1532.4197684273502,0.0,0.8870598336153452,2.820074328706215,0.0014959135982669303,355121.48296029214,1554889.8711620567,4.3784731303792075,1554889.8711620567,4.3784731303792075,0.85,0.09557475403697045,4.027634451161993,1.2670501557784157,1.0,0.0,4.027634451162806,1.2845320694221454,1.2848206453080346,3.1354876589214693,19316.16897087597,1969.701067222341,4632.441516551485,4632.441516551485,5.55887411417161,4.967817831628392,-2.2592061129030565,7.227023944531449,3.5454488885569324,3.5454488885569324,1.0129853967305522,0.0,0.0,0.00022464278625932617,0.9599171840871683,0.0002340230907241752,198.90515472486672,0.0,0.0,0.0,0.0017497770580202439,7.884248037118723e-05,0.00014580030588813895,0.0005872303349850252,0.09557473450132471,0.07169212609859514,0.02388260840272957,0.09557547725235475,0.07169208410355789,0.023882669933412565,0.3754363817461886,0.3754363817461886,0.12506816361226855,0.0,5.01273033732042,5.080116567210723,4.810565505736804,5.012638609623082,5.079377629584997,4.812414341882118,24764.62132073058,21049.928122620993,0.85,1.0666697818895423,0.6627757095313674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664991336556204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.095328058947,1532.4197684273502,0.3754363817461886,0.12506816361226855,6.112874298809886,3.5454488885569324
3340.0,-29.975710032360176,4.967805981041259,35.004030043184,24.153547372575872,5.046323957780439,-26.473557901997985,-40.001507581304736,1.5441718274182712,0.04742768141210263,-4.966533774030792,40.008290289358094,42256.86654616187,25751.422070455905,25751.422070455905,68008.28861661778,77350.18685862332,77350.18685862332,25751.422070455905,103101.60892907923,103101.60892907923,103101.60892907923,127866.34156128558,91527.65870121145,56434.338388750126,38992.57812495702,24764.73263220634,0.0,63757.31075716336,21050.02273737539,1532.4301039597588,0.0,0.8870587962549088,2.8200371903860186,0.0014959135982669303,355118.84897391585,1554890.7122717774,4.3785079749061335,1554890.7122717774,4.3785079749061335,0.8500000000000001,0.09557484395155434,4.027634451161993,1.2670504689821973,1.0,0.0,4.027634451163703,1.2845328499188902,1.2848214259801214,3.1354857537635663,19316.179469461153,1969.7021377800934,4632.441516551485,4632.441516551485,5.558930852866107,4.967805981041259,-2.2594010648047425,7.227207045846002,3.5453952516096465,3.5453952516096465,1.0129700718884704,0.0,0.0,0.00022464278625932617,0.9599167476254363,0.00023402319713144827,198.90515115084378,0.0,0.0,0.0,0.0017497770580202439,7.884222516501608e-05,0.00014580056109431009,0.0005872313628621922,0.09557484395105556,0.07169226965492084,0.023882574296134714,0.09557475143258228,0.07169226965529502,0.02388257429625933,0.37543660000966206,0.37543660000966206,0.12506780727690367,0.0,5.013049170570241,5.079986883396373,4.812227824019715,5.013961455442882,5.0791060729933974,4.818516568584528,24764.73263220634,21050.02273737539,0.85,1.0666743595200463,0.6627768022887346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664991336556204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.096137578887,1532.4301039597588,0.37543660000966206,0.12506780727690367,6.112874298809886,3.5453952516096465
