time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3341.0,-29.97570605769139,4.967795141005427,35.00403817017239,24.153531237412267,5.046292643515431,-26.47355745543036,-40.00151128331197,1.5441440412543952,0.047089872304525215,-4.966580074262512,40.00829680250488,42256.89804950135,25751.300804299935,25751.300804299935,68008.1988538013,77350.24831368383,77350.24831368383,25751.300804299935,103101.54911798376,103101.54911798376,103101.54911798376,127866.31540989978,91527.7058737528,56434.35560957047,38992.61140464703,24764.766291916018,0.0,63757.37769656305,21050.051348128614,1532.4329606502893,0.0,0.8870585375308699,2.8200362227799087,0.0014959135982669303,355118.2082855711,1554890.9931486528,4.37851666535295,1554890.9931486528,4.37851666535295,0.85,0.09557486253530591,4.027634451161993,1.2670506014069542,1.0,0.0,4.027634451160875,1.284532979853368,1.2848215559437897,3.135485436599499,19316.189424848275,1969.703152947059,4632.441516551485,4632.441516551485,5.558904675275835,4.967795141005427,-2.259494497591043,7.22728963859647,3.545338039735242,3.545338039735242,1.0129537256386405,0.0,0.0,0.00022464278625932617,0.9599163506003404,0.000234023293924343,198.9051478997514,0.0,0.0,0.0,0.0017497770580202439,7.884219213472535e-05,0.00014580059412460083,0.0005872314958961292,0.09557486253525896,0.0716923385779143,0.023882523957344658,0.0955748689295835,0.07169233857794952,0.02388252395735639,0.37543682016400093,0.37543682016400093,0.12506749676625806,0.0,5.013191045852068,5.079821196216244,4.813291276692837,5.013669946567063,5.0790703774200665,4.817457411219664,24764.766291916018,21050.051348128614,0.85,1.0666718317285404,0.6627766005467204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266499189836092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.097034633913,1532.4329606502893,0.37543682016400093,0.12506749676625806,6.112874298809886,3.545338039735242
3342.0,-29.97570605769139,4.967795141005427,35.00403817017239,24.153531237412267,5.046292643515431,-26.47355745543036,-40.00151128331197,1.5441440412543952,0.04622375771145926,-4.966580074262512,40.00829680250488,42256.89804950135,25751.08867768699,25751.08867768699,68007.98672718834,77350.24831368383,77350.24831368383,25751.08867768699,103101.33699137082,103101.33699137082,103101.33699137082,127866.2496595983,91527.7058737528,56434.35560957047,38992.61140464703,24764.912668227476,0.0,63757.52407287451,21050.175767993354,1532.4419953338033,0.0,0.8870585375308699,2.8200476140096518,0.0014959135982669303,355118.2082855711,1554890.9931486528,4.37851666535295,1554890.9931486528,4.37851666535295,0.85,0.09557486253530591,4.027634451161993,1.2670506014069542,1.0,0.0,4.027634451163357,1.284532979853368,1.2848215559437897,3.135485436599499,19316.189424848275,1969.703152947059,4632.441516551485,4632.441516551485,5.558858883739735,4.967795141005427,-2.2595510107513315,7.227346151756758,3.5452811129595014,3.5452811129595014,1.012937460845572,0.0,0.0,0.00022464278625932617,0.9599163506003404,0.000234023293924343,198.9051478997514,0.0,0.0,0.0,0.0017497770580202439,7.884219213472535e-05,0.00014580059412460083,0.0005872314958961292,0.09557484541072322,0.07169238047321616,0.023882464937507057,0.09557581847182453,0.07169233857794952,0.02388252395735639,0.375437039560372,0.375437039560372,0.12506718769241976,0.0,5.0131136030241805,5.07967103226207,4.813431881595477,5.012803831973997,5.0790703774200665,4.813994302066931,24764.912668227476,21050.175767993354,0.85,1.066666055749837,0.6627750789256174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664992412258123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.097923925365,1532.4419953338033,0.375437039560372,0.12506718769241976,6.112874298809886,3.5452811129595014
3343.0,-29.975702666492364,4.967783522624034,35.00404680551073,24.15336681241172,5.046102123707669,-26.47357345576679,-40.001540061179526,1.5439729129819566,0.047332262107374845,-4.966786723954182,40.008327863347944,42257.03128304832,25751.394205767163,25751.394205767163,68008.42548881548,77350.35408258424,77350.35408258424,25751.394205767163,103101.7482883514,103101.7482883514,103101.7482883514,127866.77114364915,91527.73314151022,56434.410341973635,38992.58088837399,24765.022855297746,0.0,63757.60374367173,21050.269427003084,1532.4522825879178,0.0,0.8870573755754687,2.8200088866540574,0.0014959135982669303,355115.34874185355,1554892.332635734,4.378555695056827,1554892.332635734,4.378555695056827,0.85,0.0955749811032735,4.027634451161993,1.2670509354909885,1.0,0.0,4.027634451161462,1.2845337800890173,1.2848223563592156,3.135483483262605,19316.195179490136,1969.7037397572196,4632.441516551485,4632.441516551485,5.558924837746726,4.967783522624034,-2.259757802547757,7.22754132517179,3.5452274381945106,3.5452274381945106,1.0129221251984315,0.0,0.0,0.00022464278625932617,0.9599160118575121,0.00023402337650835193,198.90514512590994,0.0,0.0,0.0,0.0017497770580202439,7.884193537139012e-05,0.00014580085088793603,0.0005872325300449838,0.09557498110267855,0.07169254476297168,0.023882436339706867,0.09557502233749404,0.07169254476341796,0.023882436339855543,0.3754372591816531,0.3754372591816531,0.12506682449089768,0.0,5.0133934806023035,5.079534086014519,4.814960272006033,5.014118986061533,5.0785932183121645,4.820682382830228,24765.022855297746,21050.269427003084,0.85,1.066671604570234,0.6627763404179466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664992412258123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.098733723442,1532.4522825879178,0.3754372591816531,0.12506682449089768,6.112874298809886,3.5452274381945106
3344.0,-29.975702666492364,4.967783522624034,35.00404680551073,24.15336681241172,5.046102123707669,-26.47357345576679,-40.001540061179526,1.5439729129819566,0.04646224814052857,-4.966786723954182,40.008327863347944,42257.03128304832,25751.181124495834,25751.181124495834,68008.21240754415,77350.35408258424,77350.35408258424,25751.181124495834,103101.53520708007,103101.53520708007,103101.53520708007,127866.6008429617,91527.73314151022,56434.410341973635,38992.58088837399,24765.06563588163,0.0,63757.646524255615,21050.305790499384,1532.454906711987,0.0,0.8870573755754687,2.8200203290101764,0.0014959135982669303,355115.34874185355,1554892.332635734,4.378555695056827,1554892.332635734,4.378555695056827,0.8499999999999999,0.0955749811032735,4.027634451161993,1.2670509354909885,1.0,0.0,4.027634451161901,1.2845337800890173,1.2848223563592156,3.135483483262605,19316.195179490136,1969.7037397572196,4632.441516551485,4632.441516551485,5.55887884012958,4.967783522624034,-2.2598145690935905,7.227598091717624,3.5451702585511327,3.5451702585511327,1.0129057881574666,0.0,0.0,0.00022464278625932617,0.9599160118575121,0.00023402337650835193,198.90514512590994,0.0,0.0,0.0,0.0017497770580202439,7.884193537139012e-05,0.00014580085088793603,0.0005872325300449838,0.09557496167952682,0.07169258686965915,0.023882374809867674,0.09557557379929821,0.07169254476341796,0.023882436339855543,0.37543747968462715,0.37543747968462715,0.12506650227328597,0.0,5.013364578893402,5.079345912167867,4.815408940479301,5.0132489720946865,5.0785932183121645,4.817203623142461,24765.06563588163,21050.305790499384,0.85,1.066667546796469,0.6627758957033065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664992963054642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.09961145854,1532.454906711987,0.37543747968462715,0.12506650227328597,6.112874298809886,3.5451702585511327
3345.0,-29.975699951369084,4.967771812053444,35.00405543127761,24.1532253677957,5.045932959312058,-26.473587928288826,-40.0015686294995,1.543820936231928,0.04743132228151126,-4.966962103809138,40.008344855203454,42257.16085194833,25751.405268470815,25751.405268470815,68008.56612041914,77350.46617105202,77350.46617105202,25751.405268470815,103101.87143952283,103101.87143952283,103101.87143952283,127867.05089822234,91527.77565065841,56434.470331555436,38992.56146566997,24765.17945869951,0.0,63757.74092436948,21050.40253989458,1532.4651516283664,0.0,0.88705642330911,2.819987089831372,0.0014959135982669303,355112.9219130047,1554893.0654034289,4.378587681425869,1554893.0654034289,4.378587681425869,0.85,0.09557505931099768,4.027634451161993,1.2670512305619197,1.0,0.0,4.02763445116326,1.284534490768524,1.2848230671983796,3.1354817485300064,19316.204150705475,1969.7046545665926,4632.441516551485,4632.441516551485,5.558927225840264,4.967771812053444,-2.2599986600087263,7.22777047206217,3.5451165644221727,3.5451165644221727,1.0128904469777635,0.0,0.0,0.00022464278625932617,0.9599157406471781,0.0002340234426282783,198.90514290506678,0.0,0.0,0.0,0.0017497770580202439,7.884168047845552e-05,0.00014580110578087064,0.0005872335566605486,0.09557505931057088,0.07169272120231217,0.02388233810825871,0.09557498360621035,0.07169272120263231,0.023882338108365358,0.3754376976938504,0.3754376976938504,0.12506614835859867,0.0,5.0136372641241,5.07920009144965,4.816935208695099,5.014393426090635,5.078283207240133,4.822708068652219,24765.17945869951,21050.40253989458,0.85,1.0666715152453734,0.6627769465996999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664992963054642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.100421369658,1532.4651516283664,0.3754376976938504,0.12506614835859867,6.112874298809886,3.5451165644221727
3346.0,-29.975699951369084,4.967771812053444,35.00405543127761,24.15323060648518,5.045932959312058,-26.473587928288826,-40.0015686294995,1.543820936231928,0.0466474709548379,-4.966962103809138,40.008344855203454,42257.16085194833,25751.191999656687,25751.191999656687,68008.35285160501,77350.48746157,77350.48746157,25751.191999656687,103101.67946122668,103101.67946122668,103101.67946122668,127866.91486038583,91527.79694117639,56434.470331555436,38992.58512180106,24765.23539915915,0.0,63757.82052096021,21050.450089285277,1532.4685923768334,0.0,0.88705642330911,2.819997398870256,0.0014959135982669303,355112.9219130047,1554893.0654034289,4.378587681425869,1554893.0654034289,4.378587681425869,0.85,0.09557505931099768,4.027634451161993,1.267051277267747,1.0,0.0,4.027634451162822,1.284534490768524,1.2848230671983796,3.1354817485300064,19316.20864389881,1969.7051127448021,4632.441516551485,4632.441516551485,5.558881187738464,4.967771812053444,-2.2600554755678313,7.227827287621276,3.5450593376044184,3.5450593376044184,1.0128740964584053,0.0,0.0,0.00022464278625932617,0.9599157406471781,0.0002340234426282783,198.90514290506678,0.0,0.0,0.0,0.0017497770580202439,7.884168047845552e-05,0.00014580110578087064,0.0005872335566605486,0.0955750411427463,0.07169276291858805,0.023882278224158254,0.09557554758942409,0.07169272120263231,0.023882338108365358,0.3754379161520468,0.3754379161520468,0.12506583475974756,0.0,5.013631726251674,5.079039898376777,4.817393404942834,5.0136095747639615,5.0783991271964055,4.819226199083744,24765.23539915915,21050.450089285277,0.85,1.0666668386076255,0.6627761191751591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664993518221634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.101285673743,1532.4685923768334,0.3754379161520468,0.12506583475974756,6.112874298809886,3.5450593376044184
3347.0,-29.975697647257086,4.9677601550487385,35.004064159606564,24.15309736914935,5.045778231762924,-26.473601327051842,-40.00158951440824,1.5436819115575433,0.04743393292022802,-4.967130789517351,40.00836509409123,42257.25673658682,25751.398840564663,25751.398840564663,68008.65557715148,77350.57443473667,77350.57443473667,25751.398840564663,103101.97327530134,103101.97327530134,103101.97327530134,127867.32565076841,91527.8203456986,56434.50264754803,38992.57522016729,24765.352375467068,0.0,63757.927595634355,21050.549519147007,1532.4787997011251,0.0,0.8870554932996184,2.819967343863701,0.0014959135982669303,355110.5877270762,1554893.9381985709,4.3786189202378845,1554893.9381985709,4.3786189202378845,0.85,0.09557514187626895,4.027634451161993,1.267051498158835,1.0,0.0,4.027634451162314,1.284535140881727,1.2848237174576334,3.1354801616383616,19316.21358323581,1969.705616417004,4632.441516551485,4632.441516551485,5.558925838255309,4.9677601550487385,-2.260234704890382,7.227994859939121,3.5450056239578407,3.5450056239578407,1.01285874970224,0.0,0.0,0.00022464278625932617,0.9599155104923128,0.00023402349873908527,198.9051410204115,0.0,0.0,0.0,0.0017497770580202439,7.884149413911428e-05,0.0001458012921202119,0.000587234307167299,0.09557514187586783,0.07169289831167902,0.023882243564188797,0.09557506535388187,0.07169289831197992,0.023882243564289023,0.3754381340002852,0.3754381340002852,0.1250654896347115,0.0,5.013882689600564,5.078886395355823,4.818855913349864,5.014564722437569,5.0779515160443225,4.824386400139019,24765.352375467068,21050.549519147007,0.85,1.0666697952994348,0.6627765099987389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664993518221634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.102095675365,1532.4787997011251,0.3754381340002852,0.1250654896347115,6.112874298809886,3.5450056239578407
3348.0,-29.975697647257086,4.9677601550487385,35.004064159606564,24.15310788145291,5.045778231762924,-26.473601327051842,-40.001593286264665,1.5436819115575433,0.04673691208336095,-4.967130789517351,40.00836509409123,42257.27242077198,25751.185547625493,25751.185547625493,68008.45796839747,77350.61701577266,77350.61701577266,25751.185547625493,103101.80256339815,103101.80256339815,103101.80256339815,127867.21961845057,91527.86292673455,56434.5183317332,38992.605105557064,24765.417055052432,0.0,63758.0221606095,21050.604496794567,1532.4827835395515,0.0,0.8870554932996184,2.8199765108416046,0.0014959135982669303,355110.5877270762,1554893.9381985709,4.3786189202378845,1554893.9381985709,4.3786189202378845,0.85,0.09557514187626895,4.027634451161993,1.2670515866251666,1.0,0.0,4.027634451160853,1.284535140881727,1.2848237174576334,3.1354801616383616,19316.22256962249,1969.706532773423,4632.441516551485,4632.441516551485,5.558879794945661,4.9677601550487385,-2.260291525926321,7.22805168097506,3.54494839378151,3.54494839378151,1.0128423982232886,0.0,0.0,0.00022464278625932617,0.9599155104923128,0.00023402349873908527,198.9051410204115,0.0,0.0,0.0,0.0017497770580202439,7.884146048589921e-05,0.00014580132577342696,0.0005872344427101475,0.09557512441222359,0.07169293987546144,0.02388218453676215,0.0955756245016323,0.07169289831197992,0.023882243564289023,0.37543835165962486,0.37543835165962486,0.12506518052246265,0.0,5.01387969200033,5.078745787174398,4.819265548125486,5.013867701600702,5.078183355303452,4.820904094537184,24765.417055052432,21050.604496794567,0.85,1.0666651138750967,0.6627757729736957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664994070849245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.102951836028,1532.4827835395515,0.37543835165962486,0.12506518052246265,6.112874298809886,3.54494839378151
3349.0,-29.975695979499232,4.967748944619268,35.00407312454683,24.153006390575342,5.045655564542803,-26.473612092441595,-40.00161375207824,1.5435716774852013,0.04735466979275316,-4.967280877564238,40.0083894425843,42257.36413023647,25751.34525153642,25751.34525153642,68008.70938177289,77350.70266764212,77350.70266764212,25751.34525153642,103102.04791917854,103102.04791917854,103102.04791917854,127867.5895263518,91527.8982465236,56434.55970911806,38992.598374895046,24765.54160717326,0.0,63758.13998206831,21050.71036609727,1532.4929564799434,0.0,0.8870546428934425,2.819950847974512,0.0014959135982669303,355108.5108961262,1554894.9882195324,4.378647485231237,1554894.9882195324,4.378647485231237,0.85,0.09557522183846143,4.027634451161993,1.2670517943287272,1.0,0.0,4.027634451162549,1.2845356563635373,1.2848242330552488,3.1354789033759056,19316.230023581145,1969.7072928656723,4632.441516551485,4632.441516551485,5.5589142700513605,4.967748944619268,-2.2604571259382698,7.228206070557539,3.544894660706591,3.544894660706591,1.0128270459161688,0.0,0.0,0.00022464278625932617,0.9599153439021122,0.00023402353935310594,198.905139656264,0.0,0.0,0.0,0.0017497770580202439,7.884127788627683e-05,0.00014580150837304934,0.0005872351781546773,0.09557522183812422,0.07169307252862898,0.023882149309495233,0.0955752975453505,0.07169307252888195,0.02388214930957948,0.37543856984779717,0.37543856984779717,0.12506483732111554,0.0,5.0140881551158145,5.078602653053736,4.820527063262944,5.014635547356988,5.077744625483774,4.82528878614221,24765.54160717326,21050.71036609727,0.85,1.0666670859736505,0.6627759865974943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664994070849245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.103761914454,1532.4929564799434,0.37543856984779717,0.12506483732111554,6.112874298809886,3.544894660706591
3350.0,-29.975695979499232,4.967748944619268,35.00407312454683,24.153006390575342,5.045655564542803,-26.473612092441595,-40.00161375207824,1.5435716774852013,0.04648549835030735,-4.967280877564238,40.0083894425843,42257.36413023647,25751.13237707543,25751.13237707543,68008.49650731191,77350.70266764212,77350.70266764212,25751.13237707543,103101.83504471756,103101.83504471756,103101.83504471756,127867.4616890123,91527.8982465236,56434.55970911806,38992.598374895046,24765.626644294734,0.0,63758.22501918978,21050.782647650525,1532.498195472148,0.0,0.8870546428934425,2.819962278953838,0.0014959135982669303,355108.5108961262,1554894.9882195324,4.378647485231237,1554894.9882195324,4.378647485231237,0.8500000000000001,0.09557522183846143,4.027634451161993,1.2670517943287272,1.0,0.0,4.027634451161818,1.2845356563635373,1.2848242330552488,3.1354789033759056,19316.230023581145,1969.7072928656723,4632.441516551485,4632.441516551485,5.558868317078133,4.967748944619268,-2.260513834543985,7.228262779163254,3.5448375458187824,3.5448375458187824,1.012810727376795,0.0,0.0,0.00022464278625932617,0.9599153439021122,0.00023402353935310594,198.905139656264,0.0,0.0,0.0,0.0017497770580202439,7.884127788627683e-05,0.00014580150837304934,0.0005872351781546773,0.09557520271281159,0.07169311422707432,0.023882088485737273,0.09557601170604867,0.07169307252888195,0.02388214930957948,0.3754387882120565,0.3754387882120565,0.12506451880232158,0.0,5.0140237992404195,5.078431047285505,4.820784306585722,5.0137663759145426,5.077744625483774,4.821813282759194,24765.626644294734,21050.782647650525,0.85,1.0666623245368405,0.6627751026242962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664994602305937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.104605403629,1532.498195472148,0.3754387882120565,0.12506451880232158,6.112874298809886,3.5448375458187824
3351.0,-29.97569488373733,4.96773709188305,35.00408219202786,24.152832850255095,5.0454565434695,-26.473631008464878,-40.001646720897384,1.5433926681970642,0.04759557474352505,-4.9674818921272,40.00841035918316,42257.50552601392,25751.422328346147,25751.422328346147,68008.92785436007,77350.80590060292,77350.80590060292,25751.422328346147,103102.22822894907,103102.22822894907,103102.22822894907,127867.96016299326,91527.92046743538,56434.62009284625,38992.5559717657,24765.731934044186,0.0,63758.28790580989,21050.87214393756,1532.5083411531573,0.0,0.8870535462041085,2.819924190625099,0.0014959135982669303,355105.7293886488,1554895.8902415824,4.3786843228874295,1554895.8902415824,4.3786843228874295,0.85,0.09557531949160854,4.027634451161993,1.2670521207200363,1.0,0.0,4.027634451162538,1.2845364934561636,1.2848250703359319,3.1354768600814698,19316.234713126643,1969.70777106623,4632.441516551485,4632.441516551485,5.558930908536586,4.96773709188305,-2.260716683573651,7.2284537754567015,3.5447837940598146,3.5447837940598146,1.0127953697313756,0.0,0.0,0.00022464278625932617,0.959915234447874,0.00023402356603761652,198.90513875998238,0.0,0.0,0.0,0.0017497770580202439,7.884098373344076e-05,0.0001458018025258854,0.0005872363628947738,0.09557531949105838,0.07169326356789238,0.023882055923165994,0.09557523536757404,0.07169326356830508,0.023882055923303464,0.37543900489448273,0.37543900489448273,0.12506415994475686,0.0,5.014311186616624,5.078285389898554,4.8223689630872855,5.015077466870707,5.077320399488599,4.828326776753386,24765.731934044186,21050.87214393756,0.85,1.066668037805997,0.6627766665949519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664994602305937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.105415537644,1532.5083411531573,0.37543900489448273,0.12506415994475686,6.112874298809886,3.5447837940598146
3352.0,-29.975694084640647,4.967726331820245,35.00409081824426,24.152811092231445,5.04542795429402,-26.473633147348433,-40.001650841999776,1.5433670170018632,0.047099193441511034,-4.9675245042763825,40.00841564130354,42257.52574391355,25751.291207536637,25751.291207536637,68008.8169514502,77350.83350818872,77350.83350818872,25751.291207536637,103102.12471572535,103102.12471572535,103102.12471572535,127867.87949580852,91527.93618143933,56434.628417164284,38992.564182527836,24765.75478008317,0.0,63758.31896261101,21050.891563070694,1532.5104817643296,0.0,0.8870533106545565,2.8199257393831227,0.0014959135982669303,355105.1397519164,1554896.1180315034,4.378692234975211,1554896.1180315034,4.378692234975211,0.85,0.09557533346575066,4.027634451161993,1.267052218527533,1.0,0.0,4.02763445116241,1.2845366134077179,1.2848251903144339,3.135476567286917,19316.238029441352,1969.7081092362175,4632.441516551485,4632.441516551485,5.558902603633213,4.967726331820245,-2.2608075399491705,7.228533871769415,3.544726466725421,3.544726466725421,1.0127789904929774,0.0,0.0,0.00022464278625932617,0.959915154627149,0.00023402358549759754,198.9051381063589,0.0,0.0,0.0,0.0017497770580202439,7.88409469644073e-05,0.00014580183929491886,0.0005872365109869997,0.09557533346570829,0.07169332886165782,0.02388200460405048,0.09557539597991821,0.0716933288616896,0.023882004604061067,0.3754392216912404,0.3754392216912404,0.1250638495174039,0.0,5.014390002042603,5.078068044903432,4.823335274666135,5.014623697717866,5.077117611975154,4.827119810823547,24765.75478008317,21050.891563070694,0.85,1.0666657788034177,0.662776660857293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664995164212718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.106247623426,1532.5104817643296,0.3754392216912404,0.1250638495174039,6.112874298809886,3.544726466725421
3353.0,-29.975694084640647,4.967726331820245,35.00409081824426,24.152816330920928,5.04542795429402,-26.473633147348433,-40.0016546138562,1.5433670170018632,0.04631836401262035,-4.9675245042763825,40.00841564130354,42257.5414280966,25751.07867901208,25751.07867901208,68008.62010710868,77350.8547987067,77350.8547987067,25751.07867901208,103101.93347771878,103101.93347771878,103101.93347771878,127867.83325236195,91527.95747195731,56434.64410134733,38992.57041178887,24765.899774643163,0.0,63758.47018643203,21051.01480844669,1532.5194332982646,0.0,0.8870533106545565,2.819936008424161,0.0014959135982669303,355105.1397519164,1554896.1180315034,4.378692234975211,1554896.1180315034,4.378692234975211,0.85,0.09557533346575066,4.027634451161993,1.2670522652333602,1.0,0.0,4.027634451161096,1.2845366134077179,1.2848251903144339,3.135476567286917,19316.24252263469,1969.708567414427,4632.441516551485,4632.441516551485,5.558856725336899,4.967726331820245,-2.2608641549642043,7.22859048678445,3.544669449259613,3.544669449259613,1.012762699788461,0.0,0.0,0.00022464278625932617,0.959915154627149,0.00023402358549759754,198.9051381063589,0.0,0.0,0.0,0.0017497770580202439,7.884091331140733e-05,0.00014580187294791885,0.0005872366465289818,0.09557531519144942,0.0716933694292871,0.02388194576216232,0.0955763022939273,0.0716933288616896,0.023882004604061067,0.3754394341333101,0.3754394341333101,0.1250635413777327,0.0,5.014280575188309,5.077901141819211,4.823398200186716,5.013842868288975,5.077233530687579,4.823649902440934,24765.899774643163,21051.01480844669,0.85,1.066660161516565,0.6627753348619257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664995674318782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.107073802536,1532.5194332982646,0.3754394341333101,0.1250635413777327,6.112874298809886,3.544669449259613
3354.0,-29.975693987870976,4.967714492876279,35.00409983118766,24.152634862717264,5.045213019732372,-26.473654554264684,-40.00169177362693,1.5431735861262332,0.04767601393211862,-4.967745649418134,40.008444158065956,42257.69597645827,25751.42067327594,25751.42067327594,68009.1166497342,77350.99017454166,77350.99017454166,25751.42067327594,103102.4108478176,103102.4108478176,103102.4108478176,127868.4115961777,91528.00579620467,56434.711598121845,38992.549108980915,24766.00074836009,0.0,63758.549857341,21051.100636106075,1532.5295283992189,0.0,0.887052084219939,2.8198923122673425,0.0014959135982669303,355102.07971445104,1554897.347809102,4.378733430847391,1554897.347809102,4.378733430847391,0.85,0.09557545387905957,4.027634451161993,1.2670526432758202,1.0,0.0,4.027634451159578,1.2845375179407232,1.2848260950506465,3.1354743593778425,19316.25272108014,1969.7096073664445,4632.441516551485,4632.441516551485,5.558930551258421,4.967714492876279,-2.261081690309267,7.228796183185546,3.5446156598126466,3.5446156598126466,1.012747331375042,0.0,0.0,0.00022464278625932617,0.959915144960953,0.0002340235878541786,198.90513802720585,0.0,0.0,0.0,0.0017497770580202439,7.884058176775184e-05,0.00014580220449157433,0.0005872379818656307,0.09557545387839557,0.07169353520635557,0.023881918672039995,0.09557531873077353,0.07169353520685365,0.023881918672205914,0.37543964600687535,0.37543964600687535,0.12506318090699378,0.0,5.01459309149476,5.0777887706916545,4.824983588526607,5.015421663350253,5.076918634647484,4.8309061642953,24766.00074836009,21051.100636106075,0.85,1.066666616507179,0.6627769306392534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664995674318782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.107883999715,1532.5295283992189,0.37543964600687535,0.12506318090699378,6.112874298809886,3.5446156598126466
3355.0,-29.975694051588874,4.967703743754557,35.0041083358589,24.15260838987308,5.045181015973113,-26.473657811097915,-40.00169603442771,1.543144775482186,0.04717105937351107,-4.967788438455123,40.00844737934779,42257.71338035113,25751.28989460674,25751.28989460674,68009.00327495787,77351.0125716682,77351.0125716682,25751.28989460674,103102.30246627494,103102.30246627494,103102.30246627494,127868.31393069855,91528.01526690784,56434.71607559078,38992.55465701895,24766.011464423624,0.0,63758.56612144257,21051.10974476008,1532.5309783544712,0.0,0.8870518552201601,2.8198939530577305,0.0014959135982669303,355101.4876348476,1554897.4867260477,4.378741122946113,1554897.4867260477,4.378741122946113,0.85,0.09557546436341252,4.027634451161993,1.267052703718655,1.0,0.0,4.027634451162524,1.2845376526668857,1.2848262298070758,3.1354740305198856,19316.25471979621,1969.7098111787623,4632.441516551485,4632.441516551485,5.558902320212495,4.967703743754557,-2.261172709502822,7.228876453257379,3.5445582989509177,3.5445582989509177,1.0127309425574051,0.0,0.0,0.00022464278625932617,0.9599151513256469,0.00023402358630249094,198.90513807932408,0.0,0.0,0.0,0.0017497770580202439,7.884054375249018e-05,0.000145802242506836,0.0005872381349772082,0.09557546436337158,0.07169359770741704,0.02388186665595455,0.09557544009457782,0.07169359770744774,0.023881866655964777,0.3754398606226404,0.3754398606226404,0.12506287097609536,0.0,5.0146827515241625,5.077587293420379,4.825945711146858,5.014959497828613,5.076699994856995,4.8297131524215615,24766.011464423624,21051.10974476008,0.85,1.0666645662234526,0.6627770345377872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266499623557177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.108696135514,1532.5309783544712,0.3754398606226404,0.12506287097609536,6.112874298809886,3.5445582989509177
3356.0,-29.975694051588874,4.967703743754557,35.0041083358589,24.152613628562563,5.045181015973113,-26.473657811097915,-40.00169980628414,1.543144775482186,0.04638963392386586,-4.967788438455123,40.00844737934779,42257.72906453257,25751.077220373314,25751.077220373314,68008.80628490588,77351.03386218616,77351.03386218616,25751.077220373314,103102.11108255948,103102.11108255948,103102.11108255948,127868.26444740113,91528.03655742582,56434.73175977222,38992.560886281775,24766.15336484166,0.0,63758.714251123434,21051.23036011541,1532.5397384298726,0.0,0.8870518552201601,2.8199042297871713,0.0014959135982669303,355101.4876348476,1554897.4867260477,4.378741122946113,1554897.4867260477,4.378741122946113,0.85,0.09557546436341252,4.027634451161993,1.2670527504244822,1.0,0.0,4.0276344511623785,1.2845376526668857,1.2848262298070758,3.1354740305198856,19316.259212989546,1969.7102693569718,4632.441516551485,4632.441516551485,5.55885641046217,4.967703743754557,-2.2612293618964063,7.228933105650963,3.5445012471206585,3.5445012471206585,1.012714642034474,0.0,0.0,0.00022464278625932617,0.9599151513256469,0.00023402358630249094,198.90513807932408,0.0,0.0,0.0,0.0017497770580202439,7.884051009965e-05,0.00014580227615967618,0.0005872382705185467,0.09557544623666456,0.07169363806254786,0.0238818081741167,0.09557633472580047,0.07169359770744774,0.023881866655964777,0.3754400719514784,0.3754400719514784,0.1250625647225413,0.0,5.014581815606562,5.0774330171460065,4.826004729139868,5.014178072378968,5.076815913076359,4.8262408012644755,24766.15336484166,21051.23036011541,0.85,1.0666589984396926,0.6627757407104236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664996745159196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.109505059438,1532.5397384298726,0.3754400719514784,0.1250625647225413,6.112874298809886,3.5445012471206585
3357.0,-29.975694835482482,4.967692149833233,35.00411726080389,24.152445326931797,5.0449825714564,-26.47367836154411,-40.001733019575454,1.5429660975181683,0.04760423452239593,-4.967998622531403,40.00847663014903,42257.86384350731,25751.391270558855,25751.391270558855,68009.25511406617,77351.15581494391,77351.15581494391,25751.391270558855,103102.54708550277,103102.54708550277,103102.54708550277,127868.8045992994,91528.07849088848,56434.78651945248,38992.54663492889,24766.257513796634,0.0,63758.804148725525,21051.31888672714,1532.5497786556443,0.0,0.8870506817971544,2.8198636961829755,0.0014959135982669303,355098.5792912145,1554898.74815972,4.378780538247537,1554898.74815972,4.378780538247537,0.85,0.09557558053498076,4.027634451161993,1.267053071870469,1.0,0.0,4.027634451161955,1.2845384882127524,1.2848270655406517,3.1354719910073365,19316.26806271106,1969.7111717774226,4632.441516551485,4632.441516551485,5.558924204126572,4.967692149833233,-2.261438899283552,7.229131049116786,3.544447420026916,3.544447420026916,1.012699262864833,0.0,0.0,0.00022464278625932617,0.9599152296277617,0.00023402356721274097,198.90513872051218,0.0,0.0,0.0,0.0017497770580202439,7.884021376826719e-05,0.00014580257249105898,0.0005872394640330331,0.0955755805343682,0.07169380009484785,0.02388178043952034,0.09557546061702815,0.07169380009530735,0.023881780439673414,0.37544028337998375,0.37544028337998375,0.12506220726393036,0.0,5.014866152682089,5.077315851252877,4.827491865795594,5.015602857053807,5.076447386952964,4.833042177493667,24766.257513796634,21051.31888672714,0.85,1.0666645339744127,0.6627769201087188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664996745159196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.110315257718,1532.5497786556443,0.37544028337998375,0.12506220726393036,6.112874298809886,3.544447420026916
3358.0,-29.975694835482482,4.967692149833233,35.00411726080389,24.152445326931797,5.0449825714564,-26.47367836154411,-40.001733019575454,1.5429660975181683,0.046731674399097756,-4.967998622531403,40.00847663014903,42257.86384350731,25751.17756700576,25751.17756700576,68009.04141051308,77351.15581494391,77351.15581494391,25751.17756700576,103102.33338194966,103102.33338194966,103102.33338194966,127868.62453401237,91528.07849088848,56434.78651945248,38992.54663492889,24766.291152062706,0.0,63758.8377869916,21051.347479253298,1532.5518370019663,0.0,0.8870506817971544,2.819875171264896,0.0014959135982669303,355098.5792912145,1554898.74815972,4.378780538247537,1554898.74815972,4.378780538247537,0.8499999999999999,0.09557558053498076,4.027634451161993,1.267053071870469,1.0,0.0,4.027634451161225,1.2845384882127524,1.2848270655406517,3.1354719910073365,19316.26806271106,1969.7111717774226,4632.441516551485,4632.441516551485,5.558878072178154,4.967692149833233,-2.2614958249155594,7.229187974748793,3.5443900954335743,3.5443900954335743,1.0126828844095928,0.0,0.0,0.00022464278625932617,0.9599152296277617,0.00023402356721274097,198.90513872051218,0.0,0.0,0.0,0.0017497770580202439,7.884021376826719e-05,0.00014580257249105898,0.0005872394640330331,0.09557556180369445,0.07169384089458385,0.023881720909110605,0.0955759779159835,0.07169380009530735,0.023881780439673414,0.3754404970367353,0.3754404970367353,0.12506189551981817,0.0,5.014838981525429,5.077142158131721,4.827904081924316,5.014730296930509,5.076447386952964,4.829552953840448,24766.291152062706,21051.347479253298,0.85,1.0666606194692687,0.6627765704369375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664997294796367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.111109751995,1532.5518370019663,0.3754404970367353,0.12506189551981817,6.112874298809886,3.5443900954335743
3359.0,-29.97569617634552,4.967681222375312,35.004126250196485,24.15234806193041,5.04486659082514,-26.473691165837657,-40.0017537997104,1.5428615803172734,0.04726395201373634,-4.968138600608719,40.00849635719662,42257.94461148589,25751.311294950592,25751.311294950592,68009.25590643648,77351.23160448551,77351.23160448551,25751.311294950592,103102.5428994361,103102.5428994361,103102.5428994361,127868.95712225899,91528.10787397639,56434.82088097655,38992.541103333155,24766.414222822885,0.0,63758.955326156036,21051.452089399452,1532.5618331289566,0.0,0.8870498994251946,2.819851814797193,0.0014959135982669303,355096.64240723394,1554899.5988842733,4.378806818176204,1554899.5988842733,4.378806818176204,0.85,0.09557564586499491,4.027634451161993,1.2670532751781867,1.0,0.0,4.027634451163786,1.2845389769635938,1.284827554401293,3.1354707979998833,19316.274263776482,1969.7118041101176,4632.441516551485,4632.441516551485,5.558906939880931,4.967681222375312,-2.2616541222799578,7.2293353446552695,3.5443362490166295,3.5443362490166295,1.012667499719037,0.0,0.0,0.00022464278625932617,0.9599153635648349,0.00023402353455941253,198.90513981727503,0.0,0.0,0.0,0.0017497770580202439,7.884002836692687e-05,0.00014580275789239928,0.0005872402107618585,0.09557564586470146,0.07169396267945433,0.023881683185247145,0.09557572537469161,0.07169396267967444,0.023881683185320468,0.3754407089686547,0.3754407089686547,0.12506155612688408,0.0,5.015005135687204,5.076968895077755,4.829086899067079,5.015402552622447,5.076009585754321,4.833552942014705,24766.414222822885,21051.452089399452,0.85,1.0666620172576264,0.6627766153839456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664997294796367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.111919924146,1532.5618331289566,0.3754407089686547,0.12506155612688408,6.112874298809886,3.5443362490166295
3360.0,-29.97569617634552,4.967681222375312,35.004126250196485,24.152358574233972,5.04486659082514,-26.473691165837657,-40.00175757156683,1.5428615803172734,0.04656797348434338,-4.968138600608719,40.00849635719662,42257.960295665274,25751.098257860813,25751.098257860813,68009.05855352609,77351.27418552146,77351.27418552146,25751.098257860813,103102.37244338226,103102.37244338226,103102.37244338226,127868.8731171441,91528.15045501234,56434.836565155936,38992.570988729334,24766.50067376183,0.0,63759.071662491166,21051.525572697556,1532.5671642572229,0.0,0.8870498994251946,2.819860967609659,0.0014959135982669303,355096.64240723394,1554899.5988842733,4.378806818176204,1554899.5988842733,4.378806818176204,0.85,0.09557564586499491,4.027634451161993,1.2670533636445183,1.0,0.0,4.0276344511614495,1.2845389769635938,1.284827554401293,3.1354707979998833,19316.283250163156,1969.7127204665362,4632.441516551485,4632.441516551485,5.558860951801206,4.967681222375312,-2.261710869431214,7.229392091806526,3.544279106149879,3.544279106149879,1.0126511731856798,0.0,0.0,0.00022464278625932617,0.9599153635648349,0.00023402353455941253,198.90513981727503,0.0,0.0,0.0,0.0017497770580202439,7.883999471428992e-05,0.00014580279154503625,0.0005872403463023785,0.09557562600015101,0.07169400286923512,0.023881623130915894,0.09557636806725976,0.07169396267967444,0.023881683185320468,0.3754409194310037,0.3754409194310037,0.12506124163949808,0.0,5.014945423337224,5.076823400035266,4.829284434028239,5.014706574093054,5.07624142078123,4.830074575570848,24766.50067376183,21051.525572697556,0.85,1.0666569757089979,0.6627756520571365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26649978128383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.11270323434,1532.5671642572229,0.3754409194310037,0.12506124163949808,6.112874298809886,3.544279106149879
3361.0,-29.97569800475533,4.967670096271851,35.00413543045344,24.15221140198412,5.0447006847188165,-26.47370940202014,-40.00178292682392,1.5427120819837679,0.04740197466657037,-4.968318608066276,40.00851989533596,42258.058072542735,25751.335132415286,25751.335132415286,68009.39320495802,77351.35002265015,77351.35002265015,25751.335132415286,103102.68515506544,103102.68515506544,103102.68515506544,127869.29660603084,91528.1598699157,56434.86791980887,38992.54661122981,24766.611450965403,0.0,63759.158062195216,21051.619733320593,1532.5771346107394,0.0,0.8870488999296847,2.8198289659323774,0.0014959135982669303,355094.15164680965,1554900.6139617732,4.378840391345948,1554900.6139617732,4.378840391345948,0.85,0.09557573525176606,4.027634451161993,1.267053618603386,1.0,0.0,4.0276344511611155,1.2845396760590848,1.2848282536538391,3.135469091557071,19316.285237103126,1969.7129230780263,4632.441516551485,4632.441516551485,5.558912085647931,4.967670096271851,-2.2618983682415807,7.229568464513432,3.5442252415205044,3.5442252415205044,1.0126357832915727,0.0,0.0,0.00022464278625932617,0.9599155462023623,0.00023402349003312072,198.90514131282822,0.0,0.0,0.0,0.0017497770580202439,7.883976849413018e-05,0.00014580301776519598,0.0005872412574344874,0.09557573525130952,0.07169414552648079,0.023881589724828733,0.09557579749079502,0.07169414552682324,0.02388158972494282,0.3754411302867804,0.3754411302867804,0.12506088809130966,0.0,5.0151691127609865,5.07666944753106,4.830639416094698,5.015720582732854,5.075711239107591,4.835718264919478,24766.611450965403,21051.619733320593,0.85,1.0666607789678908,0.6627762874679308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26649978128383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.113513361795,1532.5771346107394,0.3754411302867804,0.12506088809130966,6.112874298809886,3.5442252415205044
3362.0,-29.97569800475533,4.967670096271851,35.00413543045344,24.15221140198412,5.0447006847188165,-26.47370940202014,-40.00178292682392,1.5427120819837679,0.046530897422314865,-4.968318608066276,40.00851989533596,42258.058072542735,25751.12179214471,25751.12179214471,68009.17986468744,77351.35002265015,77351.35002265015,25751.12179214471,103102.47181479486,103102.47181479486,103102.47181479486,127869.13692399091,91528.1598699157,56434.86791980887,38992.54661122981,24766.66510919606,0.0,63759.21172042587,21051.66534281665,1532.5804318519797,0.0,0.8870488999296847,2.81984042135336,0.0014959135982669303,355094.15164680965,1554900.6139617732,4.378840391345948,1554900.6139617732,4.378840391345948,0.85,0.09557573525176606,4.027634451161993,1.267053618603386,1.0,0.0,4.02763445116316,1.2845396760590848,1.2848282536538391,3.135469091557071,19316.285237103126,1969.7129230780263,4632.441516551485,4632.441516551485,5.558866032120908,4.967670096271851,-2.261955195200145,7.229625291471995,3.5441680205165857,3.5441680205165857,1.0126194344333102,0.0,0.0,0.00022464278625932617,0.9599155462023623,0.00023402349003312072,198.90514131282822,0.0,0.0,0.0,0.0017497770580202439,7.883976849413018e-05,0.00014580301776519598,0.0005872412574344874,0.09557571541323408,0.07169418573504967,0.023881529678184407,0.09557639138894711,0.07169414552682324,0.02388158972494282,0.3754413408472165,0.3754413408472165,0.12506057364462697,0.0,5.015105191271402,5.076477805528782,4.830958511735275,5.014849505488598,5.075711239107591,4.832234898729666,24766.66510919606,21051.66534281665,0.85,1.0666565352610853,0.6627757296912278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664998340297522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.114286860107,1532.5804318519797,0.3754413408472165,0.12506057364462697,6.112874298809886,3.5441680205165857
3363.0,-29.97570043223498,4.967658767533037,35.004144585781354,24.152071109879785,5.04452479807108,-26.473729175221422,-40.00181603534145,1.5425535410574203,0.04766984021381404,-4.968499153585532,40.00853752972321,42258.18572593298,25751.359448657597,25751.359448657597,68009.54517459057,77351.49401364346,77351.49401364346,25751.359448657597,103102.85346230105,103102.85346230105,103102.85346230105,127869.62582514285,91528.2336416645,56434.92535395379,38992.56476412301,24766.7723628418,0.0,63759.337126964805,21051.75650841553,1532.5903653374728,0.0,0.8870479190387395,2.819804346852731,0.0014959135982669303,355091.6534550059,1554901.374441486,4.378873339636268,1554901.374441486,4.378873339636268,0.85,0.09557581666113454,4.027634451161993,1.2670539318071676,1.0,0.0,4.0276344511627284,1.2845404174410682,1.2848289952023773,3.135467281897941,19316.300806039988,1969.7145106677601,4632.441516551485,4632.441516551485,5.558917334768126,4.967658767533037,-2.26214316308413,7.2298019306171675,3.5441141373437057,3.5441141373437057,1.0126040392410587,0.0,0.0,0.00022464278625932617,0.9599157886802783,0.00023402343091801,198.90514329839243,0.0,0.0,0.0,0.0017497770580202439,7.883947310011407e-05,0.00014580331315921212,0.0005872424471736035,0.09557581666068653,0.07169432104005116,0.02388149562063536,0.09557568245827178,0.07169432104038723,0.02388149562074732,0.3754415487822489,0.3754415487822489,0.12506022853869372,0.0,5.015386809291613,5.076367743814274,4.832413561202259,5.01616899379934,5.075584075005395,4.83789166185835,24766.7723628418,21051.75650841553,0.85,1.0666601667950575,0.662776428208212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664998340297522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.115096926616,1532.5903653374728,0.3754415487822489,0.12506022853869372,6.112874298809886,3.5441141373437057
3364.0,-29.97570043223498,4.967658767533037,35.004144585781354,24.152071109879785,5.04452479807108,-26.473729175221422,-40.00181603534145,1.5425535410574203,0.04679749978288328,-4.968499153585532,40.00853752972321,42258.18572593298,25751.145799436516,25751.145799436516,68009.33152536949,77351.49401364346,77351.49401364346,25751.145799436516,103102.63981307998,103102.63981307998,103102.63981307998,127869.45875154805,91528.2336416645,56434.92535395379,38992.56476412301,24766.818938468074,0.0,63759.38370259108,21051.79609769786,1532.5932242711347,0.0,0.8870479190387395,2.8198158187381823,0.0014959135982669303,355091.6534550059,1554901.374441486,4.378873339636268,1554901.374441486,4.378873339636268,0.85,0.09557581666113454,4.027634451161993,1.2670539318071676,1.0,0.0,4.02763445116229,1.2845404174410682,1.2848289952023773,3.135467281897941,19316.300806039988,1969.7145106677601,4632.441516551485,4632.441516551485,5.558871214548298,4.967658767533037,-2.262200071383254,7.229858838916291,3.54405683666795,3.54405683666795,1.0125876676194143,0.0,0.0,0.00022464278625932617,0.9599157886802783,0.00023402343091801,198.90514329839243,0.0,0.0,0.0,0.0017497770580202439,7.883947310011407e-05,0.00014580331315921212,0.0005872424471736035,0.09557579950296116,0.07169436126695163,0.02388143823600953,0.09557624958144986,0.07169432104038723,0.02388149562074732,0.3754417594384012,0.3754417594384012,0.1250599280326226,0.0,5.015368778104062,5.076211009839824,4.832811487852666,5.015296653368409,5.075584075005395,4.834403201349971,24766.818938468074,21051.79609769786,0.85,1.0666560367428033,0.6627759440563048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664998877363174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.115858362615,1532.5932242711347,0.3754417594384012,0.1250599280326226,6.112874298809886,3.54405683666795
3365.0,-29.9757032941294,4.967647657500399,35.00415376862024,24.15194712756204,5.04437859268778,-26.473746371111325,-40.00184121597556,1.5424216696695854,0.047533039384234144,-4.968660124558256,40.00855664170019,42258.278687328915,25751.333203916554,25751.333203916554,68009.61189124547,77351.58395802412,77351.58395802412,25751.333203916554,103102.91716194067,103102.91716194067,103102.91716194067,127869.85011806981,91528.26555892105,56434.960288225266,38992.5614118842,24766.93295612914,0.0,63759.494368013344,21051.89301270977,1532.6031186707062,0.0,0.8870470322338291,2.8197873367818493,0.0014959135982669303,355089.42612603854,1554902.198642304,4.3789031276036745,1554902.198642304,4.3789031276036745,0.85,0.09557589595265938,4.027634451161993,1.267054171930067,1.0,0.0,4.027634451162225,1.284541034109437,1.2848296120092835,3.1354657766572034,19316.307541921407,1969.7151975365093,4632.441516551485,4632.441516551485,5.558911669345056,4.967647657500399,-2.26237375926146,7.2300214167618595,3.544002934613838,3.544002934613838,1.0125722670325252,0.0,0.0,0.00022464278625932617,0.9599160745514195,0.00023402336122384918,198.90514563928755,0.0,0.0,0.0,0.0017497770580202439,7.883924843931682e-05,0.00014580353782000935,0.0005872433520251703,0.09557589595228848,0.07169449061603754,0.02388140533625094,0.09557580568268466,0.07169449061631576,0.023881405336343614,0.37544196936662444,0.37544196936662444,0.12505960004435665,0.0,5.015595062446039,5.076068260238401,4.834143362620978,5.016193163942489,5.075191074293514,4.839165840900762,24766.93295612914,21051.89301270977,0.85,1.0666585826214505,0.6627762516970165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664998877363174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.116668348206,1532.6031186707062,0.37544196936662444,0.12505960004435665,6.112874298809886,3.544002934613838
