time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3366.0,-29.9757032941294,4.967647657500399,35.00415376862024,24.15195236625152,5.04437859268778,-26.473746371111325,-40.001845022756584,1.5424216696695854,0.04674829908049105,-4.968660124558256,40.00855664170019,42258.29437150525,25751.11971880945,25751.11971880945,68009.4140903147,77351.6052485421,77351.6052485421,25751.11971880945,103102.72496735155,103102.72496735155,103102.72496735155,127869.72312236036,91528.28684943903,56434.975972401604,38992.567641152695,24766.99815500881,0.0,63759.56579616151,21051.948431757486,1532.6071323648603,0.0,0.8870470322338291,2.8197976565910654,0.0014959135982669303,355089.42612603854,1554902.198642304,4.3789031276036745,1554902.198642304,4.3789031276036745,0.85,0.09557589595265938,4.027634451161993,1.2670542603963986,1.0,0.0,4.027634451162517,1.284541034109437,1.2848296120092835,3.1354657766572034,19316.312035114745,1969.7156557147187,4632.441516551485,4632.441516551485,5.558865584552329,4.967647657500399,-2.2624306228931546,7.230078280393554,3.543945681033214,3.543945681033214,1.0125559088666327,0.0,0.0,0.00022464278625932617,0.9599160745514195,0.00023402336122384918,198.90514563928755,0.0,0.0,0.0,0.0017497770580202439,7.883921447539209e-05,0.00014580357178393407,0.0005872434888194436,0.09557588011034845,0.07169453073483273,0.023881349375515722,0.09557640577126461,0.07169449061631576,0.023881405336343614,0.37544217945640046,0.37544217945640046,0.1250593069951384,0.0,5.015557734672711,5.075916006153022,4.834450694217651,5.015408423638746,5.075306990813544,4.835680024715714,24766.99815500881,21051.948431757486,0.85,1.0666542853779761,0.6627757551957688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664999404060577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.117421000514,1532.6071323648603,0.37544217945640046,0.1250593069951384,6.112874298809886,3.543945681033214
3367.0,-29.975706774113615,4.967636800137789,35.00416309920142,24.151837604027264,5.044240428490284,-26.473763319295482,-40.001873940322525,1.5422969736722483,0.04746722136837889,-4.968819240117253,40.00857931070634,42258.400364493944,25751.30288351324,25751.30288351324,68009.70324800718,77351.70009545755,77351.70009545755,25751.30288351324,103103.00297897079,103103.00297897079,103103.00297897079,127870.11683026567,91528.3271741574,56435.02744319418,38992.5552566258,24767.113851294882,0.0,63759.66910792068,21052.04677360065,1532.6169942743466,0.0,0.8870461419875172,2.8197696101363308,0.0014959135982669303,355087.2244809019,1554903.176239839,4.378933031209261,1554903.176239839,4.378933031209261,0.85,0.0955759814096125,4.027634451161993,1.2670545197511092,1.0,0.0,4.0276344511615365,1.2845416172241697,1.2848301952550154,3.135464353319677,19316.320545323662,1969.7165235145196,4632.441516551485,4632.441516551485,5.558905124113301,4.967636800137789,-2.2626029139064863,7.230239714044275,3.5438917604623814,3.5438917604623814,1.0125405029892518,0.0,0.0,0.00022464278625932617,0.9599164221629203,0.00023402327647770884,198.90514848575108,0.0,0.0,0.0,0.0017497770580202439,7.883895647464259e-05,0.00014580382978468358,0.0005872445279521506,0.0955759814092434,0.07169466347133804,0.023881317937905346,0.09557597422424795,0.07169466347161492,0.023881317937997585,0.3754423890036469,0.3754423890036469,0.12505898062945575,0.0,5.015764177857193,5.075778816215802,4.8356865894117504,5.016286461485606,5.074927398604302,4.840328647846377,24767.113851294882,21052.04677360065,0.85,1.0666570921642147,0.6627763436627419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664999404060577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.11823089071,1532.6169942743466,0.3754423890036469,0.12505898062945575,6.112874298809886,3.5438917604623814
3368.0,-29.975706774113615,4.967636800137789,35.00416309920142,24.151837604027264,5.044240428490284,-26.473763319295482,-40.001873940322525,1.5422969736722483,0.04659638255458276,-4.968819240117253,40.00857931070634,42258.400364493944,25751.089602140553,25751.089602140553,68009.4899666345,77351.70009545755,77351.70009545755,25751.089602140553,103102.7896975981,103102.7896975981,103102.7896975981,127869.97348636383,91528.3271741574,56435.02744319418,38992.5552566258,24767.18378876573,0.0,63759.73904539153,21052.10622045087,1532.6212989127778,0.0,0.8870461419875172,2.8197810621149872,0.0014959135982669303,355087.2244809019,1554903.176239839,4.378933031209261,1554903.176239839,4.378933031209261,0.85,0.0955759814096125,4.027634451161993,1.2670545197511092,1.0,0.0,4.027634451162267,1.2845416172241697,1.2848301952550154,3.135464353319677,19316.320545323662,1969.7165235145196,4632.441516551485,4632.441516551485,5.558859083300497,4.967636800137789,-2.26265972231938,7.230296522457168,3.543834564587161,3.543834564587161,1.0125241613106175,0.0,0.0,0.00022464278625932617,0.9599164221629203,0.00023402327647770884,198.90514848575108,0.0,0.0,0.0,0.0017497770580202439,7.883895647464259e-05,0.00014580382978468358,0.0005872445279521506,0.09557596488057876,0.07169470355883623,0.02388126132174254,0.0955766308324902,0.07169466347161492,0.023881317937997585,0.37544259892925863,0.37544259892925863,0.12505868414834756,0.0,5.015694466777745,5.075608532442857,4.83591849608365,5.01541562267181,5.074927398604302,4.836846125110753,24767.18378876573,21052.10622045087,0.85,1.0666525770787347,0.6627756166694714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664999918779583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.118971065222,1532.6212989127778,0.37544259892925863,0.12505868414834756,6.112874298809886,3.543834564587161
3369.0,-29.975710725541163,4.96762609309207,35.00417257262295,24.15171341216194,5.044095935413656,-26.473781324706206,-40.001899225730426,1.5421665345787106,0.04730745430367733,-4.968982898709984,40.00860213240987,42258.489406778586,25751.284845486207,25751.284845486207,68009.77425226479,77351.78208483082,77351.78208483082,25751.284845486207,103103.06693031703,103103.06693031703,103103.06693031703,127870.3644640534,91528.35226995725,56435.05959190491,38992.54742005816,24767.297533736375,0.0,63759.844953794534,21052.20290367592,1532.631130119109,0.0,0.8870452281049694,2.8197525882102354,0.0014959135982669303,355084.95998603414,1554904.1604228935,4.378963728804648,1554904.1604228935,4.378963728804648,0.85,0.09557606745240319,4.027634451161993,1.267054736795835,1.0,0.0,4.027634451161741,1.2845422271958566,1.2848308053637352,3.135462864427805,19316.325841591268,1969.7170635835141,4632.441516551485,4632.441516551485,5.558901230264459,4.96762609309207,-2.262835299767577,7.230461392859647,3.543780625920724,3.543780625920724,1.012508750263064,0.0,0.0,0.00022464278625932617,0.9599168168664975,0.0002340231802508038,198.9051517178333,0.0,0.0,0.0,0.0017497770580202439,7.883873088042485e-05,0.0001458040553789013,0.000587245436563194,0.09557606745201566,0.07169483808384101,0.02388122936817464,0.09557618032316097,0.07169483808413173,0.02388122936827146,0.37544280705840993,0.37544280705840993,0.12505835149019204,0.0,5.015876069976002,5.075443073415556,4.837139844526462,5.016290353013687,5.074469939160281,4.8417150960270305,24767.297533736375,21052.20290367592,0.85,1.0666552640074658,0.6627759122909169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664999918779583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.119780839417,1532.631130119109,0.37544280705840993,0.12505835149019204,6.112874298809886,3.543780625920724
3370.0,-29.975710725541163,4.96762609309207,35.00417257262295,24.15171865085142,5.044095935413656,-26.473781324706206,-40.00190299758685,1.5421665345787106,0.04652391349890195,-4.968982898709984,40.00860213240987,42258.505090953,25751.071654198226,25751.071654198226,68009.57674515122,77351.80337534883,77351.80337534883,25751.071654198226,103102.87502954705,103102.87502954705,103102.87502954705,127870.23785323743,91528.37356047526,56435.07527607931,38992.55364932883,24767.362823690375,0.0,63759.916473019206,21052.25840013682,1532.6351494928024,0.0,0.8870452281049694,2.819762892103516,0.0014959135982669303,355084.95998603414,1554904.1604228935,4.378963728804648,1554904.1604228935,4.378963728804648,0.85,0.09557606745240319,4.027634451161993,1.2670547835016626,1.0,0.0,4.027634451162617,1.2845422271958566,1.2848308053637352,3.135462864427805,19316.33033478461,1969.717521761724,4632.441516551485,4632.441516551485,5.558855208898139,4.96762609309207,-2.262892083234236,7.2305181763263064,3.5437234572954956,3.5437234572954956,1.0124924163701416,0.0,0.0,0.00022464278625932617,0.9599168168664975,0.0002340231802508038,198.9051517178333,0.0,0.0,0.0,0.0017497770580202439,7.883869722830004e-05,0.00014580408903102612,0.0005872455721016512,0.09557604939709544,0.07169487758811215,0.023881171808983286,0.0955767802285354,0.07169483808413173,0.02388122936827146,0.37544301392957163,0.37544301392957163,0.1250580500711372,0.0,5.015802218375143,5.075271629467352,4.837358676695544,5.015506812208912,5.074585854942313,4.838234007456151,24767.362823690375,21052.25840013682,0.85,1.066650969875883,0.6627754148460216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665000426372486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.120511453348,1532.6351494928024,0.37544301392957163,0.1250580500711372,6.112874298809886,3.5437234572954956
3371.0,-29.975715477236346,4.9676152352794105,35.00418208147791,24.15157196754592,5.043927243304637,-26.473802470343266,-40.00193254379553,1.5420142364116023,0.04739619929773653,-4.9691606473221235,40.00862211132328,42258.608484595505,25751.3029375191,25751.3029375191,68009.9114221146,77351.89249099749,77351.89249099749,25751.3029375191,103103.19542851658,103103.19542851658,103103.19542851658,127870.66541949533,91528.39630988936,56435.11230348748,38992.53778489097,24767.46999097874,0.0,63760.007775869715,21052.34949233193,1532.644948589561,0.0,0.8870442529180586,2.819730652015609,0.0014959135982669303,355082.50054463284,1554905.0220113746,4.378996485679889,1554905.0220113746,4.378996485679889,0.85,0.09557615398564398,4.027634451161993,1.2670550835179166,1.0,0.0,4.027634451161658,1.2845429393877537,1.2848315177156293,3.1354611260264043,19316.33513586629,1969.718011335807,4632.441516551485,4632.441516551485,5.558905135771486,4.9676152352794105,-2.263077976047953,7.230693211327363,3.5436695007839822,3.5436695007839822,1.012477000223995,0.0,0.0,0.00022464278625932617,0.9599172915081376,0.00023402306453547387,198.9051556044969,0.0,0.0,0.0,0.0017497770580202439,7.883843362044652e-05,0.00014580435263887966,0.0005872466338177238,0.0955761539852037,0.07169501403619712,0.02388113994900657,0.0955761934422382,0.0716950140365274,0.023881139949116593,0.3754432193209504,0.3754432193209504,0.12505771363827461,0.0,5.016020925996429,5.075117032096216,4.838695846657572,5.016556846619835,5.074160543993912,4.843707681183844,24767.46999097874,21052.34949233193,0.85,1.0666546914671688,0.66277608737351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665000426372486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.12132109583,1532.644948589561,0.3754432193209504,0.12505771363827461,6.112874298809886,3.5436695007839822
3372.0,-29.975715477236346,4.9676152352794105,35.00418208147791,24.15157196754592,5.043927243304637,-26.473802470343266,-40.00193254379553,1.5420142364116023,0.04652471478806319,-4.9691606473221235,40.00862211132328,42258.608484595505,25751.089498231235,25751.089498231235,68009.69798282674,77351.89249099749,77351.89249099749,25751.089498231235,103102.98198922872,103102.98198922872,103102.98198922872,127870.50105987996,91528.39630988936,56435.11230348748,38992.53778489097,24767.51907065124,0.0,63760.05685554221,21052.391210053553,1532.6479625148236,0.0,0.8870442529180586,2.819742112293601,0.0014959135982669303,355082.50054463284,1554905.0220113746,4.378996485679889,1554905.0220113746,4.378996485679889,0.85,0.09557615398564398,4.027634451161993,1.2670550835179166,1.0,0.0,4.02763445116122,1.2845429393877537,1.2848315177156293,3.1354611260264043,19316.33513586629,1969.718011335807,4632.441516551485,4632.441516551485,5.558859060869708,4.9676152352794105,-2.26313482461609,7.230750059895501,3.543612268832317,3.543612268832317,1.012460648237805,0.0,0.0,0.00022464278625932617,0.9599172915081376,0.00023402306453547387,198.9051556044969,0.0,0.0,0.0,0.0017497770580202439,7.883843362044652e-05,0.00014580435263887966,0.0005872466338177238,0.0955761365434308,0.0716950532052173,0.023881083338213517,0.09557676984418115,0.0716950140365274,0.023881139949116593,0.3754434244362326,0.3754434244362326,0.12505741718608004,0.0,5.0159538131806585,5.074925734159365,4.839001175878934,5.015685362110162,5.074160543993912,4.840222496821923,24767.51907065124,21052.391210053553,0.85,1.0666505228643808,0.6627755771977839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266500094111288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.12203554602,1532.6479625148236,0.3754434244362326,0.12505741718608004,6.112874298809886,3.543612268832317
3373.0,-29.975720728447886,4.9676046003051155,35.00419160454037,24.151447880454384,5.043781899441433,-26.47382173051079,-40.00196181060744,1.5418829015043518,0.047247707433086816,-4.969321001777355,40.00864154285697,42258.70871116189,25751.27619691538,25751.27619691538,68009.98490807727,77351.97856450095,77351.97856450095,25751.27619691538,103103.25476141633,103103.25476141633,103103.25476141633,127870.88605200162,91528.42567209885,56435.15581875989,38992.5220592655,24767.63129058529,0.0,63760.15334985079,21052.486596997496,1532.6577241244468,0.0,0.8870433680651936,2.8197138680814717,0.0014959135982669303,355080.28179117653,1554905.8599945104,4.379026208244799,1554905.8599945104,4.379026208244799,0.85,0.09557623209715602,4.027634451161993,1.2670553153986113,1.0,0.0,4.027634451163626,1.284543553549796,1.284832132015646,3.1354596269093027,19316.341332525488,1969.718643219192,4632.441516551485,4632.441516551485,5.558899363307092,4.9676046003051155,-2.263308021254739,7.230912621559854,3.5435582942244492,3.5435582942244492,1.0124452269212711,0.0,0.0,0.00022464278625932617,0.9599178160462077,0.0002340229366557694,198.9051598997417,0.0,0.0,0.0,0.0017497770580202439,7.883817250614177e-05,0.0001458046137531844,0.0005872476854906932,0.09557623209678646,0.07169518127189878,0.02388105082488769,0.0955763258834164,0.07169518127217599,0.023881050824980033,0.37544362700107153,0.37544362700107153,0.12505709101152823,0.0,5.01613795673245,5.074753699359121,4.8402524663509325,5.016568709210446,5.0737605484353026,4.844953736242246,24767.63129058529,21052.486596997496,0.85,1.0666534086721486,0.6627761460874965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266500094111288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.122845030111,1532.6577241244468,0.37544362700107153,0.12505709101152823,6.112874298809886,3.5435582942244492
3374.0,-29.975720728447886,4.9676046003051155,35.00419160454037,24.151458392757945,5.043781899441433,-26.47382173051079,-40.001965617388464,1.5418829015043518,0.04655078461678386,-4.969321001777355,40.00864154285697,42258.72439533415,25751.062929369768,25751.062929369768,68009.78732470392,77352.02114553691,77352.02114553691,25751.062929369768,103103.08407490668,103103.08407490668,103103.08407490668,127870.77894031635,91528.46825313481,56435.171502932164,38992.551944669605,24767.69486540966,0.0,63760.24681007926,21052.54063559821,1532.6616396809056,0.0,0.8870433680651936,2.8197230327530365,0.0014959135982669303,355080.28179117653,1554905.8599945104,4.379026208244799,1554905.8599945104,4.379026208244799,0.8499999999999999,0.09557623209715602,4.027634451161993,1.2670554038649424,1.0,0.0,4.027634451160706,1.284543553549796,1.284832132015646,3.1354596269093027,19316.350318912162,1969.7195595756107,4632.441516551485,4632.441516551485,5.558853325479124,4.9676046003051155,-2.26336482312737,7.2309694234324855,3.543501111399336,3.543501111399336,1.012428888971239,0.0,0.0,0.00022464278625932617,0.9599178160462077,0.0002340229366557694,198.9051598997417,0.0,0.0,0.0,0.0017497770580202439,7.883813854264615e-05,0.00014580464771668002,0.0005872478222832383,0.09557621475847854,0.07169521976311277,0.02388099499536576,0.09557688070122201,0.07169518127217599,0.023881050824980033,0.37544382856665426,0.37544382856665426,0.12505679865095934,0.0,5.0160847226403575,5.074601435011687,4.84049623686775,5.015871786394143,5.0739923786246095,4.841471321523841,24767.69486540966,21052.54063559821,0.85,1.0666487463149672,0.6627754205721467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665001445289121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.123549314932,1532.6616396809056,0.37544382856665426,0.12505679865095934,6.112874298809886,3.543501111399336
3375.0,-29.97572623160814,4.967593951768078,35.004201176013716,24.151320719998353,5.043622942551679,-26.473842578874002,-40.00199512867255,1.5417392898175335,0.047351166382725296,-4.969492282517142,40.00866199905839,42258.824566353636,25751.2778244446,25751.2778244446,68010.10239079825,77352.10722639601,77352.10722639601,25751.2778244446,103103.38505084062,103103.38505084062,103103.38505084062,127871.18836593087,91528.49221328227,56435.20955323989,38992.536288935975,24767.803315090256,0.0,63760.33960402623,21052.632817826718,1532.6713689918925,0.0,0.8870424239958296,2.8196924943945705,0.0014959135982669303,355077.91186758556,1554906.7421667173,4.379057919960304,1554906.7421667173,4.379057919960304,0.85,0.09557631793019628,4.027634451161993,1.2670556104695425,1.0,0.0,4.027634451162568,1.2845442251224723,1.284832803739194,3.1354579876593864,19316.355375509425,1969.720075205032,4632.441516551485,4632.441516551485,5.558899714640014,4.967593951768078,-2.2635459956859516,7.231139947454029,3.543447119066511,3.543447119066511,1.0124134625904317,0.0,0.0,0.00022464278625932617,0.9599183657515089,0.0002340228026405724,198.90516440106893,0.0,0.0,0.0,0.0017497770580202439,7.883787524811023e-05,0.00014580491101121593,0.000587248882737382,0.09557631792978108,0.07169535342785933,0.023880964501921738,0.09557635057096811,0.0716953534281708,0.023880964502025485,0.3754440304175496,0.3754440304175496,0.12505647305289316,0.0,5.01630178213901,5.074460445904663,4.841786084084731,5.016843448899863,5.073570694729483,4.846620865537147,24767.803315090256,21052.632817826718,0.85,1.0666521353738783,0.6627760270537384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665001445289121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.124358623983,1532.6713689918925,0.3754440304175496,0.12505647305289316,6.112874298809886,3.543447119066511
3376.0,-29.97572623160814,4.967593951768078,35.004201176013716,24.151320719998353,5.043622942551679,-26.473842578874002,-40.001998900528974,1.5417392898175335,0.04648000205918379,-4.969492282517142,40.00866199905839,42258.8402505247,25751.064463824532,25751.064463824532,68009.90471434924,77352.10722639601,77352.10722639601,25751.064463824532,103103.17169022054,103103.17169022054,103103.17169022054,127871.02928475093,91528.49221328227,56435.22523741095,38992.51886207924,24767.857594530396,0.0,63760.376456609636,21052.678955350835,1532.674704703536,0.0,0.8870424239958296,2.819703950272011,0.0014959135982669303,355077.91186758556,1554906.7421667173,4.379057919960304,1554906.7421667173,4.379057919960304,0.85,0.09557631793019628,4.027634451161993,1.2670556983863932,1.0,0.0,4.027634451162129,1.2845442251224723,1.284832803739194,3.1354579876593864,19316.355375509425,1969.720075205032,4632.441516551485,4632.441516551485,5.558853656720165,4.967593951768078,-2.2636028213948696,7.231196773162948,3.5433899144250134,3.5433899144250134,1.0123971184071467,0.0,0.0,0.00022464278625932617,0.9599183657515089,0.0002340228026405724,198.90516440106893,0.0,0.0,0.0,0.0017497770580202439,7.883784159632296e-05,0.0001458049446630032,0.0005872490182744797,0.09557630152584161,0.07169539212843432,0.023880909397407293,0.09557694689317679,0.0716953534281708,0.023880964502025485,0.3754442330792167,0.3754442330792167,0.1250561844893293,0.0,5.01623588258866,5.074282495395778,4.8420562446700615,5.015972284576321,5.073570694729483,4.843136890187452,24767.857594530396,21052.678955350835,0.85,1.0666484185618241,0.6627758899648716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665001950108354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.125057686391,1532.674704703536,0.3754442330792167,0.1250561844893293,6.112874298809886,3.5433899144250134
3377.0,-29.975732485740387,4.967583084768808,35.00421068859752,24.151175433676713,5.043445718282524,-26.47386592988173,-40.00203253291545,1.5415791624238582,0.0475357177788851,-4.969673338354644,40.00867942670976,42258.954585295636,25751.30403991228,25751.30403991228,68010.25862520792,77352.23647521147,77352.23647521147,25751.30403991228,103103.54051512375,103103.54051512375,103103.54051512375,127871.50125491346,91528.55225023533,56435.27036031973,38992.53543323955,24767.960739789698,0.0,63760.49617302925,21052.766628821242,1532.6843986907697,0.0,0.8870414412119791,2.8196689123492487,0.0014959135982669303,355075.40670448524,1554907.4937332207,4.379090932161649,1554907.4937332207,4.379090932161649,0.85,0.09557640619906471,4.027634451161993,1.267055990709923,1.0,0.0,4.027634451161921,1.284544973928531,1.2848335527134755,3.135456159891589,19316.36804582763,1969.7213672179214,4632.441516551485,4632.441516551485,5.558905373743876,4.967583084768808,-2.2637911882707824,7.231374273039591,3.5433359043446266,3.5433359043446266,1.0123816869556077,0.0,0.0,0.00022464278625932617,0.9599189904710806,0.0002340226503374859,198.90516951665623,0.0,0.0,0.0,0.0017497770580202439,7.883754153513911e-05,0.00014580524472418706,0.0005872502268112412,0.0955764061986143,0.07169552606693931,0.023880880131674977,0.09557625785769212,0.07169552606727718,0.02388088013178753,0.37544443405318345,0.37544443405318345,0.12505586455227644,0.0,5.016499542951124,5.0741708754350725,4.8434444108658,5.017209056133538,5.073380007594494,4.848653940359554,24767.960739789698,21052.766628821242,0.85,1.0666519664565648,0.6627764387312157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665001950108354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.125866812004,1532.6843986907697,0.37544443405318345,0.12505586455227644,6.112874298809886,3.5433359043446266
3378.0,-29.975732485740387,4.967583084768808,35.00421068859752,24.151175433676713,5.043445718282524,-26.47386592988173,-40.00203253291545,1.5415791624238582,0.04666322945536194,-4.969673338354644,40.00867942670976,42258.954585295636,25751.090355357785,25751.090355357785,68010.04494065342,77352.23647521147,77352.23647521147,25751.090355357785,103103.32683056925,103103.32683056925,103103.32683056925,127871.32940594036,91528.55225023533,56435.27036031973,38992.53543323955,24768.00257537111,0.0,63760.53800861066,21052.80218906544,1532.6869643240666,0.0,0.8870414412119791,2.8196803855020995,0.0014959135982669303,355075.40670448524,1554907.4937332207,4.379090932161649,1554907.4937332207,4.379090932161649,0.85,0.09557640619906471,4.027634451161993,1.267055990709923,1.0,0.0,4.027634451164111,1.284544973928531,1.2848335527134755,3.135456159891589,19316.36804582763,1969.7213672179214,4632.441516551485,4632.441516551485,5.558859245896664,4.967583084768808,-2.2638480992998873,7.231431184068695,3.543278616052794,3.543278616052794,1.0123653188722268,0.0,0.0,0.00022464278625932617,0.9599189904710806,0.0002340226503374859,198.90516951665623,0.0,0.0,0.0,0.0017497770580202439,7.883754153513911e-05,0.00014580524472418706,0.0005872502268112412,0.09557639216278038,0.07169556493323645,0.023880827229543926,0.09557680674506906,0.07169552606727718,0.02388088013178753,0.3754446375824095,0.3754446375824095,0.12505558752221313,0.0,5.016466947913898,5.074012701650645,4.843788453494881,5.016336567810015,5.073380007594494,4.8451646291638895,24768.00257537111,21052.80218906544,0.85,1.066647915227266,0.6627760038597651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665002465284343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.126550646502,1532.6869643240666,0.3754446375824095,0.12505558752221313,6.112874298809886,3.543278616052794
3379.0,-29.975739267913738,4.9675725257211365,35.00422018588375,24.15105595663192,5.043304563019178,-26.47388614899013,-40.00206197435034,1.5414514440954241,0.04733547570629071,-4.969829867262606,40.008698006304584,42259.04919647238,25751.26708572062,25751.26708572062,68010.316282193,77352.32429921931,77352.32429921931,25751.26708572062,103103.59138493994,103103.59138493994,103103.59138493994,127871.70537539927,91528.58567861505,56435.31057586743,38992.527891941805,24768.113990459336,0.0,63760.64188240114,21052.896891890436,1532.6966189281293,0.0,0.8870405788548738,2.8196532562095813,0.0014959135982669303,355073.2409172578,1554908.2949775252,4.379119899209367,1554908.2949775252,4.379119899209367,0.85,0.09557648829753983,4.027634451161993,1.2670562105020506,1.0,0.0,4.027634451163289,1.2845455711802334,1.284834150099353,3.135454702055782,19316.375100619494,1969.7220866064858,4632.441516551485,4632.441516551485,5.558897396483608,4.9675725257211365,-2.2640185557083035,7.23159108142944,3.543224587860742,3.543224587860742,1.0123498822459263,0.0,0.0,0.00022464278625932617,0.9599196679366906,0.00023402248517543866,198.90517506415677,0.0,0.0,0.0,0.0017497770580202439,7.883727886562394e-05,0.00014580550739370224,0.0005872512847480298,0.0955764882971862,0.07169569042598783,0.02388079787119836,0.09557639629043867,0.07169569042625311,0.023880797871286722,0.37544484025716435,0.37544484025716435,0.12505528239968922,0.0,5.016666321610046,5.073870304988702,4.845011888723775,5.0171653429688945,5.073002984215179,4.849608962797561,24768.113990459336,21052.896891890436,0.85,1.0666504331563957,0.6627764079667536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665002465284343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.127359563645,1532.6966189281293,0.37544484025716435,0.12505528239968922,6.112874298809886,3.543224587860742
3380.0,-29.975739267913738,4.9675725257211365,35.00422018588375,24.15105595663192,5.043304563019178,-26.47388614899013,-40.00206574620677,1.5414514440954241,0.046464080046121126,-4.969829867262606,40.008698006304584,42259.06488064116,25751.053668716962,25751.053668716962,68010.11854935813,77352.32429921931,77352.32429921931,25751.053668716962,103103.37796793628,103103.37796793628,103103.37796793628,127871.55660130703,91528.58567861505,56435.32626003621,38992.51046508761,24768.17863337075,0.0,63760.68909845836,21052.951838365138,1532.7005959538217,0.0,0.8870405788548738,2.819664714931155,0.0014959135982669303,355073.2409172578,1554908.2949775252,4.379119899209367,1554908.2949775252,4.379119899209367,0.85,0.09557648829753983,4.027634451161993,1.2670562984189018,1.0,0.0,4.027634451160514,1.2845455711802334,1.284834150099353,3.135454702055782,19316.375100619494,1969.7220866064858,4632.441516551485,4632.441516551485,5.558851326392296,4.9675725257211365,-2.264075394525668,7.231647920246805,3.5431673743559755,3.5431673743559755,1.0123335355302787,0.0,0.0,0.00022464278625932617,0.9599196679366906,0.00023402248517543866,198.90517506415677,0.0,0.0,0.0,0.0017497770580202439,7.883724521407195e-05,0.00014580554104525422,0.00058725142028418,0.09557647470558879,0.07169572916126489,0.023880745544323904,0.09557703270274925,0.07169569042625311,0.023880797871286722,0.3754450431000385,0.3754450431000385,0.12505500838237632,0.0,5.016591846701829,5.073696840573916,4.845234308803583,5.016293947308725,5.073002984215179,4.846123991274851,24768.17863337075,21052.951838365138,0.85,1.066646542109008,0.6627761631525863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665002965861176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.128032611246,1532.7005959538217,0.3754450431000385,0.12505500838237632,6.112874298809886,3.5431673743559755
3381.0,-29.975746585294825,4.967561935102241,35.00422973101712,24.150923767033987,5.043144394833913,-26.4739087513261,-40.002095501963026,1.5413065608652945,0.047352456012390576,-4.970002079191371,40.00871839453463,42259.1587723463,25751.27087426743,25751.27087426743,68010.42964661373,77352.43748256285,77352.43748256285,25751.27087426743,103103.70835683028,103103.70835683028,103103.70835683028,127871.9933407153,91528.636985143,56435.35827492681,38992.53190024022,24768.284983885016,0.0,63760.81688412523,21053.042236302263,1532.7102191900483,0.0,0.8870396302808695,2.8196329112974774,0.0014959135982669303,355070.8581463948,1554909.1742195117,4.379151762374221,1554909.1742195117,4.379151762374221,0.85,0.09557658127851018,4.027634451161993,1.267056525903754,1.0,0.0,4.027634451162569,1.284546248701171,1.2848348277724988,3.1354530482918856,19316.38592845139,1969.7231907380594,4632.441516551485,4632.441516551485,5.558898214312995,4.967561935102241,-2.2642572935385568,7.231819228640798,3.5431133285655108,3.5431133285655108,1.0123180938758602,0.0,0.0,0.00022464278625932617,0.9599203988643316,0.00023402230697993075,198.9051810494325,0.0,0.0,0.0,0.0017497770580202439,7.883697974118251e-05,0.00014580580651814366,0.0005872524895119352,0.0955765812780917,0.07169586296622292,0.02388071831186878,0.0955764525458004,0.07169586296653685,0.02388071831197333,0.3754452440977,0.3754452440977,0.12505469933660332,0.0,5.016810039002223,5.073568369073712,4.846491260578773,5.017354535203765,5.072726918539331,4.851192666032432,24768.284983885016,21053.042236302263,0.85,1.0666492835280241,0.6627763074169102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665002965861176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.128841302316,1532.7102191900483,0.3754452440977,0.12505469933660332,6.112874298809886,3.5431133285655108
3382.0,-29.975746585294825,4.967561935102241,35.00422973101712,24.15092900572347,5.043144394833913,-26.4739087513261,-40.002099273819454,1.5413065608652945,0.046567529192316215,-4.970002079191371,40.00871839453463,42259.17445651394,25751.05734434634,25751.05734434634,68010.23180086027,77352.45877308086,77352.45877308086,25751.05734434634,103103.51611742719,103103.51611742719,103103.51611742719,127871.85284195845,91528.65827566102,56435.37395909445,38992.5381295184,24768.33672453126,0.0,63760.87485404966,21053.08621585157,1532.713400105934,0.0,0.8870396302808695,2.81964323286662,0.0014959135982669303,355070.8581463948,1554909.1742195117,4.379151762374221,1554909.1742195117,4.379151762374221,0.85,0.09557658127851018,4.027634451161993,1.2670566143700852,1.0,0.0,4.027634451162715,1.284546248701171,1.2848348277724988,3.1354530482918856,19316.39042164473,1969.7236489162692,4632.441516551485,4632.441516551485,5.558852119846323,4.967561935102241,-2.264314161474038,7.231876096576279,3.543056087938346,3.543056087938346,1.012301739410956,0.0,0.0,0.00022464278625932617,0.9599203988643316,0.00023402230697993075,198.9051810494325,0.0,0.0,0.0,0.0017497770580202439,7.883694608974869e-05,0.00014580584016957748,0.0005872526250476095,0.09557656752438476,0.07169590156645422,0.02388066595793053,0.09557700076934561,0.07169586296653685,0.02388071831197333,0.3754454462331186,0.3754454462331186,0.1250544251779318,0.0,5.016761952858474,5.073423261551682,4.846734170352363,5.016569608383691,5.072842832375613,4.847705812014965,24768.33672453126,21053.08621585157,0.85,1.0666452108214874,0.6627759508200964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665003467934746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.129503401851,1532.713400105934,0.3754454462331186,0.1250544251779318,6.112874298809886,3.543056087938346
3383.0,-29.975754246355415,4.967551813279252,35.00423935043095,24.15081770103427,5.043018193734547,-26.473928266054763,-40.00212480369953,1.54119221343398,0.047058670334536146,-4.970150726476846,40.00873964838621,42259.24939785932,25751.214618758637,25751.214618758637,68010.46401661796,77352.51908837196,77352.51908837196,25751.214618758637,103103.7337071306,103103.7337071306,103103.7337071306,127872.18466982378,91528.67060473136,56435.400914219055,38992.52187834701,24768.45096269318,0.0,63760.97284104019,21053.1833182892,1532.7229877492305,0.0,0.8870387982824972,2.8196194062755287,0.0014959135982669303,355068.8014324052,1554910.0907918084,4.3791797097324485,1554910.0907918084,4.3791797097324485,0.8499999999999999,0.09557666306806005,4.027634451161993,1.267056753388606,1.0,0.0,4.027634451162098,1.2845467834273219,1.2848353626187783,3.1354517430776565,19316.393023596305,1969.7239142414899,4632.441516551485,4632.441516551485,5.558886070498856,4.967551813279252,-2.2644788053828195,7.232030618662072,3.5430020244968494,3.5430020244968494,1.0122862927133855,0.0,0.0,0.00022464278625932617,0.9599211641225021,0.00023402212041514898,198.90518731582242,0.0,0.0,0.0,0.0017497770580202439,7.883671831974328e-05,0.0001458060679395829,0.0005872535424219302,0.09557666306773481,0.07169602684052531,0.023880636227209498,0.0955767013385275,0.07169602684076928,0.023880636227290763,0.3754456481838432,0.3754456481838432,0.12505411824836124,0.0,5.016908137628263,5.073259217959276,4.84780985700138,5.017209396811381,5.07232030255534,4.851830850267049,24768.45096269318,21053.1833182892,0.85,1.066647213588977,0.6627761076232962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665003467934746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.130311849007,1532.7229877492305,0.3754456481838432,0.12505411824836124,6.112874298809886,3.5430020244968494
3384.0,-29.975754246355415,4.967551813279252,35.00423935043095,24.15081770103427,5.043018193734547,-26.473928266054763,-40.00212857555596,1.54119221343398,0.04618865301739561,-4.970150726476846,40.00873964838621,42259.26508202593,25751.001539320885,25751.001539320885,68010.26662134682,77352.51908837196,77352.51908837196,25751.001539320885,103103.52062769285,103103.52062769285,103103.52062769285,127872.0448703781,91528.67060473136,56435.416598385666,38992.50445149522,24768.524242685256,0.0,63761.02869418047,21053.245606282468,1532.7274993038636,0.0,0.8870387982824972,2.819630846723476,0.0014959135982669303,355068.8014324052,1554910.0907918084,4.3791797097324485,1554910.0907918084,4.3791797097324485,0.85,0.09557666306806005,4.027634451161993,1.267056841305457,1.0,0.0,4.02763445116166,1.2845467834273219,1.2848353626187783,3.1354517430776565,19316.393023596305,1969.7239142414899,4632.441516551485,4632.441516551485,5.558840073277522,4.967551813279252,-2.264535552391538,7.23208736567079,3.5429449076387516,3.5429449076387516,1.0122699736110718,0.0,0.0,0.00022464278625932617,0.9599211641225021,0.00023402212041514898,198.90518731582242,0.0,0.0,0.0,0.0017497770580202439,7.883668466841265e-05,0.00014580610159091353,0.0005872536779571888,0.09557664742694788,0.07169606513946916,0.023880582287478712,0.09557737046584094,0.07169602684076928,0.023880636227290763,0.37544584874128595,0.37544584874128595,0.12505383578580842,0.0,5.016794385889511,5.073071434573535,4.847918151139822,5.016339379494241,5.07232030255534,4.848351328202455,24768.524242685256,21053.245606282468,0.85,1.0666431833706311,0.6627757730308227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665003947783948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.130966819585,1532.7274993038636,0.37544584874128595,0.12505383578580842,6.112874298809886,3.5429449076387516
3385.0,-29.975762645946418,4.967541294948052,35.00424897461071,24.15065795592966,5.042832875678981,-26.473954357502564,-40.00216262703759,1.5410245872351278,0.04719212349419877,-4.970339699432588,40.00875902602776,42259.3723955631,25751.262199743953,25751.262199743953,68010.63459530706,77352.622588118,77352.622588118,25751.262199743953,103103.88478786196,103103.88478786196,103103.88478786196,127872.50822633822,91528.70248400197,56435.45229144705,38992.50021394991,24768.623438476257,0.0,63761.12365242617,21053.32992270482,1532.7370589024713,0.0,0.8870377682004587,2.8195955716405035,0.0014959135982669303,355066.18677776,1554910.9264529077,4.379214310897321,1554910.9264529077,4.379214310897321,0.85,0.09557675878503621,4.027634451161993,1.2670571193424984,1.0,0.0,4.027634451161883,1.2845475673032962,1.2848361466708538,3.1354498297150433,19316.399751461096,1969.7246002927704,4632.441516551485,4632.441516551485,5.558896341753258,4.967541294948052,-2.2647296713957794,7.232270966343831,3.5428908273275503,3.5428908273275503,1.012254522093586,0.0,0.0,0.00022464278625932617,0.9599220031527292,0.00023402191586557912,198.9051941862962,0.0,0.0,0.0,0.0017497770580202439,7.883638087227686e-05,0.0001458064053870493,0.0005872549015369713,0.09557675878454422,0.07169620407863994,0.023880554705904278,0.09557665985982156,0.07169620407900902,0.023880554706027193,0.37544604663452674,0.37544604663452674,0.12505351492551522,0.0,5.0170139015550035,5.07292302566367,4.849240211567178,5.017531822926799,5.071969946058346,4.854170267575,24768.623438476257,21053.32992270482,0.85,1.066647365972497,0.6627764690272219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665003947783948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.131775011372,1532.7370589024713,0.37544604663452674,0.12505351492551522,6.112874298809886,3.5428908273275503
3386.0,-29.975762645946418,4.967541294948052,35.00424897461071,24.15066846823322,5.042832875678981,-26.473954357502564,-40.00216639889402,1.5410245872351278,0.04649383775836213,-4.970339699432588,40.00875902602776,42259.388079728415,25751.048599033256,25751.048599033256,68010.43667876167,77352.66516915394,77352.66516915394,25751.048599033256,103103.7137681872,103103.7137681872,103103.7137681872,127872.37153458873,91528.74506503792,56435.46797561237,38992.53009936171,24768.65776640153,0.0,63761.18786576325,21053.3591014413,1532.7391645970663,0.0,0.8870377682004587,2.819604753757069,0.0014959135982669303,355066.18677776,1554910.9264529077,4.379214310897321,1554910.9264529077,4.379214310897321,0.8499999999999999,0.09557675878503621,4.027634451161993,1.2670571660483256,1.0,0.0,4.0276344511620294,1.2845475673032962,1.2848361466708538,3.1354498297150433,19316.40873784777,1969.7255166491893,4632.441516551485,4632.441516551485,5.558850232005313,4.967541294948052,-2.264786556273903,7.232327851221955,3.542833573986437,3.542833573986437,1.0122381639961249,0.0,0.0,0.00022464278625932617,0.9599220031527292,0.00023402191586557912,198.9051941862962,0.0,0.0,0.0,0.0017497770580202439,7.88363472210791e-05,0.00014580643903824706,0.0005872550370716948,0.09557674353700057,0.07169624189411364,0.023880501642886943,0.09557710241364216,0.07169620407900902,0.023880554706027193,0.3754462446599352,0.3754462446599352,0.12505323705438068,0.0,5.016977828670804,5.072778774814424,4.849528605060186,5.016833537190962,5.072201772314884,4.850682182651212,24768.65776640153,21053.3591014413,0.85,1.0666431877327065,0.6627760475337648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665004446430594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.132414931353,1532.7391645970663,0.3754462446599352,0.12505323705438068,6.112874298809886,3.542833573986437
3387.0,-29.975771433639412,4.967531426987689,35.00425859415596,24.150561110023432,5.042715083867786,-26.473974045163512,-40.00219196369869,1.5409176953919022,0.04686691201283111,-4.9704797737820545,40.00877813939622,42259.45856521776,25751.18415524361,25751.18415524361,68010.64272046137,77352.70740613286,77352.70740613286,25751.18415524361,103103.89156137647,103103.89156137647,103103.89156137647,127872.66442536969,91528.74317658112,56435.49433566603,38992.498712127875,24768.772863993214,0.0,63761.271576121086,21053.45693439423,1532.7486830138837,0.0,0.8870369874825161,2.8195834816472014,0.0014959135982669303,355064.2487004067,1554911.7507175591,4.3792405357869475,1554911.7507175591,4.3792405357869475,0.85,0.09557683057339839,4.027634451161993,1.2670573611138392,1.0,0.0,4.027634451161874,1.284548067165681,1.284836646645535,3.1354486096023284,19316.408339304086,1969.7254760090436,4632.441516551485,4632.441516551485,5.558879494373734,4.967531426987689,-2.2649449333730614,7.23247636036075,3.542779476144684,3.542779476144684,1.0122227074699097,0.0,0.0,0.00022464278625932617,0.9599228809510844,0.0002340217018649996,198.9052013742198,0.0,0.0,0.0,0.0017497770580202439,7.883611914108972e-05,0.00014580666711823645,0.0005872559556945176,0.09557683057310466,0.071696360379638,0.023880470193466657,0.09557689076049167,0.07169636037985834,0.023880470193540042,0.3754464429443942,0.3754464429443942,0.12505293174681933,0.0,5.01710503485225,5.072599727209592,4.85057343193057,5.017346685794905,5.071617103755955,4.854487223425679,24768.772863993214,21053.45693439423,0.85,1.0666450188225496,0.6627762828532444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665004446430594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.133222843155,1532.7486830138837,0.3754464429443942,0.12505293174681933,6.112874298809886,3.542779476144684
3388.0,-29.975771433639412,4.967531426987689,35.00425859415596,24.150571622326993,5.042715083867786,-26.473974045163512,-40.00219573555512,1.5409176953919022,0.04617130341415532,-4.9704797737820545,40.00877813939622,42259.47424938209,25750.971210054864,25750.971210054864,68010.44545943695,77352.74998716883,77352.74998716883,25750.971210054864,103103.7211972237,103103.7211972237,103103.7211972237,127872.57161312438,91528.78575761711,56435.510019830355,38992.52859754083,24768.850415900684,0.0,63761.37901344152,21053.52285351558,1532.7534635822954,0.0,0.8870369874825161,2.81959262853327,0.0014959135982669303,355064.2487004067,1554911.7507175591,4.3792405357869475,1554911.7507175591,4.3792405357869475,0.85,0.09557683057339839,4.027634451161993,1.267057407819666,1.0,0.0,4.027634451161874,1.284548067165681,1.284836646645535,3.1354486096023284,19316.417325690763,1969.7263923654627,4632.441516551485,4632.441516551485,5.558833526132584,4.967531426987689,-2.2650016427241133,7.232533069711803,3.5427224014682213,3.5427224014682213,1.0122064004194917,0.0,0.0,0.00022464278625932617,0.9599228809510844,0.0002340217018649996,198.9052013742198,0.0,0.0,0.0,0.0017497770580202439,7.883608548999502e-05,0.00014580670076933113,0.0005872560912288259,0.09557681436234722,0.07169639786271075,0.023880416499636466,0.09557749891788521,0.07169636037985834,0.023880470193540042,0.3754466392289233,0.3754466392289233,0.12505265057267043,0.0,5.017014243249605,5.0724495674359105,4.85066071018332,5.016651077196229,5.0718489293152516,4.8510098235257715,24768.850415900684,21053.52285351558,0.85,1.0666401277974193,0.6627754120636785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665004914244875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.133854708174,1532.7534635822954,0.3754466392289233,0.12505265057267043,6.112874298809886,3.5427224014682213
3389.0,-29.975780784606396,4.967521510813585,35.00426831639328,24.15043384479361,5.042557244987143,-26.473998244895053,-40.00222950763998,1.5407747052759013,0.046949612666765006,-4.970652025799418,40.008800369627565,42259.57656281262,25751.189940892502,25751.189940892502,68010.76650370512,77352.83109803947,77352.83109803947,25751.189940892502,103104.02103893197,103104.02103893197,103104.02103893197,127872.97653228806,91528.80675746608,56435.5522222396,38992.50503914053,24768.955493356087,0.0,63761.46053249662,21053.612169352673,1532.762955823155,0.0,0.8870360320188944,2.819562268295841,0.0014959135982669303,355061.8654222335,1554912.7093974424,4.379272630555148,1554912.7093974424,4.379272630555148,0.85,0.09557692102826225,4.027634451161993,1.2670576462941243,1.0,0.0,4.027634451162661,1.2845487358363976,1.2848373154664714,3.135446977447308,19316.42175754074,1969.7268442883899,4632.441516551485,4632.441516551485,5.558880743315329,4.967521510813585,-2.2651834705634406,7.232704981377026,3.5426682871798674,3.5426682871798674,1.0121909391942479,0.0,0.0,0.00022464278625932617,0.9599238150155498,0.0002340214741475991,198.9052090228759,0.0,0.0,0.0,0.0017497770580202439,7.883578418865848e-05,0.0001458070020706677,0.0005872573047604692,0.09557692102784139,0.07169653297845287,0.02388038804938852,0.09557695872670156,0.07169653297876859,0.023880388049493658,0.37544683554667174,0.37544683554667174,0.12505233131051993,0.0,5.017197391178854,5.072305478647536,4.851824411998962,5.017601638466203,5.071401485591082,4.856152702714553,24768.955493356087,21053.612169352673,0.85,1.0666437991808986,0.6627761693331136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665004914244875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.134662327053,1532.762955823155,0.37544683554667174,0.12505233131051993,6.112874298809886,3.5426682871798674
3390.0,-29.975780784606396,4.967521510813585,35.00426831639328,24.150439083483093,5.042557244987143,-26.473998244895053,-40.00222950763998,1.5407747052759013,0.046166552754982604,-4.970652025799418,40.008800369627565,42259.57656281262,25750.97686834507,25750.97686834507,68010.55343115769,77352.85238855744,77352.85238855744,25750.97686834507,103103.8292569025,103103.8292569025,103103.8292569025,127872.8358869603,91528.82804798406,56435.5522222396,38992.52869527162,24769.00663005779,0.0,63761.53532532941,21053.65563554912,1532.766099433482,0.0,0.8870360320188944,2.819572565023411,0.0014959135982669303,355061.8654222335,1554912.7093974424,4.379272630555148,1554912.7093974424,4.379272630555148,0.85,0.09557692102826225,4.027634451161993,1.2670576929999515,1.0,0.0,4.027634451161639,1.2845487358363976,1.2848373154664714,3.135446977447308,19316.426250734075,1969.7273024665994,4632.441516551485,4632.441516551485,5.558834747581401,4.967521510813585,-2.265240212878865,7.23276172369245,3.5426111815123256,3.5426111815123256,1.012174623289236,0.0,0.0,0.00022464278625932617,0.9599238150155498,0.0002340214741475991,198.9052090228759,0.0,0.0,0.0,0.0017497770580202439,7.883578418865848e-05,0.0001458070020706677,0.0005872573047604692,0.09557690426915173,0.0716965705242116,0.023880333744940124,0.09557750378678127,0.07169653297876859,0.023880388049493658,0.37544703215919567,0.37544703215919567,0.12505204693918315,0.0,5.017121628604457,5.072147862313955,4.851994165927067,5.016818578554421,5.071517398053061,4.852673182894591,24769.00663005779,21053.65563554912,0.85,1.066639206288691,0.6627753918909306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266500538434487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.135282614894,1532.766099433482,0.37544703215919567,0.12505204693918315,6.112874298809886,3.5426111815123256
