time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3391.0,-29.97579051389467,4.967511748588391,35.00427801503354,24.150310595892392,5.0424070087632895,-26.474022024628663,-40.00226320987565,1.5406385194972982,0.0469200597415238,-4.970814841084691,40.00881912677762,42259.677089670906,25751.1714670232,25751.1714670232,68010.84855669411,77352.94044230063,77352.94044230063,25751.1714670232,103104.11190932384,103104.11190932384,103104.11190932384,127873.22468911081,91528.85922247569,56435.595869846074,38992.514836255126,24769.11277978697,0.0,63761.6276160421,21053.745862818923,1532.7755565990346,0.0,0.887035137047971,2.8195436337053974,0.0014959135982669303,355059.6127221861,1554913.5183008602,4.3793026933691035,1554913.5183008602,4.3793026933691035,0.85,0.09557700078403204,4.027634451161993,1.267057956201024,1.0,0.0,4.027634451161323,1.284549372688351,1.2848379524614966,3.135445422960127,19316.432829860907,1969.7279733508292,4632.441516551485,4632.441516551485,5.5588767553817,4.967511748588391,-2.2654151512201186,7.2329268998085094,3.5425570506970145,3.5425570506970145,1.0121591573420041,0.0,0.0,0.00022464278625932617,0.9599247868714336,0.00023402123721742528,198.90521698098186,0.0,0.0,0.0,0.0017497770580202439,7.883548351155e-05,0.00014580730274777617,0.0005872585157779501,0.09557700078365455,0.07169669753719649,0.023880303246458064,0.09557701635170854,0.07169669753747966,0.023880303246552378,0.37544722809080966,0.37544722809080966,0.12505173095679334,0.0,5.017306363742705,5.072008986887909,4.853148598384394,5.017734900826213,5.071143797229638,4.85745769510271,24769.11277978697,21053.745862818923,0.85,1.0666422909753785,0.6627760091719896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266500538434487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.136089922074,1532.7755565990346,0.37544722809080966,0.12505173095679334,6.112874298809886,3.5425570506970145
3392.0,-29.97579051389467,4.967511748588391,35.00427801503354,24.150310595892392,5.0424070087632895,-26.474022024628663,-40.00226320987565,1.5406385194972982,0.046050477455878536,-4.970814841084691,40.00881912677762,42259.677089670906,25750.958494563823,25750.958494563823,68010.63558423473,77352.94044230063,77352.94044230063,25750.958494563823,103103.89893686445,103103.89893686445,103103.89893686445,127873.06726526227,91528.85922247569,56435.595869846074,38992.514836255126,24769.168328397816,0.0,63761.683164652946,21053.793079138144,1532.7789709298056,0.0,0.887035137047971,2.81955506806032,0.0014959135982669303,355059.6127221861,1554913.5183008602,4.3793026933691035,1554913.5183008602,4.3793026933691035,0.85,0.09557700078403204,4.027634451161993,1.267057956201024,1.0,0.0,4.027634451160593,1.284549372688351,1.2848379524614966,3.135445422960127,19316.432829860907,1969.7279733508292,4632.441516551485,4632.441516551485,5.55883078125367,4.967511748588391,-2.2654718659293605,7.232983614517751,3.5424999749437704,3.5424999749437704,1.0121428499839344,0.0,0.0,0.00022464278625932617,0.9599247868714336,0.00023402123721742528,198.90521698098186,0.0,0.0,0.0,0.0017497770580202439,7.883548351155e-05,0.00014580730274777617,0.0005872585157779501,0.09557698455136716,0.0716967350459997,0.023880249505367462,0.09557761685721662,0.07169669753747966,0.023880303246552378,0.37544742450956653,0.37544742450956653,0.12505144953589453,0.0,5.017218154634861,5.071835948697242,4.853314833430261,5.016865318540567,5.071143797229638,4.8539797748148885,24769.168328397816,21053.793079138144,0.85,1.066638021593778,0.6627754317674296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266500584714657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.136702319178,1532.7789709298056,0.37544742450956653,0.12505144953589453,6.112874298809886,3.5424999749437704
3393.0,-29.97580092289193,4.967502147730026,35.00428771802337,24.150187067594402,5.042258661320243,-26.47404622726604,-40.00229698196051,1.540503965694421,0.04684475467075799,-4.970977142945421,40.00883865075078,42259.775121711544,25751.152103003886,25751.152103003886,68010.92722471543,77353.04097449788,77353.04097449788,25751.152103003886,103104.19307750177,103104.19307750177,103104.19307750177,127873.46750914621,91528.90391502413,56435.63806223802,38992.517614206794,24769.274431644448,0.0,63761.79204585124,21053.88326689778,1532.7883947095308,0.0,0.8870342419066681,2.819525660805536,0.0014959135982669303,355057.3671370046,1554914.3602739167,4.379332761947531,1554914.3602739167,4.379332761947531,0.85,0.09557708233009887,4.027634451161993,1.2670582397328691,1.0,0.0,4.027634451160906,1.28455000190924,1.2848385818237427,3.135443887101069,19316.44226186538,1969.7289351476174,4632.441516551485,4632.441516551485,5.558872575292379,4.967502147730026,-2.2656464065570048,7.23314855428703,3.5424458278580846,3.5424458278580846,1.012127379388024,0.0,0.0,0.00022464278625932617,0.9599258266244226,0.00023402098373504764,198.90522549505886,0.0,0.0,0.0,0.0017497770580202439,7.883518221233994e-05,0.00014580760404698623,0.0005872597293010286,0.09557708232972036,0.07169686251178826,0.023880219817932088,0.09557711117685334,0.0716968625120722,0.02388021981802666,0.3754476191529131,0.3754476191529131,0.1250511365831672,0.0,5.017400785892505,5.0716978865291935,4.854458440134408,5.017821897616159,5.070836927073401,4.858725199417847,24769.274431644448,21053.88326689778,0.85,1.0666407740831474,0.6627758374689728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266500584714657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.137509302049,1532.7883947095308,0.3754476191529131,0.1250511365831672,6.112874298809886,3.5424458278580846
3394.0,-29.97581141662255,4.967493017548999,35.004296955412116,24.15012416839602,5.04219235999289,-26.474062301304777,-40.00231825103981,1.5404432446751266,0.0465057616672766,-4.9710466280866035,40.00884449503788,42259.82082229447,25751.095621723292,25751.095621723292,68010.91644401776,77353.05468797179,77353.05468797179,25751.095621723292,103104.15030969508,103104.15030969508,103104.15030969508,127873.460010852,91528.8950381999,56435.6611725227,38992.48207297467,24769.30970115692,0.0,63761.79177413159,21053.91324598338,1532.7918516254358,0.0,0.8870338677659514,2.819521999741356,0.0014959135982669303,355056.40575400076,1554914.612309378,4.379345329673319,1554914.612309378,4.379345329673319,0.85,0.09557711392576962,4.027634451161993,1.267058322154917,1.0,0.0,4.027634451161431,1.2845502858622764,1.2848388658405705,3.1354431940033973,19316.44038848271,1969.7287441157494,4632.441516551485,4632.441516551485,5.558860382741132,4.967493017548999,-2.2657561475767047,7.233249165125704,3.5423887845134585,3.5423887845134585,1.0121110812895595,0.0,0.0,0.00022464278625932617,0.9599268748426548,0.0002340207281894761,198.90523407844455,0.0,0.0,0.0,0.0017497770580202439,7.883499245981684e-05,0.00014580779379950933,0.0005872604935548278,0.09557711392568499,0.07169693546291382,0.023880178462771177,0.09557716231558641,0.0716969354629773,0.023880178462792327,0.37544781438245123,0.37544781438245123,0.12505085780968098,0.0,5.0174576084656906,5.071490222446869,4.855308153225508,5.01755238975386,5.070527401679215,4.858575291469833,24769.30970115692,21053.91324598338,0.85,1.0666406095509073,0.6627765570326937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665006302298305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.138107758006,1532.7918516254358,0.37544781438245123,0.12505085780968098,6.112874298809886,3.5423887845134585
3395.0,-29.97582236020229,4.96748400810037,35.00430599981637,24.150057741813384,5.0421151713183505,-26.474079869356032,-40.00233969474209,1.5403726804720779,0.04637220084686078,-4.971132020998564,40.00885734873301,42259.86560899999,25751.08113383548,25751.08113383548,68010.94674283547,77353.09821715603,77353.09821715603,25751.08113383548,103104.17935099152,103104.17935099152,103104.17935099152,127873.57479179712,91528.91175008591,56435.67914192988,38992.480675728926,24769.3954408056,0.0,63761.87611653453,21053.98612468476,1532.7985756523399,0.0,0.8870333874617261,2.819513778811131,0.0014959135982669303,355055.22427694825,1554915.166626365,4.3793614635381575,1554915.166626365,4.3793614635381575,0.85,0.09557716662105656,4.027634451161993,1.2670584705146033,1.0,0.0,4.027634451161633,1.2845506158456912,1.2848391958981176,3.1354423885510943,19316.443915392436,1969.729103760452,4632.441516551485,4632.441516551485,5.558857255256896,4.96748400810037,-2.2658773095963554,7.233361317696725,3.542331867155065,3.542331867155065,1.0120948191871615,0.0,0.0,0.00022464278625932617,0.9599279679975996,0.00023402046168935866,198.90524302978682,0.0,0.0,0.0,0.0017497770580202439,7.883480114981786e-05,0.0001458079851095083,0.0005872612640815706,0.09557716662092999,0.07169702258610292,0.02388014403482707,0.0955772511622566,0.07169702258619785,0.023880144034858698,0.3754480057663851,0.3754480057663851,0.1250505893124463,0.0,5.017499476341413,5.071288270351829,4.856080943395057,5.0175042218454,5.0703180398552945,4.8590102210312125,24769.3954408056,21053.98612468476,0.85,1.0666396738159825,0.6627763827363495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665006735136477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.138704169505,1532.7985756523399,0.3754480057663851,0.1250505893124463,6.112874298809886,3.542331867155065
3396.0,-29.97583351785216,4.967474961703746,35.004314781516996,24.149982968252175,5.042024213384462,-26.474099006981167,-40.00236518969757,1.5402897025134596,0.04639540827486144,-4.971224726062714,40.008867785713605,42259.92616635465,25751.08556759482,25751.08556759482,68011.01173394948,77353.16377453247,77353.16377453247,25751.08556759482,103104.2493421273,103104.2493421273,103104.2493421273,127873.71961507222,91528.94500279083,56435.70739461289,38992.48623130882,24769.470272944916,0.0,63761.95650425374,21054.04973200318,1532.804847032318,0.0,0.8870328787457143,2.819502642219646,0.0014959135982669303,355053.9416341012,1554915.6167223891,4.379378551794247,1554915.6167223891,4.379378551794247,0.85,0.09557721975579495,4.027634451161993,1.2670586425019428,1.0,0.0,4.027634451160963,1.2845510038804775,1.2848395840200777,3.135441441402469,19316.45093310954,1969.729819368443,4632.441516551485,4632.441516551485,5.558858212367595,4.967474961703746,-2.2660037839585536,7.2334787456623,3.542274971000644,3.542274971000644,1.0120785631430411,0.0,0.0,0.00022464278625932617,0.9599290825374003,0.00023402018997645458,198.90525215622935,0.0,0.0,0.0,0.0017497770580202439,7.883457369712072e-05,0.00014580821256220545,0.0005872621801778896,0.09557721975565361,0.0716971093118615,0.02388011044379211,0.09557720988353986,0.07169710931196753,0.023880110443827422,0.37544819428192006,0.37544819428192006,0.125050324936031,0.0,5.017558930966061,5.071111833760085,4.856847550763973,5.017620134337562,5.070229756760796,4.859738230347546,24769.470272944916,21054.04973200318,0.85,1.0666393483301013,0.6627764968839275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665007162251052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.139291219239,1532.804847032318,0.37544819428192006,0.125050324936031,6.112874298809886,3.542274971000644
3397.0,-29.975844813537936,4.967466017403337,35.004323287575545,24.149917484633647,5.041941166574634,-26.47411747764111,-40.002390544954665,1.5402138306778295,0.046394457937879,-4.971310929925909,40.00887732043008,42259.98575990168,25751.07331604901,25751.07331604901,68011.05907595069,77353.2348104459,77353.2348104459,25751.07331604901,103104.3081264949,103104.3081264949,103104.3081264949,127873.84579774097,91528.98699285161,56435.73794230751,38992.498945049,24769.537671246064,0.0,63762.03661629507,21054.107020559153,1532.810547429048,0.0,0.887032406319016,2.8194925828966855,0.0014959135982669303,355052.7489434208,1554916.0279082502,4.379394421069621,1554916.0279082502,4.379394421069621,0.85,0.09557726836627059,4.027634451161993,1.2670587886637077,1.0,0.0,4.027634451161955,1.2845513586846813,1.2848399389039897,3.135440575366404,19316.459794775634,1969.730723006902,4632.441516551485,4632.441516551485,5.558855567640021,4.967466017403337,-2.2661255264452023,7.23359154384854,3.542218048684496,3.542218048684496,1.0120622996241417,0.0,0.0,0.00022464278625932617,0.9599302108670724,0.0002340199149023698,198.90526139557977,0.0,0.0,0.0,0.0017497770580202439,7.883434749134075e-05,0.00014580843876798542,0.000587263091252082,0.09557726836614724,0.07169719210946422,0.02388007625668303,0.09557717342669728,0.07169719210955675,0.023880076256713845,0.3754483819160417,0.3754483819160417,0.12505006399637472,0.0,5.017621072911879,5.070960168479473,4.857550613513695,5.017705387863771,5.070189542244975,4.860199435432321,24769.537671246064,21054.107020559153,0.85,1.066638750660134,0.6627765987810637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665007591117252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.139873615646,1532.810547429048,0.3754483819160417,0.12505006399637472,6.112874298809886,3.542218048684496
3398.0,-29.975856397609462,4.967457425923937,35.00433161706439,24.149864504020684,5.041878543571808,-26.47413416543648,-40.00240807710213,1.5401563113988297,0.046163850290895425,-4.971385148882833,40.008889189571555,42260.01173506836,25751.030977528124,25751.030977528124,68011.04271259648,77353.27392700473,77353.27392700473,25751.030977528124,103104.30490453285,103104.30490453285,103104.30490453285,127873.919945365,91529.0054484286,56435.74325649234,38992.51354659584,24769.615040832156,0.0,63762.12858742799,21054.17278470733,1532.8165458158935,0.0,0.8870319863380588,2.819486943621988,0.0014959135982669303,355051.722074811,1554916.539766602,4.37940852865086,1554916.539766602,4.37940852865086,0.85,0.09557731408709728,4.027634451161993,1.2670589079009371,1.0,0.0,4.027634451163031,1.284551627665809,1.2848402079455454,3.1354399188148694,19316.463689677377,1969.7311201763475,4632.441516551485,4632.441516551485,5.55884642807059,4.967457425923937,-2.266238435928247,7.233695861852183,3.542161142090046,3.542161142090046,1.012046040597156,0.0,0.0,0.00022464278625932617,0.959931368005167,0.0002340196328057872,198.90527087081728,0.0,0.0,0.0,0.0017497770580202439,7.883419107943123e-05,0.00014580859517989494,0.0005872637212220774,0.09557731408699513,0.07169727285707964,0.023880041229915487,0.09557731103362714,0.07169727285715627,0.023880041229941012,0.3754485702302012,0.3754485702302012,0.12504980246215705,0.0,5.017634953016795,5.070793647525534,4.858105213204851,5.017548999173755,5.069986395152455,4.8601828980684445,24769.615040832156,21054.17278470733,0.85,1.0666369554984751,0.6627760501615497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665008015143362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.140452874812,1532.8165458158935,0.3754485702302012,0.12504980246215705,6.112874298809886,3.542161142090046
3399.0,-29.975868115464774,4.967448885247259,35.004339791254495,24.149793467391305,5.0417972051947455,-26.474152845344307,-40.00243350220842,1.5400819350742119,0.04605787958013252,-4.971473176018069,40.008901325132626,42260.06974663499,25751.024881201403,25751.024881201403,68011.0946278364,77353.3156879134,77353.3156879134,25751.024881201403,103104.34056911481,103104.34056911481,103104.34056911481,127874.04138444467,91529.0190254383,56435.77308415966,38992.49549030961,24769.70081532987,0.0,63762.196305639474,21054.24569303039,1532.8233472387965,0.0,0.887031495240745,2.8194780522174643,0.0014959135982669303,355050.5041638965,1554917.0631144666,4.379425025113313,1554917.0631144666,4.379425025113313,0.85,0.09557736603009859,4.027634451161993,1.2670590293360875,1.0,0.0,4.027634451160478,1.2845519754767973,1.284840555834671,3.1354390698492556,19316.466554996558,1969.7314123575898,4632.441516551485,4632.441516551485,5.558845112063317,4.967448885247259,-2.266361291961831,7.23381017720909,3.5421043270227655,3.5421043270227655,1.01202980772079,0.0,0.0,0.00022464278625932617,0.959932538508514,0.00023401934745160608,198.90528045548476,0.0,0.0,0.0,0.0017497770580202439,7.883396425151375e-05,0.00014580882200781241,0.0005872646348020123,0.09557736602996869,0.07169735954164252,0.02388000648832617,0.09557738080470757,0.07169735954173996,0.02388000648835863,0.3754487580860365,0.3754487580860365,0.12504953191423984,0.0,5.017647719134061,5.070622375058406,4.858669603401552,5.017531055598226,5.069769852774925,4.860760267318199,24769.70081532987,21054.24569303039,0.85,1.0666366368848108,0.6627762560760047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665008422443151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.141025980129,1532.8233472387965,0.3754487580860365,0.12504953191423984,6.112874298809886,3.5421043270227655
3400.0,-29.97588017397861,4.967440468436365,35.00434775668648,24.149727390054636,5.041717902322881,-26.47417162817925,-40.002458927314706,1.5400093565235151,0.045989835325940476,-4.97155769678877,40.00891159296945,42260.12644163758,25751.010017307235,25751.010017307235,68011.13645894482,77353.36921485962,77353.36921485962,25751.010017307235,103104.37923216686,103104.37923216686,103104.37923216686,127874.1537660018,91529.04533087315,56435.80255765113,38992.491970246694,24769.774533834938,0.0,63762.266504081636,21054.308353759698,1532.829381971535,0.0,0.8870310287091223,2.8194690718166395,0.0014959135982669303,355049.3347688318,1554917.505916552,4.379440696400514,1554917.505916552,4.379440696400514,0.85,0.09557741174231521,4.027634451161993,1.2670592101151121,1.0,0.0,4.02763445116168,1.2845523148809164,1.2848408953150385,3.135438241404261,19316.472106547946,1969.7319784582858,4632.441516551485,4632.441516551485,5.558841903411008,4.967440468436365,-2.266481562774184,7.2339220312105486,3.5420475129618407,3.5420475129618407,1.0120135751319546,0.0,0.0,0.00022464278625932617,0.9599337430420446,0.0002340190538020153,198.9052903187962,0.0,0.0,0.0,0.0017497770580202439,7.88337374241997e-05,0.00014580904883512648,0.0005872655483795168,0.09557741174218823,0.07169744241065999,0.02387996933152824,0.09557740239715465,0.07169744241075525,0.023879969331559964,0.37544894517594013,0.37544894517594013,0.1250492551190535,0.0,5.017659895781151,5.070456954716235,4.859214078657999,5.0175475321146905,5.069634510354547,4.861231728871076,24769.774533834938,21054.308353759698,0.85,1.0666361186296789,0.6627764155612688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665008827334536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.141596019173,1532.829381971535,0.37544894517594013,0.1250492551190535,6.112874298809886,3.5420475129618407
3401.0,-29.975892503574304,4.967432216451448,35.00435553828193,24.14966078884902,5.041642087126723,-26.474190306227957,-40.00248054563997,1.539939889780368,0.045844833192802525,-4.971640125161567,40.00892216919141,42260.166291452755,25750.990238190057,25750.990238190057,68011.15652964282,77353.4063998896,77353.4063998896,25750.990238190057,103104.39663807966,103104.39663807966,103104.39663807966,127874.24679316682,91529.05681598751,56435.81670755066,38992.48900937428,24769.850155087166,0.0,63762.339164461446,21054.37263182409,1532.835480501621,0.0,0.887030571691156,2.819461347809195,0.0014959135982669303,355048.19432624505,1554917.962017893,4.379456048124884,1554917.962017893,4.379456048124884,0.85,0.09557745560563327,4.027634451161993,1.2670592991309242,1.0,0.0,4.02763445116146,1.2845526397332416,1.2848412202403434,3.1354374484788705,19316.474530389365,1969.732225621325,4632.441516551485,4632.441516551485,5.558837633714973,4.967432216451448,-2.266600244308766,7.234032460760215,3.541990722032633,3.541990722032633,1.0119973491521808,0.0,0.0,0.00022464278625932617,0.9599349746558264,0.00023401875355137387,198.90530040384115,0.0,0.0,0.0,0.0017497770580202439,7.883354455914227e-05,0.0001458092417001839,0.0005872663251694666,0.09557745560551467,0.07169752471017023,0.023879930895344438,0.09557747158092758,0.0716975247102592,0.023879930895374067,0.37544913189394563,0.37544913189394563,0.12504897249413888,0.0,5.017656328184216,5.070279549159181,4.859731531162197,5.017484958354373,5.069413144207033,4.8616450552295305,24769.850155087166,21054.37263182409,0.85,1.0666352179179381,0.6627762852685126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665009226353778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.142158843099,1532.835480501621,0.37544913189394563,0.12504897249413888,6.112874298809886,3.541990722032633
3402.0,-29.97590518257486,4.967424060536216,35.00436314131095,24.149594886135333,5.041561785574397,-26.474209747409628,-40.002506075520046,1.5398663504091155,0.045817614468319334,-4.971725593439413,40.0089325312426,42260.22087435056,25750.97870982784,25750.97870982784,68011.1995841784,77353.46465611272,77353.46465611272,25750.97870982784,103104.44336594056,103104.44336594056,103104.44336594056,127874.36995786801,91529.08769743427,56435.843915671874,38992.49309084711,24769.926591927455,0.0,63762.41968277456,21054.437603138336,1532.841701690914,0.0,0.8870301000018093,2.8194517199427125,0.0014959135982669303,355047.01182790945,1554918.4088831819,4.379471892687968,1554918.4088831819,4.379471892687968,0.85,0.09557749945349953,4.027634451161993,1.2670594952953977,1.0,0.0,4.02763445116207,1.2845529836308698,1.2848415642152298,3.1354366090666272,19316.481047671426,1969.7328901991432,4632.441516551485,4632.441516551485,5.558835145100238,4.967424060536216,-2.26672107827132,7.234145138807536,3.541933966797911,3.541933966797911,1.0119811333708317,0.0,0.0,0.00022464278625932617,0.9599362411737262,0.00023401844479238807,198.90531077468435,0.0,0.0,0.0,0.0017497770580202439,7.883331679822299e-05,0.00014580946946110318,0.0005872672425071917,0.0955774994533777,0.07169760779494169,0.023879891658436018,0.09557748229032652,0.07169760779503308,0.023879891658466445,0.3754493174770494,0.3754493174770494,0.1250486839290449,0.0,5.017666280708454,5.070116735299564,4.8602592868021475,5.0175432079077495,5.06930291498395,4.862208258225564,24769.926591927455,21054.437603138336,0.85,1.0666345462192621,0.6627763043592145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665009617559064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.142715834398,1532.841701690914,0.3754493174770494,0.1250486839290449,6.112874298809886,3.541933966797911
3403.0,-29.975917976536305,4.967416096376513,35.004370575811436,24.14952266206967,5.041487928475817,-26.474228647576115,-40.00252395691348,1.5397985995156347,0.045550508933445144,-4.971806419031497,40.00894282853755,42260.243295028406,25750.955699164435,25750.955699164435,68011.19899419285,77353.47139803281,77353.47139803281,25750.955699164435,103104.42709719724,103104.42709719724,103104.42709719724,127874.42857067028,91529.06972011102,56435.8416171065,38992.47567000502,24770.00147347304,0.0,63762.477143478056,21054.501252452083,1532.8477255811708,0.0,0.8870296521321961,2.8194457887370756,0.0014959135982669303,355045.89356640365,1554918.8529559448,4.379486937130653,1554918.8529559448,4.379486937130653,0.85,0.09557753989108089,4.027634451161993,1.2670595562877134,1.0,0.0,4.027634451162163,1.284553300459572,1.2848418811151088,3.1354358357267347,19316.477253701305,1969.7325033218588,4632.441516551485,4632.441516551485,5.55883017781391,4.967416096376513,-2.2668384672468957,7.234254563623409,3.5418772267909016,3.5418772267909016,1.0119649219402576,0.0,0.0,0.00022464278625932617,0.9599375191770131,0.0002340181332342547,198.90532123956143,0.0,0.0,0.0,0.0017497770580202439,7.883315727246868e-05,0.0001458096289868575,0.0005872678850186156,0.0955775398909681,0.07169768885662983,0.023879851034338255,0.09557760857612367,0.07169768885671444,0.02387985103436644,0.37544950291919105,0.37544950291919105,0.12504839158183265,0.0,5.017635222628542,5.069908491255092,4.860759289172279,5.017356927964954,5.068921781920096,4.862606048330235,24770.00147347304,21054.501252452083,0.85,1.0666335757494856,0.6627760587145098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665010004209953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.143265414968,1532.8477255811708,0.37544950291919105,0.12504839158183265,6.112874298809886,3.5418772267909016
3404.0,-29.975931101983935,4.967408272868881,35.004377862140664,24.149461404327326,5.04141153425989,-26.474248099814194,-40.002553223725386,1.5397285320902259,0.045529483516020264,-4.971889410006069,40.00895338172632,42260.311761468896,25750.938820915846,25750.938820915846,68011.25058238475,77353.53264670052,77353.53264670052,25750.938820915846,103104.47146761637,103104.47146761637,103104.47146761637,127874.55100298965,91529.10535655767,56435.8844713264,38992.46765025697,24770.079535373286,0.0,63762.54718563026,21054.567605067292,1532.8539908368891,0.0,0.8870291923344723,2.819436368913718,0.0014959135982669303,355044.7453486511,1554919.308064274,4.379502382262708,1554919.308064274,4.379502382262708,0.85,0.09557758052641213,4.027634451161993,1.2670597431110218,1.0,0.0,4.02763445116327,1.2845536281214143,1.2848422088505618,3.13543503594488,19316.48477448801,1969.7332702286724,4632.441516551485,4632.441516551485,5.558826534325154,4.967408272868881,-2.2669573515031187,7.234365624372,3.5418205310369513,3.5418205310369513,1.0119487231534146,0.0,0.0,0.00022464278625932617,0.9599388302947409,0.00023401781360417678,198.9053319755803,0.0,0.0,0.0,0.0017497770580202439,7.883289617431997e-05,0.0001458098900850062,0.0005872689366265145,0.0955775805262934,0.07169777054888786,0.02387980997740553,0.0955776303621412,0.07169777054897694,0.023879809977435197,0.37544968538392254,0.37544968538392254,0.1250480948770645,0.0,5.01762359297004,5.069725406430905,4.86126152950942,5.017418893522063,5.068835215056595,4.863113133257457,24770.079535373286,21054.567605067292,0.85,1.0666332131366294,0.6627764044375068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665010381770216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.143812269855,1532.8539908368891,0.37544968538392254,0.1250480948770645,6.112874298809886,3.5418205310369513
3405.0,-29.975944419679102,4.9674003486467635,35.00438494203787,24.14938205564397,5.041316535525489,-26.47426958558423,-40.00257906792683,1.5396417014306116,0.0456156695709069,-4.971983642090924,40.00896194159548,42260.36500031831,25750.950906654172,25750.950906654172,68011.31590697248,77353.5960239323,77353.5960239323,25750.950906654172,103104.54693058648,103104.54693058648,103104.54693058648,127874.69791015405,91529.13566764994,56435.904644036076,38992.478915126514,24770.15097956757,0.0,63762.62989469408,21054.628332632434,1532.860137631421,0.0,0.8870286826318549,2.819424226081411,0.0014959135982669303,355043.44160857354,1554919.67721038,4.37951950377002,1554919.67721038,4.37951950377002,0.85,0.09557762343174893,4.027634451161993,1.2670598843274639,1.0,0.0,4.027634451162367,1.2845540341747261,1.2848426149950953,3.1354340448197533,19316.49117140132,1969.7339225322942,4632.441516551485,4632.441516551485,5.558829143260049,4.9674003486467635,-2.2670844176306506,7.234484766277414,3.541763864439443,3.541763864439443,1.0119325326969837,0.0,0.0,0.00022464278625932617,0.9599401606182917,0.00023401748929291081,198.90534286885,0.0,0.0,0.0,0.0017497770580202439,7.883266561098727e-05,0.00014581012064833888,0.0005872698652513364,0.09557762343160742,0.07169785432879157,0.023879769102815848,0.09557754707275436,0.07169785432889772,0.02387976910285121,0.37544986685422255,0.37544986685422255,0.12504779515535655,0.0,5.017654646285905,5.069566066975256,4.86186326187908,5.017599311661854,5.068749475634377,4.864091521025898,24770.15097956757,21054.628332632434,0.85,1.0666328540603678,0.6627763796774472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665010752662542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.144352057501,1532.860137631421,0.37544986685422255,0.12504779515535655,6.112874298809886,3.541763864439443
3406.0,-29.975957858551322,4.967392943691458,35.00439188751788,24.149337910953932,5.041264799635607,-26.47428685390666,-40.00259670484809,1.5395937949908787,0.04533872625376034,-4.972048704127254,40.00897218619868,42260.38381933885,25750.88859463673,25750.88859463673,68011.27241397559,77353.626780803,77353.626780803,25750.88859463673,103104.51537543972,103104.51537543972,103104.51537543972,127874.73612839564,91529.1509220755,56435.90796061113,38992.49217940485,24770.220752955927,0.0,63762.71293236078,21054.687640012537,1532.8655191343837,0.0,0.8870283150358778,2.8194202659965937,0.0014959135982669303,355042.5414504402,1554920.119011071,4.379531851757319,1554920.119011071,4.379531851757319,0.85,0.09557765378773815,4.027634451161993,1.2670599832339215,1.0,0.0,4.027634451159122,1.284554258203637,1.2848428390743354,3.135433497993592,19316.494390725686,1969.7342508120191,4632.441516551485,4632.441516551485,5.558815692034118,4.967392943691458,-2.26719015532358,7.234583099015038,3.5417071544205525,3.5417071544205525,1.0119163298344436,0.0,0.0,0.00022464278625932617,0.9599415030484063,0.0002340171620311725,198.90535386123824,0.0,0.0,0.0,0.0017497770580202439,7.883250826744957e-05,0.0001458102779918766,0.0005872704989735895,0.09557765378765429,0.07169792815296692,0.02387972563468736,0.09557770876784528,0.07169792815302985,0.023879725634708308,0.37545004884747324,0.37545004884747324,0.12504749939077361,0.0,5.017626023293246,5.069384403660138,4.86229327937906,5.017387430381007,5.0685340004357045,4.863889983771173,24770.220752955927,21054.687640012537,0.85,1.0666307828859425,0.6627758116905799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665011128329497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.144887556275,1532.8655191343837,0.37545004884747324,0.12504749939077361,6.112874298809886,3.5417071544205525
3407.0,-29.97597156555473,4.967385563976608,35.004398767351304,24.14927207808944,5.0411842597241545,-26.474307244242024,-40.00262614628298,1.53951993841139,0.045351996973181485,-4.972136419371161,40.00898416506239,42260.450501141466,25750.88556578202,25750.88556578202,68011.33606692348,77353.68622856632,77353.68622856632,25750.88556578202,103104.57179434835,103104.57179434835,103104.57179434835,127874.8831358903,91529.18331426074,56435.94758683565,38992.48414158342,24770.311341541958,0.0,63762.79548312538,21054.764640310663,1532.872619654263,0.0,0.8870278260762429,2.8194098433416532,0.0014959135982669303,355041.3278793581,1554920.635602237,4.379548276505416,1554920.635602237,4.379548276505416,0.85,0.09557769786681393,4.027634451161993,1.2670601431326944,1.0,0.0,4.0276344511628785,1.28455460358552,1.28484318453381,3.135432654960588,19316.501226837005,1969.7349479013737,4632.441516551485,4632.441516551485,5.558815038198621,4.967385563976608,-2.267312233490737,7.234697797467344,3.541650587840113,3.541650587840113,1.011900167954318,0.0,0.0,0.00022464278625932617,0.9599428722646587,0.0002340168282403701,198.90536507294695,0.0,0.0,0.0,0.0017497770580202439,7.88322456134377e-05,0.00014581054064588848,0.0005872715568479366,0.09557769786668566,0.07169801320318804,0.02387968466349762,0.09557774548872014,0.07169801320328426,0.023879684663529677,0.375450229798544,0.375450229798544,0.12504719677567686,0.0,5.017631934454357,5.069225470992876,4.86279323465277,5.017488416344349,5.068422902606983,4.864626735396371,24770.311341541958,21054.764640310663,0.85,1.0666304002452727,0.6627759994043165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665011479379367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.145420183548,1532.872619654263,0.375450229798544,0.12504719677567686,6.112874298809886,3.541650587840113
3408.0,-29.975985534007236,4.967378250675188,35.004405477855116,24.149196047242754,5.0411015769031415,-26.474328084031455,-40.00265185078604,1.5394441269273547,0.045234511369471875,-4.972222170850331,40.00899299262674,42260.50071330887,25750.877596170347,25750.877596170347,68011.37830947922,77353.71316682339,77353.71316682339,25750.877596170347,103104.59076299374,103104.59076299374,103104.59076299374,127874.9731053794,91529.18243585443,56435.9699823399,38992.458281682804,24770.382342385656,0.0,63762.840624068456,21054.824991027806,1532.8785501155214,0.0,0.8870273584870194,2.819401369403934,0.0014959135982669303,355040.141480795,1554921.0162930004,4.379563983406958,1554921.0162930004,4.379563983406958,0.85,0.09557773577026665,4.027634451161993,1.267060287646018,1.0,0.0,4.027634451163803,1.2845549581094846,1.28484353913742,3.1354317896134045,19316.501041456384,1969.7349289978113,4632.441516551485,4632.441516551485,5.558813317807409,4.967378250675188,-2.2674328704403215,7.234811121115509,3.541594016532286,3.541594016532286,1.0118840047235103,0.0,0.0,0.00022464278625932617,0.9599442675996804,0.00023401648808325147,198.90537649851046,0.0,0.0,0.0,0.0017497770580202439,7.883201629814089e-05,0.00014581076996118527,0.000587272480446126,0.09557773577014264,0.07169809377729382,0.02387964199284883,0.09557777761522021,0.07169809377738684,0.023879641992879806,0.3754504111737545,0.3754504111737545,0.12504689320973897,0.0,5.017629570116242,5.069043816738656,4.863328252757299,5.017456682219802,5.068154097750437,4.865305728656551,24770.382342385656,21054.824991027806,0.85,1.066630307618495,0.662776317674857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665011829232657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.145946991293,1532.8785501155214,0.3754504111737545,0.12504689320973897,6.112874298809886,3.541594016532286
3409.0,-29.97599978107476,4.96737089659296,35.00441199345398,24.149121378455334,5.041010431202531,-26.474350020901724,-40.002677764836676,1.5393606710294956,0.045321983967028245,-4.972312920015429,40.00900073659913,42260.55046376016,25750.88248986738,25750.88248986738,68011.43295362755,77353.77982575586,77353.77982575586,25750.88248986738,103104.66231562324,103104.66231562324,103104.66231562324,127875.11173030414,91529.2179647967,56435.98860280088,38992.47706888425,24770.449414680894,0.0,63762.92648356514,21054.88200247876,1532.884376486437,0.0,0.887026869423043,2.8193896167051564,0.0014959135982669303,355038.8859410704,1554921.3502536658,4.379580411684124,1554921.3502536658,4.379580411684124,0.85,0.09557777481658357,4.027634451161993,1.2670604211697354,1.0,0.0,4.027634451161289,1.284555348381926,1.284843929497538,3.1354308370093604,19316.508539555158,1969.7356935910998,4632.441516551485,4632.441516551485,5.558814374204347,4.96737089659296,-2.2675571500443388,7.2349280466372985,3.5415374529596524,3.5415374529596524,1.0118678437027577,0.0,0.0,0.00022464278625932617,0.9599456907683269,0.00023401614114182363,198.9053881519698,0.0,0.0,0.0,0.0017497770580202439,7.883178511405046e-05,0.0001458110011452757,0.0005872734115711332,0.09557777481644814,0.07169817491064676,0.023879599905801383,0.09557768978484607,0.07169817491074836,0.023879599905835214,0.3754505914038788,0.3754505914038788,0.12504659134357676,0.0,5.017665221966695,5.068889283268277,4.863933978559032,5.017634903982469,5.068098541303527,4.866184809859135,24770.449414680894,21054.88200247876,0.85,1.0666297283446904,0.66277620545934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665012175937473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.146468104444,1532.884376486437,0.3754505914038788,0.12504659134357676,6.112874298809886,3.5415374529596524
3410.0,-29.976014170742758,4.967363941685235,35.004418386707655,24.149067943822615,5.040950910354302,-26.474368923465732,-40.002699418086536,1.5393056630773045,0.04506978739078704,-4.972382929696403,40.009010204230215,42260.58211025185,25750.834588926955,25750.834588926955,68011.41669917881,77353.80459004975,77353.80459004975,25750.834588926955,103104.63917897671,103104.63917897671,103104.63917897671,127875.1577412026,91529.22445990799,56436.0019801102,38992.469421997535,24770.518562225887,0.0,63762.98798422342,21054.940777892003,1532.8898440875687,0.0,0.8870264794944064,2.8193847532178418,0.0014959135982669303,355037.91734020924,1554921.7585475978,4.379593509888747,1554921.7585475978,4.379593509888747,0.85,0.095577806428517,4.027634451161993,1.2670605876622725,1.0,0.0,4.027634451161505,1.2845556056207692,1.284844186794171,3.1354302091232666,19316.509910296387,1969.7358333678053,4632.441516551485,4632.441516551485,5.558804033881593,4.967363941685235,-2.267666250906125,7.23503019259136,3.5414808648959717,3.5414808648959717,1.0118516756845632,0.0,0.0,0.00022464278625932617,0.959947128183935,0.00023401579072830194,198.90539992207133,0.0,0.0,0.0,0.0017497770580202439,7.883159194184095e-05,0.0001458111943174852,0.0005872741895981792,0.09557780642842438,0.07169824963577968,0.023879556792644696,0.09557782380956088,0.07169824963584916,0.02387955679266784,0.3754507722421589,0.3754507722421589,0.12504629548351415,0.0,5.017649420793873,5.068707259840437,4.864416378485487,5.017452717087167,5.0678460061086525,4.866213227770174,24770.518562225887,21054.940777892003,0.85,1.0666284446394914,0.662776062513071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665012524575614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.14698317039,1532.8898440875687,0.3754507722421589,0.12504629548351415,6.112874298809886,3.5414808648959717
3411.0,-29.976028756322158,4.967356861445639,35.00442467278158,24.148988315742486,5.040858040729493,-26.474391337495586,-40.002725332137175,1.5392206219029172,0.04512219261670225,-4.972477206631747,40.00901986889383,42260.6307800709,25750.849628751614,25750.849628751614,68011.4804088225,77353.85806979108,77353.85806979108,25750.849628751614,103104.7076985427,103104.7076985427,103104.7076985427,127875.30744372337,91529.2462483832,56436.018958663,38992.47476635579,24770.599745180672,0.0,63763.074511536455,21055.00978340357,1532.8965634559406,0.0,0.8870259655584994,2.81937304949526,0.0014959135982669303,355036.61299929256,1554922.1753386902,4.379610773669104,1554922.1753386902,4.379610773669104,0.8499999999999999,0.09557785104515781,4.027634451161993,1.2670606585452333,1.0,0.0,4.027634451161616,1.2845560033069872,1.284844584569731,3.1354292384241473,19316.51450857961,1969.7363022622008,4632.441516551485,4632.441516551485,5.558807280511822,4.967356861445639,-2.267792943695913,7.2351498051415515,3.54142438499313,3.54142438499313,1.0118355385694657,0.0,0.0,0.00022464278625932617,0.9599485851719447,0.00023401543554448642,198.905411852421,0.0,0.0,0.0,0.0017497770580202439,7.883136075890047e-05,0.0001458114255004257,0.0005872751207185549,0.09557785104501576,0.07169833438081981,0.02387951666419596,0.09557779063378374,0.07169833438092636,0.023879516664231444,0.3754509517962172,0.3754509517962172,0.12504599735037863,0.0,5.017675341059828,5.068542245136086,4.865014636290709,5.017599399248468,5.067702868857907,4.867228902169757,24770.599745180672,21055.00978340357,0.85,1.0666279963730012,0.6627759264090193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501285428993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.147494904671,1532.8965634559406,0.3754509517962172,0.12504599735037863,6.112874298809886,3.54142438499313
3412.0,-29.976043680361496,4.967350139247167,35.00443083020058,24.148935404978715,5.04079540227778,-26.474411032769215,-40.00274712508542,1.539162754685496,0.04494700363005677,-4.972548809713166,40.00902869368422,42260.66074466262,25750.80666381658,25750.80666381658,68011.4674084792,77353.8974974544,77353.8974974544,25750.80666381658,103104.70416127097,103104.70416127097,103104.70416127097,127875.37053900173,91529.26636105472,56436.029608262834,38992.48528087987,24770.66637773075,0.0,63763.151658610615,21055.066421071137,1532.901928235555,0.0,0.8870255698561947,2.8193669873434617,0.0014959135982669303,355035.6223583521,1554922.555910111,4.379624065837155,1554922.555910111,4.379624065837155,0.8499999999999999,0.09557788287106751,4.027634451161993,1.2670607832772656,1.0,0.0,4.027634451161076,1.284556273917159,1.2848448552406964,3.135428577901084,19316.518753197885,1969.736735092808,4632.441516551485,4632.441516551485,5.558798005719062,4.967350139247167,-2.267903085479681,7.235253224726849,3.5413678556903267,3.5413678556903267,1.0118193873400934,0.0,0.0,0.00022464278625932617,0.9599500759719811,0.0002340150721191078,198.90542405961716,0.0,0.0,0.0,0.0017497770580202439,7.883116634138792e-05,0.00014581161991793825,0.0005872759037612264,0.09557788287097256,0.07169840873291089,0.023879474138061667,0.09557787698648418,0.07169840873298211,0.0238794741380854,0.3754511312334117,0.3754511312334117,0.12504570474909607,0.0,5.017666739571041,5.068367408903839,4.8655042868631995,5.017495813343203,5.067531873441908,4.867327114885711,24770.66637773075,21055.066421071137,0.85,1.0666265019742778,0.662775594451905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665013189945917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.148002234539,1532.901928235555,0.3754511312334117,0.12504570474909607,6.112874298809886,3.5413678556903267
3413.0,-29.97605872156235,4.967343620625213,35.00443695104337,24.148872889950894,5.040727063186008,-26.474431403716565,-40.00277656652031,1.5390997453402875,0.044752655678848896,-4.972627228152514,40.00903994316572,42260.72201353639,25750.78223463448,25750.78223463448,68011.50424817087,77353.9210950009,77353.9210950009,25750.78223463448,103104.70332963538,103104.70332963538,103104.70332963538,127875.4544488954,91529.2683826303,56436.06930116614,38992.44342384906,24770.75111926002,0.0,63763.19454310908,21055.138451371018,1532.9084883424368,0.0,0.8870251307581802,2.8193603808532277,0.0014959135982669303,355034.53742825065,1554923.0410470765,4.379638815734406,1554923.0410470765,4.379638815734406,0.85,0.09557792180419364,4.027634451161993,1.2670609442749994,1.0,0.0,4.027634451163207,1.2845565685740994,1.284845149963833,3.1354278586834066,19316.519179835224,1969.7367785977092,4632.441516551485,4632.441516551485,5.558792732218681,4.967343620625213,-2.2680180385307436,7.235361659155957,3.5413114225961975,3.5413114225961975,1.0118032635989136,0.0,0.0,0.00022464278625932617,0.9599515784780989,0.00023401470584117734,198.90543636264772,0.0,0.0,0.0,0.0017497770580202439,7.883090369150925e-05,0.00014581188256781693,0.0005872769616189263,0.09557792180408589,0.07169848863118237,0.023879433172903516,0.0955780147378758,0.0716984886312632,0.02387943317293044,0.3754513098712659,0.3754513098712659,0.1250454103832956,0.0,5.017639263255944,5.068173765368556,4.865974862507358,5.0173798838313814,5.067250038183715,4.867708464499174,24770.75111926002,21055.138451371018,0.85,1.0666263623631589,0.6627761095778337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501350862811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.148502297741,1532.9084883424368,0.3754513098712659,0.1250454103832956,6.112874298809886,3.5413114225961975
3414.0,-29.976074111665696,4.967336857452579,35.00444291376978,24.148789594788127,5.04062407411261,-26.47445555373978,-40.002806566748745,1.5390055161866814,0.04496696243234055,-4.9727265793290885,40.009047579359,42260.78416474788,25750.81158071608,25750.81158071608,68011.59574546396,77354.00081376024,77354.00081376024,25750.81158071608,103104.81239447632,103104.81239447632,103104.81239447632,127875.63551995276,91529.31263933325,56436.095990320995,38992.462943346945,24770.823125476436,0.0,63763.28606882338,21055.19965665497,1532.9148052372518,0.0,0.8870245983713332,2.819345955660356,0.0014959135982669303,355033.16289453197,1554923.3703600657,4.379656699343265,1554923.3703600657,4.379656699343265,0.8500000000000001,0.09557796575647999,4.027634451161993,1.2670611168118193,1.0,0.0,4.027634451161348,1.284557009227623,1.2848455907163514,3.135426783108462,19316.528519858,1969.7377310149745,4632.441516551485,4632.441516551485,5.5587990671246885,4.967336857452579,-2.268148246822294,7.235485104274873,3.541255039710653,3.541255039710653,1.0117871542030437,0.0,0.0,0.00022464278625932617,0.9599531158396686,0.00023401433106744145,198.90544895106655,0.0,0.0,0.0,0.0017497770580202439,7.883063605741159e-05,0.0001458121502019146,0.0005872780395512384,0.09557796575632471,0.07169857252538038,0.02387939323094434,0.09557786221109049,0.07169857252549686,0.023879393230983138,0.3754514866121141,0.3754514866121141,0.12504511377510222,0.0,5.017687971024259,5.068027455839456,4.866608171909377,5.017693541761446,5.067253249250371,4.868953018329762,24770.823125476436,21055.19965665497,0.85,1.0666262662820598,0.6627761329479379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665013817659263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.148999516337,1532.9148052372518,0.3754514866121141,0.12504511377510222,6.112874298809886,3.541255039710653
3415.0,-29.97608964531512,4.967330598298255,35.00444875297936,24.148740455880784,5.040570965539758,-26.474474844610526,-40.0028282549232,1.5389561648350878,0.04464644582873234,-4.972790876712427,40.00905590711645,42260.81141592548,25750.75109851886,25750.75109851886,68011.56251444433,77354.01686926383,77354.01686926383,25750.75109851886,103104.76796778268,103104.76796778268,103104.76796778268,127875.65263936788,91529.31348478988,56436.108031451186,38992.45050370965,24770.884671585198,0.0,63763.33517529485,21055.251970847417,1532.919713246341,0.0,0.8870242415805342,2.8193426578873235,0.0014959135982669303,355032.273335864,1554923.7294970162,4.379668684446732,1554923.7294970162,4.379668684446732,0.85,0.09557799332531103,4.027634451161993,1.2670612387964502,1.0,0.0,4.027634451160291,1.2845572400145666,1.2848458215551422,3.135426219789412,19316.528698284852,1969.73774920945,4632.441516551485,4632.441516551485,5.558786010900018,4.967330598298255,-2.268252887533461,7.235583485831716,3.541198572187951,3.541198572187951,1.011771020625129,0.0,0.0,0.00022464278625932617,0.959954667543142,0.00023401395279869333,198.90546165690125,0.0,0.0,0.0,0.0017497770580202439,7.883044257624189e-05,0.00014581234368308426,0.000587278818822663,0.09557799332523029,0.07169864298575279,0.02387935033947749,0.0955780179855386,0.07169864298581337,0.023879350339497653,0.3754516645778581,0.3754516645778581,0.12504482555922625,0.0,5.017662366330683,5.067841111568669,4.867064353360149,5.017437322541184,5.066973440326876,4.868767154419118,24770.884671585198,21055.251970847417,0.85,1.0666249236723655,0.6627760498999032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665014138283952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.149489243882,1532.919713246341,0.3754516645778581,0.12504482555922625,6.112874298809886,3.541198572187951
