time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3416.0,-29.976105454856384,4.967324158878377,35.004454521254175,24.14866117704662,5.040475884179615,-26.474498581404386,-40.002854413446016,1.5388690107276324,0.0447610774077134,-4.972886851353915,40.009065519409134,42260.855934080755,25750.77273038537,25750.77273038537,68011.62866446613,77354.08081205076,77354.08081205076,25750.77273038537,103104.85354243613,103104.85354243613,103104.85354243613,127875.82155524654,91529.34533633763,56436.12045836774,38992.47208663321,24770.9680128104,0.0,63763.440099443615,21055.32281088884,1532.9266046735468,0.0,0.8870237191996999,2.819329937802876,0.0014959135982669303,355030.94552343147,1554924.1440299961,4.379686231963612,1554924.1440299961,4.379686231963612,0.85,0.09557803939936148,4.027634451161993,1.2670613437471911,1.0,0.0,4.027634451161583,1.2845576475827367,1.2848462292148743,3.135425224972302,19316.535420298955,1969.7384346641265,4632.441516551485,4632.441516551485,5.558790680546993,4.967324158878377,-2.2683804972174477,7.235704656095825,3.5411422454388175,3.5411422454388175,1.0117549272682336,0.0,0.0,0.00022464278625932617,0.9599562468090833,0.00023401356781212058,198.9054745884049,0.0,0.0,0.0,0.0017497770580202439,7.88302092154794e-05,0.00014581257704384678,0.0005872797587145096,0.09557803939921393,0.07169872777125497,0.023879311627958963,0.09557796015775365,0.07169872777136566,0.023879311627995826,0.3754518409972048,0.3754518409972048,0.12504453373364807,0.0,5.017696045700916,5.0676869456040095,4.867661134722255,5.017647928761619,5.066887736111653,4.869866266980807,24770.9680128104,21055.32281088884,0.85,1.0666242059461843,0.6627756574640883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665014435014432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.149975582717,1532.9266046735468,0.3754518409972048,0.12504453373364807,6.112874298809886,3.5411422454388175
3417.0,-29.97612144249913,4.967318128268546,35.00446018452337,24.14860763764011,5.0404174094430525,-26.474518817542165,-40.00288004809988,1.5388147844860738,0.04448924155082068,-4.97295522632289,40.009073997438485,42260.89760552518,25750.72367317974,25750.72367317974,68011.62127870492,77354.10078301019,77354.10078301019,25750.72367317974,103104.82445618993,103104.82445618993,103104.82445618993,127875.85727011421,91529.34810846741,56436.14493098228,38992.44797498348,24771.032813924285,0.0,63763.480788907764,21055.37789183564,1532.93179606007,0.0,0.8870233411458963,2.8193255235887467,0.0014959135982669303,355029.99955578457,1554924.5096476006,4.379698931338564,1554924.5096476006,4.379698931338564,0.85,0.09557806971650362,4.027634451161993,1.2670614976016803,1.0,0.0,4.027634451162556,1.2845579011669004,1.2848464828560069,3.1354246060090127,19316.536005334747,1969.7384943211748,4632.441516551485,4632.441516551485,5.5587800906225535,4.967318128268546,-2.268487971157541,7.235806099426087,3.541085853877651,3.541085853877651,1.0117388153936147,0.0,0.0,0.00022464278625932617,0.9599578438690024,0.00023401317848909762,198.9054876655894,0.0,0.0,0.0,0.0017497770580202439,7.882998052878277e-05,0.0001458128057305434,0.0005872806797809274,0.09557806971641723,0.07169879991310854,0.02387926980330869,0.09557809345823919,0.07169879991317335,0.023879269803330272,0.37545201800735467,0.37545201800735467,0.12504424785415708,0.0,5.017671803986161,5.06749988581123,4.868124926250971,5.017444467873702,5.0666215971101,4.8698504327934415,24771.032813924285,21055.37789183564,0.85,1.0666234094694553,0.6627758880578057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501474029085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15045587673,1532.93179606007,0.37545201800735467,0.12504424785415708,6.112874298809886,3.541085853877651
3418.0,-29.976137608597117,4.967311952442886,35.00446577019495,24.148533318098657,5.040324244469994,-26.474542683577926,-40.002909978479124,1.5387293194508225,0.04464386279624932,-4.973049250791818,40.009083063778874,42260.95644287143,25750.741099079183,25750.741099079183,68011.69754195062,77354.17705170593,77354.17705170593,25750.741099079183,103104.91815078512,103104.91815078512,103104.91815078512,127876.03068102425,91529.39320614403,56436.17259730939,38992.4673431496,24771.112530239137,0.0,63763.579873388735,21055.445650703266,1532.9384387171503,0.0,0.8870228306441283,2.819312505624252,0.0014959135982669303,355028.6987305542,1554924.9006363724,4.379716079844206,1554924.9006363724,4.379716079844206,0.85,0.09557811423212997,4.027634451161993,1.267061663544737,1.0,0.0,4.027634451161755,1.284558300836689,1.284846882615583,3.1354236304717493,19316.545522838285,1969.7394648364411,4632.441516551485,4632.441516551485,5.558783852332094,4.967311952442886,-2.2686140451379115,7.2359259975807975,3.5410295749084826,3.5410295749084826,1.011722735688138,0.0,0.0,0.00022464278625932617,0.9599594587583272,0.00023401278482103137,198.9055008887441,0.0,0.0,0.0,0.0017497770580202439,7.882971352070452e-05,0.00014581307273862167,0.0005872817551918622,0.09557811423198588,0.0716988830458479,0.023879231186137977,0.09557801129514164,0.071698883045956,0.02387923118617398,0.3754521933918109,0.3754521933918109,0.12504395906134017,0.0,5.017711890182397,5.067357820769473,4.868711045801263,5.017693113588052,5.066610724482757,4.870877225385016,24771.112530239137,21055.445650703266,0.85,1.0666229480370628,0.6627757808891268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665015026186637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15093207579,1532.9384387171503,0.3754521933918109,0.12504395906134017,6.112874298809886,3.5410295749084826
3419.0,-29.976154007611736,4.967306222695854,35.00447127419542,24.148479219898604,5.040269251406418,-26.474562941751397,-40.00293184127656,1.5386781855461564,0.04429000738173272,-4.973115519274604,40.009091856272576,42260.98077822334,25750.687569643756,25750.687569643756,68011.66834786709,77354.18071895937,77354.18071895937,25750.687569643756,103104.86828860312,103104.86828860312,103104.86828860312,127876.04719545804,91529.38125068457,56436.18130994878,38992.444378595326,24771.17890685493,0.0,63763.62328545026,21055.50207082669,1532.9436730614434,0.0,0.887022462153291,2.819309415926884,0.0014959135982669303,355027.78191066586,1554925.2798154906,4.379728458002055,1554925.2798154906,4.379728458002055,0.85,0.09557814429995908,4.027634451161993,1.2670617261854935,1.0,0.0,4.027634451163335,1.284558539960056,1.2848471217926702,3.1354230468058186,19316.542999734298,1969.739207551437,4632.441516551485,4632.441516551485,5.5587722969923785,4.967306222695854,-2.26871984823288,7.236026070928734,3.540973242081523,3.540973242081523,1.0117066405947208,0.0,0.0,0.00022464278625932617,0.9599610969175306,0.00023401238548172648,198.9055143024161,0.0,0.0,0.0,0.0017497770580202439,7.882951848382688e-05,0.0001458132677754993,0.0005872825407291098,0.09557814429987707,0.0716989546292657,0.023879189670611374,0.09557819320386256,0.07169895462932721,0.023879189670631865,0.3754523700806872,0.3754523700806872,0.1250436756682902,0.0,5.01767588946808,5.0671632076520154,4.869150472914384,5.017405526656319,5.066258712675278,4.870782513437973,24771.17890685493,21055.50207082669,0.85,1.0666217640017042,0.6627757113022552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665015318966746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.151404166878,1532.9436730614434,0.3754523700806872,0.1250436756682902,6.112874298809886,3.540973242081523
3420.0,-29.976170671816053,4.967300269172686,35.00447670321213,24.148395156394713,5.040171134747972,-26.474587751285284,-40.00296191135419,1.5385882142172183,0.044395440838798095,-4.973212864943406,40.00910068020853,42261.038172037806,25750.71442278022,25750.71442278022,68011.75259481803,77354.23767137279,77354.23767137279,25750.71442278022,103104.952094153,103104.952094153,103104.952094153,127876.21123353567,91529.4052290365,56436.20572970142,38992.4438881501,24771.259139382662,0.0,63763.703027532756,21055.57026847526,1532.9504220614353,0.0,0.8870219356502786,2.8192966567270217,0.0014959135982669303,355026.435143421,1554925.6603506363,4.379746144037102,1554925.6603506363,4.379746144037102,0.85,0.09557819031394399,4.027634451161993,1.2670619179541247,1.0,0.0,4.027634451162074,1.2845589607035595,1.2848475426306956,3.135422019831645,19316.54806017347,1969.739723572624,4632.441516551485,4632.441516551485,5.558778093749093,4.967300269172686,-2.268848212444923,7.236148481617609,3.540917033528573,3.540917033528573,1.0116905810081638,0.0,0.0,0.00022464278625932617,0.9599627615706131,0.00023401197968532018,198.90552793300347,0.0,0.0,0.0,0.0017497770580202439,7.882925023095905e-05,0.0001458135360283671,0.0005872836211536018,0.09557819031379113,0.07169903866805959,0.02387915164573154,0.09557812471360595,0.07169903866817426,0.02387915164576973,0.375452544530473,0.375452544530473,0.12504338808645896,0.0,5.017699458650782,5.066995290834086,4.8697480907615045,5.0176083057822325,5.066138471316492,4.871953962269799,24771.259139382662,21055.57026847526,0.85,1.0666217513347835,0.6627757825449655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665015590599413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.151871053,1532.9504220614353,0.375452544530473,0.12504338808645896,6.112874298809886,3.540917033528573
3421.0,-29.976187468982438,4.967294616754917,35.004482004124725,24.148342944122874,5.040104503815874,-26.47460953162454,-40.00298779048023,1.5385265664580534,0.04432481384009179,-4.973285709151762,40.00910780692721,42261.07750402272,25750.678290132255,25750.678290132255,68011.75579415497,77354.29596224905,77354.29596224905,25750.678290132255,103104.9742523813,103104.9742523813,103104.9742523813,127876.29294960551,91529.44334694717,56436.22488872119,38992.46495358442,24771.318697224215,0.0,63763.78365080863,21055.62089264058,1532.9554243139303,0.0,0.8870215397704351,2.8192890749179096,0.0014959135982669303,355025.42735396704,1554925.9676927791,4.379759442251128,1554925.9676927791,4.379759442251128,0.85,0.09557822132928455,4.027634451161993,1.2670620157616215,1.0,0.0,4.027634451161889,1.2845592489943825,1.2848478309862843,3.135421316155738,19316.55610465329,1969.7405438812734,4632.441516551485,4632.441516551485,5.55877029383455,4.967294616754917,-2.2689587371415345,7.236253353896451,3.540860747920244,3.540860747920244,1.011674499405784,0.0,0.0,0.00022464278625932617,0.9599644395089564,0.0002340115706517588,198.9055416723499,0.0,0.0,0.0,0.0017497770580202439,7.882901936592607e-05,0.00014581376689340008,0.0005872845509935623,0.09557822132918972,0.07169911050450362,0.023879110824686103,0.09557813690810484,0.07169911050457475,0.0238791108247098,0.37545271867881974,0.37545271867881974,0.12504310704345864,0.0,5.017709441900365,5.066840395486395,4.8702523126492,5.017610522991845,5.0660822640621745,4.8721310615583775,24771.318697224215,21055.62089264058,0.85,1.0666204528672518,0.6627755613665938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665015872840744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.152332079851,1532.9554243139303,0.37545271867881974,0.12504310704345864,6.112874298809886,3.540860747920244
3422.0,-29.97620450104857,4.967289222099975,35.00448729879558,24.1482850042172,5.0400407060240076,-26.47463124018643,-40.003009827900655,1.5384674451618587,0.04411249630805969,-4.973360189449257,40.009118226955636,42261.10015735475,25750.6473585931,25750.6473585931,68011.74751594785,77354.31968855784,77354.31968855784,25750.6473585931,103104.96704715095,103104.96704715095,103104.96704715095,127876.36638404723,91529.44814178659,56436.22861058361,38992.46614578109,24771.399336896284,0.0,63763.86548267737,21055.68943636184,1532.9616711886054,0.0,0.8870211236676439,2.8192831649157415,0.0014959135982669303,355024.396931769,1554926.4170600974,4.3797734197938345,1554926.4170600974,4.3797734197938345,0.85,0.09557825854011129,4.027634451161993,1.2670621141185987,1.0,0.0,4.027634451161035,1.2845595254705249,1.2848481075245384,3.135420641318042,19316.557116565753,1969.740647067628,4632.441516551485,4632.441516551485,5.558763616677578,4.967289222099975,-2.2690703036494053,7.23635952574938,3.540804543222838,3.540804543222838,1.011658440920811,0.0,0.0,0.00022464278625932617,0.9599661409156347,0.000234011155898746,198.90555560383598,0.0,0.0,0.0,0.0017497770580202439,7.882882277284853e-05,0.00014581396348647762,0.0005872853427986141,0.0955782585400139,0.07169918701465226,0.023879071525361627,0.09557828119941147,0.07169918701472533,0.023879071525385962,0.37545289326403997,0.37545289326403997,0.12504282596391342,0.0,5.017690482769581,5.066664161379833,4.870704784891188,5.017472685757298,5.065817563569055,4.872373429143352,24771.399336896284,21055.68943636184,0.85,1.066618954185337,0.66277506605737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665016140807446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15278988756,1532.9616711886054,0.37545289326403997,0.12504282596391342,6.112874298809886,3.540804543222838
3423.0,-29.976221747722118,4.967283980883119,35.00449257503358,24.148228181898617,5.0399698823543115,-26.474653844513437,-40.00303961858151,1.5384019791455488,0.0440775253209722,-4.973439253297091,40.00912827939942,42261.15385411588,25750.628946022745,25750.628946022745,68011.78280013862,77354.37638975732,77354.37638975732,25750.628946022745,103105.00533578006,103105.00533578006,103105.00533578006,127876.4851358411,91529.4831540425,56436.26061840083,38992.46948404629,24771.479800061035,0.0,63763.94928410732,21055.75783005188,1532.9680172116027,0.0,0.8870206856043839,2.819274387694146,0.0014959135982669303,355023.3030995021,1554926.8505752925,4.37978813503263,1554926.8505752925,4.37978813503263,0.85,0.09557829695286177,4.027634451161993,1.2670622734678911,1.0,0.0,4.027634451160874,1.2845598316173963,1.284848413740187,3.1354198940587894,19316.564505622002,1969.7414005416736,4632.441516551485,4632.441516551485,5.558759641976487,4.967283980883119,-2.269185098517295,7.236469079400414,3.5407484068631883,3.5407484068631883,1.011642401960911,0.0,0.0,0.00022464278625932617,0.9599678637636878,0.00023401073592045345,198.90556971086346,0.0,0.0,0.0,0.0017497770580202439,7.882855701462205e-05,0.00014581422924470414,0.000587286413175603,0.09557829695275158,0.07169926478225759,0.02387903217049399,0.09557833210062668,0.07169926478234025,0.023879032170521522,0.375453066800944,0.375453066800944,0.12504254205180168,0.0,5.0176858767469525,5.0665066981816835,4.871158357469994,5.017516778618074,5.0657264658959775,4.87282270910913,24771.479800061035,21055.75783005188,0.85,1.0666181057434916,0.6627750371266472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665016396554276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.153242429533,1532.9680172116027,0.375453066800944,0.12504254205180168,6.112874298809886,3.5407484068631883
3424.0,-29.976239217110994,4.967278776359737,35.004497778967426,24.148157180193834,5.039889115997934,-26.474677643536324,-40.003065777104325,1.538327542423225,0.04402332313389934,-4.973523637652086,40.00913672585611,42261.19169059318,25750.62454280585,25750.62454280585,68011.81623339903,77354.41587814978,77354.41587814978,25750.62454280585,103105.04042095563,103105.04042095563,103105.04042095563,127876.59339863788,91529.49701870265,56436.27283114593,38992.471319507466,24771.552977682248,0.0,63764.02429718971,21055.82003102991,1532.9740664608937,0.0,0.8870202263142871,2.819265241752243,0.0014959135982669303,355022.1356620182,1554927.2148317983,4.379803563325111,1554927.2148317983,4.379803563325111,0.85,0.09557833542516773,4.027634451161993,1.267062396002002,1.0,0.0,4.0276344511641735,1.2845601797152724,1.284848761916265,3.135419044403769,19316.56743164751,1969.7416989132385,4632.441516551485,4632.441516551485,5.558758691458952,4.967278776359737,-2.269303720924458,7.236582497284195,3.5406923077996035,3.5406923077996035,1.0116263736570297,0.0,0.0,0.00022464278625932617,0.9599696088631808,0.00023401031051946902,198.90558400006447,0.0,0.0,0.0,0.0017497770580202439,7.882832365901997e-05,0.0001458144626003062,0.0005872873530466653,0.09557833542504465,0.07169934287516457,0.023878992549880088,0.09557834970839398,0.0716993428752569,0.023878992549910837,0.3754532405204741,0.3754532405204741,0.12504225624203866,0.0,5.017690251098145,5.066345294968528,4.871659674006139,5.017546960785978,5.065539183171154,4.873504911455939,24771.552977682248,21055.82003102991,0.85,1.0666173752837702,0.6627748508096558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665016645027005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.153690104473,1532.9740664608937,0.3754532405204741,0.12504225624203866,6.112874298809886,3.5406923077996035
3425.0,-29.976256801822057,4.967273708315707,35.00450289553364,24.148090509139024,5.039814097553178,-26.474700971522186,-40.003095637634374,1.538258267253298,0.04391284473911128,-4.973603262418683,40.00914458895034,42261.244458321205,25750.60816528358,25750.60816528358,68011.85262360479,77354.44970089894,77354.44970089894,25750.60816528358,103105.05786618253,103105.05786618253,103105.05786618253,127876.67866871419,91529.50759142899,56436.302348851146,38992.45026953094,24771.620802531663,0.0,63764.07107206261,21055.877682151913,1532.9797000546382,0.0,0.8870197933151324,2.8192573918005075,0.0014959135982669303,355021.0340750699,1554927.553930642,4.379818108472552,1554927.553930642,4.379818108472552,0.85,0.09557837063367583,4.027634451161993,1.267062523481436,1.0,0.0,4.027634451163304,1.284560503675697,1.2848490859494688,3.1354182536650828,19316.569662936745,1969.7419264414195,4632.441516551485,4632.441516551485,5.558755156061427,4.967273708315707,-2.269418840537573,7.23669254885328,3.5406362110698555,3.5406362110698555,1.0116103460199588,0.0,0.0,0.00022464278625932617,0.9599713654862101,0.00023400988231096686,198.9055983835961,0.0,0.0,0.0,0.0017497770580202439,7.882805727923967e-05,0.0001458147289800865,0.0005872884259270454,0.09557837063357008,0.07169941826955561,0.02387895236401446,0.09557838816785022,0.07169941826963495,0.02387895236404088,0.37545341404210203,0.37545341404210203,0.12504197211300308,0.0,5.017685769946922,5.066173228823743,4.8721575637147225,5.017516107157803,5.065333518441662,4.873998119218527,24771.620802531663,21055.877682151913,0.85,1.0666171635550306,0.6627751921698961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501689176019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.154132742791,1532.9797000546382,0.37545341404210203,0.12504197211300308,6.112874298809886,3.5406362110698555
3426.0,-29.976274709723217,4.967268737575133,35.004507942295206,24.148018878791504,5.03973731661813,-26.474724766659286,-40.00312179615719,1.5381873735542142,0.04376137468773322,-4.973684560670119,40.009152788871546,42261.28051723474,25750.59648886882,25750.59648886882,68011.87700610356,77354.47052433633,77354.47052433633,25750.59648886882,103105.06701320515,103105.06701320515,103105.06701320515,127876.75869095566,91529.50458205768,56436.31457495609,38992.43334122398,24771.691677750514,0.0,63764.12501897449,21055.937926087936,1532.9855468940818,0.0,0.8870193505936936,2.8192498853027446,0.0014959135982669303,355019.90933868283,1554927.9075553361,4.379832980217349,1554927.9075553361,4.379832980217349,0.85,0.09557840740434154,4.027634451161993,1.2670626350259409,1.0,0.0,4.027634451163254,1.2845608352052278,1.284849417553479,3.1354174444517593,19316.569027833026,1969.7418616788634,4632.441516551485,4632.441516551485,5.558752635486752,4.967268737575133,-2.2695351210848522,7.236803858659986,3.5405801468371725,3.5405801468371725,1.0115943276677635,0.0,0.0,0.00022464278625932617,0.9599731543978395,0.00023400944623314744,198.9056130314853,0.0,0.0,0.0,0.0017497770580202439,7.882782392500482e-05,0.00014581496233432136,0.0005872893657926011,0.0955784074042274,0.07169949458159251,0.023878912822634886,0.09557845051689709,0.07169949458167812,0.023878912822663405,0.3754535866509216,0.3754535866509216,0.12504168945486627,0.0,5.017668786147908,5.0659801369333195,4.8726685273143175,5.017445935357841,5.065053141177373,4.874558203686945,24771.691677750514,21055.937926087936,0.85,1.0666166435415692,0.6627751969412099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665017132023249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.154572488509,1532.9855468940818,0.3754535866509216,0.12504168945486627,6.112874298809886,3.5405801468371725
3427.0,-29.976292841865643,4.967263691088477,35.00451287605477,24.147944105230295,5.03964721475221,-26.47475009572857,-40.00315574286503,1.538104468615197,0.04384608361874598,-4.973773924048522,40.00915959096263,42261.347968083835,25750.605578398718,25750.605578398718,68011.95354648255,77354.53256399927,77354.53256399927,25750.605578398718,103105.13814239798,103105.13814239798,103105.13814239798,127876.89585093186,91529.53748699868,56436.35289108337,38992.427328794794,24771.757708533885,0.0,63764.18503732868,21055.9940522538,1532.991306171484,0.0,0.8870188719471694,2.8192383313691796,0.0014959135982669303,355018.67302696174,1554928.2008981216,4.379849058756505,1554928.2008981216,4.379849058756505,0.85,0.09557844643873899,4.027634451161993,1.2670628476748242,1.0,0.0,4.027634451161362,1.2845612229047165,1.2848498053400663,3.1354164981366144,19316.57597215734,1969.7425698028728,4632.441516551485,4632.441516551485,5.558754597633468,4.967263691088477,-2.2696572742075967,7.236920965296074,3.540524103510959,3.540524103510959,1.0115783152888453,0.0,0.0,0.00022464278625932617,0.959974965713741,0.0002340090046955593,198.90562786279648,0.0,0.0,0.0,0.0017497770580202439,7.882752109509422e-05,0.00014581526516423195,0.0005872905854807818,0.09557844643860788,0.07169957216093362,0.02387887427767427,0.09557836631662577,0.07169957216103197,0.023878874277707022,0.3754537571392218,0.3754537571392218,0.12504140909852435,0.0,5.0176930784547835,5.0658162717338655,4.873256924705515,5.01762000766729,5.064990842512316,4.875441041914087,24771.757708533885,21055.9940522538,0.85,1.0666168399496856,0.6627756309179408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665017367673403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.155005173496,1532.991306171484,0.3754537571392218,0.12504140909852435,6.112874298809886,3.540524103510959
3428.0,-29.976311245359554,4.96725902784219,35.004517750300366,24.147895769588672,5.039589261467316,-26.474772453999048,-40.003177885059245,1.5380504701068647,0.043663066579881615,-4.973841688815579,40.00916772501157,42261.36546407487,25750.559589554465,25750.559589554465,68011.92505362934,77354.57155183672,77354.57155183672,25750.559589554465,103105.13114139119,103105.13114139119,103105.13114139119,127876.95390505338,91529.56046504235,56436.35437728074,38992.45120862401,24771.822763662185,0.0,63764.27397228619,21056.049349112858,1532.9965125890144,0.0,0.8870184982238609,2.8192328207725663,0.0014959135982669303,355017.7355268812,1554928.5516821598,4.379861612757157,1554928.5516821598,4.379861612757157,0.8500000000000001,0.09557847698622866,4.027634451161993,1.2670629103155808,1.0,0.0,4.027634451162625,1.2845614754253116,1.2848500579173912,3.135415881772777,19316.580821489464,1969.7430642971315,4632.441516551485,4632.441516551485,5.558744670072787,4.96725902784219,-2.2697636320305192,7.237022659872709,3.5404680290501096,3.5404680290501096,1.011562294014317,0.0,0.0,0.00022464278625932617,0.9599768041401572,0.00023400855655104786,198.90564291606367,0.0,0.0,0.0,0.0017497770580202439,7.882732357081437e-05,0.00014581546268851178,0.0005872913810363763,0.09557847698614332,0.07169964238574413,0.02387883460039919,0.09557846383281603,0.07169964238580816,0.02387883460042051,0.3754539275754645,0.3754539275754645,0.12504113562191074,0.0,5.017681249660313,5.065646503798007,4.873718554370669,5.017504755395464,5.064838544541544,4.875436558079116,24771.822763662185,21056.049349112858,0.85,1.0666149054435923,0.6627749808998514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665017606914493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15543276925,1532.9965125890144,0.3754539275754645,0.12504113562191074,6.112874298809886,3.5404680290501096
3429.0,-29.976329753417037,4.967254427397762,35.00452262482135,24.147823999542766,5.039513454806197,-26.474796691906864,-40.00320411343125,1.5379803932960607,0.04349496105515982,-4.973924083703474,40.0091774815276,42261.39936227386,25750.55205333133,25750.55205333133,68011.95141560519,77354.58784762402,77354.58784762402,25750.55205333133,103105.13990095534,103105.13990095534,103105.13990095534,127877.04408996052,91529.55356515206,56436.36507980201,38992.43165038895,24771.904189005167,0.0,63764.335839394116,21056.11856065439,1533.002992071278,0.0,0.8870180442971515,2.819225404923616,0.0014959135982669303,355016.5956271949,1554928.9724358013,4.379876860935937,1554928.9724358013,4.379876860935937,0.85,0.0955785177253531,4.027634451161993,1.2670630086725576,1.0,0.0,4.027634451160422,1.2845618031352148,1.284850385700916,3.1354150818837936,19316.57936532287,1969.7429158094628,4632.441516551485,4632.441516551485,5.558743043236676,4.967254427397762,-2.269880518163254,7.237134945561016,3.5404120617892936,3.5404120617892936,1.0115463033683696,0.0,0.0,0.00022464278625932617,0.9599786530158273,0.00023400810586110237,198.90565805486165,0.0,0.0,0.0,0.0017497770580202439,7.88270895954852e-05,0.00014581569666384097,0.0005872923234034727,0.0955785177252372,0.07169972048875706,0.023878797236480148,0.09557856748500163,0.071699720488844,0.0238787972365091,0.3754540975027183,0.3754540975027183,0.12504086035076936,0.0,5.0176602060210485,5.065453850701715,4.874211984297062,5.01741904475864,5.06452652491771,4.876029441181004,24771.904189005167,21056.11856065439,0.85,1.0666142839926964,0.6627748694618165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665017827987133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.155854324528,1533.002992071278,0.3754540975027183,0.12504086035076936,6.112874298809886,3.5404120617892936
3430.0,-29.97634852083692,4.967249884013315,35.00452742602814,24.147763300593965,5.039434015242299,-26.474821526475658,-40.00323795536531,1.5379070208810492,0.043584369049142424,-4.974006674260727,40.00918509512968,42261.46394108334,25750.545206133662,25750.545206133662,68012.009147217,77354.66378557676,77354.66378557676,25750.545206133662,103105.20899171042,103105.20899171042,103105.20899171042,127877.18166811799,91529.60494196945,56436.405097476025,38992.444271659355,24771.97267640758,0.0,63764.41694806694,21056.17677494644,1533.0087405725678,0.0,0.8870175971239178,2.8192145805448448,0.0014959135982669303,355015.4530233849,1554929.3007754844,4.379891882264237,1554929.3007754844,4.379891882264237,0.85,0.09557855496558842,4.027634451161993,1.2670632026391102,1.0,0.0,4.027634451161637,1.2845621462569878,1.2848507288997728,3.1354142443772663,19316.590207988782,1969.7440214536853,4632.441516551485,4632.441516551485,5.558741565139728,4.967249884013315,-2.269997521597924,7.237247405611239,3.540356105701628,3.540356105701628,1.0115303159147508,0.0,0.0,0.00022464278625932617,0.9599805278046127,0.00023400764885623626,198.90567340580935,0.0,0.0,0.0,0.0017497770580202439,7.882678770283351e-05,0.00014581599855649266,0.0005872935393167173,0.0955785549654731,0.0716997957612402,0.0238787592042329,0.09557851073028997,0.0716997957613267,0.02387875920426172,0.37545426552123606,0.37545426552123606,0.1250405858809747,0.0,5.017677844656703,5.065304854453814,4.874729177723111,5.017591043309892,5.064551783343916,4.876641317099484,24771.97267640758,21056.17677494644,0.85,1.0666138326428911,0.6627750391806025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665018046082506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.156273171599,1533.0087405725678,0.37545426552123606,0.1250405858809747,6.112874298809886,3.540356105701628
3431.0,-29.976367485802257,4.967245589221957,35.00453218487944,24.14770567500966,5.039368448469745,-26.474845151500165,-40.0032603071071,1.5378461141676651,0.04342147651823325,-4.974080132033158,40.00919346384931,42261.479933316834,25750.51537496294,25750.51537496294,68011.99530827977,77354.69594858958,77354.69594858958,25750.51537496294,103105.21132355252,103105.21132355252,103105.21132355252,127877.2533637362,91529.61824005142,56436.40222477868,38992.46223919194,24772.042040183682,0.0,63764.50427937562,21056.23573415613,1533.0143261045105,0.0,0.887017193622221,2.8192081402939766,0.0014959135982669303,355014.4367700364,1554929.6616799803,4.3799054365983405,1554929.6616799803,4.3799054365983405,0.85,0.09557858902009148,4.027634451161993,1.26706328835804,1.0,0.0,4.027634451162918,1.2845624310837813,1.2848510137905538,3.1354135491599973,19316.5930144425,1969.7443076323211,4632.441516551485,4632.441516551485,5.558735125518072,4.967245589221957,-2.270107800682134,7.23735338990409,3.5403001591596497,3.5403001591596497,1.0115143311884713,0.0,0.0,0.00022464278625932617,0.9599824223314003,0.00023400718704178118,198.90568891834317,0.0,0.0,0.0,0.0017497770580202439,7.88265883109555e-05,0.00014581619794837067,0.0005872943423943144,0.09557858901999285,0.07169986834585024,0.02387872067414261,0.0955785971514587,0.07169986834592423,0.02387872067416725,0.37545443453284505,0.37545443453284505,0.12504031382286301,0.0,5.017670596231312,5.0651421529728395,4.87518794292356,5.017501608551413,5.064351631826355,4.876883687608597,24772.042040183682,21056.23573415613,0.85,1.066612154785903,0.6627743822511947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665018261472814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.156686205839,1533.0143261045105,0.37545443453284505,0.12504031382286301,6.112874298809886,3.5403001591596497
3432.0,-29.976386512403042,4.96724135697956,35.00453691689956,24.14763931827622,5.039291660771767,-26.474869954182704,-40.00329041210932,1.537775102551441,0.04336517685965191,-4.974162051765565,40.009202200036626,42261.52775940088,25750.507869087614,25750.507869087614,68012.03562848849,77354.73817416179,77354.73817416179,25750.507869087614,103105.2460432494,103105.2460432494,103105.2460432494,127877.36345330554,91529.63708279116,56436.426668030355,38992.456016400894,24772.11741005615,0.0,63764.57342645705,21056.299798547727,1533.0204519777126,0.0,0.887016745795061,2.8191993100348625,0.0014959135982669303,355013.3034521883,1554930.0384317378,4.379920479912802,1554930.0384317378,4.379920479912802,0.85,0.09557862805044878,4.027634451161993,1.26706344386097,1.0,0.0,4.027634451162896,1.2845627631657401,1.2848513459471165,3.1354127386007136,19316.59699105184,1969.7447131336228,4632.441516551485,4632.441516551485,5.558733505233108,4.96724135697956,-2.270224157509514,7.237465514489074,3.540244280037612,3.540244280037612,1.011498365725032,0.0,0.0,0.00022464278625932617,0.9599843230193791,0.00023400672372729083,198.9057044812946,0.0,0.0,0.0,0.0017497770580202439,7.882631975575774e-05,0.00014581646650356841,0.0005872954240364809,0.09557862805033548,0.0716999448387186,0.02387868321161688,0.09557863145532311,0.0716999448388036,0.023878683211645185,0.37545460340814535,0.37545460340814535,0.12504004049424763,0.0,5.017673138255589,5.0649824921079585,4.875676751793435,5.017527228625227,5.064188038941268,4.877476621486551,24772.11741005615,21056.299798547727,0.85,1.0666116304679785,0.6627744135721894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501846507796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.157094657005,1533.0204519777126,0.37545460340814535,0.12504004049424763,6.112874298809886,3.540244280037612
3433.0,-29.976405768089748,4.967237260706052,35.00454159411024,24.14756716405975,5.039218438912553,-26.474894606383618,-40.00331667540593,1.53770727720641,0.04313170109708153,-4.974240420044745,40.00921006763099,42261.55888258433,25750.49155282096,25750.49155282096,68012.05043540528,77354.74239768264,77354.74239768264,25750.49155282096,103105.2339505036,103105.2339505036,103105.2339505036,127877.42008596771,91529.61946005134,56436.435944953155,38992.42612788687,24772.186135464097,0.0,63764.612263350966,21056.358215144483,1533.0261119499648,0.0,0.887016319152492,2.8191932241227113,0.0014959135982669303,355012.2192695473,1554930.377725119,4.379934811608609,1554930.377725119,4.379934811608609,0.85,0.09557866395376115,4.027634451161993,1.2670635059522461,1.0,0.0,4.0276344511614015,1.284563080347435,1.2848516632000675,3.1354119644109972,19316.593271913713,1969.744333887078,4632.441516551485,4632.441516551485,5.558729983058766,4.967237260706052,-2.2703378816685142,7.237575142374567,3.540188412626526,3.540188412626526,1.011482403607579,0.0,0.0,0.00022464278625932617,0.9599862465963399,0.00023400625483521658,198.90572023163108,0.0,0.0,0.0,0.0017497770580202439,7.882608547163519e-05,0.00014581670078769098,0.0005872963676472843,0.09557866395365508,0.07170001882496084,0.023878645128694243,0.09557873203340321,0.0717000188250404,0.023878645128720746,0.3754547722503951,0.3754547722503951,0.12503976827772206,0.0,5.0176427998498525,5.064781589016604,4.876157772802742,5.017372121141818,5.063828922717164,4.877933225475886,24772.186135464097,21056.358215144483,0.85,1.0666112130426229,0.6627744979933702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665018665717822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.157501241243,1533.0261119499648,0.3754547722503951,0.12503976827772206,6.112874298809886,3.540188412626526
3434.0,-29.976425305945693,4.96723330735284,35.004546233682206,24.147505277674668,5.039146502145467,-26.474919384065245,-40.00334678040815,1.5376405802649402,0.04304527672684344,-4.974318277141543,40.00921832574393,42261.60462380211,25750.474402385462,25750.474402385462,68012.07902618757,77354.78319378596,77354.78319378596,25750.474402385462,103105.25759617142,103105.25759617142,103105.25759617142,127877.51477986811,91529.63904420346,56436.46047421953,38992.42063331548,24772.2571836967,0.0,63764.67781701218,21056.418606142193,1533.0318982842437,0.0,0.8870158936936808,2.8191852645866686,0.0014959135982669303,355011.14216140966,1554930.7338598405,4.37994910354919,1554930.7338598405,4.37994910354919,0.85,0.09557869983268337,4.027634451161993,1.267063638377003,1.0,0.0,4.027634451162285,1.2845633922523625,1.2848519751750658,3.1354112031013983,19316.5974049922,1969.7447553437923,4632.441516551485,4632.441516551485,5.558726280813322,4.96723330735284,-2.2704511624701875,7.237684469823028,3.5401325791789833,3.5401325791789833,1.0114664511939953,0.0,0.0,0.00022464278625932617,0.9599881983652891,0.0002340057790729698,198.90573621277258,0.0,0.0,0.0,0.0017497770580202439,7.88258169180208e-05,0.00014581696934130536,0.0005872974492830736,0.09557869983257875,0.07170009256079254,0.023878607271786204,0.09557877709414488,0.07170009256087104,0.023878607271812336,0.3754549384577354,0.3754549384577354,0.12503949680427737,0.0,5.01761662074648,5.064589065199357,4.876630298183841,5.0173635538683925,5.0636708883429264,4.878372736342044,24772.2571836967,21056.418606142193,0.85,1.0666105648861632,0.6627745339681912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665018859911747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.157902601906,1533.0318982842437,0.3754549384577354,0.12503949680427737,6.112874298809886,3.5401325791789833
3435.0,-29.976445130323622,4.967229471228517,35.00455083585104,24.147443670686357,5.039073019599969,-26.474944574175975,-40.003376885410376,1.5375724634522192,0.04299957963837642,-4.974397157694742,40.00922651544057,42261.64945555016,25750.460334918724,25750.460334918724,68012.10979046888,77354.83126187927,77354.83126187927,25750.460334918724,103105.291596798,103105.291596798,103105.291596798,127877.62000915546,91529.66539064635,56436.48358431667,38992.42422925519,24772.328412357467,0.0,63764.752641612664,21056.479150503845,1533.0377200362593,0.0,0.8870154632806585,2.819176650042879,0.0014959135982669303,355010.0508969573,1554931.0870441408,4.379963561920291,1554931.0870441408,4.379963561920291,0.8499999999999999,0.09557873591225637,4.027634451161993,1.2670637938799336,1.0,0.0,4.027634451161103,1.2845637107974037,1.2848522937916698,3.1354104255847344,19316.602965198006,1969.7453223269931,4632.441516551485,4632.441516551485,5.558723244084918,4.967229471228517,-2.270565121844874,7.237794593073391,3.5400767820186076,3.5400767820186076,1.0114505091481736,0.0,0.0,0.00022464278625932617,0.9599901787612363,0.00023400529633459734,198.90575242827958,0.0,0.0,0.0,0.0017497770580202439,7.88255483652523e-05,0.00014581723789407387,0.000587298530915456,0.09557873591214583,0.0717001663072225,0.023878569604923343,0.0955788016202982,0.07170016630730541,0.023878569604950953,0.37545510293155543,0.37545510293155543,0.1250392257305766,0.0,5.017602702765089,5.064411804863198,4.877106081946465,5.017396737333115,5.0635527352758345,4.878859611307007,24772.328412357467,21056.479150503845,0.85,1.0666097957397924,0.662774459317362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665019047330186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.158297667922,1533.0377200362593,0.37545510293155543,0.1250392257305766,6.112874298809886,3.5400767820186076
3436.0,-29.976465095172895,4.967225562170273,35.00455535314787,24.147368617728375,5.0389850265468965,-26.474971341829402,-40.0034110416658,1.5374912732034969,0.04304529530418222,-4.974484882596655,40.00923324769367,42261.710360691475,25750.46908698926,25750.46908698926,68012.17944768074,77354.8835396504,77354.8835396504,25750.46908698926,103105.35262663965,103105.35262663965,103105.35262663965,127877.74734919629,91529.69012918911,56436.51695023042,38992.41464328743,24772.39472255663,0.0,63764.80936584406,21056.535514173134,1533.0434636276839,0.0,0.8870149931978146,2.8191658004342313,0.0014959135982669303,355008.8372794141,1554931.3773755871,4.37997935288512,1554931.3773755871,4.37997935288512,0.85,0.09557877460219764,4.027634451161993,1.267063978505321,1.0,0.0,4.027634451162064,1.2845640904799536,1.284852673559517,3.1354094988418537,19316.608186069363,1969.74585470771,4632.441516551485,4632.441516551485,5.5587251333846535,4.967225562170273,-2.2706855128797883,7.237911075050061,3.5400210136333583,3.5400210136333583,1.0114345753238168,0.0,0.0,0.00022464278625932617,0.959992173194304,0.00023400481017657018,198.90576875868894,0.0,0.0,0.0,0.0017497770580202439,7.882524367415651e-05,0.00014581754258516965,0.0005872997580998104,0.09557877460207288,0.07170024186454799,0.023878532737524893,0.09557874122077437,0.07170024186464158,0.023878532737556066,0.3754552668161945,0.3754552668161945,0.12503895548936303,0.0,5.017621618112855,5.06425246563316,4.877659444886376,5.017530177900824,5.063448258540575,4.879706517361626,24772.39472255663,21056.535514173134,0.85,1.0666099393078685,0.6627748248758848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665019229191108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.158686342686,1533.0434636276839,0.3754552668161945,0.12503895548936303,6.112874298809886,3.5400210136333583
3437.0,-29.976485311752604,4.9672218232075975,35.00455978492611,24.1473015974276,5.038912616652138,-26.47499677757629,-40.00343367280436,1.5374240824758607,0.04287673945276538,-4.974561221764306,40.00923979137247,42261.72238561918,25750.44867552103,25750.44867552103,68012.17106114021,77354.90531331596,77354.90531331596,25750.44867552103,103105.35398883699,103105.35398883699,103105.35398883699,127877.80915895692,91529.6907745333,56436.50784683686,38992.42547521827,24772.45517011994,0.0,63764.88064533821,21056.58689460195,1533.0486072447934,0.0,0.8870145816473557,2.8191590981019394,0.0014959135982669303,355007.7811788236,1554931.6595747215,4.379993177646648,1554931.6595747215,4.379993177646648,0.85,0.09557880790143887,4.027634451161993,1.2670640307059515,1.0,0.0,4.027634451161845,1.2845644046945424,1.2848529878446955,3.135408731895952,19316.608322264085,1969.7458685957065,4632.441516551485,4632.441516551485,5.558720727183699,4.9672218232075975,-2.2707975981661037,7.238019421373702,3.5399652168528357,3.5399652168528357,1.0114186333865245,0.0,0.0,0.00022464278625932617,0.9599941927791044,0.0002340043178896778,198.90578529500596,0.0,0.0,0.0,0.0017497770580202439,7.882504179353926e-05,0.0001458177444657869,0.0005873005712011395,0.09557880790133864,0.07170031258667228,0.023878495314666362,0.09557879032621737,0.07170031258674747,0.0238784953146914,0.3754554311985291,0.3754554311985291,0.1250386909377985,0.0,5.017613977450651,5.064071079445853,4.878172733973997,5.01743796121707,5.0632003405375485,4.880081103868463,24772.45517011994,21056.58689460195,0.85,1.0666086154763705,0.6627742725761518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665019414509644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.159071542528,1533.0486072447934,0.3754554311985291,0.1250386909377985,6.112874298809886,3.5399652168528357
3438.0,-29.97650564518822,4.967218268968748,35.00456420008381,24.147249664552533,5.038844373226658,-26.475021901923736,-40.003467549663014,1.5373606299620788,0.04287428002726301,-4.9746366365995645,40.00924817082424,42261.78080075931,25750.426508661967,25750.426508661967,68012.20730942128,77354.97142121615,77354.97142121615,25750.426508661967,103105.39792987812,103105.39792987812,103105.39792987812,127877.92441136762,91529.73748778344,56436.546867326135,38992.43402273033,24772.526481489498,0.0,63764.96050421983,21056.647509266073,1533.0543580971482,0.0,0.8870141681535839,2.819150320050017,0.0014959135982669303,355006.737868166,1554932.0209424603,4.380007067696541,1554932.0209424603,4.380007067696541,0.85,0.09557884387540294,4.027634451161993,1.2670641993964091,1.0,0.0,4.027634451161538,1.2845647014276735,1.2848532846444891,3.135408007619744,19316.618180721478,1969.7468738785903,4632.441516551485,4632.441516551485,5.55871594204848,4.967218268968748,-2.2709089171279344,7.238127186096682,3.539909464869379,3.539909464869379,1.011402704248394,0.0,0.0,0.00022464278625932617,0.9599962240421338,0.00023400382275823065,198.905801926909,0.0,0.0,0.0,0.0017497770580202439,7.882473959659527e-05,0.0001458180466627309,0.000587301788339962,0.0955788438753031,0.07170038490879994,0.023878458966503164,0.09557880670499855,0.07170038490887483,0.023878458966528106,0.3754555945352785,0.3754555945352785,0.12503842887571479,0.0,5.017622103773647,5.063923046792411,4.8786490322820555,5.017510916626804,5.063187479709541,4.880411189562437,24772.526481489498,21056.647509266073,0.85,1.06660784812876,0.66277435862228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665019591764384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.159451033875,1533.0543580971482,0.3754555945352785,0.12503842887571479,6.112874298809886,3.539909464869379
3439.0,-29.976526199212074,4.96721488581316,35.004568612813316,24.1471872542985,5.038776104629844,-26.475047227355454,-40.003493952658005,1.5372971327732403,0.04270114004708603,-4.974712443656276,40.009256930413876,42261.80707676455,25750.40597867051,25750.40597867051,68012.21305543506,77354.99508189487,77354.99508189487,25750.40597867051,103105.40106056537,103105.40106056537,103105.40106056537,127878.00141124072,91529.74183276718,56436.55382763685,38992.43111681147,24772.600350675348,0.0,63765.03146748682,21056.710298074046,1533.060260443068,0.0,0.8870137512909018,2.819143740177642,0.0014959135982669303,355005.68913382717,1554932.398703886,4.380021070923514,1554932.398703886,4.380021070923514,0.85,0.0955788808882796,4.027634451161993,1.267064280170016,1.0,0.0,4.027634451161302,1.2845649983698628,1.2848535816533877,3.135407282833595,19316.619097695504,1969.7469673839187,4632.441516551485,4632.441516551485,5.558711510262047,4.96721488581316,-2.2710204273082497,7.238235313121409,3.5398537623793387,3.5398537623793387,1.0113867892512396,0.0,0.0,0.00022464278625932617,0.9599982773461214,0.00023400332225630922,198.90581873924683,0.0,0.0,0.0,0.0017497770580202439,7.882450407064699e-05,0.0001458182821886792,0.0005873027369523856,0.09557888088817389,0.07170045804835162,0.02387842283982226,0.09557890668939588,0.07170045804843092,0.02387842283984867,0.3754557589380833,0.3754557589380833,0.12503816690330116,0.0,5.017609287191533,5.063755205368864,4.8791009882901335,5.017413583703387,5.0629396576809995,4.880765030314194,24772.600350675348,21056.710298074046,0.85,1.0666067512271806,0.6627740331048599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501976026184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.159827510322,1533.060260443068,0.3754557589380833,0.12503816690330116,6.112874298809886,3.5398537623793387
3440.0,-29.976546883379214,4.967211674509655,35.00457302259122,24.147124774195277,5.038708100938213,-26.475072643404907,-40.0035203207284,1.5372338609639609,0.04252477969424717,-4.974787980065,40.00926566990105,42261.832880942304,25750.38535642057,25750.38535642057,68012.21823736287,77355.01750917082,77355.01750917082,25750.38535642057,103105.4028655914,103105.4028655914,103105.4028655914,127878.07690711197,91529.74510435639,56436.56047612822,38992.427364697964,24772.674041520575,0.0,63765.10140621854,21056.772935292487,1533.0661466113356,0.0,0.8870133358748115,2.819137234274112,0.0014959135982669303,355004.64414612146,1554932.7755984531,4.38003502556557,1554932.7755984531,4.38003502556557,0.85,0.09557891742687898,4.027634451161993,1.2670644038030878,1.0,0.0,4.027634451163446,1.2845652942582098,1.2848538776082072,3.1354065606200323,19316.61978813821,1969.7470377894808,4632.441516551485,4632.441516551485,5.55870705855988,4.967211674509655,-2.2711316496842904,7.238343324193945,3.5397981055756844,3.5397981055756844,1.0113708873073384,0.0,0.0,0.00022464278625932617,0.9600003436559373,0.00023400281858632104,198.90583565803936,0.0,0.0,0.0,0.0017497770580202439,7.882426885689079e-05,0.00014581851740243538,0.0005873036843074133,0.09557891742677938,0.07170053096661683,0.02387838646016255,0.09557900832703219,0.07170053096669154,0.023878386460187435,0.375455922893312,0.375455922893312,0.1250379038433896,0.0,5.017578766238785,5.063570148459007,4.879533775704999,5.01731275975925,5.062686254087907,4.881121654907929,24772.674041520575,21056.772935292487,0.85,1.0666056626192417,0.6627737108377094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665019920648672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.160198889873,1533.0661466113356,0.375455922893312,0.1250379038433896,6.112874298809886,3.5397981055756844
