time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3441.0,-29.97656771861369,4.967208228079689,35.004577339045966,24.14704085038977,5.038609567202758,-26.47510124850814,-40.00355852823702,1.5371430970971205,0.042657893054581564,-4.974882543528243,40.009271771211736,42261.90706241574,25750.413571595993,25750.413571595993,68012.32063401173,77355.0767161848,77355.0767161848,25750.413571595993,103105.49028778079,103105.49028778079,103105.49028778079,127878.2302547835,91529.77285725609,56436.60320348668,38992.41072641045,24772.7399670027,0.0,63765.150693413154,21056.828971952295,1533.0720282638788,0.0,0.8870128333181458,2.8191244368460247,0.0014959135982669303,355003.3359372569,1554933.0387204387,4.380051907442517,1554933.0387204387,4.380051907442517,0.85,0.09557895964925331,4.027634451161993,1.2670646082097665,1.0,0.0,4.027634451161004,1.2845657187124162,1.2848543021577692,3.1354055245994656,19316.625645165463,1969.7476350400457,4632.441516551485,4632.441516551485,5.558713149338429,4.967208228079689,-2.2712567443467915,7.23846497242648,3.5397424949754823,3.5397424949754823,1.0113549985644235,0.0,0.0,0.00022464278625932617,0.9600024250619474,0.00023400231123877664,198.90585270040165,0.0,0.0,0.0,0.0017497770580202439,7.88239280317514e-05,0.00014581885822757476,0.0005873050570264865,0.09557895964911503,0.07170060832452442,0.023878351324590607,0.09557888698529922,0.07170060832462814,0.023878351324625163,0.3754560853341793,0.3754560853341793,0.12503763905188903,0.0,5.017607117844307,5.063414282175813,4.880114494262614,5.017540436582806,5.062610961072892,4.882258011783733,24772.7399670027,21056.828971952295,0.85,1.066606444028012,0.6627743619020622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665020072888438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.160566977083,1533.0720282638788,0.3754560853341793,0.12503763905188903,6.112874298809886,3.5397424949754823
3442.0,-29.976588881551557,4.967205107037313,35.00458156816958,24.146982735861116,5.03854750379991,-26.475126501267887,-40.00358112445099,1.5370851235162362,0.042409834575437344,-4.974950925107272,40.00927786041282,42261.91514514015,25750.37452508506,25750.37452508506,68012.2896702252,77355.0926013925,77355.0926013925,25750.37452508506,103105.46712647757,103105.46712647757,103105.46712647757,127878.26188391341,91529.77218597692,56436.59472972456,38992.41939583596,24772.794757435837,0.0,63765.214153271794,21056.87554382046,1533.0766668182835,0.0,0.8870124638384943,2.819119709458523,0.0014959135982669303,355002.3899358946,1554933.3013202238,4.380064319006443,1554933.3013202238,4.380064319006443,0.85,0.09557898901436757,4.027634451161993,1.2670646466733886,1.0,0.0,4.027634451159759,1.2845659898240869,1.2848545733303465,3.1354048628623215,19316.62550349737,1969.7476205939204,4632.441516551485,4632.441516551485,5.558704720411523,4.967205107037313,-2.271362765819691,7.238567872857004,3.539686808093292,3.539686808093292,1.0113390880266548,0.0,0.0,0.00022464278625932617,0.9600045392099781,0.0002340017959125409,198.9058700108147,0.0,0.0,0.0,0.0017497770580202439,7.882372646578828e-05,0.0001458190597935379,0.0005873058688605038,0.09557898901428105,0.07170067492964169,0.023878314084639366,0.09557897608500986,0.0717006749297066,0.023878314084660977,0.3754562482110843,0.3754562482110843,0.12503738213813154,0.0,5.017583909059965,5.063227539301863,4.880581606412875,5.017360759682731,5.0623505097022985,4.882320354891476,24772.794757435837,21056.87554382046,0.85,1.0666048969387094,0.6627738290591421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665020236274953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16093134844,1533.0766668182835,0.3754562482110843,0.12503738213813154,6.112874298809886,3.539686808093292
3443.0,-29.976610151994798,4.967202232641304,35.004585841592146,24.146934959013038,5.038486506394599,-26.475151744344952,-40.00361126437781,1.5370280987447515,0.04232723726909171,-4.975022577569726,40.00928760897139,42261.95415501044,25750.344927521048,25750.344927521048,68012.29908253149,77355.14607442595,77355.14607442595,25750.344927521048,103105.491001947,103105.491001947,103105.491001947,127878.36435010328,91529.80957692636,56436.61765751109,38992.43546601697,24772.87334815628,0.0,63765.30881417325,21056.94234593284,1533.0827503941248,0.0,0.8870120645043502,2.8191124246218693,0.0014959135982669303,355001.39868674707,1554933.7217316676,4.380077733450678,1554933.7217316676,4.380077733450678,0.85,0.0955790256293624,4.027634451161993,1.2670647582178933,1.0,0.0,4.027634451163045,1.2845662564987912,1.2848548400649604,3.135404211955324,19316.633394557844,1969.748425258151,4632.441516551485,4632.441516551485,5.558698331218287,4.967202232641304,-2.271471011084158,7.2386732437254615,3.539631213625641,3.539631213625641,1.0113232038930404,0.0,0.0,0.00022464278625932617,0.9600066641027136,0.00023400127796955694,198.90588740916584,0.0,0.0,0.0,0.0017497770580202439,7.88234576080661e-05,0.00014581932865126006,0.0005873069517211281,0.09557902562926984,0.07170074692478713,0.023878278704482708,0.095579065348079,0.07170074692485658,0.02387827870450582,0.37545640945972875,0.37545640945972875,0.12503712502159217,0.0,5.017564396157468,5.063063615127078,4.880995042707582,5.017349814838838,5.062271639015023,4.882512880399759,24772.87334815628,21056.94234593284,0.85,1.06660346115056,0.6627734569304993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665020384235668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.161288460298,1533.0827503941248,0.37545640945972875,0.12503712502159217,6.112874298809886,3.539631213625641
3444.0,-29.97663175030297,4.967199331876696,35.00459010032927,24.146864062082045,5.0384053923376,-26.47517929425031,-40.003641753550596,1.5369529362848335,0.04230292408783498,-4.975106808672308,40.00929572806735,42261.99323838661,25750.348091752978,25750.348091752978,68012.34133013959,77355.18748884658,77355.18748884658,25750.348091752978,103105.53558059956,103105.53558059956,103105.53558059956,127878.4830176692,91529.82689799069,56436.63264753012,38992.438056067294,24772.94743706964,0.0,63765.385493136935,21057.005321509194,1533.088863054889,0.0,0.8870116071468529,2.8191029040485804,0.0014959135982669303,355000.2334258929,1554934.0718717913,4.3800930970271805,1554934.0718717913,4.3800930970271805,0.85,0.09557906599158786,4.027634451161993,1.2670648922910912,1.0,0.0,4.027634451162693,1.2845666079940434,1.2848551916391775,3.1354033540163995,19316.63705002977,1969.7487980125497,4632.441516551485,4632.441516551485,5.558699014277515,4.967199331876696,-2.271588354304842,7.238787686181538,3.539575688361241,3.539575688361241,1.011307339531783,0.0,0.0,0.00022464278625932617,0.960008821753958,0.00023400075204402674,198.90590507570016,0.0,0.0,0.0,0.0017497770580202439,7.882318563582155e-05,0.00014581960062350462,0.0005873080471259101,0.0955790659914664,0.07170082217412825,0.023878243817338145,0.09557907436950824,0.07170082217421937,0.02387824381736849,0.3754565706656039,0.3754565706656039,0.1250368647979002,0.0,5.017565551553503,5.062905102499258,4.881474923577628,5.017409732760143,5.062110848519239,4.883234680783687,24772.94743706964,21057.005321509194,0.85,1.066602841089383,0.6627732728587561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665020520503512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.161642713032,1533.088863054889,0.3754565706656039,0.1250368647979002,6.112874298809886,3.539575688361241
3445.0,-29.97665345194951,4.967196583653197,35.00459430353696,24.146796867158287,5.038334102325327,-26.475205954610587,-40.0036720681004,1.536886604986485,0.0421190631132049,-4.975182619090913,40.00930262812404,42262.03136325877,25750.329786819806,25750.329786819806,68012.36115007858,77355.20411501585,77355.20411501585,25750.329786819806,103105.53390183565,103105.53390183565,103105.53390183565,127878.5444909154,91529.82345020983,56436.65069845298,38992.41416861873,24773.01058907975,0.0,63765.42475769848,21057.059000717785,1533.0941530242396,0.0,0.8870111969837442,2.8190964648142383,0.0014959135982669303,354999.1846601251,1554934.3694402752,4.380106875256526,1554934.3694402752,4.380106875256526,0.85,0.09557910016580387,4.027634451161993,1.2670650186715648,1.0,0.0,4.027634451162475,1.2845669181907624,1.2848555019055836,3.135402596880419,19316.636322403232,1969.748723815292,4632.441516551485,4632.441516551485,5.558695062811944,4.967196583653197,-2.271699539259809,7.238896122913006,3.539520150351653,3.539520150351653,1.0112914715290438,0.0,0.0,0.00022464278625932617,0.9600109897338838,0.00023400022360327085,198.90592282676417,0.0,0.0,0.0,0.0017497770580202439,7.882291522212419e-05,0.000145819871037202,0.0005873091362534337,0.09557910016570378,0.07170089252944095,0.02387820763626284,0.09557914165417442,0.07170089252951603,0.023878207636287847,0.37545673205628133,0.37545673205628133,0.12503660639508118,0.0,5.017541664122518,5.062720419980735,4.881933148977623,5.017301682204106,5.06183750289722,4.88362225530409,24773.01058907975,21057.059000717785,0.85,1.066602495137733,0.6627734626382524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502065802142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.161989688528,1533.0941530242396,0.37545673205628133,0.12503660639508118,6.112874298809886,3.539520150351653
3446.0,-29.976675258655032,4.967193735990276,35.004598435958215,24.146721884049498,5.038245695935426,-26.475234421264528,-40.003706503752596,1.5368048585449974,0.04218181720807479,-4.9752701473206455,40.00930897272987,42262.085843776615,25750.34171955053,25750.34171955053,68012.42756332715,77355.25846340356,77355.25846340356,25750.34171955053,103105.60018295409,103105.60018295409,103105.60018295409,127878.67572957231,91529.85083768096,56436.67821805437,38992.41402180733,24773.075546618216,0.0,63765.489568425546,21057.114214625482,1533.0998201131545,0.0,0.8870107292868832,2.8190854144316324,0.0014959135982669303,354997.973792496,1554934.6430546935,4.380122586174496,1554934.6430546935,4.380122586174496,0.85,0.09557913970926904,4.027634451161993,1.267065212638117,1.0,0.0,4.0276344511609885,1.2845673004762326,1.284855884276936,3.135401663788898,19316.64210230971,1969.7493132017264,4632.441516551485,4632.441516551485,5.558697638717257,4.967193735990276,-2.271819243333159,7.2390129793234355,3.5394646535240253,3.5394646535240253,1.0112756152925786,0.0,0.0,0.00022464278625932617,0.9600131682144507,0.0002339996926054089,198.9059406637654,0.0,0.0,0.0,0.0017497770580202439,7.88226080481591e-05,0.00014582017821116708,0.0005873103734378779,0.09557913970914261,0.0717009667725951,0.023878172936547506,0.09557906991110302,0.07170096677268996,0.023878172936579085,0.3754568919014855,0.3754568919014855,0.12503634845511596,0.0,5.017557064654056,5.062559866696233,4.882476149909678,5.017451964528732,5.061751179515909,4.884482132945152,24773.075546618216,21057.114214625482,0.85,1.0666024525749824,0.6627736433894382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665020788307744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.162333873863,1533.0998201131545,0.3754568919014855,0.12503634845511596,6.112874298809886,3.5394646535240253
3447.0,-29.976697264135566,4.967191198556421,35.004602522790215,24.14666883358734,5.0381849844954845,-26.475260297153067,-40.00373674845321,1.5367480175129415,0.041996891631299604,-4.975338436722769,40.00931590968804,42262.122262291035,25750.30449206259,25750.30449206259,68012.42675435363,77355.28935700707,77355.28935700707,25750.30449206259,103105.59384906967,103105.59384906967,103105.59384906967,127878.7298031647,91529.86606303354,56436.69896831727,38992.40788301807,24773.13595409503,0.0,63765.5438371131,21057.165560980775,1533.1047829010997,0.0,0.8870103572039152,2.819079867851259,0.0014959135982669303,354997.0290775205,1554934.9422146569,4.380135085229422,1554934.9422146569,4.380135085229422,0.85,0.09557917072221873,4.027634451161993,1.2670653208857399,1.0,0.0,4.027634451160634,1.2845675662922271,1.2848561501526472,3.135401014979187,19316.645315498456,1969.7496408557924,4632.441516551485,4632.441516551485,5.5586896024608246,4.967191198556421,-2.271924891279662,7.239116089836083,3.539409122118466,3.539409122118466,1.0112597491767046,0.0,0.0,0.00022464278625932617,0.9600153665579615,0.00023399915676845912,198.90595866335974,0.0,0.0,0.0,0.0017497770580202439,7.882233825936106e-05,0.0001458204479999651,0.0005873114600485354,0.09557917072213057,0.071701033787849,0.02387813693428156,0.09557915116255163,0.07170103378791515,0.023878136934303587,0.37545705185102957,0.37545705185102957,0.1250360963339663,0.0,5.017538742903582,5.062388193224365,4.882917622527941,5.017335328354079,5.061571617099105,4.884553981437023,24773.13595409503,21057.165560980775,0.85,1.0666015321391917,0.6627736504568702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502092330824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.162675231133,1533.1047829010997,0.37545705185102957,0.1250360963339663,6.112874298809886,3.539409122118466
3448.0,-29.976719545984096,4.96718870015414,35.00460661600025,24.146607610769593,5.038109190466876,-26.475287930221256,-40.0037672027014,1.5366775747040913,0.04201772308869067,-4.975419127159786,40.00932426912934,42262.158629017395,25750.29980827365,25750.29980827365,68012.45843729105,77355.3484441571,77355.3484441571,25750.29980827365,103105.64825243075,103105.64825243075,103105.64825243075,127878.85867239757,91529.90348728462,56436.71367214511,38992.433127932796,24773.210419966825,0.0,63765.64354789962,21057.2288569718,1533.110839995612,0.0,0.8870099169624611,2.8190701674856014,0.0014959135982669303,354995.9128092824,1554935.3027200098,4.380149873881454,1554935.3027200098,4.380149873881454,0.85,0.09557921046971203,4.027634451161993,1.2670654258364809,1.0,0.0,4.027634451161961,1.2845678957168223,1.2848564796512492,3.135400210912533,19316.653213586975,1969.750446236684,4632.441516551485,4632.441516551485,5.558688591376513,4.96718870015414,-2.272039470790596,7.239228170944736,3.5393536795525704,3.5393536795525704,1.0112439084435916,0.0,0.0,0.00022464278625932617,0.9600175925161163,0.0002339986142030569,198.90597688901528,0.0,0.0,0.0,0.0017497770580202439,7.882206660222069e-05,0.00014582071965710548,0.0005873125541841929,0.09557921046960227,0.07170110748587775,0.023878102983724524,0.09557915245906545,0.07170110748596009,0.023878102983751936,0.37545721110238534,0.37545721110238534,0.12503584307048538,0.0,5.017549104035595,5.062244233859303,4.883390687248607,5.017436850248487,5.061514927662131,4.885129890672658,24773.210419966825,21057.2288569718,0.85,1.0666003611521822,0.6627731843915416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665021043601563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.163011879382,1533.110839995612,0.37545721110238534,0.12503584307048538,6.112874298809886,3.5393536795525704
3449.0,-29.976741962685455,4.9671864604031235,35.00461070336735,24.146544222626858,5.038047335230465,-26.475314290662244,-40.00379374539477,1.5366196632072582,0.041694615732978946,-4.9754893749326925,40.00933228536045,42262.1779929318,25750.268770122002,25750.268770122002,68012.4467630538,77355.34215179156,77355.34215179156,25750.268770122002,103105.61092191355,103105.61092191355,103105.61092191355,127878.88929036938,91529.88122980548,56436.717070945604,38992.40462095542,24773.278368455824,0.0,63765.682989411245,21057.28661318745,1533.1162769434604,0.0,0.8870095310230699,2.819066208804283,0.0014959135982669303,354994.9410066797,1554935.648424299,4.380162838419269,1554935.648424299,4.380162838419269,0.85,0.09557924436003754,4.027634451161993,1.2670655044121668,1.0,0.0,4.027634451161826,1.2845681665390767,1.284856750534345,3.135399549884044,19316.64851632423,1969.749967249186,4632.441516551485,4632.441516551485,5.558681891205224,4.9671864604031235,-2.2721463705626004,7.239332830965724,3.539298244532143,3.539298244532143,1.0112280698663265,0.0,0.0,0.00022464278625932617,0.9600198319516928,0.0002339980683551441,198.90599522497834,0.0,0.0,0.0,0.0017497770580202439,7.882182983752764e-05,0.00014582095642179854,0.0005873135077858275,0.09557924435995005,0.07170117665238165,0.023878067707568392,0.09557931561191009,0.0717011766524473,0.023878067707590243,0.3754573713620639,0.3754573713620639,0.12503559110404203,0.0,5.0175028508947435,5.0620467700723,4.88379781127054,5.0171839906656714,5.061123308732363,4.88529305761125,24773.278368455824,21057.28661318745,0.85,1.0665995183388495,0.6627730781139715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665021162044499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.163342257547,1533.1162769434604,0.3754573713620639,0.12503559110404203,6.112874298809886,3.539298244532143
3450.0,-29.976764626631176,4.967184154536962,35.00461476747888,24.146478983480506,5.03796375119525,-26.475343046619358,-40.00382818104697,1.5365421711834684,0.04182265322577905,-4.975574632821837,40.00933978272458,42262.229178797425,25750.27670393938,25750.27670393938,68012.5058827368,77355.41651995822,77355.41651995822,25750.27670393938,103105.6932238976,103105.6932238976,103105.6932238976,127879.04286188807,91529.9309361879,56436.743595027125,38992.430379067526,24773.349637990465,0.0,63765.78001705799,21057.347192291894,1533.1222576973885,0.0,0.887009070687791,2.8190545654748016,0.0014959135982669303,354993.7615580201,1554935.971752221,4.380178302085691,1554935.971752221,4.380178302085691,0.85,0.09557928470845198,4.027634451161993,1.2670656763995067,1.0,0.0,4.0276344511627,1.2845685289295534,1.2848571130062343,3.135398665354405,19316.65900645822,1969.7510369451568,4632.441516551485,4632.441516551485,5.558683603869561,4.967184154536962,-2.272264145247249,7.239448299784211,3.5392428833741763,3.5392428833741763,1.0112122523926217,0.0,0.0,0.00022464278625932617,0.9600220960927973,0.00023399751648800783,198.90601376318085,0.0,0.0,0.0,0.0017497770580202439,7.882152266747273e-05,0.00014582126359185345,0.000587314744954523,0.09557928470832966,0.07170125092190567,0.023878033786423995,0.0955792441038242,0.07170125092199743,0.023878033786454547,0.375457529086493,0.375457529086493,0.12503533649020285,0.0,5.017514213657989,5.061899239191348,4.884285605415073,5.01739728604764,5.061146960311817,4.886075060392557,24773.349637990465,21057.347192291894,0.85,1.0665988225117418,0.6627728723382957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665021268225436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16366919143,1533.1222576973885,0.375457529086493,0.12503533649020285,6.112874298809886,3.5392428833741763
3451.0,-29.97678735111597,4.967182117287719,35.00461879624467,24.146420938801043,5.037901402221586,-26.475369733399013,-40.00385856544597,1.5364837845046966,0.04159899884979268,-4.975644149307062,40.00934688142586,42262.263178997826,25750.244469909157,25750.244469909157,68012.50764890699,77355.43385633231,77355.43385633231,25750.244469909157,103105.67832624147,103105.67832624147,103105.67832624147,127879.09015127961,91529.93223233217,56436.76155499801,38992.41186370462,24773.411825038147,0.0,63765.82368874276,21057.400051282424,1533.1273507251344,0.0,0.887008691780007,2.819049384747428,0.0014959135982669303,354992.79987656075,1554936.2778876391,4.380191030433086,1554936.2778876391,4.380191030433086,0.85,0.09557931650023585,4.027634451161993,1.2670658093737441,1.0,0.0,4.027634451162789,1.2845688019742587,1.2848573861122803,3.135397998901971,19316.659279999087,1969.7510648385623,4632.441516551485,4632.441516551485,5.558676645545294,4.967182117287719,-2.2723704103714777,7.239552527659197,3.5391874985385563,3.5391874985385563,1.0111964281538732,0.0,0.0,0.00022464278625932617,0.960024366287569,0.0002339969631479498,198.90603235090538,0.0,0.0,0.0,0.0017497770580202439,7.88212516359896e-05,0.00014582153462333657,0.0005873158365702618,0.09557931650014903,0.07170131837744878,0.02387799812270025,0.0955793451370358,0.07170131837751391,0.023877998122721934,0.3754576876803428,0.3754576876803428,0.12503508492385046,0.0,5.017486491515967,5.061724215567438,4.884699538845496,5.017243148156865,5.06089190567161,4.88622340818506,24773.411825038147,21057.400051282424,0.85,1.06659811972152,0.6627729516251637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665021377540724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16399042496,1533.1273507251344,0.3754576876803428,0.12503508492385046,6.112874298809886,3.5391874985385563
3452.0,-29.976810342926985,4.96718008669047,35.0046228170886,24.146354826539778,5.03782342815774,-26.47539822342896,-40.00388915939254,1.5364113086596587,0.04159238721689462,-4.975725688627963,40.009354708217735,42262.29719198892,25750.243671669916,25750.243671669916,68012.54086365883,77355.48193060307,77355.48193060307,25750.243671669916,103105.72560227299,103105.72560227299,103105.72560227299,127879.20930597099,91529.95804862026,56436.77331000578,38992.42748734942,24773.483703698,0.0,63765.91119104742,21057.4611481433,1533.133279300015,0.0,0.8870082491458101,2.81903994608549,0.0014959135982669303,354991.6718754579,1554936.615422419,4.380205899500479,1554936.615422419,4.380205899500479,0.85,0.09557935553696635,4.027634451161993,1.2670659005874767,1.0,0.0,4.027634451161375,1.2845691409069675,1.284857725121132,3.1353971716293056,19316.664728319964,1969.7516204126755,4632.441516551485,4632.441516551485,5.558676473230275,4.96718008669047,-2.2724853523601785,7.239665439050649,3.5391321908925963,3.5391321908925963,1.0111806259693132,0.0,0.0,0.00022464278625932617,0.9600266631943457,0.00023399640329973832,198.90605115729562,0.0,0.0,0.0,0.0017497770580202439,7.882097873619515e-05,0.00014582180752313102,0.0005873169357108756,0.09557935553685148,0.0717013914629762,0.02387796407387529,0.09557934702733151,0.07170139146306236,0.023877964073903992,0.3754578452034823,0.3754578452034823,0.12503483163980025,0.0,5.017483869845364,5.061566036676766,4.885163346134675,5.017318075844855,5.06077823882174,4.886863904351401,24773.483703698,21057.4611481433,0.85,1.0665971769757698,0.6627725755438189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665021474121565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.164309690228,1533.133279300015,0.3754578452034823,0.12503483163980025,6.112874298809886,3.5391321908925963
3453.0,-29.976833422275952,4.967178227714914,35.00462680384411,24.14629772482442,5.037755098320374,-26.475425827722635,-40.00392345534635,1.5363475037671148,0.04151942518501528,-4.97579941714212,40.00936175700477,42262.34599685931,25750.223077066737,25750.223077066737,68012.56907392605,77355.5273495358,77355.5273495358,25750.223077066737,103105.75042660254,103105.75042660254,103105.75042660254,127879.29793706036,91529.98514959418,56436.80379691791,38992.423725195855,24773.54751045782,0.0,63765.97123565368,21057.51538388915,1533.1385655437184,0.0,0.8870078490133135,2.8190322922099464,0.0014959135982669303,354990.6519301488,1554936.9194053495,4.380219340849892,1554936.9194053495,4.380219340849892,0.85,0.09557938941492164,4.027634451161993,1.2670660330122336,1.0,0.0,4.027634451161617,1.2845694392901845,1.284858023571382,3.1353964433308845,19316.670447763507,1969.7522036336065,4632.441516551485,4632.441516551485,5.558672027496183,4.967178227714914,-2.2725945632744273,7.239772790989342,3.5390768818579055,3.5390768818579055,1.011164823387973,0.0,0.0,0.00022464278625932617,0.9600289688522182,0.0002339958413212284,198.90607003529203,0.0,0.0,0.0,0.0017497770580202439,7.882067281531749e-05,0.00014582211344400868,0.0005873181678483418,0.09557938941482416,0.07170146040478342,0.023877929010040738,0.09557937396372768,0.07170146040485655,0.023877929010065097,0.3754580027752849,0.3754580027752849,0.1250345802832282,0.0,5.01747895598686,5.061414722546715,4.8855973909574,5.017318842327143,5.06066923950317,4.887193714218881,24773.54751045782,21057.51538388915,0.85,1.0665966150280788,0.6627727168253187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502157038705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.164622842576,1533.1385655437184,0.3754580027752849,0.1250345802832282,6.112874298809886,3.5390768818579055
3454.0,-29.976856834548673,4.967176548174394,35.004630797800615,24.146229691710346,5.037689312490718,-26.47545347727231,-40.003950137738116,1.5362859552143568,0.04121587695215112,-4.975872537035624,40.00936994026279,42262.3621132424,25750.20154486237,25750.20154486237,68012.56365810477,77355.51827682773,77355.51827682773,25750.20154486237,103105.7198216901,103105.7198216901,103105.7198216901,127879.33793299386,91529.95892346979,56436.80275988435,38992.39573731716,24773.618111303753,0.0,63766.01384862091,21057.57539460819,1533.1442223720726,0.0,0.8870074478695069,2.8190277408973228,0.0014959135982669303,354989.6404066457,1554937.2723130435,4.380232816179764,1554937.2723130435,4.380232816179764,0.85,0.09557942483028034,4.027634451161993,1.2670660819159822,1.0,0.0,4.027634451161347,1.2845697271217726,1.2848583114676329,3.1353957407873647,19316.664912949953,1969.751639239695,4632.441516551485,4632.441516551485,5.5586673793631665,4.967176548174394,-2.2727032355056744,7.239879783680069,3.5390216212114303,3.5390216212114303,1.0111490346318373,0.0,0.0,0.00022464278625932617,0.9600313077757225,0.00023399527123734806,198.90608918561057,0.0,0.0,0.0,0.0017497770580202439,7.882043480838761e-05,0.00014582235145093854,0.0005873191264532522,0.09557942483018822,0.07170153051011698,0.023877894320071237,0.09557952908515017,0.07170153051018609,0.023877894320094246,0.37545816069702753,0.37545816069702753,0.1250343289722539,0.0,5.017428707653096,5.061211324110445,4.8860063578283075,5.0170884139877785,5.060258662506442,4.887503521945973,24773.618111303753,21057.57539460819,0.85,1.0665958173199452,0.6627725266561636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665021658516384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.164933474856,1533.1442223720726,0.37545816069702753,0.1250343289722539,6.112874298809886,3.5390216212114303
3455.0,-29.976880491817003,4.967174756215181,35.00463474266291,24.146154533978574,5.037602136447045,-26.47548348642471,-40.00398478293789,1.5362051310548297,0.04126293770042366,-4.9759592218693545,40.009376498197,42262.41003886207,25750.21503510555,25750.21503510555,68012.62507396762,77355.56698563667,77355.56698563667,25750.21503510555,103105.78202074222,103105.78202074222,103105.78202074222,127879.46671332294,91529.98191847318,56436.82497169892,38992.39660752695,24773.684692580715,0.0,63766.08130010766,21057.631988693607,1533.149966341662,0.0,0.8870069836734698,2.8190169955749735,0.0014959135982669303,354988.44123186293,1554937.5551277597,4.380248409587349,1554937.5551277597,4.380248409587349,0.85,0.09557946434661563,4.027634451161993,1.267066261046566,1.0,0.0,4.027634451163576,1.284570105095863,1.2848586895266367,3.1353948182231948,19316.66976586129,1969.752134098932,4632.441516551485,4632.441516551485,5.558670291486962,4.967174756215181,-2.272821766098837,7.2399965223140175,3.5389664115962316,3.5389664115962316,1.011133260456066,0.0,0.0,0.00022464278625932617,0.9600336711809343,0.00023399469518917373,198.90610853632967,0.0,0.0,0.0,0.0017497770580202439,7.882012577420332e-05,0.00014582266048512285,0.0005873203711299794,0.09557946434649035,0.07170160372100416,0.023877860625486188,0.09557947283416468,0.07170160372109814,0.023877860625517482,0.37545831563806487,0.37545831563806487,0.12503407646572526,0.0,5.017420414605908,5.0610315757478475,4.88651220935219,5.017222159569769,5.060147714544996,4.8883711812826505,24773.684692580715,21057.631988693607,0.85,1.0665956522225992,0.662772577163068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502173813916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16523666825,1533.149966341662,0.37545831563806487,0.12503407646572526,6.112874298809886,3.5389664115962316
3456.0,-29.976904156445222,4.967173041873552,35.00463859638979,24.146093555633,5.037525215850627,-26.47551247653719,-40.00401921859009,1.5361335359425783,0.04131052377221067,-4.976037079272665,40.00938173340265,42262.457315883985,25750.205720995553,25750.205720995553,68012.66303687953,77355.63145657306,77355.63145657306,25750.205720995553,103105.83717756861,103105.83717756861,103105.83717756861,127879.57669173037,91530.02483069399,56436.8506900048,38992.41571187688,24773.739514161756,0.0,63766.15522603864,21057.67858703749,1533.1548353302367,0.0,0.8870065691152452,2.819007274610127,0.0014959135982669303,354987.3641760989,1554937.780899065,4.380262335556557,1554937.780899065,4.380262335556557,0.85,0.0955794976883163,4.027634451161993,1.2670663846796377,1.0,0.0,4.027634451163344,1.2845704399105102,1.2848590244165017,3.1353940010036188,19316.678822141876,1969.7530575825463,4632.441516551485,4632.441516551485,5.558668280860392,4.967173041873552,-2.272933885994292,7.240106927867844,3.5389111652688268,3.5389111652688268,1.0111174757910935,0.0,0.0,0.00022464278625932617,0.9600360353276783,0.00023399411896309847,198.9061278930726,0.0,0.0,0.0,0.0017497770580202439,7.88198186102876e-05,0.00014582296764903858,0.0005873216082739486,0.09557949768821174,0.07170167150403922,0.02387782618417252,0.09557940211262973,0.07170167150411766,0.023877826184198644,0.37545846949371015,0.37545846949371015,0.12503382915306668,0.0,5.017435511810675,5.060884417012289,4.887013857343902,5.017347603044868,5.060147703166535,4.888872759727178,24773.739514161756,21057.67858703749,0.85,1.0665950110334839,0.6627725502042859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665021823091425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.165534173155,1533.1548353302367,0.37545846949371015,0.12503382915306668,6.112874298809886,3.5389111652688268
3457.0,-29.976928038813856,4.967171672577983,35.004642463324814,24.14604480089622,5.037470483254836,-26.4755394437778,-40.004045866057254,1.5360818882187937,0.04108178607333457,-4.9761021729885195,40.0093898255787,42262.47111487754,25750.164315468228,25750.164315468228,68012.63543034576,77355.65572698214,77355.65572698214,25750.164315468228,103105.82004245036,103105.82004245036,103105.82004245036,127879.62640196379,91530.03661287154,56436.85200076718,38992.42734678262,24773.80635951343,0.0,63766.23370629605,21057.735405586416,1533.1600974432356,0.0,0.8870062090814307,2.8190026774412864,0.0014959135982669303,354986.46369129384,1554938.1298789426,4.380274429931955,1554938.1298789426,4.380274429931955,0.85,0.09557952952205166,4.027634451161993,1.2670664973231034,1.0,0.0,4.027634451160952,1.284570681441274,1.2848592660015263,3.13539341147272,19316.681308676103,1969.7533111384728,4632.441516551485,4632.441516551485,5.5586593426952415,4.967171672577983,-2.273036599309811,7.240208271887794,3.5388559393694603,3.5388559393694603,1.011101696962703,0.0,0.0,0.00022464278625932617,0.9600384212335207,0.00023399353743643958,198.90614742792258,0.0,0.0,0.0,0.0017497770580202439,7.881958091726627e-05,0.0001458232053420599,0.00058732256561455,0.09557952952197483,0.07170173759601542,0.02387779192595942,0.09557953549680834,0.07170173759607305,0.023877791925978612,0.37545862433831356,0.37545862433831356,0.12503358607772422,0.0,5.017410007699084,5.0607199383054535,4.8874050536562095,5.017183959061867,5.0599382207036,4.888846357806756,24773.80635951343,21057.735405586416,0.85,1.0665932653888328,0.6627719508970261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502190436403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.165830742042,1533.1600974432356,0.37545862433831356,0.12503358607772422,6.112874298809886,3.5388559393694603
3458.0,-29.976951995616112,4.967170313941763,35.00464635680665,24.14597833938899,5.037394993832803,-26.47556855385827,-40.00408033663405,1.5360115520748774,0.041022202016335996,-4.976182607174245,40.00939833268304,42262.51728194795,25750.16303634644,25750.16303634644,68012.68031829438,77355.69221430008,77355.69221430008,25750.16303634644,103105.85525064652,103105.85525064652,103105.85525064652,127879.73755765586,91530.05223860143,56436.87730624895,38992.41659150276,24773.88230700934,0.0,63766.298898512105,21057.79996095794,1533.1662349134606,0.0,0.887005769594271,2.8189940644116014,0.0014959135982669303,354985.35099401005,1554938.49675291,4.380289193339552,1554938.49675291,4.380289193339552,0.85,0.09557956982809232,4.027634451161993,1.2670666000759225,1.0,0.0,4.027634451163091,1.2845710103686478,1.2848595950027952,3.135392608623588,19316.684606361276,1969.7536474087763,4632.441516551485,4632.441516551485,5.558659066572644,4.967170313941763,-2.2731503805823863,7.240320694524149,3.538800814701753,3.538800814701753,1.0110859470576437,0.0,0.0,0.00022464278625932617,0.9600408145818924,0.00023399295409868632,198.90616702366017,0.0,0.0,0.0,0.0017497770580202439,7.881927344379052e-05,0.00014582351281553564,0.0005873238040053138,0.09557956982797897,0.07170181045308341,0.023877759374895557,0.09557957872921709,0.07170181045316845,0.023877759374923875,0.37545877882523276,0.37545877882523276,0.12503334002593142,0.0,5.017399606464096,5.0605592679627875,4.887845243378592,5.0172048091905594,5.059763607385889,4.889453419675078,24773.88230700934,21057.79996095794,0.85,1.0665928788895314,0.6627719973086612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502196927888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.166122160043,1533.1662349134606,0.37545877882523276,0.12503334002593142,6.112874298809886,3.538800814701753
3459.0,-29.976976230687566,4.967169078030982,35.00465021674428,24.145911109540634,5.037324167817763,-26.47559744794382,-40.00411103535441,1.5359453850740146,0.04084214429548183,-4.9762577271587265,40.00940514259524,42262.54650725539,25750.148309293676,25750.148309293676,68012.69481654908,77355.70684473508,77355.70684473508,25750.148309293676,103105.85515402874,103105.85515402874,103105.85515402874,127879.80080651797,91530.04800833602,56436.88767085631,38992.40037497745,24773.945652489238,0.0,63766.34602746669,21057.85380461585,1533.171525335209,0.0,0.887005363247435,2.8189876560159774,0.0014959135982669303,354984.3118139252,1554938.7904344993,4.380302843494569,1554938.7904344993,4.380302843494569,0.85,0.0955796046485289,4.027634451161993,1.2670667237089948,1.0,0.0,4.027634451162887,1.2845713197991542,1.2848599045028164,3.135391853362975,19316.68371359763,1969.7535563722201,4632.441516551485,4632.441516551485,5.5586558874601355,4.967169078030982,-2.273260259431629,7.240429337462611,3.5387456909674566,3.5387456909674566,1.0110701974192733,0.0,0.0,0.00022464278625932617,0.9600432357366483,0.0002339923639865616,198.90618684701516,0.0,0.0,0.0,0.0017497770580202439,7.881899961576254e-05,0.00014582378664356363,0.000587324906884513,0.09557960464842996,0.07170187906514579,0.02387772558328417,0.09557964747390918,0.07170187906522,0.023877725583308886,0.37545893314739287,0.37545893314739287,0.12503309482604277,0.0,5.017368277371247,5.060373816990079,4.888276070311349,5.0170998714542065,5.059489141746894,4.889856875543217,24773.945652489238,21057.85380461585,0.85,1.0665923179486139,0.6627719657803701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022033688393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16641129081,1533.171525335209,0.37545893314739287,0.12503309482604277,6.112874298809886,3.5387456909674566
3460.0,-29.97700060135361,4.967167742665078,35.004654012770374,24.145835916884266,5.037237525409718,-26.47562804575543,-40.004145715478785,1.535864969811539,0.040875467939201826,-4.976343194626332,40.00941100090661,42262.59190229692,25750.16024390854,25750.16024390854,68012.75214620546,77355.7531011588,77355.7531011588,25750.16024390854,103105.91334506734,103105.91334506734,103105.91334506734,127879.92111330917,91530.06905592294,56436.907857061175,38992.40133206863,24774.00776824183,0.0,63766.409100310455,21057.906603005555,1533.1769865541223,0.0,0.8870049077602431,2.8189772336273466,0.0014959135982669303,354983.1294937643,1554939.0430777576,4.380318144400921,1554939.0430777576,4.380318144400921,0.85,0.09557964340710373,4.027634451161993,1.2670668962458147,1.0,0.0,4.027634451161122,1.2845716958619697,1.2848602806501161,3.1353909354661447,19316.688155522315,1969.7540093224818,4632.441516551485,4632.441516551485,5.55865846377218,4.967167742665078,-2.273377666849772,7.24054540951485,3.5386906019909405,3.5386906019909405,1.0110544577116973,0.0,0.0,0.00022464278625932617,0.9600456704443381,0.00023399177057415894,198.90620678128528,0.0,0.0,0.0,0.0017497770580202439,7.881869027525947e-05,0.0001458240959840667,0.0005873261527949802,0.09557964340698355,0.07170195049011523,0.02387769291686832,0.09557958547199896,0.07170195049020539,0.023877692916898348,0.37545908572727393,0.37545908572727393,0.12503285003312803,0.0,5.017370905499092,5.060206245138033,4.888789103650652,5.01721866256554,5.059373406103191,4.890679106073037,24774.00776824183,21057.906603005555,0.85,1.0665921620145664,0.6627720221129898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022092279803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16669404836,1533.1769865541223,0.37545908572727393,0.12503285003312803,6.112874298809886,3.5386906019909405
3461.0,-29.97702514125093,4.967166635416113,35.004657756561635,24.14578356491404,5.037172589580983,-26.475656625101827,-40.004176379274554,1.5358040734318166,0.04080713089319943,-4.976413303846894,40.009417071506995,42262.61970246821,25750.13286987576,25750.13286987576,68012.75257234398,77355.80399310986,77355.80399310986,25750.13286987576,103105.93686298562,103105.93686298562,103105.93686298562,127880.00150965931,91530.1035953079,56436.91930466591,38992.4269896022,24774.064646673687,0.0,63766.49163627589,21057.954949672632,1533.1817958634472,0.0,0.8870045295466511,2.818969941886856,0.0014959135982669303,354982.1596352905,1554939.3048761447,4.3803308495099955,1554939.3048761447,4.3803308495099955,0.85,0.0955796750271189,4.027634451161993,1.2670669819647444,1.0,0.0,4.0276344511610125,1.284571980644673,1.284860565496797,3.135390240366828,19316.69544478294,1969.7547526202059,4632.441516551485,4632.441516551485,5.5586525545701555,4.967166635416113,-2.2734838622158646,7.240650497631978,3.5386354809522778,3.5386354809522778,1.011038708843508,0.0,0.0,0.00022464278625932617,0.9600481220655067,0.00023399117304246774,198.9062268539841,0.0,0.0,0.0,0.0017497770580202439,7.881841676062402e-05,0.00014582436949870216,0.000587327254411949,0.0955796750270319,0.07170201573704765,0.02387765928998424,0.09557959730110425,0.07170201573711292,0.02387765929000597,0.3754592378743644,0.3754592378743644,0.12503261084019904,0.0,5.017367522676466,5.06005412370007,4.8892317374218806,5.017220434740068,5.059312296479561,4.890869274167585,24774.064646673687,21057.954949672632,0.85,1.0665907881570271,0.6627716002243659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022155586132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.166973281659,1533.1817958634472,0.3754592378743644,0.12503261084019904,6.112874298809886,3.5386354809522778
3462.0,-29.977049805962757,4.967165769416276,35.004661539857196,24.1457303398289,5.037112899756281,-26.47568479224842,-40.004206938296534,1.5357478860419653,0.040620863422134335,-4.97648246978301,40.009425709743574,42262.64674705505,25750.103919980495,25750.103919980495,68012.75066703555,77355.83028403696,77355.83028403696,25750.103919980495,103105.93420401745,103105.93420401745,103105.93420401745,127880.0710303498,91530.11570761853,56436.93217063685,38992.42615220187,24774.13682633235,0.0,63766.56297853422,21058.016302382497,1533.1874590057603,0.0,0.8870041468394292,2.8189643107147155,0.0014959135982669303,354981.202827813,1554939.6774054824,4.380343705578463,1554939.6774054824,4.380343705578463,0.85,0.09557971039195393,4.027634451161993,1.2670670797722412,1.0,0.0,4.027634451161765,1.2845722434058362,1.2848608283169909,3.13538959901809,19316.698000989112,1969.7550132806934,4632.441516551485,4632.441516551485,5.558646305188451,4.967165769416276,-2.2735892402270204,7.240755009643296,3.5385804265032816,3.5385804265032816,1.0110229790009375,0.0,0.0,0.00022464278625932617,0.9600505861628821,0.0002339905724730356,198.90624702878054,0.0,0.0,0.0,0.0017497770580202439,7.881814418142212e-05,0.00014582464207790405,0.0005873283522613332,0.0955797103918638,0.07170208373720495,0.023877626654658857,0.09557971817594949,0.07170208373727255,0.02387762665468137,0.375459390500833,0.375459390500833,0.12503237219837374,0.0,5.017341037247661,5.059890728004859,4.889615779120447,5.017103333205171,5.059105598144413,4.891020734169899,24774.13682633235,21058.016302382497,0.85,1.0665895649720172,0.6627712828317555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022208078012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.167248312337,1533.1874590057603,0.375459390500833,0.12503237219837374,6.112874298809886,3.5385804265032816
3463.0,-29.977074642880154,4.96716493961269,35.004665335578814,24.145663633849495,5.037039013019368,-26.475714534149464,-40.004241513647116,1.5356789042885979,0.04052490617323201,-4.976561001784927,40.00943363826875,42262.68973484783,25750.099576430344,25750.099576430344,68012.78931127817,77355.85931577293,77355.85931577293,25750.099576430344,103105.95889220329,103105.95889220329,103105.95889220329,127880.16757478945,91530.12488291669,56436.955301991344,38992.410645472606,24774.208682586166,0.0,63766.619328058776,21058.07738019824,1533.193318723829,0.0,0.8870037191038527,2.818956398163698,0.0014959135982669303,354980.1164572509,1554940.0193281327,4.380358074268053,1554940.0193281327,4.380358074268053,0.85,0.09557974917737629,4.027634451161993,1.2670672023063525,1.0,0.0,4.027634451161069,1.2845725660001777,1.2848611509838046,3.1353888116285957,19316.69993736232,1969.7552107358088,4632.441516551485,4632.441516551485,5.558645367551109,4.96716493961269,-2.2737013593928954,7.240866299005585,3.538525442985691,3.538525442985691,1.0110072694244832,0.0,0.0,0.00022464278625932617,0.960053067471141,0.00023398996771194512,198.9062673444387,0.0,0.0,0.0,0.0017497770580202439,7.881783577857542e-05,0.00014582495048075076,0.0005873295943952634,0.09557974917727177,0.0717021546880909,0.023877594489180885,0.09557976909916116,0.07170215468816929,0.023877594489206993,0.37545954272541815,0.37545954272541815,0.12503213073793482,0.0,5.017319924717526,5.059722369593487,4.890036207888727,5.017085907958176,5.058899575610553,4.89156894251488,24774.208682586166,21058.07738019824,0.85,1.0665892284703729,0.6627713712941228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502224913288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16752002457,1533.193318723829,0.37545954272541815,0.12503213073793482,6.112874298809886,3.538525442985691
3464.0,-29.977099742544524,4.967164202535582,35.00466909792989,24.145601922087394,5.0369667945224,-26.475744345618963,-40.004276123922295,1.5356113975967747,0.04047139312802983,-4.976636810536482,40.00944025771997,42262.731701218916,25750.088449252875,25750.088449252875,68012.82015047179,77355.90183085842,77355.90183085842,25750.088449252875,103105.99028011129,103105.99028011129,103105.99028011129,127880.26169406787,91530.14832359257,56436.97819395261,38992.411255155515,24774.271413956583,0.0,63766.682669112095,21058.130701863094,1533.1985941461346,0.0,0.8870033099395035,2.818948245771181,0.0014959135982669303,354979.06776118214,1554940.3047961856,4.38037181911328,1554940.3047961856,4.38037181911328,0.85,0.09557978428852272,4.027634451161993,1.2670673479186374,1.0,0.0,4.027634451161528,1.2845728816965256,1.2848614667510752,3.1353880410761334,19316.704884329265,1969.755715186049,4632.441516551485,4632.441516551485,5.55864296553968,4.967164202535582,-2.273811462330489,7.240975664866071,3.53847046894397,3.53847046894397,1.01099156255542,0.0,0.0,0.00022464278625932617,0.9600555750359043,0.00023398935655461918,198.90628787501817,0.0,0.0,0.0,0.0017497770580202439,7.881752706532778e-05,0.00014582525919399838,0.000587330837779375,0.0955797842884197,0.07170222281787589,0.02387756147054381,0.09557977746420906,0.07170222281795317,0.023877561470569547,0.3754596942184946,0.3754596942184946,0.12503188948611504,0.0,5.017306458335611,5.059562672373772,4.890461240599109,5.01710820366452,5.0587797025879695,4.89201755652698,24774.271413956583,21058.130701863094,0.85,1.066588652625903,0.662771371070406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022288471777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.167787464792,1533.1985941461346,0.3754596942184946,0.12503188948611504,6.112874298809886,3.53847046894397
3465.0,-29.977125088729252,4.967163603768696,35.0046728443846,24.145534342993074,5.036898429338086,-26.475773993622077,-40.00430692741645,1.5355473342310055,0.04023892814410601,-4.976710332943866,40.00944731940691,42262.756886256735,25750.071852026413,25750.071852026413,68012.82873828315,77355.90499649833,77355.90499649833,25750.071852026413,103105.97684852473,103105.97684852473,103105.97684852473,127880.31285352683,91530.13407453727,56436.98596429614,38992.386789156815,24774.336005002096,0.0,63766.72279415891,21058.185604251783,1533.2039202494832,0.0,0.8870029107927242,2.818942713040582,0.0014959135982669303,354978.0506954482,1554940.609335979,4.3803852274518045,1554940.609335979,4.3803852274518045,0.8500000000000001,0.09557981894641057,4.027634451161993,1.267067437483929,1.0,0.0,4.02763445116212,1.2845731812902361,1.2848617664120907,3.1353873098273803,19316.70187718024,1969.7554085421873,4632.441516551485,4632.441516551485,5.558639382714856,4.967163603768696,-2.2739198377304493,7.2410834414991445,3.53841552149173,3.53841552149173,1.0109758632833514,0.0,0.0,0.00022464278625932617,0.960058107236291,0.00023398873939620482,198.90630860724627,0.0,0.0,0.0,0.0017497770580202439,7.881725230836299e-05,0.00014582553395096318,0.0005873319443999922,0.0955798189463131,0.071702290495398,0.0238775284509151,0.09557987888921722,0.07170229049547112,0.02387752845093944,0.3754598455395709,0.3754598455395709,0.12503164896078225,0.0,5.0172630272001015,5.059367712918856,4.890872208841756,5.016949261087973,5.058448043440421,4.8923766029869284,24774.336005002096,21058.185604251783,0.85,1.0665881161531667,0.6627713489790328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502232341474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16804881342,1533.2039202494832,0.3754598455395709,0.12503164896078225,6.112874298809886,3.53841552149173
