time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3466.0,-29.977150580407635,4.967162854625466,35.00467652567921,24.145459569431864,5.03680907374327,-26.475805871702114,-40.004341782163806,1.5354643650376822,0.04034578842038172,-4.9767973278557,40.00945291438416,42262.79852056596,25750.089897187645,25750.089897187645,68012.8884177536,77355.96406099663,77355.96406099663,25750.089897187645,103106.05395818427,103106.05395818427,103106.05395818427,127880.4514773427,91530.16728549643,56437.00174506552,38992.40615603434,24774.397519158436,0.0,63766.80367519277,21058.23789128467,1533.2093852930745,0.0,0.8870024484875648,2.8189311456220514,0.0014959135982669303,354976.8472619665,1554940.8506230072,4.380400757448524,1554940.8506230072,4.380400757448524,0.85,0.09557985824996021,4.027634451161993,1.2670675633149222,1.0,0.0,4.027634451159688,1.2845735692976643,1.2848621545066865,3.1353863627788066,19316.708886087235,1969.7561232517971,4632.441516551485,4632.441516551485,5.558643278103749,4.967162854625466,-2.274038025791752,7.241200880417217,3.538360614534612,3.538360614534612,1.0109601755813178,0.0,0.0,0.00022464278625932617,0.9600606539794215,0.0002339881186966561,198.9063294584871,0.0,0.0,0.0,0.0017497770580202439,7.881694141662909e-05,0.00014582584484269708,0.0005873331965582502,0.0955798582498385,0.07170236154271621,0.023877496707122282,0.09557977755411638,0.07170236154280751,0.02387749670715269,0.3754599944773399,0.3754599944773399,0.1250314084467498,0.0,5.017272174563175,5.059208155507292,4.8913873017251035,5.017143116276088,5.058404470250991,4.893282637100924,24774.397519158436,21058.23789128467,0.85,1.06658769920771,0.6627711612430635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502235180077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.168304386767,1533.2093852930745,0.3754599944773399,0.1250314084467498,6.112874298809886,3.538360614534612
3467.0,-29.97717615728551,4.967162493986744,35.00468017997555,24.14541580891239,5.036756419226331,-26.475834156128958,-40.00437237611038,1.5354144180697389,0.04015821379141471,-4.976859031823415,40.00945949059284,42262.82194368494,25750.043276646567,25750.043276646567,68012.8652203315,77355.9999944044,77355.9999944044,25750.043276646567,103106.04327105096,103106.04327105096,103106.04327105096,127880.49747383205,91530.1922581582,56437.01420743861,38992.420056355106,24774.45420278108,0.0,63766.87425913618,21058.286072363917,1533.213990863447,0.0,0.8870021111504357,2.8189264033821066,0.0014959135982669303,354975.9936896102,1554941.134226314,4.380412089460757,1554941.134226314,4.380412089460757,0.85,0.09557988645591191,4.027634451161993,1.2670676951901991,1.0,0.0,4.02763445116308,1.2845738028759743,1.284862388137471,3.1353857926611175,19316.71415636754,1969.7566606708244,4632.441516551485,4632.441516551485,5.558633214179377,4.967162493986744,-2.2741377389043835,7.241300232891128,3.5383056612160186,3.5383056612160186,1.0109444746331482,0.0,0.0,0.00022464278625932617,0.9600632092417214,0.00023398749592410054,198.90635037942232,0.0,0.0,0.0,0.0017497770580202439,7.881666853063047e-05,0.0001458261177286957,0.0005873342956432996,0.09557988645583973,0.07170242332467798,0.023877463131161757,0.09557986752104142,0.07170242332473212,0.023877463131179787,0.3754601435262141,0.3754601435262141,0.1250311745326313,0.0,5.01724470247683,5.059045847327241,4.891764153966847,5.017017245614852,5.05827926033578,4.893154502978405,24774.45420278108,21058.286072363917,0.85,1.0665861548104183,0.6627707949418541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022387315759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.168556200519,1533.213990863447,0.3754601435262141,0.1250311745326313,6.112874298809886,3.5383056612160186
3468.0,-29.977201899002253,4.967162236296021,35.00468389133952,24.14535325895997,5.036689362977336,-26.47586402930954,-40.004403214529134,1.5353514932845749,0.039990855385724444,-4.976933700990469,40.00946846140889,42262.84566423633,25750.03092288671,25750.03092288671,68012.87658712304,77356.01833831602,77356.01833831602,25750.03092288671,103106.04926120273,103106.04926120273,103106.04926120273,127880.58037587236,91530.19387700772,56437.021202927805,38992.41408231102,24774.53111466963,0.0,63766.945196980654,21058.351447469184,1533.220052775931,0.0,0.8870016992681783,2.818919880814899,0.0014959135982669303,354974.96076731564,1554941.521098694,4.380425925641417,1554941.521098694,4.380425925641417,0.85,0.09557992503546178,4.027634451161993,1.2670677666226404,1.0,0.0,4.027634451162429,1.284574097145509,1.2848626824731146,3.1353850744086476,19316.714498012767,1969.7566955089421,4632.441516551485,4632.441516551485,5.558630547386972,4.967162236296021,-2.2742467513354203,7.241408987631441,3.5382508238477137,3.5382508238477137,1.0109288068136324,0.0,0.0,0.00022464278625932617,0.9600657809796861,0.0002339868691394172,198.90637143519405,0.0,0.0,0.0,0.0017497770580202439,7.881639346492001e-05,0.00014582639279440616,0.0005873354035074313,0.09557992503536257,0.07170249327580558,0.023877431759556995,0.09557997987687886,0.07170249327588,0.02387743175958178,0.3754602923907209,0.3754602923907209,0.12503093785524033,0.0,5.01720911602348,5.058869301079824,4.892151267735244,5.016924556376182,5.058021103610656,4.893558064359411,24774.53111466963,21058.351447469184,0.85,1.0665851465367582,0.6627704296275033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022404412736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.168805457719,1533.220052775931,0.3754602923907209,0.12503093785524033,6.112874298809886,3.5382508238477137
3469.0,-29.977227739897828,4.967161963017606,35.004687572294856,24.14528204770761,5.036610861580658,-26.47589513623079,-40.00444177128372,1.535278257913627,0.03992518837344505,-4.977013837614839,40.00947499841418,42262.90110063006,25750.032793409806,25750.032793409806,68012.93389403986,77356.0477994253,77356.0477994253,25750.032793409806,103106.0805928351,103106.0805928351,103106.0805928351,127880.67611152303,91530.20202010214,56437.05532130689,38992.3852208836,24774.595518687922,0.0,63766.980739571525,21058.406190884732,1533.225523717744,0.0,0.887001268403105,2.81891138271117,0.0014959135982669303,354973.85221457155,1554941.8030114193,4.380440399512867,1554941.8030114193,4.380440399512867,0.85,0.09557996230213958,4.027634451161993,1.2670679160812872,1.0,0.0,4.0276344511618065,1.2845744396329593,1.2848630250375062,3.1353842384664037,19316.716216547637,1969.7568707507291,4632.441516551485,4632.441516551485,5.558630951174711,4.967161963017606,-2.2743597206008044,7.24152168361841,3.5381960169343234,3.5381960169343234,1.0109131476955209,0.0,0.0,0.00022464278625932617,0.9600683626336355,0.0002339862399413847,198.90639257209494,0.0,0.0,0.0,0.0017497770580202439,7.881604955615247e-05,0.0001458267367031737,0.0005873367886462315,0.09557996230203054,0.07170256238021308,0.023877399921817463,0.09557998636073553,0.07170256238029488,0.023877399921844705,0.37546044013575214,0.37546044013575214,0.12503069984099882,0.0,5.017185619261909,5.058691192069546,4.892591441263221,5.016939025988279,5.057826345191472,4.894200104546428,24774.595518687922,21058.406190884732,0.85,1.0665854507336499,0.6627709295698738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022416629201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.169050560084,1533.225523717744,0.37546044013575214,0.12503069984099882,6.112874298809886,3.5381960169343234
3470.0,-29.977253903243206,4.967161747414127,35.004691193647524,24.145215551275783,5.036535737556365,-26.47592619557322,-40.00447274940086,1.5352080298863897,0.03985962787061226,-4.977090531613442,40.00948062426637,42262.923834597335,25750.025872417493,25750.025872417493,68012.94970701484,77356.08273029604,77356.08273029604,25750.025872417493,103106.10860271353,103106.10860271353,103106.10860271353,127880.76159877448,91530.21713091429,56437.05823521558,38992.39877299856,24774.652996060948,0.0,63767.05176905951,21058.455046651805,1533.2305194088947,0.0,0.887000858326061,2.8189032853858143,0.0014959135982669303,354972.7912871942,1554942.045630088,4.380454175069568,1554942.045630088,4.380454175069568,0.85,0.09557999647668508,4.027634451161993,1.2670679710293191,1.0,0.0,4.027634451159096,1.284574768056646,1.2848633535349747,3.1353834368513662,19316.719405563545,1969.7571959398515,4632.441516551485,4632.441516551485,5.558629457147796,4.967161747414127,-2.2744701737644766,7.2416319211786035,3.5381412048891616,3.5381412048891616,1.010897487111189,0.0,0.0,0.00022464278625932617,0.9600709765097983,0.0002339856028936351,198.90641397275238,0.0,0.0,0.0,0.0017497770580202439,7.881577324639895e-05,0.00014582701301292723,0.000587337901520914,0.09557999647658445,0.07170262876723003,0.023877367709354416,0.09557997904501513,0.07170262876730553,0.023877367709379555,0.3754605867726979,0.3754605867726979,0.12503046423431147,0.0,5.017167739109425,5.0585169119127045,4.893042602224341,5.016950159484054,5.057673928118618,4.8947017460200755,24774.652996060948,21058.455046651805,0.85,1.066584510655007,0.6627705478317846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022429584643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.169292817509,1533.2305194088947,0.3754605867726979,0.12503046423431147,6.112874298809886,3.5381412048891616
3471.0,-29.977280273241814,4.96716171131129,35.00469479788356,24.14515799554067,5.0364704823823665,-26.475956453984445,-40.00450362274421,1.5351466631250106,0.03972909950545045,-4.9771613786686295,40.00948736841537,42262.94524562885,25750.004332340417,25750.004332340417,68012.94957796927,77356.11396054471,77356.11396054471,25750.004332340417,103106.11829288513,103106.11829288513,103106.11829288513,127880.83316670392,91530.23262002465,56437.06390510893,38992.40968323968,24774.71487381878,0.0,63767.12455705846,21058.50764274596,1533.2356335007132,0.0,0.8870004739154852,2.8188967251746697,0.0014959135982669303,354971.8112442667,1554942.3364761001,4.380467088430573,1554942.3364761001,4.380467088430573,0.85,0.09558002960509387,4.027634451161993,1.267068105651997,1.0,0.0,4.027634451162427,1.284575055040468,1.284863640583269,3.135382736382897,19316.72267441626,1969.757529270063,4632.441516551485,4632.441516551485,5.558624807315305,4.96716171131129,-2.2745763048022383,7.241738016113528,3.5380864097871414,3.5380864097871414,1.0108818313677548,0.0,0.0,0.00022464278625932617,0.9600736110396321,0.00023398496081573152,198.90643554244926,0.0,0.0,0.0,0.0017497770580202439,7.881549787206826e-05,0.0001458272883872579,0.0005873390106280552,0.09558002960499966,0.0717026939191477,0.023877335685851955,0.09558003399291587,0.07170269391921838,0.02387733568587549,0.3754607326367197,0.3754607326367197,0.1250302315136874,0.0,5.017139275193017,5.058342077382065,4.893453089615662,5.016890478174105,5.057507996603647,4.89496062987314,24774.71487381878,21058.50764274596,0.85,1.066583291161446,0.6627701270709205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502243980586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.169527753827,1533.2356335007132,0.3754607326367197,0.1250302315136874,6.112874298809886,3.5380864097871414
3472.0,-29.977306689056174,4.967161879253766,35.00469843002882,24.14509984608742,5.036409112079681,-26.475986365173245,-40.004538267943985,1.5350887881966926,0.03951040445531362,-4.977230809164641,40.009495389806666,42262.98194442287,25749.979846902894,25749.979846902894,68012.96179132577,77356.12696945608,77356.12696945608,25749.979846902894,103106.10681635897,103106.10681635897,103106.10681635897,127880.8907914799,91530.23147890231,56437.086453868775,38992.38336114837,24774.783975120936,0.0,63767.16733626931,21058.566378852796,1533.241127845394,0.0,0.8870000920830191,2.818891489499001,0.0014959135982669303,354970.850798975,1554942.6824041079,4.380479915193639,1554942.6824041079,4.380479915193639,0.8500000000000001,0.09558006385688055,4.027634451161993,1.2670682303840293,1.0,0.0,4.027634451162063,1.2845753256947274,1.2848639112983322,3.1353820757718176,19316.722433591527,1969.7575047127743,4632.441516551485,4632.441516551485,5.558619521671131,4.967161879253766,-2.274681296636607,7.241843175890373,3.5380316684751425,3.5380316684751425,1.0108661909928978,0.0,0.0,0.00022464278625932617,0.9600762501545782,0.00023398431762389424,198.9064571496265,0.0,0.0,0.0,0.0017497770580202439,7.881518885577852e-05,0.00014582759740354765,0.0005873402552327097,0.09558006385679674,0.0717027598568476,0.023877303999949147,0.09558015783251674,0.07170275985691046,0.02387730399997008,0.3754608777325836,0.3754608777325836,0.12502999893515804,0.0,5.017086112356765,5.058148081294576,4.893822264923813,5.01674121361998,5.057240048993208,4.89516724222284,24774.783975120936,21058.566378852796,0.85,1.0665827671576928,0.6627702579534946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022441517402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.169757678079,1533.241127845394,0.3754608777325836,0.12502999893515804,6.112874298809886,3.5380316684751425
3473.0,-29.977333255551592,4.967161780432776,35.004701998596275,24.145020881574624,5.036313097285173,-26.476019876562404,-40.00457717394454,1.534999718296063,0.03970299567862412,-4.977322239016302,40.00950080225056,42263.03590346215,25750.011858518723,25750.011858518723,68013.04776198088,77356.19605961377,77356.19605961377,25750.011858518723,103106.20791813248,103106.20791813248,103106.20791813248,127881.0545614156,91530.27245462246,56437.11229847096,38992.40017350167,24774.84664328312,0.0,63767.24681678479,21058.619646790652,1533.2467639470817,0.0,0.8869996078911034,2.8188782771587433,0.0014959135982669303,354969.5860355124,1554942.9158195003,4.380496180492315,1554942.9158195003,4.380496180492315,0.85,0.09558010532893355,4.027634451161993,1.267068366105668,1.0,0.0,4.027634451162146,1.2845757422336601,1.284864327930842,3.1353810590869617,19316.731081189155,1969.7583865223248,4632.441516551485,4632.441516551485,5.558626431983049,4.967161780432776,-2.2748023219152596,7.241964102348035,3.5379769886566415,3.5379769886566415,1.0108505681876119,0.0,0.0,0.00022464278625932617,0.9600789043314417,0.00023398367076480852,198.90647888006006,0.0,0.0,0.0,0.0017497770580202439,7.881484183680474e-05,0.00014582794442252143,0.0005873416528982837,0.09558010532879994,0.07170283142431788,0.023877273904482063,0.09558000901206543,0.0717028314244181,0.02387727390451544,0.37546102093489697,0.37546102093489697,0.12502976423769632,0.0,5.017108749539659,5.058003194073422,4.894347337573606,5.017025234694927,5.057249756122189,4.896274169363892,24774.84664328312,21058.619646790652,0.85,1.0665827859464447,0.6627702780534299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022433555673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16998580549,1533.2467639470817,0.37546102093489697,0.12502976423769632,6.112874298809886,3.5379769886566415
3474.0,-29.977359999643316,4.967162142239819,35.004705529114815,24.144971079099946,5.03626539335411,-26.476048716381996,-40.00460406588388,1.5349541100928725,0.039311920157501845,-4.977379617095379,40.00950683112991,42263.039254560324,25749.956583154806,25749.956583154806,68012.99583771513,77356.18756188221,77356.18756188221,25749.956583154806,103106.14414503702,103106.14414503702,103106.14414503702,127881.04268391395,91530.25547292939,56437.10716560795,38992.38700813493,24774.89853887693,0.0,63767.28554701186,21058.66375804539,1533.250992932476,0.0,0.8869992945090776,2.8188767155384227,0.0014959135982669303,354968.79231736076,1554943.1758191295,4.380506707837371,1554943.1758191295,4.380506707837371,0.85,0.095580130802012,4.027634451161993,1.2670684276474637,1.0,0.0,4.027634451162251,1.2845759555223406,1.2848645412674389,3.1353805384939317,19316.72749733881,1969.7580210712945,4632.441516551485,4632.441516551485,5.558614499751693,4.967162142239819,-2.2748985053849973,7.242060647624816,3.537922228644399,3.537922228644399,1.0108349224698283,0.0,0.0,0.00022464278625932617,0.9600815762594034,0.0002339830195831507,198.9065007557658,0.0,0.0,0.0,0.0017497770580202439,7.881460197711911e-05,0.00014582818428220706,0.000587342618965417,0.09558013080194597,0.07170288990603761,0.023877240895908352,0.09558018592064786,0.07170288990608716,0.023877240895924846,0.37546116547231045,0.37546116547231045,0.12502953754897764,0.0,5.017047173267827,5.057804170161603,4.89469795191485,5.016691537252882,5.056898949372965,4.895991550033898,24774.89853887693,21058.66375804539,0.85,1.0665813238603854,0.6627699280597773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022438240527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.170210033732,1533.250992932476,0.37546116547231045,0.12502953754897764,6.112874298809886,3.537922228644399
3475.0,-29.977386843373605,4.9671622444976675,35.004709055444934,24.144896899256878,5.03617261824841,-26.476082153362018,-40.00464297188444,1.534867928236741,0.03951734440568089,-4.977470432543446,40.00951377017233,42263.09204608965,25749.987729058153,25749.987729058153,68013.07977514781,77356.26276440069,77356.26276440069,25749.987729058153,103106.25049345884,103106.25049345884,103106.25049345884,127881.22089374237,91530.303984543,56437.13326623149,38992.411909235016,24774.97040028353,0.0,63767.38230951855,21058.724840241,1533.2571437515344,0.0,0.8869988079153214,2.8188634063259044,0.0014959135982669303,354967.5360587443,1554943.4750702195,4.380523053840306,1554943.4750702195,4.380523053840306,0.85,0.0955801749657082,4.027634451161993,1.267068605129607,1.0,0.0,4.027634451162869,1.2845763585556094,1.284864944391251,3.1353795547745453,19316.73773532641,1969.759065055489,4632.441516551485,4632.441516551485,5.558621223183222,4.9671622444976675,-2.2750189732529345,7.242181217750602,3.5378676074235784,3.5378676074235784,1.0108193164067367,0.0,0.0,0.00022464278625932617,0.9600842581500568,0.0002339823659771073,198.90652271297716,0.0,0.0,0.0,0.0017497770580202439,7.881425496053391e-05,0.00014582853129879226,0.0005873440166213707,0.09558017496557217,0.07170296284704203,0.023877212118530135,0.09558006563841848,0.07170296284714409,0.023877212118564115,0.37546130769692,0.37546130769692,0.1250293070334978,0.0,5.017069871921365,5.057665183349741,4.89520557548127,5.016987776949122,5.056936515936798,4.897063773284174,24774.97040028353,21058.724840241,0.85,1.0665810217051281,0.6627697502298294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022421088168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.170429818574,1533.2571437515344,0.37546130769692,0.1250293070334978,6.112874298809886,3.5378676074235784
3476.0,-29.977413827896846,4.967162815904991,35.00471255916696,24.144852125924103,5.0361263731125385,-26.476111063708046,-40.004673635680206,1.5348236089237988,0.03917947300664082,-4.977527122969062,40.0095201643218,42263.110150763816,25749.931431121186,25749.931431121186,68013.041581885,77356.2687308956,77356.2687308956,25749.931431121186,103106.20016201679,103106.20016201679,103106.20016201679,127881.22441679447,91530.30215488884,56437.14357475706,38992.39842236864,24775.02425477769,0.0,63767.42267714633,21058.770616561036,1533.2614711069173,0.0,0.8869984967048246,2.8188612256174275,0.0014959135982669303,354966.75185653515,1554943.7508224512,4.380533508250665,1554943.7508224512,4.380533508250665,0.85,0.09558020106185375,4.027634451161993,1.2670686463406309,1.0,0.0,4.027634451162682,1.2845765658169386,1.2848651516991423,3.135379048893501,19316.73734919255,1969.7590256807932,4632.441516551485,4632.441516551485,5.558609070210158,4.967162815904991,-2.275114540792749,7.242277356697739,3.537812908508429,3.537812908508429,1.0108036881452656,0.0,0.0,0.00022464278625932617,0.9600869541151155,0.000233981708944658,198.90654478535694,0.0,0.0,0.0,0.0017497770580202439,7.881398146012758e-05,0.00014582880479919858,0.0005873451181810296,0.09558020106179099,0.07170302135379682,0.023877179707994176,0.09558022791951999,0.07170302135384389,0.023877179708009854,0.3754614515808545,0.3754614515808545,0.1250290832155782,0.0,5.0170188205642035,5.057486646023676,4.8955368298164785,5.016706595975677,5.056664679315929,4.896754290459512,24775.02425477769,21058.770616561036,0.85,1.0665797475653702,0.6627696145842591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022416240381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.170646715856,1533.2614711069173,0.3754614515808545,0.1250290832155782,6.112874298809886,3.537812908508429
3477.0,-29.977441043949543,4.967163313550403,35.00471610586943,24.144786118436627,5.036048172012931,-26.476143378335795,-40.00471236705778,1.534750506399289,0.039207009857307185,-4.977608845955148,40.009528423668165,42263.160753501674,25749.94028255052,25749.94028255052,68013.10103605219,77356.31817195078,77356.31817195078,25749.94028255052,103106.25845450131,103106.25845450131,103106.25845450131,127881.3587298152,91530.33095580548,56437.17353735671,38992.39713160974,24775.10027531389,0.0,63767.49740692363,21058.835234016806,1533.2676493843962,0.0,0.8869980515386977,2.818851317092011,0.0014959135982669303,354965.6213797403,1554944.1070126807,4.380548462605087,1554944.1070126807,4.380548462605087,0.85,0.09558024272579452,4.027634451161993,1.2670688353618607,1.0,0.0,4.027634451160871,1.284576907684442,1.2848654936434478,3.1353782144676283,19316.743427395388,1969.759645484991,4632.441516551485,4632.441516551485,5.558610980958368,4.967163313550403,-2.275228218807897,7.242391532358299,3.5377583512904676,3.5377583512904676,1.010788100368705,0.0,0.0,0.00022464278625932617,0.9600896732200511,0.0002339810462765371,198.90656704712464,0.0,0.0,0.0,0.0017497770580202439,7.881363600357913e-05,0.00014582915025574704,0.0005873465095537256,0.09558024272568269,0.0717030922004935,0.023877150525189177,0.09558022911672294,0.07170309220057741,0.023877150525217106,0.37546159430019316,0.37546159430019316,0.1250288543943892,0.0,5.0170093483837945,5.0573349086067765,4.895954012393247,5.016815855812467,5.056572532205621,4.89746769209853,24775.10027531389,21058.835234016806,0.85,1.0665794299882245,0.6627696314284541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022389151401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.170859897797,1533.2676493843962,0.37546159430019316,0.1250288543943892,6.112874298809886,3.5377583512904676
3478.0,-29.977468512701186,4.967164001704562,35.00471962382283,24.14472842300313,5.0359840395450925,-26.47617451335159,-40.00474338009951,1.5346900401955244,0.03905456223310466,-4.977678164364351,40.00953467969004,42263.178248789955,25749.917421500842,25749.917421500842,68013.0956702908,77356.34421389073,77356.34421389073,25749.917421500842,103106.26163539157,103106.26163539157,103106.26163539157,127881.42035387889,91530.34215591275,56437.17619081208,38992.40662788963,24775.15871848732,0.0,63767.56534637695,21058.884910714223,1533.2725320453037,0.0,0.8869976766535463,2.818845223688675,0.0014959135982669303,354964.6624980867,1554944.3768081479,4.380561056036188,1554944.3768081479,4.380561056036188,0.85,0.09558027476509726,4.027634451161993,1.2670689139375462,1.0,0.0,4.02763445116298,1.2845771904577157,1.2848657764802478,3.1353775242785384,19316.745791088342,1969.759886514594,4632.441516551485,4632.441516551485,5.5586060459689905,4.967164001704562,-2.2753328338959236,7.242496835600486,3.537703772773342,3.537703772773342,1.010772506506669,0.0,0.0,0.00022464278625932617,0.9600924175800918,0.00023398037745734645,198.9065895155961,0.0,0.0,0.0,0.0017497770580202439,7.88133593901478e-05,0.00014582942686917837,0.0005873476236515112,0.09558027476500747,0.07170315564940302,0.023877119115604452,0.0955802864807729,0.07170315564947037,0.023877119115626892,0.3754617375946915,0.3754617375946915,0.12502862700440087,0.0,5.016980428763304,5.057171632463451,4.8963280183333495,5.016732726597468,5.056386693559205,4.897692525139973,24775.15871848732,21058.884910714223,0.85,1.0665782094839704,0.6627691996585094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022365559284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.171067541944,1533.2725320453037,0.3754617375946915,0.12502862700440087,6.112874298809886,3.537703772773342
3479.0,-29.97749599286883,4.967164749427405,35.00472314058217,24.14465609416368,5.035912779403079,-26.476206371485215,-40.004778269771464,1.5346231580194707,0.03882204615371165,-4.977753410070496,40.00954168081886,42263.21182103608,25749.910273258876,25749.910273258876,68013.12209429496,77356.33982216295,77356.33982216295,25749.910273258876,103106.25009542183,103106.25009542183,103106.25009542183,127881.47449266186,91530.32004122861,56437.19204010184,38992.3644456964,24775.224397240032,0.0,63767.588842936435,21058.940737654026,1533.2779631998224,0.0,0.8869972689513148,2.8188394904643137,0.0014959135982669303,354963.6216264272,1554944.6787369326,4.38057475189217,1554944.6787369326,4.38057475189217,0.85,0.09558031095654676,4.027634451161993,1.2670690024038778,1.0,0.0,4.02763445116241,1.284577503235755,1.284866089328554,3.1353767608545864,19316.741123961336,1969.7594106000863,4632.441516551485,4632.441516551485,5.558604502885943,4.967164749427405,-2.2754416928064773,7.242606442233882,3.537649252555764,3.537649252555764,1.0107569293016467,0.0,0.0,0.00022464278625932617,0.9600951630891558,0.00023397970836195695,198.90661199341056,0.0,0.0,0.0,0.0017497770580202439,7.881304820110923e-05,0.00014582973805821693,0.0005873488770072037,0.09558031095644921,0.07170322236834002,0.023877088588109194,0.09558038671158989,0.0717032223684132,0.02387708858813356,0.3754618805481432,0.3754618805481432,0.12502839841811217,0.0,5.01692809228507,5.056969974465517,4.896723517987482,5.016575456224189,5.056020236020629,4.898162753038093,24775.224397240032,21058.940737654026,0.85,1.0665782308598108,0.662769481924948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022332935632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.171269216486,1533.2779631998224,0.3754618805481432,0.12502839841811217,6.112874298809886,3.537649252555764
3480.0,-29.977523714060805,4.9671654893533965,35.00472661137166,24.14459529044109,5.035835131205525,-26.476239085330512,-40.004813264217205,1.5345505024752084,0.038918040169903634,-4.977831760765847,40.009547375363326,42263.2449371702,25749.911208881007,25749.911208881007,68013.15614605122,77356.40799614982,77356.40799614982,25749.911208881007,103106.31920503083,103106.31920503083,103106.31920503083,127881.60265455054,91530.3680038716,56437.204944891746,38992.4033988665,24775.283449519724,0.0,63767.68684838623,21058.990932091765,1533.283093411787,0.0,0.8869968501943656,2.81882907600947,0.0014959135982669303,354962.53780608706,1554944.9243183476,4.380588819115894,1554944.9243183476,4.380588819115894,0.85,0.09558034638475671,4.027634451161993,1.2670691430708394,1.0,0.0,4.027634451161913,1.284577843013429,1.2848664291825604,3.1353759315307514,19316.75124609308,1969.7604427702715,4632.441516551485,4632.441516551485,5.558604704857654,4.9671654893533965,-2.2755527975146577,7.242718286868055,3.537594751454996,3.537594751454996,1.0107413575585702,0.0,0.0,0.00022464278625932617,0.9600979326872393,0.0002339790333998205,198.9066346683796,0.0,0.0,0.0,0.0017497770580202439,7.881273607871105e-05,0.00014583005018061512,0.0005873501341221277,0.09558034638465543,0.07170328830003181,0.023877058084623613,0.09558030825952131,0.07170328830010779,0.023877058084648912,0.3754620207914077,0.3754620207914077,0.12502817042807243,0.0,5.0169222719925415,5.056816258219328,4.89716126029947,5.01674980093577,5.056052380837912,4.8987635749480205,24775.283449519724,21058.990932091765,0.85,1.066577125617854,0.6627689826299503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022297487978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.171469746705,1533.283093411787,0.3754620207914077,0.12502817042807243,6.112874298809886,3.537594751454996
3481.0,-29.977551497319553,4.96716646918489,35.00473006720762,24.144536966364853,5.035775055122249,-26.476270097749843,-40.00484804911537,1.5344936555525708,0.03867022594988612,-4.977898395851547,40.00955388139047,42263.276768874035,25749.88242022079,25749.88242022079,68013.15918909482,77356.41503138201,77356.41503138201,25749.88242022079,103106.2974516028,103106.2974516028,103106.2974516028,127881.63998925878,91530.36196676068,56437.22370425282,38992.37584723096,24775.342537655983,0.0,63767.71838488694,21059.041157007585,1533.287950846375,0.0,0.8869964880377563,2.8188245497602478,0.0014959135982669303,354961.61604909773,1554945.2048955818,4.380600984982287,1554945.2048955818,4.380600984982287,0.85,0.09558037739075646,4.027634451161993,1.2670692513184623,1.0,0.0,4.027634451163081,1.2845781088613342,1.2848666950901897,3.135375282653803,19316.749972009166,1969.7603128498688,4632.441516551485,4632.441516551485,5.558598490281581,4.96716646918489,-2.2756553073029777,7.242821776487867,3.5375402492483823,3.5375402492483823,1.0107257854995377,0.0,0.0,0.00022464278625932617,0.9601007084950052,0.0002339783569282668,198.9066573941223,0.0,0.0,0.0,0.0017497770580202439,7.881242582644118e-05,0.00014583036043288499,0.0005873513837048583,0.0955803773906673,0.07170335046992585,0.02387702692074145,0.09558041855683559,0.07170335046999274,0.023877026920763728,0.37546216164055,0.37546216164055,0.12502794574141957,0.0,5.01687692541725,5.0566323117273555,4.897531585432375,5.016568621801412,5.0557697956788274,4.898886457457365,24775.342537655983,21059.041157007585,0.85,1.0665766458599537,0.6627691540378291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022262409953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.171664532398,1533.287950846375,0.37546216164055,0.12502794574141957,6.112874298809886,3.5375402492483823
3482.0,-29.977579553272925,4.967167367331633,35.00473350665541,24.14446090059357,5.035694140706079,-26.476303439567797,-40.004883183259494,1.5344180270009609,0.038590114762371286,-4.9779799134398885,40.00956031572157,42263.30891112834,25749.8922223907,25749.8922223907,68013.20113351903,77356.4346800672,77356.4346800672,25749.8922223907,103106.3269024579,103106.3269024579,103106.3269024579,127881.73456543151,91530.36021711897,56437.234448180214,38992.36196548751,24775.407662973616,0.0,63767.76962846112,21059.096513527573,1533.2934978152932,0.0,0.8869960505091424,2.8188160804431295,0.0014959135982669303,354960.4884263769,1554945.4823809115,4.380615682816838,1554945.4823809115,4.380615682816838,0.85,0.09558041598401447,4.027634451161993,1.2670693463785572,1.0,0.0,4.027634451160953,1.2845784625427787,1.2848670488510905,3.1353744193946937,19316.74960276129,1969.7602751970644,4632.441516551485,4632.441516551485,5.558600606265099,4.967167367331633,-2.2757686060990774,7.242935973430711,3.537485820646472,3.537485820646472,1.0107102344704206,0.0,0.0,0.00022464278625932617,0.9601035115562999,0.0002339776738189268,198.90668034292509,0.0,0.0,0.0,0.0017497770580202439,7.881211246033528e-05,0.0001458306737989909,0.0005873526458289823,0.09558041598390811,0.0717034184279939,0.023876997555914214,0.09558043001292947,0.07170341842807369,0.023876997555940777,0.3754623010379488,0.3754623010379488,0.12502771989932887,0.0,5.016846587037264,5.056442620072971,4.897979201114026,5.0165700282022385,5.055528819075562,4.899614998495565,24775.407662973616,21059.096513527573,0.85,1.0665764465308047,0.662769125490398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022215958615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.171857150644,1533.2934978152932,0.3754623010379488,0.12502771989932887,6.112874298809886,3.537485820646472
3483.0,-29.977607715570056,4.967168449421201,35.004736905163405,24.144403275009267,5.035629396887002,-26.47633525989765,-40.00491426615042,1.53435694121458,0.03845641757322937,-4.978048972112209,40.009566002155246,42263.3240148998,25749.870149251972,25749.870149251972,68013.19416415178,77356.4636395141,77356.4636395141,25749.870149251972,103106.33378876607,103106.33378876607,103106.33378876607,127881.79669561172,91530.37436805559,56437.23474344142,38992.37736068242,24775.462906845645,0.0,63767.84026752807,21059.1434708188,1533.2981932699145,0.0,0.8869956789982599,2.8188097709493345,0.0014959135982669303,354959.5331485,1554945.727612637,4.380628162935164,1554945.727612637,4.380628162935164,0.85,0.09558044698289742,4.027634451161993,1.2670694348448888,1.0,0.0,4.027634451161855,1.2845787482142543,1.2848673345867434,3.1353737221334024,19316.752589203155,1969.7605797293834,4632.441516551485,4632.441516551485,5.558595841361183,4.967168449421201,-2.275872805544891,7.243041254966092,3.5374313690360477,3.5374313690360477,1.0106946768674423,0.0,0.0,0.00022464278625932617,0.9601063252512444,0.00023397698812216528,198.90670337871865,0.0,0.0,0.0,0.0017497770580202439,7.881183522885579e-05,0.00014583095103047036,0.00058735376241604,0.09558044698281028,0.0717034800363133,0.023876966946496974,0.09558046873589339,0.07170348003637868,0.023876966946518745,0.37546243880278196,0.37546243880278196,0.12502749806873129,0.0,5.0168046512741284,5.056254054264286,4.898377044927429,5.016505389685449,5.055368452084338,4.899837392058544,24775.462906845645,21059.1434708188,0.85,1.0665751557338776,0.662768628161007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022173379743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172043379802,1533.2981932699145,0.37546243880278196,0.12502749806873129,6.112874298809886,3.5374313690360477
3484.0,-29.977636015754808,4.967169735959467,35.00474033297858,24.14435549816119,5.035569341994826,-26.476366735482642,-40.00494912089778,1.5343000617225846,0.03839122329378597,-4.978116796215305,40.00957365281054,42263.35403519794,25749.845615408067,25749.845615408067,68013.19965060601,77356.5131932633,77356.5131932633,25749.845615408067,103106.35880867136,103106.35880867136,103106.35880867136,127881.8884332994,91530.4110670957,56437.25190903012,38992.39906451731,24775.52962462805,0.0,63767.92868914536,21059.20018093384,1533.3035211609042,0.0,0.8869953066562489,2.818802705163576,0.0014959135982669303,354958.5949501914,1554946.0575529444,4.38064067098062,1554946.0575529444,4.38064067098062,0.85,0.09558048024603752,4.027634451161993,1.267069544191472,1.0,0.0,4.027634451161279,1.284579014214847,1.2848676006470943,3.135373072884692,19316.760334241702,1969.7613695035209,4632.441516551485,4632.441516551485,5.558590545267577,4.967169735959467,-2.275975994928772,7.243145730888239,3.5373769744119534,3.5373769744119534,1.0106791355462723,0.0,0.0,0.00022464278625932617,0.9601091527315031,0.00023397629906997467,198.90672652730493,0.0,0.0,0.0,0.0017497770580202439,7.881152435687574e-05,0.00014583126190245043,0.0005873550144947368,0.09558048024595225,0.07170354320826827,0.02387693703768398,0.0955805211471983,0.07170354320833223,0.023876937037705277,0.3754625752034028,0.3754625752034028,0.1250272767262453,0.0,5.0167711589597275,5.056091883846477,4.898729462315714,5.016508019509104,5.05531421096066,4.900010444017937,24775.52962462805,21059.20018093384,0.85,1.0665737628417478,0.6627681799297968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502212208061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17222654334,1533.3035211609042,0.3754625752034028,0.1250272767262453,6.112874298809886,3.5373769744119534
3485.0,-29.977664396488336,4.9671709428518165,35.00474374377232,24.144284601230197,5.035488936212372,-26.476400318743266,-40.00498802689833,1.5342248584672327,0.03838953480686769,-4.978197777937419,40.00958001265216,42263.40069332875,25749.855172918105,25749.855172918105,68013.25586624685,77356.55176957893,77356.55176957893,25749.855172918105,103106.40694249704,103106.40694249704,103106.40694249704,127882.00107980566,91530.42858245273,56437.27750620234,38992.390084722654,24775.594137308628,0.0,63767.984222031286,21059.255016712334,1533.3090232634381,0.0,0.8869948721163199,2.8187932675784264,0.0014959135982669303,354957.474747515,1554946.3318259728,4.380655268443135,1554946.3318259728,4.380655268443135,0.85,0.09558051838494469,4.027634451161993,1.2670696788141504,1.0,0.0,4.027634451162966,1.2845793659078635,1.2848679524191202,3.1353722144801095,19316.764030717553,1969.7617464391565,4632.441516551485,4632.441516551485,5.558592608436642,4.9671709428518165,-2.276088726855041,7.243259669706857,3.5373226432666987,3.5373226432666987,1.010663612361914,0.0,0.0,0.00022464278625932617,0.9601119882684299,0.0002339756080584634,198.90674974178282,0.0,0.0,0.0,0.0017497770580202439,7.881117735281851e-05,0.00014583160890650765,0.0005873564121002323,0.09558051838483257,0.07170361035720911,0.023876908027623458,0.09558049729043634,0.07170361035729322,0.02387690802765147,0.37546271198826364,0.37546271198826364,0.12502705328360805,0.0,5.016765225968641,5.0559404348658745,4.899159970092171,5.016587312744264,5.055180623707088,4.9007283487584345,24775.594137308628,21059.255016712334,0.85,1.0665737155722865,0.6627683344383829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022061089075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172406005786,1533.3090232634381,0.37546271198826364,0.12502705328360805,6.112874298809886,3.5373226432666987
3486.0,-29.97769300521633,4.96717237213831,35.00474712344033,24.144231725391023,5.035427564375198,-26.476432203640215,-40.00502291657028,1.534166762799068,0.038263695762736916,-4.978264572720515,40.00958592763432,42263.42971310486,25749.82848562072,25749.82848562072,68013.25819872558,77356.58623291475,77356.58623291475,25749.82848562072,103106.41471853547,103106.41471853547,103106.41471853547,127882.06454932484,91530.44978314539,56437.29326333549,38992.396133122114,24775.649830789378,0.0,63768.04596391149,21059.30235617097,1533.3136934624094,0.0,0.8869945112803546,2.8187871192756937,0.0014959135982669303,354956.55079179024,1554946.5869141284,4.380667389982122,1554946.5869141284,4.380667389982122,0.85,0.0955805487943565,4.027634451161993,1.267069807392545,1.0,0.0,4.027634451161706,1.2845796375962446,1.2848682241685372,3.1353715513494045,19316.768504953976,1969.7622026842987,4632.441516551485,4632.441516551485,5.5585868474794236,4.96717237213831,-2.2761910891210775,7.243363461259388,3.5372682902391563,3.5372682902391563,1.0106480829254731,0.0,0.0,0.00022464278625932617,0.9601148465935734,0.00023397491149766567,198.9067731427579,0.0,0.0,0.0,0.0017497770580202439,7.881086617174503e-05,0.00014583192008758112,0.0005873576654238444,0.09558054879427633,0.0717036712764982,0.02387687751777813,0.09558054105037973,0.07170367127655834,0.023876877517798156,0.3754628496228367,0.3754628496228367,0.12502683313327823,0.0,5.016743276770569,5.055788480510046,4.899527919088769,5.016528268483228,5.055053629617532,4.900872978982989,24775.649830789378,21059.30235617097,0.85,1.0665727194654295,0.6627681478122001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022003873354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172582911233,1533.3136934624094,0.3754628496228367,0.12502683313327823,6.112874298809886,3.5372682902391563
3487.0,-29.977721768213822,4.967173936247739,35.0047505295024,24.14416882619264,5.035363326611409,-26.476464514086146,-40.00505787609143,1.5341060724837285,0.038042677949533754,-4.978335194181781,40.00959345575824,42263.45836676252,25749.812306868615,25749.812306868615,68013.27067363114,77356.59157070096,77356.59157070096,25749.812306868615,103106.40387756957,103106.40387756957,103106.40387756957,127882.12095309107,91530.44076009044,56437.307556151995,38992.37022659827,24775.717075521497,0.0,63768.08730211977,21059.35951419327,1533.3191113810058,0.0,0.8869941251623121,2.8187817751563657,0.0014959135982669303,354955.57390462427,1554946.9115703118,4.380680360827697,1554946.9115703118,4.380680360827697,0.85,0.09558058380508676,4.027634451161993,1.2670699310256168,1.0,0.0,4.027634451162412,1.284579921418794,1.2848685080548488,3.1353708586022018,19316.76660071048,1969.762008505502,4632.441516551485,4632.441516551485,5.558583354990194,4.967173936247739,-2.2762961343242356,7.243470070571974,3.5372140063120017,3.5372140063120017,1.0106325732320005,0.0,0.0,0.00022464278625932617,0.9601177203411816,0.00023397421118266464,198.90679666992582,0.0,0.0,0.0,0.0017497770580202439,7.881055436882672e-05,0.00014583223189049946,0.0005873589212520203,0.0955805838049976,0.07170373579908355,0.023876848005914032,0.09558065596297405,0.07170373579915044,0.02387684800593631,0.37546298780555415,0.37546298780555415,0.1250266121085669,0.0,5.01669709289331,5.0556080179779315,4.89988445991122,5.016377872131329,5.054751857212636,4.901176624846926,24775.717075521497,21059.35951419327,0.85,1.0665722236798256,0.6627681675087282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502193611449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172754303167,1533.3191113810058,0.37546298780555415,0.1250266121085669,6.112874298809886,3.5372140063120017
3488.0,-29.977750801591768,4.96717537828529,35.00475389115848,24.144093284290307,5.035279280263314,-26.476499048770982,-40.00509314993394,1.5340275274425264,0.0380431961003751,-4.978417784868415,40.00959897445736,42263.48727648254,25749.826955493834,25749.826955493834,68013.31423197637,77356.62598164086,77356.62598164086,25749.826955493834,103106.45293713469,103106.45293713469,103106.45293713469,127882.2301671363,91530.45290054624,56437.31419538784,38992.37633906489,24775.7772300016,0.0,63768.15356906649,21059.41064550136,1533.324400387479,0.0,0.8869936854840342,2.8187721206706775,0.0014959135982669303,354954.4314531469,1554947.1495685247,4.380695130929148,1554947.1495685247,4.380695130929148,0.85,0.09558062174126578,4.027634451161993,1.267070031580515,1.0,0.0,4.027634451162227,1.2845802887404174,1.2848688754589925,3.1353699620529367,19316.769162856464,1969.762269771682,4632.441516551485,4632.441516551485,5.5585865171726345,4.96717537828529,-2.2764098886353823,7.243585266920673,3.5371597654385765,3.5371597654385765,1.0106170758395934,0.0,0.0,0.00022464278625932617,0.9601206211122567,0.0002339735042864589,198.90682041826147,0.0,0.0,0.0,0.0017497770580202439,7.881023976364108e-05,0.00014583254649568509,0.0005873601883667044,0.09558062174114909,0.0717038026141495,0.023876819126999592,0.0955806109083015,0.07170380261423705,0.023876819127028735,0.3754631245959882,0.3754631245959882,0.12502638993755377,0.0,5.01668131771595,5.05543716929094,4.900333817871626,5.016460980968816,5.054596700175182,4.9019745417278955,24775.7772300016,21059.41064550136,0.85,1.0665717983869802,0.6627679321263001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502186196401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172921650943,1533.324400387479,0.3754631245959882,0.12502638993755377,6.112874298809886,3.5371597654385765
3489.0,-29.97777981814804,4.96717694015506,35.00475718405426,24.14403122328224,5.035209720801834,-26.47653211947936,-40.005128214228876,1.533962022133182,0.03794219244321084,-4.9784890959442185,40.009603694975695,42263.51536531695,25749.81257562768,25749.81257562768,68013.32794094463,77356.65630260349,77356.65630260349,25749.81257562768,103106.46887823116,103106.46887823116,103106.46887823116,127882.29663802084,91530.46680942114,56437.32587213472,38992.37881920713,24775.827759789674,0.0,63768.206578996804,21059.453595821222,1533.3288783736136,0.0,0.8869933060133679,2.818765118368379,0.0014959135982669303,354953.44503136683,1554947.3531445868,4.380707878485805,1554947.3531445868,4.380707878485805,0.85,0.09558065302019894,4.027634451161993,1.2670701447734607,1.0,0.0,4.027634451162376,1.2845805950809426,1.2848691818683384,3.1353692143451757,19316.772098213136,1969.762569094761,4632.441516551485,4632.441516551485,5.5585834130069145,4.96717694015506,-2.27651543070422,7.24369237085928,3.5371054903469843,3.5371054903469843,1.010601568670567,0.0,0.0,0.00022464278625932617,0.9601235202120912,0.0002339727978017897,198.90684415284326,0.0,0.0,0.0,0.0017497770580202439,7.880992702854763e-05,0.00014583285923077852,0.0005873614479493408,0.09558065302010847,0.07170386369463566,0.02387678932547281,0.09558061171606184,0.07170386369470352,0.023876789325495414,0.37546326073552705,0.37546326073552705,0.1250261727180995,0.0,5.016658469925233,5.055266070822881,4.9007556354898725,5.016431288387423,5.054446054957566,4.902307599135099,24775.827759789674,21059.453595821222,0.85,1.0665711267367841,0.6627678216567124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502179360065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173082623329,1533.3288783736136,0.37546326073552705,0.1250261727180995,6.112874298809886,3.5371054903469843
3490.0,-29.977808961184106,4.967178604283558,35.00476046465164,24.143968917802,5.0351416126274495,-26.47656515897545,-40.00516327852381,1.5338978104188017,0.03781085039878462,-4.978561066204064,40.00960992255314,42263.54292317139,25749.800304580258,25749.800304580258,68013.34322775165,77356.67982430827,77356.67982430827,25749.800304580258,103106.48012888854,103106.48012888854,103106.48012888854,127882.36799069108,91530.47455741031,56437.33765627343,38992.37433459654,24775.887861802545,0.0,63768.26219639908,21059.504682532162,1533.333920377555,0.0,0.8869929177410132,2.8187584378908097,0.0014959135982669303,354952.44949349936,1554947.62171379,4.380720921725229,1554947.62171379,4.380720921725229,0.85,0.09558068742024739,4.027634451161993,1.2670702370861546,1.0,0.0,4.0276344511618865,1.284580895372015,1.2848694822268727,3.135368481403103,19316.77373336421,1969.762735833767,4632.441516551485,4632.441516551485,5.55858076406955,4.967178604283558,-2.276621388088009,7.243799992371567,3.5370512538081735,3.5370512538081735,1.010586072516621,0.0,0.0,0.00022464278625932617,0.9601264319582754,0.00023397208823961276,198.90686799088704,0.0,0.0,0.0,0.0017497770580202439,7.88096142946021e-05,0.0001458331719647241,0.0005873627075273541,0.09558068742015562,0.07170392671450868,0.023876760705646944,0.09558065764478255,0.07170392671457752,0.02387676070566987,0.3754633962252973,0.3754633962252973,0.12502595808868347,0.0,5.016628567236523,5.055090277353486,4.901163321574643,5.01637191660285,5.054250228087028,4.902657506786966,24775.887861802545,21059.504682532162,0.85,1.0665704362191681,0.6627676757601522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665021719556346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173242964933,1533.333920377555,0.3754633962252973,0.12502595808868347,6.112874298809886,3.5370512538081735
