time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3491.0,-29.97783825729003,4.967180335806225,35.00476373084146,24.14390699649232,5.035071261011965,-26.476598560581273,-40.005202184524364,1.53383156430322,0.037735121265654925,-4.978634539336269,40.0096160640965,42263.58576530603,25749.792217279923,25749.792217279923,68013.37798258595,77356.71388130783,77356.71388130783,25749.792217279923,103106.50609858776,103106.50609858776,103106.50609858776,127882.45418853089,91530.49199445533,56437.36387845365,38992.364573335195,24775.948089943115,0.0,63768.31266327831,21059.555876451646,1533.3390052978302,0.0,0.8869925221411301,2.8187508508148675,0.0014959135982669303,354951.43316921714,1554947.8865727417,4.380734211126417,1554947.8865727417,4.380734211126417,0.85,0.09558072262201969,4.027634451161993,1.2670703623676673,1.0,0.0,4.0276344511623146,1.2845812051772698,1.2848697921017267,3.1353677252394387,19316.777413312935,1969.7631110841048,4632.441516551485,4632.441516551485,5.5585790182730195,4.967180335806225,-2.276728389836911,7.243908725643136,3.536997050720529,3.536997050720529,1.0105705859201513,0.0,0.0,0.00022464278625932617,0.9601293590076072,0.00023397137495255606,198.90689195414268,0.0,0.0,0.0,0.0017497770580202439,7.880926729831965e-05,0.00014583351896100652,0.0005873641051015356,0.09558072262192498,0.07170399007771946,0.023876732544205508,0.09558067471579339,0.07170399007779052,0.023876732544229177,0.37546353079635686,0.37546353079635686,0.1250257449551968,0.0,5.016604764721194,5.054922225305688,4.901572186873466,5.016369660601924,5.054110283542229,4.903068236217393,24775.948089943115,21059.555876451646,0.85,1.0665701371419887,0.6627678230796906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665021640664216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173399805506,1533.3390052978302,0.37546353079635686,0.1250257449551968,6.112874298809886,3.536997050720529
3492.0,-29.97786780600931,4.9671821901209,35.00476698589295,24.143849685229384,5.03500475693183,-26.47663180476367,-40.00523351188747,1.533768755686167,0.0376522788437228,-4.978705291252321,40.009622272048446,42263.59612107606,25749.777482239082,25749.777482239082,68013.37360331514,77356.75119744863,77356.75119744863,25749.777482239082,103106.5286796877,103106.5286796877,103106.5286796877,127882.53624171324,91530.5143505596,56437.359274186936,38992.39452930297,24776.007562025545,0.0,63768.40209132851,21059.606427721712,1533.343984846769,0.0,0.8869921401290461,2.8187436751326507,0.0014959135982669303,354950.4544885818,1554948.1542956475,4.380747044079832,1554948.1542956475,4.380747044079832,0.85,0.09558075665083823,4.027634451161993,1.2670704321516677,1.0,0.0,4.027634451162163,1.2845814989069262,1.2848700858973707,3.1353670083129646,19316.78213138973,1969.7635921940448,4632.441516551485,4632.441516551485,5.558575837436132,4.9671821901209,-2.2768333546417487,7.244015544762648,3.5369428707370063,3.5369428707370063,1.010555105924859,0.0,0.0,0.00022464278625932617,0.9601323113059376,0.00023397065551702462,198.9069161240336,0.0,0.0,0.0,0.0017497770580202439,7.880898789569608e-05,0.00014583379836363009,0.0005873652304331681,0.09558075665074947,0.07170405232214187,0.023876704328607605,0.09558070063087908,0.07170405232220846,0.02387670432862978,0.3754636649848985,0.3754636649848985,0.1250255333617833,0.0,5.016582269661569,5.054763388937033,4.901958630586705,5.016357570096034,5.053993485254182,4.903370155558548,24776.007562025545,21059.606427721712,0.85,1.0665685727220673,0.662767056018536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26650215585771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173552608145,1533.343984846769,0.3754636649848985,0.1250255333617833,6.112874298809886,3.5369428707370063
3493.0,-29.977897336155696,4.967184261725527,35.00477026604453,24.143791116680973,5.034946268141819,-26.47666423070313,-40.00526847140861,1.5337131626892504,0.03737787615216348,-4.978771390765262,40.009629513247965,42263.621739224734,25749.751407444743,25749.751407444743,68013.37314666947,77356.75091117952,77356.75091117952,25749.751407444743,103106.50231862426,103106.50231862426,103106.50231862426,127882.57370386682,91530.50234149159,56437.37316953681,38992.36574661642,24776.071385242554,0.0,63768.43713185898,21059.66067745617,1533.3491035184372,0.0,0.8869917780223322,2.818739561054149,0.0014959135982669303,354949.54016453854,1554948.4665782296,4.38075920835797,1554948.4665782296,4.38075920835797,0.85,0.09558078980799946,4.027634451161993,1.2670705200685188,1.0,0.0,4.02763445116224,1.2845817588922543,1.2848703459411057,3.1353663737489015,19316.779596972086,1969.7633337553689,4632.441516551485,4632.441516551485,5.558570208699268,4.967184261725527,-2.27693483346287,7.244119095188397,3.53688873068161,3.53688873068161,1.010539637337603,0.0,0.0,0.00022464278625932617,0.9601352617583927,0.00023396993653572847,198.90694027873838,0.0,0.0,0.0,0.0017497770580202439,7.880867609964755e-05,0.00014583411015967862,0.0005873664862336748,0.09558078980791875,0.07170411389873294,0.023876675909185813,0.09558084117759748,0.07170411389879348,0.023876675909205974,0.3754637993144757,0.3754637993144757,0.12502532191276233,0.0,5.016520844125807,5.054570992858203,4.9022900282867,5.0161492669174095,5.053675699245105,4.903490195019003,24776.071385242554,21059.66067745617,0.85,1.066567979485414,0.6627670935675112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665021470668725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17369937356,1533.3491035184372,0.3754637993144757,0.12502532191276233,6.112874298809886,3.53688873068161
3494.0,-29.977927067573884,4.967186158505118,35.00477351378186,24.1437159589492,5.034859832029376,-26.476699632633792,-40.00531142866237,1.533632397089282,0.03744178465831283,-4.978855743331019,40.009635129412544,42263.67971781331,25749.77238644905,25749.77238644905,68013.45210426237,77356.79658275185,77356.79658275185,25749.77238644905,103106.5689692009,103106.5689692009,103106.5689692009,127882.70214910286,91530.52505759893,56437.408192660296,38992.35207215404,24776.133179901954,0.0,63768.485252055994,21059.71320291666,1533.3545298042015,0.0,0.886991329029788,2.818728867586437,0.0014959135982669303,354948.37335712765,1554948.708779901,4.38077429140774,1554948.708779901,4.38077429140774,0.85,0.09558082949199287,4.027634451161993,1.2670706981001425,1.0,0.0,4.0276344511616164,1.2845821365995667,1.2848707237332717,3.135365451853156,19316.784391024645,1969.7638226126808,4632.441516551485,4632.441516551485,5.558574737413606,4.967186158505118,-2.277049587430667,7.244235745935786,3.536834659265874,3.536834659265874,1.0105241883616782,0.0,0.0,0.00022464278625932617,0.9601382323304378,0.0002339692126560521,198.9069645980829,0.0,0.0,0.0,0.0017497770580202439,7.880829297519545e-05,0.00014583449328413073,0.0005873680293189172,0.09558082949187197,0.07170418069989697,0.023876648791975003,0.09558076843387586,0.07170418069998766,0.023876648792005208,0.3754639316150346,0.3754639316150346,0.12502510749742643,0.0,5.0165082952431135,5.054405469015137,4.902736341208254,5.016297527989309,5.053582949660608,4.904361534782652,24776.133179901954,21059.71320291666,0.85,1.0665684128363313,0.6627675026427049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665021372459184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173845526091,1533.3545298042015,0.3754639316150346,0.12502510749742643,6.112874298809886,3.536834659265874
3495.0,-29.977957061171168,4.967188308463101,35.00477671302025,24.14366811225193,5.034800409998151,-26.476732568913963,-40.0053464929573,1.5335759177410075,0.037358027266577665,-4.978920078281927,40.009640212249565,42263.70376968707,25749.742005042015,25749.742005042015,68013.44577472909,77356.84328868352,77356.84328868352,25749.742005042015,103106.58529372554,103106.58529372554,103106.58529372554,127882.7684482846,91530.55985091119,56437.42033191507,38992.37724332902,24776.18315455905,0.0,63768.56039788807,21059.75568137519,1533.3588189890438,0.0,0.8869909836947396,2.818722453548844,0.0014959135982669303,354947.48344552633,1554948.9279814088,4.380785892288334,1554948.9279814088,4.380785892288334,0.8499999999999999,0.09558085820071491,4.027634451161993,1.267070800852962,1.0,0.0,4.027634451164326,1.2845824007302544,1.2848709879232976,3.1353648071718707,19316.79173387459,1969.7645713749946,4632.441516551485,4632.441516551485,5.558568179013045,4.967188308463101,-2.2771497431894057,7.244338051652507,3.5367805385639266,3.5367805385639266,1.010508725303979,0.0,0.0,0.00022464278625932617,0.9601412291077732,0.00023396848239511504,198.90698913188754,0.0,0.0,0.0,0.0017497770580202439,7.880798024724386e-05,0.0001458348060120823,0.0005873692888727889,0.09558085820063936,0.07170423857132788,0.023876619629311483,0.09558078108963465,0.07170423857138455,0.023876619629330346,0.3754640637943638,0.3754640637943638,0.12502489790149382,0.0,5.016486760775251,5.054256391287879,4.903097351773454,5.016278105548508,5.0535377265980514,4.904419317468012,24776.18315455905,21059.75568137519,0.85,1.0665670567181504,0.6627670988019794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665021282537658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173986662141,1533.3588189890438,0.3754640637943638,0.12502489790149382,6.112874298809886,3.5367805385639266
3496.0,-29.97798716518539,4.967190680315244,35.00477996653824,24.14361450299623,5.034743842633953,-26.47676531921239,-40.00537775047121,1.5335219966609004,0.03713029595775197,-4.9789855289754685,40.009648191743544,42263.711577566966,25749.715377742927,25749.715377742927,68013.4269553099,77356.85532018112,77356.85532018112,25749.715377742927,103106.57069792403,103106.57069792403,103106.57069792403,127882.82204333089,91530.56116967651,56437.41742706223,38992.38193623809,24776.251345406858,0.0,63768.63328164494,21059.81364359583,1533.3641755322387,0.0,0.8869906222119226,2.8187178017701884,0.0014959135982669303,354946.5781022404,1554949.2721036691,4.380798035629391,1554949.2721036691,4.380798035629391,0.85,0.09558089206876318,4.027634451161993,1.2670708618452777,1.0,0.0,4.027634451160186,1.2845826528970756,1.2848712401467692,3.1353641916918353,19316.792012189453,1969.7645997552124,4632.441516551485,4632.441516551485,5.558562431007594,4.967190680315244,-2.2772505734492943,7.244441253764538,3.53672649739876,3.53672649739876,1.0104932849710744,0.0,0.0,0.00022464278625932617,0.9601442369274463,0.00023396774944794196,198.90701375601577,0.0,0.0,0.0,0.0017497770580202439,7.880770147180009e-05,0.0001458350847875261,0.0005873704116783704,0.09558089206868826,0.07170430049737836,0.023876591571309905,0.09558091829396226,0.07170430049743456,0.023876591571328615,0.3754641967640911,0.3754641967640911,0.12502468728361615,0.0,5.016437501298242,5.054087219570874,4.903407736684983,5.016115824933195,5.053286057431706,4.90452508039192,24776.251345406858,21059.81364359583,0.85,1.066565542575095,0.6627664637393457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665021180613583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174121554825,1533.3641755322387,0.3754641967640911,0.12502468728361615,6.112874298809886,3.53672649739876
3497.0,-29.978017308972845,4.9671930467752015,35.00478323186148,24.143553000781708,5.034670928894469,-26.476799740006292,-40.00541679617015,1.5334533599278664,0.037131712911673276,-4.979061420839276,40.0096550426305,42263.75160692367,25749.71602480508,25749.71602480508,68013.46763172875,77356.90145705079,77356.90145705079,25749.71602480508,103106.61748185586,103106.61748185586,103106.61748185586,127882.93455272507,91530.58999229594,56437.4401421687,38992.3887223636,24776.31707086921,0.0,63768.7057932328,21059.869510238826,1533.3696336915896,0.0,0.8869902117474571,2.818708918138569,0.0014959135982669303,354945.5283342822,1554949.5675538639,4.380811824425736,1554949.5675538639,4.380811824425736,0.85,0.09558092907283547,4.027634451161993,1.2670710255904125,1.0,0.0,4.027634451159641,1.2845829738831251,1.2848715612049297,3.1353634082405626,19316.798094972488,1969.7652200264606,4632.441516551485,4632.441516551485,5.558562570688181,4.9671930467752015,-2.2773589413020683,7.244551988077269,3.5366725267549284,3.5366725267549284,1.0104778647871224,0.0,0.0,0.00022464278625932617,0.9601472487312197,0.00023396701553452234,198.90703841268336,0.0,0.0,0.0,0.0017497770580202439,7.880735323738683e-05,0.00014583543302193935,0.0005873718142392903,0.09558092907273019,0.07170436526601043,0.02387656380671977,0.09558091305310643,0.07170436526608939,0.023876563806746076,0.37546432904771626,0.37546432904771626,0.1250244730175665,0.0,5.016417525277404,5.053939869515773,4.903769798280621,5.01619313375096,5.053206136458471,4.905074035941652,24776.31707086921,21059.869510238826,0.85,1.0665649676545013,0.6627663378328864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665021068170066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.1742532357,1533.3696336915896,0.37546432904771626,0.1250244730175665,6.112874298809886,3.5366725267549284
3498.0,-29.978047670829277,4.967195587442294,35.004786482203315,24.143489787261956,5.034608574821173,-26.476833300994084,-40.00545193031428,1.5333942049859264,0.036870925637515484,-4.979128812977159,40.00966113690921,42263.77454731971,25749.69511994883,25749.69511994883,68013.46966726854,77356.89807239169,77356.89807239169,25749.69511994883,103106.59319234052,103106.59319234052,103106.59319234052,127882.96779568432,91530.57365685883,56437.45013178674,38992.35947230233,24776.374603343807,0.0,63768.734075646134,21059.918412842235,1533.3744217928756,0.0,0.8869898472144454,2.81870447412286,0.0014959135982669303,354944.59614012635,1554949.8303747366,4.380824070246917,1554949.8303747366,4.380824070246917,0.85,0.09558096040310037,4.027634451161993,1.2670710827363658,1.0,0.0,4.027634451159972,1.2845832505268278,1.2848718379107815,3.135362733018819,19316.79464750929,1969.764868483049,4632.441516551485,4632.441516551485,5.558558057980102,4.967195587442294,-2.277461069946328,7.244656657388623,3.536618558437541,3.536618558437541,1.0104624452678688,0.0,0.0,0.00022464278625932617,0.9601502823335549,0.00023396627631390476,198.90706324773072,0.0,0.0,0.0,0.0017497770580202439,7.880703988992736e-05,0.00014583574636939882,0.0005873730762883132,0.09558096040301924,0.07170442574918327,0.02387653465383596,0.09558102153781171,0.07170442574924414,0.023876534653856224,0.3754644619935261,0.3754644619935261,0.12502425917495472,0.0,5.016359633986042,5.053752791241379,4.90409938825411,5.015999738614653,5.052876311196826,4.905289867011845,24776.374603343807,21059.918412842235,0.85,1.0665645265372063,0.662766403629465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665020955982185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17438311632,1533.3744217928756,0.3754644619935261,0.12502425917495472,6.112874298809886,3.536618558437541
3499.0,-29.97807822683068,4.967197957900562,35.004789682619155,24.143414629530184,5.034522309518004,-26.47686942796122,-40.005491220485396,1.5333135106484674,0.036936900184855403,-4.9792122608366585,40.00966618338827,42263.81394396685,25749.715545007828,25749.715545007828,68013.52948897469,77356.94300158156,77356.94300158156,25749.715545007828,103106.65854658939,103106.65854658939,103106.65854658939,127883.09128314132,91530.59603357081,56437.46697595565,38992.365619572396,24776.43273655193,0.0,63768.79835612433,21059.96782606914,1533.3796184243486,0.0,0.8869894048735499,2.818693859282915,0.0014959135982669303,354943.4418596711,1554950.0480083984,4.380838929891136,1554950.0480083984,4.380838929891136,0.85,0.09558099827476882,4.027634451161993,1.2670712596690281,1.0,0.0,4.027634451161548,1.2845836279017513,1.284872215370484,3.1353618119364963,19316.799369935175,1969.765350036473,4632.441516551485,4632.441516551485,5.558562467114882,4.967197957900562,-2.277574884575662,7.244772842476224,3.536564646616739,3.536564646616739,1.010447041890497,0.0,0.0,0.00022464278625932617,0.9601533353443071,0.00023396553236860876,198.90708824158878,0.0,0.0,0.0,0.0017497770580202439,7.880668947787938e-05,0.00014583609678144678,0.0005873744876199497,0.09558099827465438,0.07170449124440775,0.023876507030246633,0.09558093785160506,0.0717044912444936,0.023876507030275218,0.3754645929606717,0.3754645929606717,0.12502404394252253,0.0,5.0163493091690725,5.0535911059892555,4.904543093417999,5.016149161021531,5.05278566253628,4.90615956747456,24776.43273655193,21059.96782606914,0.85,1.0665643895176629,0.6627663533494802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502083553558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174507623497,1533.3796184243486,0.3754645929606717,0.12502404394252253,6.112874298809886,3.536564646616739
3500.0,-29.97810886528603,4.96720067124413,35.0047928530752,24.14336559539663,5.034470223591806,-26.476902210968095,-40.005526249855734,1.5332635692739327,0.036682028533448374,-4.979271653230722,40.00967171157745,42263.83529219559,25749.67439877191,25749.67439877191,68013.5096909675,77356.95533869679,77356.95533869679,25749.67439877191,103106.6297374687,103106.6297374687,103106.6297374687,127883.1132778439,91530.59968907548,56437.47964257439,38992.35560722343,24776.483540375204,0.0,63768.83914759863,21060.01100931892,1533.3838394365591,0.0,0.8869890830412666,2.81869027197309,0.0014959135982669303,354942.62032475934,1554950.286416239,4.380849741272314,1554950.286416239,4.380849741272314,0.8499999999999999,0.09558102477762126,4.027634451161993,1.2670713030779734,1.0,0.0,4.027634451160033,1.2845838614575609,1.2848724489787628,3.135361241882654,19316.800141400163,1969.7654287040084,4632.441516551485,4632.441516551485,5.558553584922679,4.96720067124413,-2.2776711328111072,7.2448718040552365,3.536510687684054,3.536510687684054,1.0104316250525869,0.0,0.0,0.00022464278625932617,0.9601563966039933,0.00023396478641799623,198.90711330289793,0.0,0.0,0.0,0.0017497770580202439,7.880637706728633e-05,0.00014583640919203983,0.0005873757458956172,0.09558102477754948,0.07170454733887617,0.023876477438673313,0.09558104463702706,0.07170454733893002,0.023876477438691247,0.375464723760677,0.375464723760677,0.12502383474094889,0.0,5.016292807299806,5.053407934928998,4.904866526389014,5.015953681764188,5.052562298139094,4.906047556032206,24776.483540375204,21060.01100931892,0.85,1.066563396795482,0.6627662641681809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665020723158154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17462722924,1533.3838394365591,0.375464723760677,0.12502383474094889,6.112874298809886,3.536510687684054
3501.0,-29.978139708916416,4.967203247977888,35.00479602417562,24.143289704248332,5.0343885394577335,-26.476938138709748,-40.00556173324583,1.5331869692511404,0.036640889492218776,-4.979353255683485,40.00967807126026,42263.85771940734,25749.690791949066,25749.690791949066,68013.5485113564,77356.9787973777,77356.9787973777,25749.690791949066,103106.66958932676,103106.66958932676,103106.66958932676,127883.21864991475,91530.6025661705,56437.48148820037,38992.35675330015,24776.549060587997,0.0,63768.905813888145,21060.066701499796,1533.3894160491984,0.0,0.8869886453267223,2.8186812807600896,0.0014959135982669303,354941.49157552596,1554950.5606829843,4.380864445519792,1554950.5606829843,4.380864445519792,0.85,0.09558106412203468,4.027634451161993,1.2670714140729982,1.0,0.0,4.027634451161599,1.2845842196853585,1.2848728072870381,3.1353603675347244,19316.80074858803,1969.7654906199396,4632.441516551485,4632.441516551485,5.558557123699607,4.967203247977888,-2.2777834900852643,7.244986738063152,3.5364568361391977,3.5364568361391977,1.0104162388969136,0.0,0.0,0.00022464278625932617,0.960159478374489,0.00023396403547422902,198.90713853204034,0.0,0.0,0.0,0.0017497770580202439,7.88060606086706e-05,0.00014583672565065555,0.0005873770204752402,0.09558106412192646,0.07170461330506733,0.023876450816859136,0.09558104018784308,0.07170461330514852,0.023876450816886167,0.37546485301570764,0.37546485301570764,0.1250236233633525,0.0,5.016264141994839,5.053228119304379,4.905291270180385,5.015994145175682,5.052353664775467,4.906835397922919,24776.549060587997,21060.066701499796,0.85,1.0665628905387903,0.6627659229837805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665020594525398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174744164624,1533.3894160491984,0.37546485301570764,0.1250236233633525,6.112874298809886,3.5364568361391977
3502.0,-29.978170563278574,4.9672059690258115,35.00479913910714,24.1432323580608,5.03432250888234,-26.476972510574885,-40.00560077894477,1.5331244561786679,0.03655412452724249,-4.979421747744733,40.00968277741704,42263.894842438,25749.673474249183,25749.673474249183,68013.56831668719,77357.01398553397,77357.01398553397,25749.673474249183,103106.68745978315,103106.68745978315,103106.68745978315,127883.28631001245,91530.62351471154,56437.50437161569,38992.35460343983,24776.598850229297,0.0,63768.95345366913,21060.1090226949,1533.3937905814926,0.0,0.8869882802200384,2.818674420748652,0.0014959135982669303,354940.54417527496,1554950.7636400298,4.380876710641915,1554950.7636400298,4.380876710641915,0.85,0.09558109428655048,4.027634451161993,1.2670715256175025,1.0,0.0,4.027634451159188,1.284584512034248,1.2848730997016051,3.1353596539817326,19316.80516960987,1969.7659414387044,4632.441516551485,4632.441516551485,5.558553385346984,4.9672059690258115,-2.2778862966026385,7.24509226562845,3.536402947905955,3.536402947905955,1.0104008422588442,0.0,0.0,0.00022464278625932617,0.9601625612279429,0.00023396328427139737,198.90716376996735,0.0,0.0,0.0,0.0017497770580202439,7.880571238096065e-05,0.0001458370738783655,0.0005873784230091617,0.09558109428646541,0.0717046716674862,0.023876422618979206,0.09558104090022089,0.07170467166755003,0.023876422619000456,0.3754649811162075,0.3754649811162075,0.12502341660674965,0.0,5.01623257009885,5.0530573697338355,4.905677182065858,5.015975872271952,5.052244113087568,4.907090859263462,24776.598850229297,21060.1090226949,0.85,1.0665624043226922,0.6627660100011603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665020472368975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174855968386,1533.3937905814926,0.3754649811162075,0.12502341660674965,6.112874298809886,3.536402947905955
3503.0,-29.978201648416402,4.967208807157057,35.00480225629441,24.14318014578896,5.034257447777763,-26.477006993270226,-40.00563605278728,1.5330627926315756,0.036536970059216856,-4.97949131841722,40.009689072987186,42263.91541447648,25749.65942425055,25749.65942425055,68013.57483872703,77357.06593268644,77357.06593268644,25749.65942425055,103106.725356937,103106.725356937,103106.725356937,127883.3841880483,91530.66170781385,56437.51118960402,38992.389464677595,24776.658831111297,0.0,63769.04829578889,21060.160006444603,1533.3987765826728,0.0,0.8869879038820008,2.8186665197234637,0.0014959135982669303,354939.5818574202,1554951.0351419216,4.380889353068962,1554951.0351419216,4.380889353068962,0.85,0.09558112777905858,4.027634451161993,1.2670716651855036,1.0,0.0,4.027634451161507,1.284584800410374,1.284873388142516,3.135358950125615,19316.813229958287,1969.7667633655008,4632.441516551485,4632.441516551485,5.558550352389403,4.967208807157057,-2.2779898106963565,7.245198617853413,3.5363491075020415,3.5363491075020415,1.0103854592862975,0.0,0.0,0.00022464278625932617,0.9601656671504382,0.0002339625274521811,198.90718919666833,0.0,0.0,0.0,0.0017497770580202439,7.880539779364377e-05,0.0001458373884656824,0.0005873796900518771,0.09558112777896974,0.07170473227033586,0.023876395508633887,0.09558104321474205,0.0717047322704025,0.023876395508656077,0.375465108723213,0.375465108723213,0.12502321147430187,0.0,5.01621820541709,5.05291559974296,4.906044973547409,5.016028288476434,5.05221620980177,4.907384120815095,24776.658831111297,21060.160006444603,0.85,1.0665609203268984,0.6627653468880053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665020343370978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174966529034,1533.3987765826728,0.375465108723213,0.12502321147430187,6.112874298809886,3.5363491075020415
3504.0,-29.97823278598551,4.96721191771558,35.004805413761105,24.143125977739714,5.034204472393293,-26.477040314525652,-40.00567115200681,1.53301200093336,0.0362273914730622,-4.97955336073942,40.00969648058936,42263.93506898852,25749.62673297728,25749.62673297728,68013.5618019658,77357.06118746752,77357.06118746752,25749.62673297728,103106.6879204448,103106.6879204448,103106.6879204448,127883.41027356884,91530.64812255929,56437.52200407993,38992.36235386595,24776.722353124027,0.0,63769.084706989976,21060.21400015542,1533.4037869046629,0.0,0.8869875617811152,2.8186633420259444,0.0014959135982669303,354938.723675199,1554951.3546012018,4.380900845364291,1554951.3546012018,4.380900845364291,0.85,0.09558115921195226,4.027634451161993,1.267071722331457,1.0,0.0,4.027634451163463,1.2845850379432415,1.2848736257287463,3.135358370365786,19316.810362899094,1969.7664710068266,4632.441516551485,4632.441516551485,5.558543295360589,4.96721191771558,-2.278087728756752,7.245299646472332,3.5362953069533436,3.5362953069533436,1.0103700877009554,0.0,0.0,0.00022464278625932617,0.9601687783225586,0.0002339617693586989,198.907214666263,0.0,0.0,0.0,0.0017497770580202439,7.880508476484247e-05,0.0001458377014944837,0.0005873809508174614,0.0955811592118791,0.07170479132220825,0.023876367889670853,0.0955812109014371,0.07170479132226314,0.023876367889689127,0.3754652375796844,0.3754652375796844,0.12502300679914824,0.0,5.016154344256222,5.052733553410462,4.906335598925807,5.015780752212493,5.0518873764521,4.907380365583606,24776.722353124027,21060.21400015542,0.85,1.0665601068994264,0.6627652766726289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665020208822362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175071437996,1533.4037869046629,0.3754652375796844,0.12502300679914824,6.112874298809886,3.5362953069533436
3505.0,-29.978264125549753,4.96721489346139,35.004808566402076,24.143050016742222,5.0341232703704195,-26.477076640386883,-40.005710477102525,1.5329357852076035,0.036178615884182364,-4.979634292259146,40.009702654960364,42263.97141431367,25749.642910502844,25749.642910502844,68013.61432481652,77357.08241991923,77357.08241991923,25749.642910502844,103106.72533042208,103106.72533042208,103106.72533042208,127883.51182018005,91530.64916939805,56437.53816379272,38992.345561783695,24776.78648975798,0.0,63769.132051541674,21060.26851629428,1533.409268883149,0.0,0.8869871281415596,2.8186545296330423,0.0014959135982669303,354937.6042161419,1554951.6208763546,4.3809154127536605,1554951.6208763546,4.3809154127536605,0.85,0.09558119802537988,4.027634451161993,1.2670718267327175,1.0,0.0,4.027634451161751,1.2845853943744874,1.284873982240066,3.1353575004044,19316.81058382603,1969.7664935351045,4632.441516551485,4632.441516551485,5.558546787585042,4.96721489346139,-2.278199357293314,7.2454142507547035,3.536241593317093,3.536241593317093,1.010354740947741,0.0,0.0,0.00022464278625932617,0.9601719096884053,0.00023396100634961002,198.9072403010902,0.0,0.0,0.0,0.0017497770580202439,7.880473404936305e-05,0.0001458380522099631,0.0005873823633712088,0.0955811980252714,0.07170485642071364,0.023876341604557764,0.09558120704889621,0.07170485642079502,0.023876341604584864,0.37546536489778387,0.37546536489778387,0.125022798053614,0.0,5.016116867929327,5.0525518349001,4.906730812447108,5.015812908143346,5.051671045688693,4.908158087331799,24776.78648975798,21060.26851629428,0.85,1.066560138686602,0.6627653545629826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502006135866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175174260414,1533.409268883149,0.37546536489778387,0.125022798053614,6.112874298809886,3.536241593317093
3506.0,-29.978295613134293,4.967217937269394,35.00481164545824,24.142988270055525,5.034052027269899,-26.477112103419184,-40.00574966249985,1.5328685175547885,0.03613683346276275,-4.979705805467958,40.00970681692153,42264.00663647099,25749.63474303944,25749.63474303944,68013.64137951043,77357.12081562076,77357.12081562076,25749.63474303944,103106.7555586602,103106.7555586602,103106.7555586602,127883.58992056792,91530.67147162468,56437.55729247482,38992.34908794429,24776.834361907717,0.0,63769.183449852004,21060.309207621558,1533.4136037512053,0.0,0.886986749644896,2.818646725479279,0.0014959135982669303,354936.6150351286,1554951.8003645902,4.380928127718507,1554951.8003645902,4.380928127718507,0.85,0.09558122883474482,4.027634451161993,1.2670719684986396,1.0,0.0,4.027634451162479,1.2845857089592474,1.284874296895499,3.1353567325804392,19316.81529053238,1969.766973485582,4632.441516551485,4632.441516551485,5.5585450244837995,4.967217937269394,-2.278304143677339,7.245522080946733,3.5361878441966055,3.5361878441966055,1.010339384056173,0.0,0.0,0.00022464278625932617,0.9601750558551394,0.0002339602397390521,198.90726605700024,0.0,0.0,0.0,0.0017497770580202439,7.880438458119874e-05,0.00014583840167812741,0.000587383770901227,0.0955812288346542,0.07170491498083167,0.02387631385382252,0.09558117182405487,0.07170491498089966,0.023876313853845164,0.3754654908837094,0.3754654908837094,0.1250225925905395,0.0,5.0160892517783395,5.052384304852637,4.907122901754974,5.015842638930735,5.051578181297941,4.908555552112148,24776.834361907717,21060.309207621558,0.85,1.0665597032929905,0.6627653727087057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501992028609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175271998278,1533.4136037512053,0.3754654908837094,0.1250225925905395,6.112874298809886,3.5361878441966055
3507.0,-29.978327246991956,4.967221140729663,35.00481471369122,24.142935638688527,5.0339895886559995,-26.477146817677735,-40.00578500619156,1.5328091593418034,0.036058052321322975,-4.979772879072806,40.00971265978902,42264.02512774612,25749.615584767787,25749.615584767787,68013.64071251391,77357.16049945135,77357.16049945135,25749.615584767787,103106.77608421913,103106.77608421913,103106.77608421913,127883.6667510828,91530.69868532388,56437.56331361865,38992.37263522803,24776.890666863666,0.0,63769.2633020917,21060.357066834116,1533.4183211443558,0.0,0.8869863876304752,2.818639926273199,0.0014959135982669303,354935.6872653235,1554952.0523434137,4.380940288996771,1554952.0523434137,4.380940288996771,0.85,0.0955812603146361,4.027634451161993,1.2670720294909552,1.0,0.0,4.027634451161343,1.2845859865547489,1.2848745745533636,3.1353560550384656,19316.821033765686,1969.7675591323934,4632.441516551485,4632.441516551485,5.558540888808997,4.967221140729663,-2.2784056287750745,7.245626769504737,3.5361341205677888,3.5361341205677888,1.0103240344479396,0.0,0.0,0.00022464278625932617,0.9601782166483459,0.00023395946956959447,198.9072919325641,0.0,0.0,0.0,0.0017497770580202439,7.880406937584787e-05,0.0001458387168834783,0.0005873850404331574,0.09558126031455366,0.07170497364163099,0.023876286672922666,0.09558119629559039,0.07170497364169283,0.02387628667294326,0.3754656165435169,0.3754656165435169,0.12502238982737288,0.0,5.016063128959956,5.052231529625146,4.90747668775316,5.0158309313941345,5.051492868561866,4.908764548074032,24776.890666863666,21060.357066834116,0.85,1.066558357281242,0.6627648327616765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665019775986863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175365726149,1533.4183211443558,0.3754656165435169,0.12502238982737288,6.112874298809886,3.5361341205677888
3508.0,-29.978358952330712,4.967224561850088,35.00481781926885,24.142882029432826,5.033933364549898,-26.47718097483235,-40.00582021018488,1.5327553870515562,0.03583313713448888,-4.979836971582163,40.00971988400179,42264.04299134951,25749.58946554897,25749.58946554897,68013.63245689849,77357.1710350716,77357.1710350716,25749.58946554897,103106.76050062057,103106.76050062057,103106.76050062057,127883.71461504302,91530.69929546138,56437.57125173941,38992.36449302441,24776.954114422442,0.0,63769.318607446854,21060.410997259074,1533.4233768417232,0.0,0.8869860357694643,2.8186353962190895,0.0014959135982669303,354934.8007321514,1554952.3638940214,4.380952109194425,1554952.3638940214,4.380952109194425,0.85,0.09558129245902298,4.027634451161993,1.2670721762022001,1.0,0.0,4.027634451161597,1.2845862380271442,1.2848748260822533,3.1353554412567872,19316.82116253032,1969.767572262732,4632.441516551485,4632.441516551485,5.558535250482269,4.967224561850088,-2.278504831556005,7.2457293934060925,3.536080450173752,3.536080450173752,1.0103087000496436,0.0,0.0,0.00022464278625932617,0.9601813845950603,0.00023395869766217696,198.90731786660413,0.0,0.0,0.0,0.0017497770580202439,7.880375541752724e-05,0.00014583903084179893,0.0005873863049425058,0.09558129245894335,0.07170503281191186,0.023876259647031498,0.09558131989500342,0.07170503281197159,0.023876259647051395,0.375465742725869,0.375465742725869,0.1250221871617913,0.0,5.016008932724958,5.052059030498185,4.907777343081079,5.015670108716677,5.051247143785929,4.908858335965874,24776.954114422442,21060.410997259074,0.85,1.0665573028242454,0.6627645380926808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665019624118934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175455474096,1533.4233768417232,0.375465742725869,0.1250221871617913,6.112874298809886,3.536080450173752
3509.0,-29.978390801644892,4.9672279219654465,35.00482092250023,24.1428104689345,5.033857469902247,-26.477217228707683,-40.00585953528059,1.5326838969650391,0.03574449654252021,-4.979913942835346,40.00972602681493,42264.07722934021,25749.596786156984,25749.596786156984,68013.67401549719,77357.18869667918,77357.18869667918,25749.596786156984,103106.78548283616,103106.78548283616,103106.78548283616,127883.80199365337,91530.69912644986,56437.58765911064,38992.346074821355,24777.016510817208,0.0,63769.36258563856,21060.464034194625,1533.428668625157,0.0,0.8869856223660296,2.8186275705078225,0.0014959135982669303,354933.7360613696,1554952.6288083405,4.380965996817734,1554952.6288083405,4.380965996817734,0.85,0.09558132926080158,4.027634451161993,1.2670722509315238,1.0,0.0,4.027634451161823,1.284586572359036,1.284875160489254,3.1353546252360234,19316.82112686179,1969.767568625554,4632.441516551485,4632.441516551485,5.5585368307737815,4.9672279219654465,-2.278613362811735,7.245841284777182,3.53602685077963,3.53602685077963,1.010293385937037,0.0,0.0,0.00022464278625932617,0.9601845669389218,0.0002339579222518538,198.90734391841866,0.0,0.0,0.0,0.0017497770580202439,7.880340470751617e-05,0.00014583938155181,0.0005873877174742287,0.09558132926069862,0.07170509585100317,0.023876233409695448,0.09558133981945792,0.07170509585108041,0.023876233409721167,0.3754658680278234,0.3754658680278234,0.12502198158687444,0.0,5.015968138185883,5.051880806428301,4.90814880527347,5.015658439377887,5.051021527389878,4.90948858584909,24777.016510817208,21060.464034194625,0.85,1.0665572189804904,0.6627646179241952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665019461932285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175542735577,1533.428668625157,0.3754658680278234,0.12502198158687444,6.112874298809886,3.53602685077963
3510.0,-29.978422820482525,4.967231316827952,35.00482396500213,24.142748896870785,5.033785147226752,-26.477253277850398,-40.005895018670685,1.5326156045947243,0.03573534025508707,-4.9799864616512055,40.009730464396775,42264.09497268922,25749.592616499274,25749.592616499274,68013.6875891885,77357.23219478395,77357.23219478395,25749.592616499274,103106.82481128322,103106.82481128322,103106.82481128322,127883.89143914639,91530.7263090043,56437.58908691012,38992.37469121575,24777.066627863172,0.0,63769.44131907892,21060.506633683697,1533.4331567214513,0.0,0.8869852377573759,2.818619220082923,0.0014959135982669303,354932.732979249,1554952.8201830562,4.380978917134605,1554952.8201830562,4.380978917134605,0.85,0.095581361099641,4.027634451161993,1.267072321265005,1.0,0.0,4.0276344511617275,1.28458689173659,1.2848754799385578,3.135353845715465,19316.82686352224,1969.7681536021212,4632.441516551485,4632.441516551485,5.558535930674408,4.967231316827952,-2.278718655372886,7.2459499722008385,3.53597323868418,3.53597323868418,1.01027806819548,0.0,0.0,0.00022464278625932617,0.9601877662328282,0.00023395714271666148,198.90737010890533,0.0,0.0,0.0,0.0017497770580202439,7.880308825993492e-05,0.00014583969799939123,0.000587388992009409,0.0955813610995517,0.07170515480061353,0.02387620629893818,0.0955812949564549,0.07170515480068052,0.023876206298960485,0.375465992163147,0.375465992163147,0.1250217781805427,0.0,5.01594648185926,5.05172326041253,4.908534788880161,5.015721801906295,5.050955161079685,4.909941104351503,24777.066627863172,21060.506633683697,0.85,1.0665561150029985,0.6627640778788569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665019302637741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175626055905,1533.4331567214513,0.375465992163147,0.1250217781805427,6.112874298809886,3.53597323868418
3511.0,-29.97845482384577,4.967234991805289,35.00482701773319,24.14270007228481,5.033732032257944,-26.477287392254052,-40.0059302575886,1.532564600666192,0.03552089219294885,-4.980047305202996,40.00973684735138,42264.11160383636,25749.559002719576,25749.559002719576,68013.67060655594,77357.24945676627,77357.24945676627,25749.559002719576,103106.80845948584,103106.80845948584,103106.80845948584,127883.93212667479,91530.73502503749,56437.59717210747,38992.375392144466,24777.123667188953,0.0,63769.49905933342,21060.55511711061,1533.4377716249264,0.0,0.886984905448129,2.818614931966705,0.0014959135982669303,354931.8913913962,1554953.0954537548,4.380990080542106,1554953.0954537548,4.380990080542106,0.85,0.09558139017432607,4.027634451161993,1.2670724234683441,1.0,0.0,4.027634451163607,1.284587130262752,1.284875718518306,3.135353263533142,19316.828702971256,1969.7683411737196,4632.441516551485,4632.441516551485,5.558528674505156,4.967234991805289,-2.2788153524399593,7.246050344245248,3.5359196426709785,3.5359196426709785,1.010262755048851,0.0,0.0,0.00022464278625932617,0.9601909639920406,0.0002339563635606014,198.90739628674123,0.0,0.0,0.0,0.0017497770580202439,7.880277399376579e-05,0.00014584001226556037,0.0005873902577586585,0.09558139017425449,0.07170521127599247,0.02387617889826201,0.09558140138764502,0.07170521127604618,0.0238761788982799,0.37546611650081857,0.37546611650081857,0.1250215776376863,0.0,5.015893996771126,5.051553492725077,4.908834102241315,5.0155681973959645,5.050758711080221,4.909915890772481,24777.123667188953,21060.55511711061,0.85,1.066554882974282,0.6627637385784122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501914169592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175704918469,1533.4377716249264,0.37546611650081857,0.1250215776376863,6.112874298809886,3.5359196426709785
3512.0,-29.97848695316568,4.96723867960778,35.00483009689251,24.142638011276745,5.03366256335366,-26.477323255549134,-40.00596951283512,1.532498865737104,0.03545411923045094,-4.980120398859464,40.009743722594635,42264.14447109757,25749.557463701043,25749.557463701043,68013.70193479862,77357.27957517207,77357.27957517207,25749.557463701043,103106.83703887311,103106.83703887311,103106.83703887311,127884.02600621847,91530.75002750146,56437.61492342696,38992.37233786056,24777.18896734536,0.0,63769.56130520592,21060.610622243556,1533.4431430333425,0.0,0.8869845090990275,2.818607271785568,0.0014959135982669303,354930.8803621978,1554953.3919548872,4.3810033952754335,1554953.3919548872,4.3810033952754335,0.85,0.09558142612861523,4.027634451161993,1.2670725405076522,1.0,0.0,4.027634451162359,1.2845874376803863,1.284876026005003,3.1353525132043947,19316.831869121146,1969.7686640311572,4632.441516551485,4632.441516551485,5.558528342278934,4.96723867960778,-2.2789208810878683,7.246159560695649,3.5358661368171878,3.5358661368171878,1.0102474676620536,0.0,0.0,0.00022464278625932617,0.960194174348326,0.0002339555813403981,198.90742256761314,0.0,0.0,0.0,0.0017497770580202439,7.880242391071466e-05,0.0001458403623486115,0.0005873916677652161,0.09558142612852352,0.07170527326804894,0.02387615286047458,0.09558143372120705,0.07170527326811774,0.023876152860497487,0.37546624015388974,0.37546624015388974,0.12502137438493766,0.0,5.015857930157779,5.0513919200552095,4.9091745156205775,5.01557451808992,5.050606621311715,4.910397456246756,24777.18896734536,21060.610622243556,0.85,1.066554333175979,0.6627636070572634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501896747457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175783023744,1533.4431430333425,0.37546624015388974,0.12502137438493766,6.112874298809886,3.5358661368171878
3513.0,-29.978519234087607,4.967242480752923,35.00483315743777,24.14258049046623,5.033597761019397,-26.477358788551967,-40.006008733157046,1.532437315483748,0.03535586126463386,-4.980188707589455,40.00974933873588,42264.17652406519,25749.54386258282,25749.54386258282,68013.72038664801,77357.30910331226,77357.30910331226,25749.54386258282,103106.85296589509,103106.85296589509,103106.85296589509,127884.0974779476,91530.76639051225,56437.63381126527,38992.36953249665,24777.244512052504,0.0,63769.61404454915,21060.657835244627,1533.4478448468053,0.0,0.8869841416212352,2.818600584398956,0.0014959135982669303,354929.93551999785,1554953.634156131,4.381015740129139,1554953.634156131,4.381015740129139,0.8499999999999999,0.09558145752127081,4.027634451161993,1.267072636666708,1.0,0.0,4.0276344511643885,1.2845877255279932,1.2848763139172759,3.1353518106414637,19316.835322403545,1969.7690161679623,4632.441516551485,4632.441516551485,5.558525406220666,4.967242480752923,-2.279022884781311,7.246265365534235,3.535812640957282,3.535812640957282,1.010232183130652,0.0,0.0,0.00022464278625932617,0.9601973998643182,0.00023395479543172017,198.90744897249806,0.0,0.0,0.0,0.0017497770580202439,7.880207414056152e-05,0.00014584071211876464,0.0005873930765115349,0.09558145752118559,0.07170533175498887,0.023876125766196715,0.09558146041589334,0.07170533175505281,0.023876125766218007,0.3754663636432665,0.3754663636432665,0.12502117165721857,0.0,5.0158212677507095,5.0512329575490185,4.909504713699846,5.015544568854068,5.050467199533273,4.9106958729405505,24777.244512052504,21060.657835244627,0.85,1.0665537404559788,0.6627635615693022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665018792645217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175857538905,1533.4478448468053,0.3754663636432665,0.12502117165721857,6.112874298809886,3.535812640957282
3514.0,-29.97855172390662,4.967246378616823,35.00483621440876,24.142523074429505,5.033532681524714,-26.477394537306207,-40.00604795347897,1.5323754949242292,0.03526731502364555,-4.980257634479133,40.00975535571886,42264.20786237169,25749.53225633204,25749.53225633204,68013.74011870373,77357.33994656219,77357.33994656219,25749.53225633204,103106.87220289423,103106.87220289423,103106.87220289423,127884.175008376,91530.78404088557,56437.65195669471,38992.36898243429,24777.302805481766,0.0,63769.67178791606,21060.7073846595,1533.4527189225503,0.0,0.8869837695509156,2.8185936971606966,0.0014959135982669303,354928.9821294507,1554953.893644073,4.3810282392688515,1554953.893644073,4.3810282392688515,0.85,0.09558148987921161,4.027634451161993,1.26707277843263,1.0,0.0,4.02763445116225,1.2845880146398514,1.2848766030940846,3.135351104993133,19316.8390473735,1969.7693960091879,4632.441516551485,4632.441516551485,5.558522900792212,4.967246378616823,-2.2791252736775576,7.24637165229438,3.535759185435413,3.535759185435413,1.0102169101244036,0.0,0.0,0.00022464278625932617,0.9602006462651526,0.0002339540044397061,198.90747554826206,0.0,0.0,0.0,0.0017497770580202439,7.880172437184348e-05,0.00014584106188748268,0.0005873944852520735,0.09558148987912218,0.07170539095837922,0.023876098920742966,0.09558149057432629,0.07170539095844632,0.023876098920765303,0.37546648705232255,0.37546648705232255,0.1250209689567372,0.0,5.015788248821707,5.051078942003585,4.909834645248168,5.015524949502776,5.050331796298053,4.911023564415871,24777.302805481766,21060.7073846595,0.85,1.066553084119713,0.6627634528672686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501861244258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175927945997,1533.4527189225503,0.37546648705232255,0.1250209689567372,6.112874298809886,3.535759185435413
3515.0,-29.97858441633811,4.967250379365437,35.00483926757108,24.142454971466236,5.0334681028914785,-26.477430418311805,-40.00608343686906,1.5323141048652291,0.03499341629640185,-4.980326123851033,40.00976135872504,42264.22277671893,25749.51991016629,25749.51991016629,68013.74268688522,77357.32587363447,77357.32587363447,25749.51991016629,103106.84578380076,103106.84578380076,103106.84578380076,127884.20669047328,91530.75705991739,56437.653963001976,38992.336774350464,24777.360906672515,0.0,63769.69768102298,21060.756770671636,1533.4575674497682,0.0,0.8869833997537055,2.818589297451098,0.0014959135982669303,354928.0347926006,1554954.1525292841,4.381040662053955,1554954.1525292841,4.381040662053955,0.85,0.09558152204179765,4.027634451161993,1.2670728251384573,1.0,0.0,4.027634451161951,1.2845883017385464,1.2848768902572776,3.135350404258735,19316.833353256217,1969.7688153708166,4632.441516551485,4632.441516551485,5.558520235639141,4.967250379365437,-2.279227281892225,7.246477661257662,3.5357057654256105,3.5357057654256105,1.0102016472644602,0.0,0.0,0.00022464278625932617,0.9602039129230892,0.0002339532085174076,198.90750228976455,0.0,0.0,0.0,0.0017497770580202439,7.880140793050087e-05,0.00014584137832882531,0.0005873957597621269,0.09558152204171742,0.07170544998911114,0.023876072052606275,0.09558160373866512,0.07170544998917133,0.023876072052626325,0.3754666105912627,0.3754666105912627,0.1250207664820085,0.0,5.015720585273584,5.050879738802394,4.910161578452232,5.015319540147459,5.049952675510099,4.911339333723106,24777.360906672515,21060.756770671636,0.85,1.0665526913282704,0.6627634176364647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665018427654753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175993092154,1533.4575674497682,0.3754666105912627,0.1250207664820085,6.112874298809886,3.5357057654256105
