time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3516.0,-29.978617208977145,4.96725418696777,35.004842251996465,24.142385192122333,5.033381381909269,-26.47746860379725,-40.00612304136155,1.5322327767293988,0.03517257415342101,-4.980408478307916,40.00976546293416,42264.254368784736,25749.54308771999,25749.54308771999,68013.79745650472,77357.39439081009,77357.39439081009,25749.54308771999,103106.93747853008,103106.93747853008,103106.93747853008,127884.3508820239,91530.80374568049,56437.66372365515,38992.377802250376,24777.413403493818,0.0,63769.79120574419,21060.801392969744,1533.462421660637,0.0,0.8869829663562658,2.8185773229137956,0.0014959135982669303,354926.8956781713,1554954.3295271313,4.381055221402778,1554954.3295271313,4.381055221402778,0.85,0.09558155835224062,4.027634451161993,1.2670729707507418,1.0,0.0,4.027634451163386,1.2845886820804815,1.284877270684658,3.1353494759419465,19316.843205912686,1969.7698200621708,4632.441516551485,4632.441516551485,5.55852523895189,4.96725418696777,-2.2793394068311486,7.246593593798918,3.535652382949137,3.535652382949137,1.010186395128325,0.0,0.0,0.00022464278625932617,0.9602071896059048,0.00023395241015798443,198.90752911324128,0.0,0.0,0.0,0.0017497770580202439,7.880105473849899e-05,0.00014584173152082716,0.0005873971822904014,0.09558155835212553,0.07170551196952867,0.023876046382596872,0.09558145353080305,0.071705511969615,0.02387604638262562,0.3754667313900486,0.3754667313900486,0.12502056422593674,0.0,5.015724027606836,5.0507368618640385,4.910603980641156,5.015581052461357,5.050008734430946,4.9122173005944205,24777.413403493818,21060.801392969744,0.85,1.0665519859876573,0.6627629410362206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665018237989425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176053096313,1533.462421660637,0.3754667313900486,0.12502056422593674,6.112874298809886,3.535652382949137
3517.0,-29.978649980315662,4.967258437774418,35.004845223397524,24.142345238383882,5.0333384519910815,-26.477502390784238,-40.00615821043027,1.5321908624596876,0.034883159241815065,-4.980460966246713,40.00977105242674,42264.267692123445,25749.48990320226,25749.48990320226,68013.7575953257,77357.40650896063,77357.40650896063,25749.48990320226,103106.8964121629,103106.8964121629,103106.8964121629,127884.35858714671,91530.8117522656,56437.672935428396,38992.37646315245,24777.462174983815,0.0,63769.838638136265,21060.842848736243,1533.4663709062174,0.0,0.8869826793773978,2.8185749962457396,0.0014959135982669303,354926.16967441374,1554954.5705792352,4.381064862040604,1554954.5705792352,4.381064862040604,0.85,0.09558158218495956,4.027634451161993,1.2670730614149943,1.0,0.0,4.027634451163238,1.2845888780982733,1.2848774667464862,3.1353489975131734,19316.844895638358,1969.7699923662371,4632.441516551485,4632.441516551485,5.558513758069174,4.967258437774418,-2.2794297072186795,7.246688144993097,3.535598948874784,3.535598948874784,1.0101711282499382,0.0,0.0,0.00022464278625932617,0.9602104641723921,0.00023395161231964533,198.90755591930198,0.0,0.0,0.0,0.0017497770580202439,7.880074110273666e-05,0.0001458420451565895,0.0005873984455006029,0.0955815821849031,0.07170556358141295,0.02387601860349016,0.09558158986383301,0.0717055635814553,0.023876018603504263,0.3754668532810356,0.3754668532810356,0.12502036936786445,0.0,5.015668040604339,5.050570922367285,4.910877809962585,5.015344125488525,5.0498073448874266,4.911873515298566,24777.462174983815,21060.842848736243,0.85,1.0665505676009575,0.6627626569976633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501805748068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176110003233,1533.4663709062174,0.3754668532810356,0.12502036936786445,6.112874298809886,3.535598948874784
3518.0,-29.978682901989895,4.967262596501593,35.00484823792712,24.142273573111765,5.033263634734048,-26.477539502105056,-40.006197640299774,1.5321202348492522,0.03478118391655016,-4.980538161550888,40.00977825144412,42264.2981095371,25749.50095273901,25749.50095273901,68013.79906227611,77357.41919291187,77357.41919291187,25749.50095273901,103106.92014565087,103106.92014565087,103106.92014565087,127884.45156884132,91530.80747561826,56437.68639224351,38992.35675930528,24777.531423190452,0.0,63769.888182495735,21060.901709711885,1533.4720622543769,0.0,0.8869822610044356,2.8185673197726935,0.0014959135982669303,354925.10192492546,1554954.8810436463,4.381078916679592,1554954.8810436463,4.381078916679592,0.85,0.0955816212924963,4.027634451161993,1.2670731685636567,1.0,0.0,4.027634451164357,1.2845892083980497,1.284877797120466,3.1353481913371084,19316.843993086186,1969.7699003315288,4632.441516551485,4632.441516551485,5.558516143320387,4.967262596501593,-2.2795378931778365,7.24680048967943,3.535545654846402,3.535545654846402,1.0101559013846864,0.0,0.0,0.00022464278625932617,0.9602137537728012,0.0002339508108238153,198.90758284834044,0.0,0.0,0.0,0.0017497770580202439,7.880038947076642e-05,0.00014584239678855975,0.0005873998617456405,0.09558162129239378,0.07170562719786294,0.023875994094530836,0.09558163920355577,0.07170562719793985,0.023875994094556447,0.3754669745514036,0.3754669745514036,0.12502017049637254,0.0,5.015627688321786,5.050396777347885,4.911238827736668,5.0153193454674465,5.049553390078302,4.9125363969372415,24777.531423190452,21060.901709711885,0.85,1.0665503892312813,0.6627626190685132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665017855960745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176166243786,1533.4720622543769,0.3754669745514036,0.12502017049637254,6.112874298809886,3.535545654846402
3519.0,-29.97871599578241,4.967266879908775,35.00485121340585,24.142216017376654,5.033199249884175,-26.477575724895313,-40.006233158614464,1.53205897899716,0.03467462570961288,-4.980605215842839,40.00978314305724,42264.31160659151,25749.48599113817,25749.48599113817,68013.79759772969,77357.44682066697,77357.44682066697,25749.48599113817,103106.93281180513,103106.93281180513,103106.93281180513,127884.51499347898,91530.82243651111,56437.68722243611,38992.37246008334,24777.582181673843,0.0,63769.954641757184,21060.944854422767,1533.4764614829253,0.0,0.8869819025165041,2.8185608880873314,0.0014959135982669303,354924.17444586765,1554955.0919991003,4.3810909595741245,1554955.0919991003,4.3810909595741245,0.8500000000000001,0.09558165137913123,4.027634451161993,1.2670732136210425,1.0,0.0,4.027634451161908,1.284589494869641,1.2848780836564144,3.135347492134609,19316.84715046282,1969.7702222943433,4632.441516551485,4632.441516551485,5.558512913576249,4.967266879908775,-2.2796386797144095,7.246905559623184,3.53549234012539,3.53549234012539,1.0101406686072543,0.0,0.0,0.00022464278625932617,0.9602170605838733,0.00023395000514022215,198.90760991817442,0.0,0.0,0.0,0.0017497770580202439,7.880007272292647e-05,0.0001458427135363997,0.000587401137490153,0.09558165137904615,0.07170568367020348,0.02387596770884266,0.09558165666929616,0.07170568367026732,0.023875967708863913,0.3754670947168484,0.3754670947168484,0.12501997388613062,0.0,5.015583649909502,5.05022561866798,4.91157613693656,5.015279841552456,5.049413462858126,4.912798116797319,24777.582181673843,21060.944854422767,0.85,1.0665492547362359,0.6627621400081164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501765880607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176218380235,1533.4764614829253,0.3754670947168484,0.12501997388613062,6.112874298809886,3.53549234012539
3520.0,-29.97874911007359,4.967271255337092,35.00485418519157,24.142158531490736,5.033134445606881,-26.477612008150036,-40.00627248371018,1.531997343683294,0.034583464028855815,-4.980673630294834,40.0097889864501,42264.340741399275,25749.474948601946,25749.474948601946,68013.81569000123,77357.47641743916,77357.47641743916,25749.474948601946,103106.9513660411,103106.9513660411,103106.9513660411,127884.59077507729,91530.83920463169,56437.70352859169,38992.37297337777,24777.63940903618,0.0,63770.01238241395,21060.993497680753,1533.481263700016,0.0,0.8869815336721407,2.81855409515732,0.0014959135982669303,354923.22815535875,1554955.3440009858,4.381103350385236,1554955.3440009858,4.381103350385236,0.85,0.09558168368309339,4.027634451161993,1.2670733526395632,1.0,0.0,4.027634451163689,1.2845897831159674,1.2848783719674965,3.135346788600758,19316.8506892404,1969.7705831492306,4632.441516551485,4632.441516551485,5.558510529836231,4.967271255337092,-2.2797403890872827,7.247011644424375,3.535439069947393,3.535439069947393,1.010125448556398,0.0,0.0,0.00022464278625932617,0.960220369455512,0.0002339491989601394,198.90763700478306,0.0,0.0,0.0,0.0017497770580202439,7.87997220280675e-05,0.00014584306423125865,0.0005874025499608488,0.09558168368301209,0.07170574167935806,0.023875942003654033,0.0955816858855656,0.07170574167941905,0.02387594200367433,0.37546721406342926,0.37546721406342926,0.12501977788724702,0.0,5.015544386540569,5.050062058757362,4.911909748877633,5.015257094323715,5.049277711356183,4.913114357378333,24777.63940903618,21060.993497680753,0.85,1.0665485727388317,0.6627619967822782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665017455740635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176265971191,1533.481263700016,0.37546721406342926,0.12501977788724702,6.112874298809886,3.535439069947393
3521.0,-29.97878236776446,4.967275731674179,35.004857153043126,24.14210090590643,5.033070352479336,-26.47764834934516,-40.00631180880589,1.531936334060029,0.03447594387012032,-4.980741483875957,40.00979481543045,42264.36933086562,25749.46283954964,25749.46283954964,68013.83217041526,77357.50268833514,77357.50268833514,25749.46283954964,103106.96552788478,103106.96552788478,103106.96552788478,127884.66184945068,91530.85299283317,56437.71963536375,38992.37039718824,24777.69632156591,0.0,63770.066718754155,21061.04187333102,1533.4860347390588,0.0,0.8869811677294507,2.818547582777787,0.0014959135982669303,354922.28962462326,1554955.5953813498,4.381115643725613,1554955.5953813498,4.381115643725613,0.85,0.09558171568981179,4.027634451161993,1.267073440006934,1.0,0.0,4.027634451163571,1.28459006843629,1.2848786573519178,3.135346092208828,19316.853599129918,1969.7708798753824,4632.441516551485,4632.441516551485,5.558507915868571,4.967275731674179,-2.2798416290420005,7.24711736071618,3.535385834668117,3.535385834668117,1.010110238476605,0.0,0.0,0.00022464278625932617,0.9602236926684324,0.0002339483892915105,198.90766420869627,0.0,0.0,0.0,0.0017497770580202439,7.879937133465162e-05,0.00014584341492467455,0.0005874039624257324,0.09558171568972883,0.07170579938069073,0.0238759163090381,0.09558172298364509,0.07170579938075296,0.023875916309058835,0.37546733310180513,0.37546733310180513,0.12501958237802255,0.0,5.015504829082829,5.049900529074762,4.912236093044498,5.015217427746052,5.049125369371723,4.9134126939596285,24777.69632156591,21061.04187333102,0.85,1.0665479224034284,0.662761880386054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501724831272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176312048367,1533.4860347390588,0.37546733310180513,0.12501958237802255,6.112874298809886,3.535385834668117
3522.0,-29.978815818438086,4.967280294580169,35.00486011606907,24.14203818133103,5.033005448372747,-26.47768494530868,-40.006351203750796,1.5318745752433103,0.03430277819336425,-4.980809863661656,40.00980061057719,42264.39729378802,25749.452451281264,25749.452451281264,68013.84974506928,77357.51148694952,77357.51148694952,25749.452451281264,103106.96393823078,103106.96393823078,103106.96393823078,127884.71723807203,91530.84905863169,56437.73486546996,38992.349103513036,24777.75329984125,0.0,63770.102403354285,21061.09030486506,1533.4908199811746,0.0,0.8869807992337242,2.8185418718263495,0.0014959135982669303,354921.34381755034,1554955.8453026384,4.381128022838698,1554955.8453026384,4.381128022838698,0.85,0.09558174792136162,4.027634451161993,1.2670735806738955,1.0,0.0,4.027634451161996,1.2845903572604533,1.2848789462409667,3.1353453872652586,19316.8527688482,1969.7707952102094,4632.441516551485,4632.441516551485,5.558505673364627,4.967280294580169,-2.2799431925780844,7.247223487158253,3.535332637122033,3.535332637122033,1.0100950391777237,0.0,0.0,0.00022464278625932617,0.9602270351772959,0.00023394757492726522,198.9076915704718,0.0,0.0,0.0,0.0017497770580202439,7.879902001978088e-05,0.00014584376623954528,0.0005874053773936089,0.09558174792127667,0.07170585721481897,0.023875890706457712,0.0955817878682986,0.07170585721488269,0.023875890706478928,0.3754674519077443,0.3754674519077443,0.12501938704202167,0.0,5.015452425798003,5.049721896491462,4.9125623713165965,5.015112641855012,5.0488773249308,4.913737709191594,24777.75329984125,21061.09030486506,0.85,1.0665476011763748,0.6627619480122542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665017036100976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176354148956,1533.4908199811746,0.3754674519077443,0.12501938704202167,6.112874298809886,3.535332637122033
3523.0,-29.97884943822234,4.967284827429029,35.004863044321844,24.14197161505001,5.032931647729845,-26.477722583166752,-40.00639070346949,1.5318047926742864,0.03425964922143976,-4.980883634430297,40.00980552378362,42264.42520477444,25749.456058136846,25749.456058136846,68013.88126291128,77357.54074225391,77357.54074225391,25749.456058136846,103106.99680039076,103106.99680039076,103106.99680039076,127884.80406257408,91530.8620479011,56437.74651042162,38992.350597199424,24777.807262183334,0.0,63770.15785938276,21061.136172855833,1533.4955583609938,0.0,0.8869804065276115,2.8185338219187437,0.0014959135982669303,354920.32344636344,1554956.0571894222,4.381141215274508,1554956.0571894222,4.381141215274508,0.85,0.0955817815382158,4.027634451161993,1.2670736746350304,1.0,0.0,4.027634451162325,1.2845906836090273,1.2848792726628562,3.135344590734886,19316.855510129495,1969.7710747431076,4632.441516551485,4632.441516551485,5.558506451972531,4.967284827429029,-2.2800486595439953,7.247333486973024,3.5352794731514634,3.5352794731514634,1.0100798494718466,0.0,0.0,0.00022464278625932617,0.9602303945969475,0.00023394675644861147,198.907719070583,0.0,0.0,0.0,0.0017497770580202439,7.879866777201607e-05,0.0001458441184873101,0.0005874067961188418,0.09558178153811953,0.07170591597427688,0.023875865563842653,0.09558176790343362,0.0717059159743491,0.023875865563866696,0.37546756938247156,0.37546756938247156,0.12501919205816484,0.0,5.01541868073906,5.049552788379458,4.9129347256836695,5.015143283651753,5.048736062334797,4.91428413666722,24777.807262183334,21061.136172855833,0.85,1.0665471679227485,0.6627618093398824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501681978523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176391274868,1533.4955583609938,0.37546756938247156,0.12501919205816484,6.112874298809886,3.5352794731514634
3524.0,-29.978883160229817,4.967289498895202,35.00486594050971,24.141919053532206,5.0328689274978125,-26.477759204912246,-40.0064300634898,1.5317449721803096,0.03420362309736902,-4.980949451293595,40.00981044632951,42264.45208491079,25749.43942405924,25749.43942405924,68013.89150897003,77357.58189638541,77357.58189638541,25749.43942405924,103107.02132044465,103107.02132044465,103107.02132044465,127884.87921274765,91530.89146326351,56437.761651789246,38992.36645719363,24777.857892303004,0.0,63770.22434949664,21061.179208457554,1533.4999244792177,0.0,0.8869800542119075,2.8185268706113273,0.0014959135982669303,354919.4130927262,1554956.2694790051,4.381153050855399,1554956.2694790051,4.381153050855399,0.85,0.0955818113018025,4.027634451161993,1.2670737845310938,1.0,0.0,4.02763445116283,1.284590963368606,1.284879552485284,3.135343907916225,19316.861718006192,1969.7717077703592,4632.441516551485,4632.441516551485,5.55850286119269,4.967289498895202,-2.2801482971855123,7.247437796080714,3.5352263077185033,3.5352263077185033,1.0100646593481437,0.0,0.0,0.00022464278625932617,0.960233764243875,0.0002339459354839689,198.9077466543178,0.0,0.0,0.0,0.0017497770580202439,7.879831677149147e-05,0.00014584446948783468,0.0005874082098206471,0.09558181130172436,0.07170597134211518,0.023875839959609187,0.09558176634230739,0.0717059713421738,0.023875839959628702,0.37546768625095894,0.37546768625095894,0.12501900036882518,0.0,5.015390618361664,5.049402408737706,4.913273610934482,5.01515307439098,5.048675722910218,4.914504239714233,24777.857892303004,21061.179208457554,0.85,1.0665462165573656,0.6627615398258262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501660489442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176423897909,1533.4999244792177,0.37546768625095894,0.12501900036882518,6.112874298809886,3.5352263077185033
3525.0,-29.978917039426857,4.96729435715134,35.00486886067132,24.14186034528541,5.032812061999385,-26.477795382673662,-40.00646558180449,1.5316904052461602,0.03392322411372106,-4.9810127790684,40.00981693699605,42264.46237507348,25749.417009263343,25749.417009263343,68013.87938433682,77357.57430566961,77357.57430566961,25749.417009263343,103106.99131493295,103106.99131493295,103106.99131493295,127884.90840108399,91530.87456746079,56437.76263686444,38992.346589551504,24777.917086151036,0.0,63770.26367570254,21061.22952322838,1533.5047198760471,0.0,0.886979708874028,2.8185231593139974,0.0014959135982669303,354918.53716893727,1554956.5493953468,4.381164652031699,1554956.5493953468,4.381164652031699,0.85,0.09558184244424314,4.027634451161993,1.2670738559635355,1.0,0.0,4.027634451161678,1.2845912185592248,1.2848798077332326,3.135343285064114,19316.85815228232,1969.7713441677147,4632.441516551485,4632.441516551485,5.558498022535621,4.96729435715134,-2.2802460228923325,7.247540380043673,3.5351731916565137,3.5351731916565137,1.0100494833304325,0.0,0.0,0.00022464278625932617,0.9602371496106958,0.00023394511069520896,198.90777436663726,0.0,0.0,0.0,0.0017497770580202439,7.87980000313538e-05,0.00014584478622797238,0.0005874094855341377,0.09558184244416648,0.07170602764781536,0.023875814796351112,0.09558190216363499,0.07170602764787289,0.02387581479637026,0.3754678036579095,0.3754678036579095,0.12501880953287578,0.0,5.015323807677419,5.04921528995817,4.913567720022684,5.014936003182129,5.048346382014415,4.914623966478757,24777.917086151036,21061.22952322838,0.85,1.066545368703739,0.6627612924733272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501638343212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176453352418,1533.5047198760471,0.3754678036579095,0.12501880953287578,6.112874298809886,3.5351731916565137
3526.0,-29.978950955042123,4.9672990311701275,35.004871743569524,24.141790076997154,5.032728418420477,-26.477834271132217,-40.006505291070766,1.5316117345105937,0.034037592068330014,-4.981093402501426,40.009821691938114,42264.48984784343,25749.439117745584,25749.439117745584,68013.92896558902,77357.62846642523,77357.62846642523,25749.439117745584,103107.06758417081,103107.06758417081,103107.06758417081,127885.04069175382,91530.90859706742,56437.76997848564,38992.376242868646,24777.973107583002,0.0,63770.34935045165,21061.277141445553,1533.5097368254433,0.0,0.8869792819085446,2.8185122388196073,0.0014959135982669303,354917.4220211574,1554956.754456897,4.381178995389532,1554956.754456897,4.381178995389532,0.8500000000000001,0.09558187965614218,4.027634451161993,1.267073958716355,1.0,0.0,4.027634451160915,1.284591586475138,1.2848801757318,3.1353423870801165,19316.86533395831,1969.7720764948592,4632.441516551485,4632.441516551485,5.558502795069103,4.9672990311701275,-2.2803563363318093,7.247655367501936,3.535120139728608,3.535120139728608,1.010034325636745,0.0,0.0,0.00022464278625932617,0.9602405386294927,0.00023394428502253043,198.90780210875369,0.0,0.0,0.0,0.0017497770580202439,7.87976459191422e-05,0.00014584514034018397,0.0005874109117686808,0.09558187965603607,0.07170608867531332,0.023875790980722744,0.09558179851753944,0.07170608867539292,0.023875790980749257,0.3754679191665365,0.3754679191665365,0.12501861688914157,0.0,5.015315932709825,5.04906896169399,4.913975229412131,5.015130994569745,5.0483303231160335,4.9154522528260145,24777.973107583002,21061.277141445553,0.85,1.0665447133089496,0.6627608328688589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665016153114592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176478533831,1533.5097368254433,0.3754679191665365,0.12501861688914157,6.112874298809886,3.535120139728608
3527.0,-29.97898489825845,4.967304086113001,35.004874608939794,24.141745373513572,5.0326824008597715,-26.477869421601323,-40.00654066968707,1.5315669242026686,0.03374621848234938,-4.9811475139741725,40.00982694719696,42264.49925501721,25749.393406855255,25749.393406855255,68013.89266187247,77357.63386240917,77357.63386240917,25749.393406855255,103107.02726926442,103107.02726926442,103107.02726926442,127885.04809806279,91530.90910583001,56437.77449843816,38992.371785990945,24778.02082879837,0.0,63770.392614789314,21061.317704478613,1533.513664064158,0.0,0.8869789878789998,2.8185097482930996,0.0014959135982669303,354916.6735766649,1554956.9810951266,4.381188872940463,1554956.9810951266,4.381188872940463,0.85,0.09558190429060665,4.027634451161993,1.2670740076201041,1.0,0.0,4.027634451161488,1.284591796037597,1.284880385341338,3.1353418755946296,19316.86544132858,1969.7720874435797,4632.441516551485,4632.441516551485,5.558492927510029,4.967304086113001,-2.280447280344655,7.247751366457656,3.5350670403195275,3.5350670403195275,1.0100191543770078,0.0,0.0,0.00022464278625932617,0.96024393041924,0.00023394345868059556,198.9078298734548,0.0,0.0,0.0,0.0017497770580202439,7.879733042726755e-05,0.00014584545583205862,0.0005874121824546242,0.09558190429054654,0.07170613950033825,0.023875764790208295,0.09558192715326276,0.07170613950038333,0.023875764790223304,0.37546803550638336,0.37546803550638336,0.12501842987487052,0.0,5.01525210038352,5.048895169381069,4.914241264246243,5.014893732456528,5.048097094549519,4.9152027039495465,24778.02082879837,21061.317704478613,0.85,1.0665434204351913,0.6627605307422153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665015931531287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176501856358,1533.513664064158,0.37546803550638336,0.12501842987487052,6.112874298809886,3.5350670403195275
3528.0,-29.97901896420448,4.967309095788762,35.00487751245956,24.141683626826875,5.03261151183154,-26.477907169912676,-40.00658397618679,1.5314997175397327,0.03373056146847375,-4.981221255082407,40.009833789127214,42264.54111087868,25749.3988389086,25749.3988389086,68013.93994978728,77357.67078117869,77357.67078117869,25749.3988389086,103107.06962008729,103107.06962008729,103107.06962008729,127885.15630875497,91530.93111758555,56437.80144728566,38992.36630033322,24778.08668866768,0.0,63770.4529890009,21061.37368536753,1533.5190861174765,0.0,0.8869785883419107,2.8185013408190676,0.0014959135982669303,354915.65362626244,1554957.2761601638,4.381202294891122,1554957.2761601638,4.381202294891122,0.85,0.09558194131430109,4.027634451161993,1.2670741482870658,1.0,0.0,4.02763445115936,1.2845921103402633,1.2848806997146138,3.135341108466836,19316.870086733332,1969.772561143034,4632.441516551485,4632.441516551485,5.558494100121344,4.967309095788762,-2.28055241649049,7.247861512279252,3.5350140636125778,3.5350140636125778,1.0100040181750223,0.0,0.0,0.00022464278625932617,0.9602473344858036,0.00023394262935352863,198.90785773855356,0.0,0.0,0.0,0.0017497770580202439,7.879694423939602e-05,0.00014584584201993015,0.0005874137378782001,0.09558194131420386,0.07170620011291187,0.023875741201291992,0.09558193693109343,0.07170620011298481,0.023875741201316282,0.37546815074750167,0.37546815074750167,0.12501823905305323,0.0,5.015220114288184,5.048742257110632,4.914572060008368,5.014951816550877,5.047990371509513,4.915755287480181,24778.08668866768,21061.37368536753,0.85,1.0665431522262871,0.6627605596304679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501569188935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176523495422,1533.5190861174765,0.37546815074750167,0.12501823905305323,6.112874298809886,3.5350140636125778
3529.0,-29.979053257102944,4.967314257270185,35.0048803960609,24.141620203759544,5.032550914363816,-26.477944093187144,-40.00661959927527,1.5314417504479552,0.03345570190941771,-4.981285717594737,40.00983901599603,42264.55017894766,25749.38062222927,25749.38062222927,68013.93080117693,77357.65943680929,77357.65943680929,25749.38062222927,103107.04005903855,103107.04005903855,103107.04005903855,127885.17879341617,91530.90912488349,56437.79986702174,38992.34361984638,24778.138734377615,0.0,63770.482354224,21061.417924220972,1533.5234975589765,0.0,0.8869782418041011,2.8184974241903125,0.0014959135982669303,354914.76201467647,1554957.5015740993,4.3812139364036895,1554957.5015740993,4.3812139364036895,0.85,0.09558197092269824,4.027634451161993,1.2670742279617118,1.0,0.0,4.027634451162129,1.2845923814327271,1.2848809708679798,3.13534044680376,19316.865445349664,1969.772087853616,4632.441516551485,4632.441516551485,5.558490167707031,4.967314257270185,-2.280650758184636,7.24796501545482,3.5349610816749544,3.5349610816749544,1.0099888804785584,0.0,0.0,0.00022464278625932617,0.9602507612439137,0.00023394179450409678,198.9078857893016,0.0,0.0,0.0,0.0017497770580202439,7.879662657003851e-05,0.00014584615968928766,0.0005874150173342485,0.09558197092262263,0.07170625502363671,0.023875715898985916,0.09558204172382034,0.07170625502369343,0.023875715899004803,0.3754682662604982,0.3754682662604982,0.12501804929138513,0.0,5.0151489182915725,5.04854770262682,4.914870949545275,5.014741419504162,5.047646894662705,4.915944161327388,24778.138734377615,21061.417924220972,0.85,1.0665425176397754,0.6627603966390284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501545439342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176541544362,1533.5234975589765,0.3754682662604982,0.12501804929138513,6.112874298809886,3.5349610816749544
3530.0,-29.97908761128332,4.967319234814271,35.004883225814446,24.141550005320482,5.032466980993018,-26.477983405312777,-40.006663150247164,1.5313627750223924,0.033580177062674466,-4.981365854533488,40.009843214763514,42264.59181754697,25749.40269470966,25749.40269470966,68013.99451225663,77357.71498837331,77357.71498837331,25749.40269470966,103107.11768308296,103107.11768308296,103107.11768308296,127885.30900099927,91530.94460560946,56437.82143478267,38992.35907869643,24778.19131791631,0.0,63770.550396612736,21061.462620228864,1533.5283071967929,0.0,0.8869778193181915,2.8184864277467936,0.0014959135982669303,354913.65360511484,1554957.6826501582,4.3812281293078685,1554957.6826501582,4.3812281293078685,0.85,0.0955820069102736,4.027634451161993,1.2670743356598542,1.0,0.0,4.027634451162781,1.2845927507742396,1.2848813402924666,3.1353395453418904,19316.87293327277,1969.7728514092755,4632.441516551485,4632.441516551485,5.558494932468832,4.967319234814271,-2.2807605167085656,7.248079751522837,3.5349081538814975,3.5349081538814975,1.0099737582518564,0.0,0.0,0.00022464278625932617,0.9602541941389157,0.00023394095816552934,198.90791389018474,0.0,0.0,0.0,0.0017497770580202439,7.879623820528618e-05,0.00014584654805404,0.0005874165815255046,0.09558200691016239,0.07170631472926746,0.023875692180894935,0.09558192305604742,0.07170631472935088,0.023875692180922718,0.3754683793627614,0.3754683793627614,0.12501785866272255,0.0,5.015138842715089,5.048397615125452,4.915280948258385,5.014946031596139,5.047644865685527,4.91676884879621,24778.19131791631,21061.462620228864,0.85,1.0665423787195238,0.6627603424258969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665015209700774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176553911155,1533.5283071967929,0.3754683793627614,0.12501785866272255,6.112874298809886,3.5349081538814975
3531.0,-29.979122105071525,4.967324602683884,35.00488603800646,24.141510400827997,5.032421962890033,-26.478018951346115,-40.00670233564449,1.5313188091646792,0.03335537252979748,-4.981419046457233,40.0098483627553,42264.61492005991,25749.355855646474,25749.355855646474,68013.97077570639,77357.7370255854,77357.7370255854,25749.355855646474,103107.09288123187,103107.09288123187,103107.09288123187,127885.3310264435,91530.96238310426,56437.84027757898,38992.357895028086,24778.238145211624,0.0,63770.59604023971,21061.50242342988,1533.532164746626,0.0,0.8869775303470333,2.8184831696370303,0.0014959135982669303,354912.9178855123,1554957.9046624878,4.381237836950431,1554957.9046624878,4.381237836950431,0.85,0.09558203087434937,4.027634451161993,1.267074459292926,1.0,0.0,4.027634451162616,1.284592956387866,1.2848815459522849,3.135339043495348,19316.876685070696,1969.7732339861927,4632.441516551485,4632.441516551485,5.558484821372338,4.967324602683884,-2.2808505865998425,7.248175189283726,3.534855179202747,3.534855179202747,1.0099586226293564,0.0,0.0,0.00022464278625932617,0.9602576409977709,0.0002339401184310364,198.90794210527164,0.0,0.0,0.0,0.0017497770580202439,7.879588877195307e-05,0.0001458468974873731,0.0005874179889152354,0.09558203087429466,0.07170636455045587,0.023875666323838796,0.0955820218589521,0.0717063645504969,0.02387566632385246,0.37546849310439867,0.37546849310439867,0.12501767428034746,0.0,5.015086215073893,5.048239817987167,4.915543819341849,5.014774418987031,5.047507472906659,4.916494346870252,24778.238145211624,21061.50242342988,0.85,1.0665412431269903,0.6627602303323404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665014973728135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176563907173,1533.532164746626,0.37546849310439867,0.12501767428034746,6.112874298809886,3.534855179202747
3532.0,-29.979156832088652,4.967329986210311,35.00488890521745,24.1414425772615,5.0323562419291346,-26.478056777811926,-40.006738098431356,1.5312561876524164,0.0331311182348486,-4.98148941400413,40.009855589690105,42264.62277913859,25749.3539768287,25749.3539768287,68013.97675596729,77357.72845678769,77357.72845678769,25749.3539768287,103107.0824336164,103107.0824336164,103107.0824336164,127885.38754289233,91530.94126706585,56437.835589416754,38992.339641832325,24778.30510927594,0.0,63770.644751108266,21061.55934288455,1533.537568903149,0.0,0.8869771465592824,2.818477898127276,0.0014959135982669303,354911.94460456714,1554958.2163313704,4.38125072985036,1554958.2163313704,4.38125072985036,0.85,0.09558206688380427,4.027634451161993,1.2670745257800449,1.0,0.0,4.027634451161176,1.2845932492478696,1.2848818388780807,3.1353383287045737,19316.872228699878,1969.7727795628352,4632.441516551485,4632.441516551485,5.558484415794033,4.967329986210311,-2.2809530412652963,7.248283027475607,3.5348023305681044,3.5348023305681044,1.0099435230194584,0.0,0.0,0.00022464278625932617,0.960261111175954,0.00023393927302150594,198.90797051114228,0.0,0.0,0.0,0.0017497770580202439,7.879556986078517e-05,0.00014584721639854101,0.0005874192733728422,0.09558206688371296,0.07170642392917274,0.02387564295454021,0.09558213856061357,0.07170642392924124,0.023875642954563025,0.37546860678975885,0.37546860678975885,0.12501748624259196,0.0,5.015019865612032,5.048050524868017,4.9158463184911625,5.014620532239007,5.0471595329133265,4.916922758660405,24778.30510927594,21061.55934288455,0.85,1.0665405222327673,0.6627598473262116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665014719251164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176569961237,1533.537568903149,0.37546860678975885,0.12501748624259196,6.112874298809886,3.5348023305681044
3533.0,-29.979191543958,4.96733521653743,35.00489170340725,24.141372099425666,5.0322739451620855,-26.47809624817071,-40.00677791247142,1.5311786493748099,0.03321636699672581,-4.981567746547359,40.00985931371343,42264.647381767885,25749.37236074572,25749.37236074572,68014.0197425136,77357.77635633852,77357.77635633852,25749.37236074572,103107.14871708424,103107.14871708424,103107.14871708424,127885.50281195762,91530.9699032189,56437.84092864815,38992.365527300826,24778.35409487337,0.0,63770.7196221742,21061.600980642364,1533.5421303406972,0.0,0.8869767349580288,2.8184676281036944,0.0014959135982669303,354910.86115912045,1554958.3769336655,4.381264557120772,1554958.3769336655,4.381264557120772,0.85,0.09558210127166332,4.027634451161993,1.2670746104000137,1.0,0.0,4.027634451160882,1.2845936118688122,1.2848822015804877,3.1353374436469728,19316.878272130674,1969.7733958212718,4632.441516551485,4632.441516551485,5.5584883843097606,4.96733521653743,-2.2810613282427856,7.248396544780215,3.53474949560305,3.53474949560305,1.0099284273151572,0.0,0.0,0.00022464278625932617,0.9602645798539845,0.00023393842798355097,198.90799890463052,0.0,0.0,0.0,0.0017497770580202439,7.87952148243655e-05,0.00014584757143496066,0.0005874207033297573,0.09558210127156005,0.07170648204251179,0.023875619229048267,0.0955820302254586,0.07170648204258925,0.023875619229074066,0.3754687184141431,0.3754687184141431,0.12501729785988216,0.0,5.015002530192248,5.047894899224389,4.916243898610389,5.014784113544067,5.047123429417866,4.917685546525888,24778.35409487337,21061.600980642364,0.85,1.066539944122944,0.6627594550002808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665014464031956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17657019316,1533.5421303406972,0.3754687184141431,0.12501729785988216,6.112874298809886,3.53474949560305
3534.0,-29.979226285553633,4.967340803277496,35.00489448204924,24.141322331875585,5.032226973927134,-26.478132212562855,-40.00681716771794,1.53113290093642,0.03286896750540791,-4.981622150940168,40.00986434072384,42264.66973511005,25749.329591192105,25749.329591192105,68013.99932630216,77357.76499267678,77357.76499267678,25749.329591192105,103107.09458386888,103107.09458386888,103107.09458386888,127885.49546192064,91530.95358941119,56437.85833184471,38992.328063962756,24778.400878051765,0.0,63770.728942014524,21061.640746344,1533.546010457829,0.0,0.8869764402596049,2.8184658398055955,0.0014959135982669303,354910.10867401474,1554958.5937286238,4.381274457180521,1554958.5937286238,4.381274457180521,0.85,0.09558212568185939,4.027634451161993,1.2670746741397307,1.0,0.0,4.02763445116157,1.2845938258192613,1.284882415579002,3.135336921453233,19316.87482923219,1969.7730447433314,4632.441516551485,4632.441516551485,5.55847915169377,4.967340803277496,-2.281152123736802,7.248492927014299,3.5346966233954147,3.5346966233954147,1.0099133209701185,0.0,0.0,0.00022464278625932617,0.9602680515160287,0.00023393758222474452,198.9080273224422,0.0,0.0,0.0,0.0017497770580202439,7.879486477236075e-05,0.0001458479214869654,0.0005874221132112714,0.0955821256818025,0.07170653186756752,0.02387559381423498,0.09558217966040257,0.0717065318676102,0.02387559381424919,0.37546883030604467,0.37546883030604467,0.12501711517112055,0.0,5.0149209651081605,5.047697521142368,4.916509787635221,5.014491118445562,5.0468045476028465,4.917470083879664,24778.400878051765,21061.640746344,0.85,1.0665394681021438,0.6627597086672866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665014216075536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176569570973,1533.546010457829,0.37546883030604467,0.12501711517112055,6.112874298809886,3.5346966233954147
3535.0,-29.97926129805527,4.967346165412772,35.00489725300593,24.14125216836112,5.032142925943478,-26.478172128705786,-40.006860823463626,1.5310537565940023,0.033005337739950846,-4.981703553320202,40.009869674157656,42264.70907539639,25749.356543766822,25749.356543766822,68014.06561916322,77357.82112889126,77357.82112889126,25749.356543766822,103107.17767265809,103107.17767265809,103107.17767265809,127885.63884845495,91530.98987462178,56437.87782112692,38992.3467261054,24778.461175796874,0.0,63770.80790190228,21061.69199942734,1533.5512931581925,0.0,0.8869760072319153,2.8184545393012157,0.0014959135982669303,354908.98277317896,1554958.8237384306,4.3812890042633805,1554958.8237384306,4.3812890042633805,0.85,0.09558216438065345,4.027634451161993,1.267074826345779,1.0,0.0,4.02763445116247,1.2845941959515734,1.2848827857944658,3.1353360180632692,19316.882486935334,1969.7738256117364,4632.441516551485,4632.441516551485,5.55848496991611,4.967346165412772,-2.2812625355780027,7.248608700990776,3.534643867422897,3.534643867422897,1.0098982478351135,0.0,0.0,0.00022464278625932617,0.9602715502628985,0.00023393672987377849,198.90805596185695,0.0,0.0,0.0,0.0017497770580202439,7.879447548133949e-05,0.0001458483107779867,0.0005874236811332002,0.0955821643805432,0.07170659275047381,0.023875571630069398,0.09558207902089261,0.07170659275055652,0.023875571630096935,0.37546893977522844,0.37546893977522844,0.12501692931331118,0.0,5.014909531577189,5.047549293576196,4.916908785832106,5.014708891060138,5.046801578392547,4.918350277529441,24778.461175796874,21061.69199942734,0.85,1.0665391870805256,0.6627595049510991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26650139512225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17656719621,1533.5512931581925,0.37546893977522844,0.12501692931331118,6.112874298809886,3.534643867422897
3536.0,-29.979296373600402,4.967351923991815,35.00490000600281,24.141212459094845,5.032098793573516,-26.47820810973371,-40.00689630685372,1.5310105297068366,0.032763291731725985,-4.981755851031361,40.00987469295243,42264.714402906735,25749.30897051489,25749.30897051489,68014.02337342163,77357.83905254984,77357.83905254984,25749.30897051489,103107.14802306473,103107.14802306473,103107.14802306473,127885.6550384137,91531.00413268946,56437.87948304635,38992.36072182567,24778.507015348965,0.0,63770.86773717464,21061.73096304662,1533.5550741112781,0.0,0.8869757232690494,2.8184516122876766,0.0014959135982669303,354908.2594292628,1554959.0401791309,4.381298543684785,1554959.0401791309,4.381298543684785,0.85,0.09558218781539413,4.027634451161993,1.2670748961297793,1.0,0.0,4.027634451161487,1.2845943981097359,1.2848829879980441,3.1353355246516763,19316.885495986346,1969.7741324495466,4632.441516551485,4632.441516551485,5.558474700331106,4.967351923991815,-2.281351694478503,7.248703618470318,3.5345910530058346,3.5345910530058346,1.009883158001667,0.0,0.0,0.00022464278625932617,0.9602750553233914,0.00023393587599094024,198.90808465284803,0.0,0.0,0.0,0.0017497770580202439,7.879415906690742e-05,0.00014584862719241873,0.0005874249555348675,0.09558218781533712,0.07170664140662768,0.02387554640870944,0.09558218481315463,0.07170664140667045,0.02387554640872368,0.37546905015645055,0.37546905015645055,0.12501674917281272,0.0,5.014851369504356,5.047388918514002,4.917157261765908,5.014519142763106,5.046647963049338,4.918051902714012,24778.507015348965,21061.73096304662,0.85,1.0665375239009565,0.6627589666349939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665013697017407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176558236242,1533.5550741112781,0.37546905015645055,0.12501674917281272,6.112874298809886,3.5345910530058346
3537.0,-29.97933154936779,4.967357683736086,35.0049028129375,24.14114997899162,5.032032577361529,-26.47824638960743,-40.006935911346204,1.5309474176011877,0.03264306501932879,-4.981826291479056,40.0098817700055,42264.736404628246,25749.308830687547,25749.308830687547,68014.04523531579,77357.85412962954,77357.85412962954,25749.308830687547,103107.16296031709,103107.16296031709,103107.16296031709,127885.7362148148,91531.0066436731,56437.88891867192,38992.35302777909,24778.573254497704,0.0,63770.92628227679,21061.78726632305,1533.5604418817184,0.0,0.8869753396476517,2.818444964951095,0.0014959135982669303,354907.28515003517,1554959.3453843782,4.381311431031987,1554959.3453843782,4.381311431031987,0.85,0.09558222366423912,4.027634451161993,1.267074970859103,1.0,0.0,4.027634451163243,1.2845946932647447,1.2848832832193608,3.135334804261043,19316.886025909338,1969.7741864866534,4632.441516551485,4632.441516551485,5.558474670146733,4.967357683736086,-2.2814539446646216,7.248811628400707,3.5345383671195334,3.5345383671195334,1.0098681048912952,0.0,0.0,0.00022464278625932617,0.9602785704128491,0.00023393501967116303,198.90811342582697,0.0,0.0,0.0,0.0017497770580202439,7.879380590494219e-05,0.00014584898035438398,0.0005874263779421657,0.09558222366414833,0.07170669998576629,0.02387552367838204,0.09558225259941115,0.0717066999858344,0.02387552367840472,0.37546916043153683,0.37546916043153683,0.12501656474047781,0.0,5.014801780393441,5.047224561865107,4.917451993510156,5.0144693564984095,5.046433177651579,4.918497221593896,24778.573254497704,21061.78726632305,0.85,1.0665368875819237,0.6627587031988033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501342401794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17654684622,1533.5604418817184,0.37546916043153683,0.12501656474047781,6.112874298809886,3.5345383671195334
3538.0,-29.97936683301019,4.967363505316502,35.0049055956489,24.14109263280409,5.031966911528284,-26.478284711430764,-40.00697551583869,1.5308847899488376,0.03258975386785323,-4.981893845146732,40.00988667831433,42264.75799510988,25749.301410350086,25749.301410350086,68014.05940545996,77357.88792308519,77357.88792308519,25749.301410350086,103107.18933343528,103107.18933343528,103107.18933343528,127885.81429732294,91531.02813791306,56437.89820993774,38992.36658663925,24778.62496388767,0.0,63770.99155052692,21061.831219304517,1533.5649115837637,0.0,0.8869749785422855,2.818437775262691,0.0014959135982669303,354906.35080054705,1554959.5570603097,4.3813235619843205,1554959.5570603097,4.3813235619843205,0.85,0.09558225431621464,4.027634451161993,1.267075125812553,1.0,0.0,4.027634451160849,1.284594986154255,1.28488357617467,3.135334089400184,19316.89056209657,1969.77464904902,4632.441516551485,4632.441516551485,5.5584730683267365,4.967363505316502,-2.2815540662278964,7.248917571544398,3.534485691182375,3.534485691182375,1.0098530546235358,0.0,0.0,0.00022464278625932617,0.960282096296118,0.0002339341607281763,198.90814228705355,0.0,0.0,0.0,0.0017497770580202439,7.879345274444078e-05,0.0001458493335148854,0.0005874278003435679,0.09558225431613226,0.07170675471169281,0.023875499604439458,0.09558224844371202,0.07170675471175461,0.02387549960446003,0.37546927027324817,0.37546927027324817,0.12501637984651023,0.0,5.0147638601088715,5.0470728116656005,4.9177555812889295,5.014483599014568,5.046337343089306,4.918841712393601,24778.62496388767,21061.831219304517,0.85,1.0665360182077643,0.6627583634421419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665013150963236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176532279225,1533.5649115837637,0.37546927027324817,0.12501637984651023,6.112874298809886,3.534485691182375
3539.0,-29.979402206351956,4.9673694572452565,35.00490837189068,24.141029209736757,5.031906631326981,-26.47832257538754,-40.00701505048198,1.5308270003625473,0.03231975355487293,-4.981958053384388,40.00989205529669,42264.77894442603,25749.28576854948,25749.28576854948,68014.06471297551,77357.8751675441,77357.8751675441,25749.28576854948,103107.16093609358,103107.16093609358,103107.16093609358,127885.83915463035,91531.00529982205,56437.90907670373,38992.32913679814,24778.678218536763,0.0,63771.0073553349,21061.87648575625,1533.5693887085513,0.0,0.8869746327443716,2.818433824523172,0.0014959135982669303,354905.46272421844,1554959.7889483005,4.381335178705299,1554959.7889483005,4.381335178705299,0.85,0.09558228399635597,4.027634451161993,1.2670751609792932,1.0,0.0,4.027634451161862,1.2845952564177954,1.2848838464989263,3.1353334297632385,19316.885742300336,1969.7741575665837,4632.441516551485,4632.441516551485,5.558469691748627,4.9673694572452565,-2.2816516881210602,7.249021145366317,3.534433043498694,3.534433043498694,1.0098380124281983,0.0,0.0,0.00022464278625932617,0.9602856311570384,0.0002339332996044691,198.9081712216606,0.0,0.0,0.0,0.0017497770580202439,7.879310020825654e-05,0.0001458496860510696,0.0005874292202304488,0.0955822839962786,0.07170680867106846,0.023875475325210137,0.0955823562421655,0.07170680867112651,0.023875475325229458,0.3754693804234797,0.3754693804234797,0.1250161953169904,0.0,5.014691093450097,5.046881059404257,4.918039800588133,5.014277806939276,5.045991945522815,4.919054806634108,24778.678218536763,21061.87648575625,0.85,1.0665358371085172,0.6627585276946433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665012874977053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17651437861,1533.5693887085513,0.3754693804234797,0.1250161953169904,6.112874298809886,3.534433043498694
3540.0,-29.979437759431224,4.967375226806391,35.00491109270265,24.14095359798523,5.031823781899769,-26.478362858141864,-40.00705877607686,1.5307488806104999,0.03234116512300034,-4.9820368753381254,40.00989599326453,42264.81631889047,25749.307652663858,25749.307652663858,68014.12397155433,77357.90442926563,77357.90442926563,25749.307652663858,103107.2120819295,103107.2120819295,103107.2120819295,127885.94114407273,91531.0154147922,56437.92730441727,38992.320122638805,24778.729062143237,0.0,63771.04918478204,21061.91970282175,1533.5740678630161,0.0,0.8869742178738209,2.8184243365404855,0.0014959135982669303,354904.3725251928,1554959.9587773012,4.381349115857745,1554959.9587773012,4.381349115857745,0.85,0.09558231888047308,4.027634451161993,1.267075296151452,1.0,0.0,4.027634451162238,1.2845956217592451,1.2848842119224517,3.135332538068419,19316.88787698379,1969.7743752437163,4632.441516551485,4632.441516551485,5.558474415848069,4.967375226806391,-2.281759959489574,7.249135186295965,3.5343804448393956,3.5343804448393956,1.0098229842398274,0.0,0.0,0.00022464278625932617,0.9602891839932844,0.0002339324341082,198.90820030329746,0.0,0.0,0.0,0.0017497770580202439,7.87927103024439e-05,0.00014585007595688227,0.0005874307906285325,0.09558231888037183,0.07170686652328843,0.023875452357083393,0.09558228140151202,0.0717068665233644,0.023875452357108688,0.3754694882925689,0.3754694882925689,0.12501601010639957,0.0,5.014658482374443,5.04670614111734,4.918434182013925,5.014378040461111,5.045856571795298,4.91986210013448,24778.729062143237,21061.91970282175,0.85,1.0665360667734607,0.6627586790429709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665012592811395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176493504898,1533.5740678630161,0.3754694882925689,0.12501601010639957,6.112874298809886,3.5343804448393956
