time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3541.0,-29.979473415243074,4.967381203331963,35.004913756070856,24.14090554174038,5.031766009207471,-26.478400725498663,-40.007094538863726,1.5306933194631265,0.032263101086641655,-4.982097505826108,40.0098997617147,42264.82044274383,25749.28281693131,25749.28281693131,68014.10325967515,77357.94380236078,77357.94380236078,25749.28281693131,103107.2266192921,103107.2266192921,103107.2266192921,127885.99772343511,91531.04583507328,56437.92247545666,38992.35928846291,24778.771104143016,0.0,63771.130392605926,21061.955438521563,1533.577825837461,0.0,0.8869738960768339,2.8184182808825464,0.0014959135982669303,354903.5339370217,1554960.121295686,4.381359926304979,1554960.121295686,4.381359926304979,0.85,0.09558234450634945,4.027634451161993,1.2670753840683027,1.0,0.0,4.0276344511619095,1.2845958816013394,1.2848844718229206,3.1353319038679017,19316.894296940525,1969.7750298971134,4632.441516551485,4632.441516551485,5.558469054586099,4.967381203331963,-2.281854966668774,7.249236170000737,3.5343278010857464,3.5343278010857464,1.0098079431673561,0.0,0.0,0.00022464278625932617,0.9602927471098923,0.00023393156611399346,198.9082294689758,0.0,0.0,0.0,0.0017497770580202439,7.879239140316872e-05,0.00014585039485615745,0.0005874320750382397,0.09558234450627723,0.07170691647889914,0.023875428027378093,0.0955822755769913,0.07170691647895332,0.023875428027396135,0.37546959523017037,0.37546959523017037,0.12501583122360044,0.0,5.0146219898812205,5.04655069956118,4.918754575188018,5.01436060691276,5.045813632122417,4.91992106715594,24778.771104143016,21061.955438521563,0.85,1.0665343838339925,0.6627578997352117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665012319291322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17646785133,1533.577825837461,0.37546959523017037,0.12501583122360044,6.112874298809886,3.5343278010857464
3542.0,-29.979509022441604,4.967387396551319,35.00491646668908,24.140851338766538,5.031713831253823,-26.47843798972721,-40.007134003657825,1.5306427985393845,0.031972645267899225,-4.982157366607376,40.0099064647164,42264.84008114743,25749.256813677297,25749.256813677297,68014.09689482473,77357.93563553,77357.93563553,25749.256813677297,103107.1924492073,103107.1924492073,103107.1924492073,127886.02324468638,91531.03096022592,56437.93540584324,38992.32839375854,24778.83079547908,0.0,63771.15918923762,21062.006176157218,1533.5825740429264,0.0,0.8869735675764889,2.818415106817994,0.0014959135982669303,354902.70599629,1554960.4103697322,4.3813709619503065,1554960.4103697322,4.3813709619503065,0.85,0.09558237457789619,4.027634451161993,1.2670754368184136,1.0,0.0,4.027634451163065,1.284596117871977,1.2848847081466375,3.135331327198817,19316.8911577231,1969.7747097860229,4632.441516551485,4632.441516551485,5.558463441292561,4.967387396551319,-2.2819492836775295,7.249336680228849,3.5342752293823048,3.5342752293823048,1.0097929226806586,0.0,0.0,0.00022464278625932617,0.9602963053827628,0.0002339306993061753,198.9082585948981,0.0,0.0,0.0,0.0017497770580202439,7.879203949422061e-05,0.00014585074676510556,0.0005874334923988428,0.09558237457782873,0.07170696966510974,0.023875404912718994,0.09558242847141023,0.07170696966516034,0.023875404912735845,0.37546970248755795,0.37546970248755795,0.12501565317733504,0.0,5.014546383982008,5.046362975827549,4.919015352032716,5.014130011875295,5.045498244155624,4.919944837687069,24778.83079547908,21062.006176157218,0.85,1.0665338024199376,0.6627579084101122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665012035959606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176438954586,1533.5825740429264,0.37546970248755795,0.12501565317733504,6.112874298809886,3.5342752293823048
3543.0,-29.9795448595331,4.967393466388366,35.00491916820591,24.14078526142987,5.031637232944061,-26.478477903001767,-40.00717758955432,1.5305702764127134,0.032020892271532375,-4.982233012943881,40.009911620851476,42264.87608146994,25749.271619554453,25749.271619554453,68014.1477010244,77357.97817351297,77357.97817351297,25749.271619554453,103107.24979306741,103107.24979306741,103107.24979306741,127886.13757090316,91531.05699693499,56437.95490489207,38992.33565782547,24778.887777835746,0.0,63771.22343566122,21062.054611160384,1533.5875344428368,0.0,0.886973164437021,2.8184056370752684,0.0014959135982669303,354901.65972606,1554960.632733546,4.381384505031006,1554960.632733546,4.381384505031006,0.85,0.09558241002661857,4.027634451161993,1.2670756164984778,1.0,0.0,4.027634451160599,1.284596457035545,1.2848850473864002,3.1353304993978726,19316.89665256206,1969.7752701036604,4632.441516551485,4632.441516551485,5.558466637420802,4.967393466388366,-2.2820550619412656,7.249448528329632,3.5342227330090306,3.5342227330090306,1.0097779237168658,0.0,0.0,0.00022464278625932617,0.9602998866434763,0.0002339298269049236,198.90828790887642,0.0,0.0,0.0,0.0017497770580202439,7.879165083894796e-05,0.0001458511354203782,0.0005874350577602085,0.09558241002651878,0.07170702719087306,0.023875382835645716,0.09558237303765793,0.07170702719094793,0.02387538283567064,0.37546980793869456,0.37546980793869456,0.1250154723971681,0.0,5.014516679329802,5.04620673070383,4.919365323217107,5.014253905215412,5.045437893494238,4.920621624276066,24778.887777835746,21062.054611160384,0.85,1.0665335246334715,0.6627578052365731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665011742355006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176409843201,1533.5875344428368,0.37546980793869456,0.1250154723971681,6.112874298809886,3.5342227330090306
3544.0,-29.979580795096517,4.967399795345683,35.00492184774235,24.140741605684184,5.031584934224623,-26.478515474732756,-40.00721712419761,1.530519613860794,0.03190278830356874,-4.982290705532346,40.00991638365826,42264.89457728222,25749.24052512192,25749.24052512192,68014.13510240414,77358.01317778214,77358.01317778214,25749.24052512192,103107.25370290405,103107.25370290405,103107.25370290405,127886.18833757786,91531.08537764304,56437.966777143025,38992.35400055558,24778.934634673802,0.0,63771.28863522938,21062.09443947273,1533.5915010066562,0.0,0.8869728539732487,2.8184004508798703,0.0014959135982669303,354900.86177711014,1554960.8381346783,4.381394934767013,1554960.8381346783,4.381394934767013,0.85,0.09558243567674646,4.027634451161993,1.2670756719959901,1.0,0.0,4.027634451162315,1.2845966939687459,1.2848852843728291,3.135329921112178,19316.902642083245,1969.7758808648464,4632.441516551485,4632.441516551485,5.5584599251002205,4.967399795345683,-2.2821477166206092,7.249547511966292,3.5341702097374585,3.5341702097374585,1.0097629170678453,0.0,0.0,0.00022464278625932617,0.9603034777591263,0.00023392895210952626,198.90831730341142,0.0,0.0,0.0,0.0017497770580202439,7.879129831021676e-05,0.0001458514879491094,0.0005874364776170713,0.09558243567668223,0.07170707689506815,0.02387535878161408,0.09558241091817356,0.07170707689511634,0.02387535878163012,0.37546991372938354,0.37546991372938354,0.12501529501485442,0.0,5.014474007304102,5.04606196155396,4.9196289589166895,5.014193493835933,5.045373171102597,4.920573994373854,24778.934634673802,21062.09443947273,0.85,1.0665322366534533,0.662757417668579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665011454599648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176374939385,1533.5915010066562,0.37546991372938354,0.12501529501485442,6.112874298809886,3.5341702097374585
3545.0,-29.979616837215715,4.967406263291469,35.00492457625979,24.14068286251279,5.031528340754306,-26.478553571976708,-40.00725292190907,1.530465075515222,0.031640374117444026,-4.982353704106875,40.00992316941253,42264.89727683322,25749.223846505694,25749.223846505694,68014.1211233389,77358.00446541388,77358.00446541388,25749.223846505694,103107.22831191958,103107.22831191958,103107.22831191958,127886.22449476637,91531.06834568403,56437.961157102916,38992.34132064568,24778.996182846797,0.0,63771.33750349248,21062.146755419777,1533.5964279321506,0.0,0.8869725092223658,2.8183965417540815,0.0014959135982669303,354899.99044242234,1554961.1307776198,4.381406516351797,1554961.1307776198,4.381406516351797,0.85,0.09558246718246567,4.027634451161993,1.2670757428789514,1.0,0.0,4.027634451161109,1.2845969490279414,1.2848855394893248,3.1353292985863908,19316.899047624676,1969.7755143320785,4632.441516551485,4632.441516551485,5.558456324705879,4.967406263291469,-2.2822441129018647,7.249650376193333,3.5341177747502295,3.5341177747502295,1.0097479356429226,0.0,0.0,0.00022464278625932617,0.9603070795376685,0.00023392807472322134,198.90834678511553,0.0,0.0,0.0,0.0017497770580202439,7.879097910480599e-05,0.00014585180715452018,0.0005874377632597807,0.0955824671823886,0.07170713136092954,0.023875335821459048,0.09558254826838553,0.07170713136098737,0.023875335821478303,0.3754700203837601,0.3754700203837601,0.1250151153464514,0.0,5.014402003965415,5.045883320380597,4.919876893073422,5.0139940782243,5.045048952075035,4.9207490498054085,24778.996182846797,21062.146755419777,0.85,1.0665312001589125,0.6627569521263146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665011154560077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17633686828,1533.5964279321506,0.3754700203837601,0.1250151153464514,6.112874298809886,3.5341177747502295
3546.0,-29.979652969007855,4.967412576420846,35.00492726791444,24.140617239195876,5.031448895971981,-26.47859403510769,-40.00729661257935,1.5303899620718602,0.031760887815039496,-4.982430407574665,40.00992755273391,42264.93241799541,25749.24242447478,25749.24242447478,68014.1748424702,77358.06037774948,77358.06037774948,25749.24242447478,103107.30280222427,103107.30280222427,103107.30280222427,127886.35171816702,91531.10672381951,56437.978764065556,38992.36439972661,24779.04891594275,0.0,63771.41331566936,21062.191578551337,1533.6011704912835,0.0,0.8869721035019196,2.818385998721304,0.0014959135982669303,354898.9295573158,1554961.3198130834,4.381420146160116,1554961.3198130834,4.381420146160116,0.8500000000000001,0.09558250165438378,4.027634451161993,1.2670758764026688,1.0,0.0,4.027634451161429,1.2845973003107547,1.2848858908510554,3.135328441206964,19316.907147022855,1969.7763402408423,4632.441516551485,4632.441516551485,5.558460335111411,4.967412576420846,-2.282350485981188,7.2497630624020335,3.534065392239451,3.534065392239451,1.0097329692112718,0.0,0.0,0.00022464278625932617,0.9603106902920856,0.00023392719515701675,198.908376340179,0.0,0.0,0.0,0.0017497770580202439,7.879058952011425e-05,0.00014585219673921192,0.0005874393323645068,0.09558250165428514,0.07170718835575161,0.02387531329853352,0.09558244257498782,0.07170718835582562,0.023875313298558163,0.3754701255776712,0.3754701255776712,0.12501493307237377,0.0,5.014389055148911,5.045748535979783,4.920229501937115,5.014191295389708,5.0450635315267505,4.92149434485782,24779.04891594275,21062.191578551337,0.85,1.06653077462466,0.6627567152821818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501084793143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176295464657,1533.6011704912835,0.3754701255776712,0.12501493307237377,6.112874298809886,3.534065392239451
3547.0,-29.979689222496933,4.967419004406169,35.00492989239519,24.140549066383414,5.031385502724278,-26.47863300246189,-40.007336356770224,1.5303292826892516,0.03147888001581123,-4.9824945461628865,40.00993097945667,42264.95047420855,25749.22864176112,25749.22864176112,68014.17911596967,77358.04099842306,77358.04099842306,25749.22864176112,103107.26964018418,103107.26964018418,103107.26964018418,127886.3602087732,91531.07635817818,56437.98583396377,38992.32280468268,24779.09056858902,0.0,63771.4133732717,21062.22698330067,1533.6049813435397,0.0,0.8869717651049467,2.818382213990067,0.0014959135982669303,354898.04245887784,1554961.467594211,4.381431514304238,1554961.467594211,4.381431514304238,0.85,0.09558252879840617,4.027634451161993,1.2670759115694095,1.0,0.0,4.027634451161452,1.2845975840899801,1.284886174694033,3.1353277485845528,19316.900738597404,1969.775686763309,4632.441516551485,4632.441516551485,5.558457359852337,4.967419004406169,-2.282447709874071,7.24986671428024,3.5340129738056323,3.5340129738056323,1.009717992515895,0.0,0.0,0.00022464278625932617,0.9603143132227436,0.0002339263126313734,198.90840599479694,0.0,0.0,0.0,0.0017497770580202439,7.879023512727364e-05,0.0001458525511320525,0.0005874407597293208,0.09558252879832918,0.07170723928380741,0.02387528951452177,0.09558251526633856,0.07170723928386517,0.023875289514540998,0.37547023214476,0.37547023214476,0.12501475522931144,0.0,5.014330344757866,5.0455624410047335,4.920553011173695,5.0139734261787225,5.04469608994259,4.9217253045908365,24779.09056858902,21062.22698330067,0.85,1.066530840674079,0.6627569978231487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665010548642237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17625106318,1533.6049813435397,0.37547023214476,0.12501475522931144,6.112874298809886,3.5340129738056323
3548.0,-29.979725575319748,4.967425470586395,35.00493249887499,24.140491824969672,5.031319322590652,-26.478672337988428,-40.00737987281752,1.53026608525932,0.03144503270425503,-4.982562138411754,40.009935704104805,42264.984035845235,25749.2240583729,25749.2240583729,68014.20809421813,77358.07728092244,77358.07728092244,25749.2240583729,103107.30133929534,103107.30133929534,103107.30133929534,127886.44301345054,91531.10056604577,56438.007320968434,38992.32582786371,24779.14167415519,0.0,63771.4675020189,21062.27042303191,1533.6094201697924,0.0,0.8869714044579834,2.818374764087687,0.0014959135982669303,354897.1075948711,1554961.671349794,4.381443629923418,1554961.671349794,4.381443629923418,0.8499999999999999,0.09558255988366052,4.027634451161993,1.2670760758640247,1.0,0.0,4.027634451161716,1.284597879645489,1.28488647031594,3.1353270272199896,19316.905847474016,1969.7762077237403,4632.441516551485,4632.441516551485,5.558456370441418,4.967425470586395,-2.282547396149549,7.249972866735944,3.533960600541907,3.533960600541907,1.0097030287262592,0.0,0.0,0.00022464278625932617,0.9603179460949537,0.00023392542769070992,198.90843573067667,0.0,0.0,0.0,0.0017497770580202439,7.878984710305904e-05,0.00014585293915626713,0.0005874423225490156,0.09558255988358043,0.07170729277962776,0.023875267103952675,0.09558250039710108,0.07170729277968783,0.023875267103972676,0.3754703366076932,0.3754703366076932,0.12501457940075655,0.0,5.0142914378918135,5.0453997994302995,4.920885371927454,5.01400717111602,5.044620693924685,4.922086515140563,24779.14167415519,21062.27042303191,0.85,1.0665303898183762,0.6627569615597633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665010243908028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176203019315,1533.6094201697924,0.3754703366076932,0.12501457940075655,6.112874298809886,3.533960600541907
3549.0,-29.979762095171594,4.967432143480234,35.004935113953046,24.14044317500668,5.031265463927633,-26.478710591638944,-40.00741570545358,1.5302139603950309,0.03128487969604521,-4.982621679946903,40.00994116750875,42264.984896363356,25749.19925273932,25749.19925273932,68014.18414910267,77358.09835432698,77358.09835432698,25749.19925273932,103107.2976070663,103107.2976070663,103107.2976070663,127886.49143571648,91531.11462065676,56438.00116269325,38992.34828662613,24779.19382865019,0.0,63771.54211527632,21062.31475435266,1533.613732813912,0.0,0.8869710820580022,2.818369914663276,0.0014959135982669303,354896.2840813638,1554961.9069650492,4.381454460674368,1554961.9069650492,4.381454460674368,0.85,0.09558258808285737,4.027634451161993,1.2670761082833635,1.0,0.0,4.027634451162417,1.284598123418017,1.2848867141432325,3.1353264322427887,19316.908813587124,1969.7765101831028,4632.441516551485,4632.441516551485,5.558451015676874,4.967432143480234,-2.282641139363631,7.250073282843866,3.5339082495136185,3.5339082495136185,1.0096880712896052,0.0,0.0,0.00022464278625932617,0.9603215956739195,0.00023392453868714664,198.90846560319173,0.0,0.0,0.0,0.0017497770580202439,7.878952759166948e-05,0.00014585325866765667,0.0005874436094240956,0.09558258808278879,0.0717073437532409,0.02387524432954788,0.09558256997663533,0.07170734375329237,0.023875244329565004,0.37547044068607827,0.37547044068607827,0.1250144059364725,0.0,5.014237128987872,5.045237469358824,4.921155165588971,5.013906559642976,5.044474920077107,4.922121320259862,24779.19382865019,21062.31475435266,0.85,1.0665287664857963,0.6627561996221333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665009937363112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176151777016,1533.613732813912,0.37547044068607827,0.1250144059364725,6.112874298809886,3.5339082495136185
3550.0,-29.979798563266566,4.967438861859281,35.00493774999502,24.140380275808297,5.031201921263094,-26.478749767190603,-40.00745544964445,1.530153125187146,0.03110663039819883,-4.982688548808713,40.00994700828508,42265.00221019474,25749.19379451442,25749.19379451442,68014.19600470916,77358.10098171036,77358.10098171036,25749.19379451442,103107.29477622478,103107.29477622478,103107.29477622478,127886.54624090416,91531.10628766808,56438.007516152444,38992.33196835071,24779.251464679382,0.0,63771.583433030086,21062.363744977476,1533.6185263482641,0.0,0.8869707210487181,2.818364447269565,0.0014959135982669303,354895.3592260625,1554962.1588549276,4.381466588478105,1554962.1588549276,4.381466588478105,0.8500000000000001,0.09558262051847376,4.027634451161993,1.2670761923538523,1.0,0.0,4.027634451163063,1.284598407926355,1.2848869987154865,3.135325737841716,19316.90705497659,1969.7763308547353,4632.441516551485,4632.441516551485,5.5584498374159335,4.967438861859281,-2.2827401376540526,7.250178999513334,3.5338559716209037,3.5338559716209037,1.0096731347488297,0.0,0.0,0.00022464278625932617,0.9603252400955343,0.0002339236509466089,198.9084954333797,0.0,0.0,0.0,0.0017497770580202439,7.878917320324452e-05,0.00014585361305608164,0.000587445036771125,0.0955826205183932,0.07170739812723291,0.02387522239116029,0.09558264440801395,0.07170739812729335,0.023875222391180412,0.37547054436729493,0.37547054436729493,0.12501423078944202,0.0,5.014174191495101,5.04505800511248,4.921441863393511,5.013795179206909,5.044212985232605,4.922461725460323,24779.251464679382,21062.363744977476,0.85,1.0665282613867424,0.6627560417184788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665009621018444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176095976807,1533.6185263482641,0.37547054436729493,0.12501423078944202,6.112874298809886,3.5338559716209037
3551.0,-29.979835140176718,4.967445535445575,35.00494034617251,24.14031873866918,5.031129831954432,-26.478789895338043,-40.00749910539014,1.5300845871157747,0.03113404865217717,-4.9827596152984,40.00995111922597,42265.03534594371,25749.199169644813,25749.199169644813,68014.23451558853,77358.14371062223,77358.14371062223,25749.199169644813,103107.34288026704,103107.34288026704,103107.34288026704,127886.64322802771,91531.13464040075,56438.026275722106,38992.342627420716,24779.30034776067,0.0,63771.642975181385,21062.405295596567,1533.6229184019633,0.0,0.8869703449598229,2.8183557863524924,0.0014959135982669303,354894.37631594035,1554962.336143777,4.3814792228758535,1554962.336143777,4.3814792228758535,0.85,0.09558265221889756,4.027634451161993,1.2670763082941994,1.0,0.0,4.027634451162828,1.2845987284588667,1.2848873193200072,3.1353249555166123,19316.913038593786,1969.7769410138822,4632.441516551485,4632.441516551485,5.558450997739356,4.967445535445575,-2.282842183279057,7.250287718724632,3.53380371857105,3.53380371857105,1.0096582053060144,0.0,0.0,0.00022464278625932617,0.9603288954065339,0.00023392276056030643,198.90852535258531,0.0,0.0,0.0,0.0017497770580202439,7.878878393821986e-05,0.0001458540023211063,0.000587446604588349,0.09558265221880533,0.07170745189997091,0.023875200318834416,0.09558258388479411,0.0717074519000401,0.023875200318857454,0.37547064658308354,0.37547064658308354,0.1250140555015948,0.0,5.01414513413016,5.044907737441974,4.921776502641251,5.013893663950569,5.044171520955842,4.922980162835188,24779.30034776067,21062.405295596567,0.85,1.0665278694804565,0.6627559425180938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665009302517445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176039996131,1533.6229184019633,0.37547064658308354,0.1250140555015948,6.112874298809886,3.53380371857105
3552.0,-29.979871854069906,4.967452510292394,35.004942946452765,24.140269110817485,5.031082284990797,-26.478827692406252,-40.00753864003343,1.5300381233272167,0.030821900032094618,-4.982814339367913,40.00995643108574,42265.05082764595,25749.16301838166,25749.16301838166,68014.21384602762,77358.13518867498,77358.13518867498,25749.16301838166,103107.29820705664,103107.29820705664,103107.29820705664,127886.6478272165,91531.1217335256,56438.0373724969,38992.31595669854,24779.349620159857,0.0,63771.6655768584,21062.447177135877,1533.6269525700511,0.0,0.8869700475918572,2.8183534974239968,0.0014959135982669303,354893.6194368736,1554962.5652235993,4.381489212713746,1554962.5652235993,4.381489212713746,0.8499999999999999,0.09558267748226076,4.027634451161993,1.267076383573003,1.0,0.0,4.027634451160457,1.2845989457565055,1.284887536666463,3.1353244251575365,19316.910314701137,1969.7766632541325,4632.441516551485,4632.441516551485,5.558443193806369,4.967452510292394,-2.2829322427111913,7.250384753003585,3.533751463206014,3.533751463206014,1.0096432752017184,0.0,0.0,0.00022464278625932617,0.9603325644220152,0.0002339218668425864,198.90855538384952,0.0,0.0,0.0,0.0017497770580202439,7.878843142134733e-05,0.00014585435483797883,0.0005874480243974494,0.09558267748220507,0.0717075004385064,0.023875177043698667,0.09558272564014811,0.07170750043854819,0.02387517704371258,0.37547074927814583,0.37547074927814583,0.12501388320067366,0.0,5.0140641898829585,5.044722277714186,4.922009143978926,5.0136362394,5.043876372009265,4.922835831554266,24779.349620159857,21062.447177135877,0.85,1.0665271673680226,0.6627559503947343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665008986139974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175980619922,1533.6269525700511,0.37547074927814583,0.12501388320067366,6.112874298809886,3.533751463206014
3553.0,-29.9799087544365,4.967459289189935,35.00494553713675,24.14019835358488,5.031001974378833,-26.478868933898372,-40.0075824704021,1.529962153840694,0.030884684753175407,-4.982892170620814,40.00996135213328,42265.083330004796,25749.186532295014,25749.186532295014,68014.26986229981,77358.17392710861,77358.17392710861,25749.186532295014,103107.36045940363,103107.36045940363,103107.36045940363,127886.76693996623,91531.14289814145,56438.05230103752,38992.322885671034,24779.4064805626,0.0,63771.72936623363,21062.49550847821,1533.6319578659482,0.0,0.8869696341863147,2.81834358156637,0.0014959135982669303,354892.54296856327,1554962.7774492337,4.381503100748369,1554962.7774492337,4.381503100748369,0.85,0.09558271381737588,4.027634451161993,1.2670765308337288,1.0,0.0,4.0276344511620925,1.2845993010438788,1.284887892033653,3.1353235580068395,19316.914781323838,1969.777118722891,4632.441516551485,4632.441516551485,5.558448269728703,4.967459289189935,-2.283039092290535,7.25049838148047,3.5336993098438803,3.5336993098438803,1.0096283742411087,0.0,0.0,0.00022464278625932617,0.9603362520880201,0.0002339209685887568,198.90858556765448,0.0,0.0,0.0,0.0017497770580202439,7.878804060266738e-05,0.0001458547456566588,0.000587449598472229,0.09558271381726977,0.07170755770710269,0.02387515611016708,0.09558265675213956,0.07170755770718229,0.02387515611019359,0.3754708501214638,0.3754708501214638,0.125013707324513,0.0,5.0140363426707495,5.04456691163108,4.922363934400437,5.013776855373976,5.043797437487967,4.923635357097567,24779.4064805626,21062.49550847821,0.85,1.0665269789329652,0.6627557971225986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665008655480525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175917280256,1533.6319578659482,0.3754708501214638,0.125013707324513,6.112874298809886,3.5336993098438803
3554.0,-29.979945741897772,4.96746639422645,35.00494810307744,24.140153894573473,5.030954938911039,-26.478906925984738,-40.00761826811356,1.5299161229980267,0.03064628617676135,-4.9829455366831175,40.009965812798576,42265.08213865538,25749.14739561823,25749.14739561823,68014.22953427362,77358.18431574044,77358.18431574044,25749.14739561823,103107.33171135867,103107.33171135867,103107.33171135867,127886.78173925796,91531.14921983276,56438.04704274772,38992.335752316714,24779.450027899296,0.0,63771.785780216014,21062.532523714402,1533.6356347691092,0.0,0.8869693467983142,2.818340481907403,0.0014959135982669303,354891.80487483396,1554962.9698203898,4.3815127553278,1554962.9698203898,4.3815127553278,0.85,0.09558273688843066,4.027634451161993,1.2670765995187683,1.0,0.0,4.027634451160902,1.284599516316947,1.2848881073550833,3.135323032589607,19316.91611546617,1969.7772547675477,4632.441516551485,4632.441516551485,5.558439821337798,4.96746639422645,-2.283128075004715,7.250594469231165,3.533647108995126,3.533647108995126,1.0096134597128932,0.0,0.0,0.00022464278625932617,0.9603399484732273,0.00023392006821799815,198.9086158227105,0.0,0.0,0.0,0.0017497770580202439,7.878772140945786e-05,0.0001458550648498683,0.0005874508840657963,0.09558273688837551,0.07170760436127983,0.023875132527095676,0.09558274981938433,0.0717076043613212,0.023875132527109454,0.3754709511854276,0.3754709511854276,0.1250135361536327,0.0,5.013967756696047,5.0443966263256925,4.92260048499503,5.013591822859894,5.043614000846901,4.923445386415665,24779.450027899296,21062.532523714402,0.85,1.06652540307839,0.6627551921521903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665008334110535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175848981109,1533.6356347691092,0.3754709511854276,0.1250135361536327,6.112874298809886,3.533647108995126
3555.0,-29.979982750856834,4.96747344127291,35.00495069220325,24.140091973263793,5.030885316191606,-26.478947196378872,-40.00765815200282,1.5298497617136553,0.03062532114984151,-4.98301661729903,40.00997161999952,42265.09792771609,25749.154354424736,25749.154354424736,68014.25228214082,77358.21550428639,77358.21550428639,25749.154354424736,103107.36985871113,103107.36985871113,103107.36985871113,127886.87931775163,91531.16720538166,56438.04962881146,38992.352862855776,24779.50945904051,0.0,63771.86232189629,21062.583040184432,1533.640632225711,0.0,0.8869689644978446,2.8183324553314737,0.0014959135982669303,354890.8217770611,1554963.2202624253,4.381525598425416,1554963.2202624253,4.381525598425416,0.85,0.09558277108486009,4.027634451161993,1.2670766385318712,1.0,0.0,4.02763445116312,1.2845998266697956,1.284888417777654,3.1353222751113528,19316.91991117225,1969.7776418218505,4632.441516551485,4632.441516551485,5.558441323527622,4.96747344127291,-2.2832298735104213,7.2507033147833315,3.533595017829791,3.533595017829791,1.0095985765227975,0.0,0.0,0.00022464278625932617,0.960343647022199,0.00023391916732712388,198.90864609536047,0.0,0.0,0.0,0.0017497770580202439,7.878736578291908e-05,0.00014585542047640708,0.0005874523163994955,0.09558277108477067,0.07170765977668418,0.023875111308086488,0.09558274786573236,0.07170765977675127,0.02387511130810882,0.37547105141723125,0.37547105141723125,0.12501336181028747,0.0,5.013929645888254,5.044245006096276,4.922902962502917,5.01364193844887,5.043503353288315,4.923977945250385,24779.50945904051,21062.583040184432,0.85,1.0665244796965556,0.6627546442720745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665007997279154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175777707153,1533.640632225711,0.37547105141723125,0.12501336181028747,6.112874298809886,3.533595017829791
3556.0,-29.980019758753542,4.967480685361495,35.00495326923215,24.14003818938511,5.03083081420116,-26.478985953585244,-40.007701598200924,1.5297970090328525,0.03040237865735662,-4.983075684982862,40.00997644590029,42265.12848619176,25749.130709369805,25749.130709369805,68014.25919556156,77358.21834000843,77358.21834000843,25749.130709369805,103107.34904937824,103107.34904937824,103107.34904937824,127886.90678240088,91531.16295951881,56438.073105702024,38992.32205979643,24779.55773302263,0.0,63771.87979281906,21062.624073069233,1533.6447107205317,0.0,0.8869686468064522,2.818328486589977,0.0014959135982669303,354890.0048286973,1554963.4283848149,4.381536271035257,1554963.4283848149,4.381536271035257,0.85,0.09558279748664872,4.027634451161993,1.2670767687587068,1.0,0.0,4.02763445116301,1.2846000733791836,1.2848886645424664,3.1353216729679656,19316.91901511689,1969.7775504496328,4632.441516551485,4632.441516551485,5.558436219295902,4.967480685361495,-2.283322871913799,7.250803557275294,3.5335429210125175,3.5335429210125175,1.0095836917178622,0.0,0.0,0.00022464278625932617,0.9603473454803637,0.0002339182664653072,198.90867636715066,0.0,0.0,0.0,0.0017497770580202439,7.878697839457802e-05,0.00014585580786474815,0.0005874538766581241,0.09558279748658036,0.0717077091293358,0.02387508835724455,0.09558283321983364,0.07170770912938709,0.02387508835726163,0.3754711520021311,0.3754711520021311,0.12501318908623674,0.0,5.013861814997028,5.0440717451826345,4.923151469456741,5.013478063640207,5.043266374930511,4.924033372175529,24779.55773302263,21062.624073069233,0.85,1.0665242959204757,0.6627549418882107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665007663196943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17570476961,1533.6447107205317,0.3754711520021311,0.12501318908623674,6.112874298809886,3.5335429210125175
3557.0,-29.980057052432304,4.967487920628945,35.00495584843281,24.13997584898027,5.030763719529433,-26.479026227387504,-40.00774151701478,1.5297328944846844,0.030320299222694302,-4.983144207351425,40.00998166321605,42265.14312469031,25749.131767905983,25749.131767905983,68014.2748925963,77358.23768941988,77358.23768941988,25749.131767905983,103107.36945732587,103107.36945732587,103107.36945732587,127886.98197497598,91531.17024474313,56438.0756800139,38992.32729414359,24779.612517650112,0.0,63771.93981179371,21062.670640002594,1533.6493819329587,0.0,0.8869682796410839,2.818321562104894,0.0014959135982669303,354889.0571171225,1554963.653387441,4.38154860569359,1554963.653387441,4.38154860569359,0.85,0.0955828291605034,4.027634451161993,1.2670768594229593,1.0,0.0,4.02763445116358,1.2846003732249434,1.2848889644555879,3.135320941134993,19316.920552605152,1969.7777072298036,4632.441516551485,4632.441516551485,5.558436447800929,4.967487920628945,-2.283422692504842,7.250910613133787,3.533490895381362,3.533490895381362,1.0095688272518177,0.0,0.0,0.00022464278625932617,0.9603510725142739,0.00023391735865009643,198.90870687271476,0.0,0.0,0.0,0.0017497770580202439,7.878662245973622e-05,0.00014585616379958995,0.0005874553102335552,0.09558282916041874,0.07170776263781747,0.02387506652260127,0.09558284993859585,0.07170776263788098,0.023875066522622425,0.37547125145555965,0.37547125145555965,0.1250130145850597,0.0,5.013808433352722,5.0439034833422625,4.923442794639925,5.01346450657411,5.043100129700804,4.924478022781955,24779.612517650112,21062.670640002594,0.85,1.0665235383041936,0.662754547680765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665007319773482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175630619717,1533.6493819329587,0.37547125145555965,0.1250130145850597,6.112874298809886,3.533490895381362
3558.0,-29.98009435064178,4.967495249925607,35.004958401365194,24.139917909074597,5.030702117677506,-26.47906595588978,-40.00778136597944,1.529673722925463,0.03018756827100333,-4.983207855011543,40.0099860564957,42265.157413711946,25749.120484400613,25749.120484400613,68014.27789811256,77358.25256199471,77358.25256199471,25749.120484400613,103107.37304639533,103107.37304639533,103107.37304639533,127887.03326471844,91531.1752789658,56438.08013068291,38992.327942536554,24779.660218323115,0.0,63771.98816085967,21062.711185574648,1533.6535345282073,0.0,0.8869679402332632,2.8183158727343254,0.0014959135982669303,354888.17682790366,1554963.8428525962,4.381560007863115,1554963.8428525962,4.381560007863115,0.85,0.09558285696309031,4.027634451161993,1.267076917118393,1.0,0.0,4.027634451162221,1.284600649953855,1.284889241246668,3.1353202657235713,19316.921615037532,1969.7778155677559,4632.441516551485,4632.441516551485,5.558434012043169,4.967495249925607,-2.283518927355271,7.251014177280878,3.533438879162645,3.533438879162645,1.0095539654750414,0.0,0.0,0.00022464278625932617,0.9603548000165784,0.00023391645072784372,198.90873738199426,0.0,0.0,0.0,0.0017497770580202439,7.878626714918549e-05,0.00014585651911014068,0.0005874567412945702,0.09558285696301752,0.07170781301561617,0.023875043947401343,0.09558287921381114,0.07170781301567078,0.023875043947419527,0.37547135019158095,0.37547135019158095,0.12501284142549215,0.0,5.013750057831373,5.04373179261421,4.923724430977813,5.013395423282532,5.042923993779539,4.924730156551789,24779.660218323115,21062.711185574648,0.85,1.0665227768428993,0.6627542692741759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665006976768223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175549511061,1533.6535345282073,0.37547135019158095,0.12501284142549215,6.112874298809886,3.533438879162645
3559.0,-29.980131698947368,4.9675025325102675,35.00496091901613,24.139856232237094,5.03063096719417,-26.479106684409984,-40.00782509157432,1.5296059526567753,0.030202316086047176,-4.983278020026755,40.00999013471145,42265.18779114441,25749.126089840753,25749.126089840753,68014.31388098517,77358.29094182636,77358.29094182636,25749.126089840753,103107.41703166711,103107.41703166711,103107.41703166711,127887.12588507135,91531.19997495497,56438.09682427291,38992.336834091184,24779.708853404245,0.0,63772.045687495425,21062.752525393607,1533.6578931469473,0.0,0.8869675688369029,2.8183074837579594,0.0014959135982669303,354887.2064013403,1554964.018730284,4.381572484672165,1554964.018730284,4.381572484672165,0.85,0.09558288781520781,4.027634451161993,1.2670770204206927,1.0,0.0,4.027634451161631,1.2846009668966833,1.284889558260699,3.1353194921625214,19316.926826928295,1969.778347032707,4632.441516551485,4632.441516551485,5.5584352220833,4.9675025325102675,-2.2836198850469605,7.251122417557228,3.5333869033681866,3.5333869033681866,1.0095391152480533,0.0,0.0,0.00022464278625932617,0.9603585325410136,0.0002339155415893933,198.90876793226084,0.0,0.0,0.0,0.0017497770580202439,7.878587727463255e-05,0.00014585690898469362,0.0005874583115667513,0.09558288781511942,0.0717078655411882,0.023875022273931217,0.09558282632376992,0.07170786554125451,0.023875022273953297,0.3754714480334827,0.3754714480334827,0.12501266894563903,0.0,5.013722817459211,5.043585258130463,4.924055153079678,5.013480336112821,5.042865690154088,4.925244850189927,24779.708853404245,21062.752525393607,0.85,1.0665223790103628,0.6627541477696688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665006629305295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175467068517,1533.6578931469473,0.3754714480334827,0.12501266894563903,6.112874298809886,3.5333869033681866
3560.0,-29.980169173754284,4.96751010106158,35.00496343839328,24.139811912924074,5.030583197899585,-26.47914518855449,-40.0078647309914,1.5295592126998117,0.029991533260272263,-4.983332476524384,40.00999522029558,42265.2006217668,25749.091773842516,25749.091773842516,68014.29239560931,77358.3048077332,77358.3048077332,25749.091773842516,103107.39658157573,103107.39658157573,103107.39658157573,127887.15346750071,91531.20967387973,56438.105487913446,38992.33798440698,24779.756885924984,0.0,63772.09487033196,21062.793353036235,1533.6618540092127,0.0,0.8869672736412327,2.818303893795727,0.0014959135982669303,354886.4532349522,1554964.2380518958,4.3815824015757325,1554964.2380518958,4.3815824015757325,0.85,0.09558291245241617,4.027634451161993,1.2670771006448192,1.0,0.0,4.02763445116204,1.2846011854866435,1.2848897768997662,3.135318958651132,19316.928873808705,1969.778555756421,4632.441516551485,4632.441516551485,5.558427814326913,4.96751010106158,-2.283709321502677,7.251219422564257,3.533334925697768,3.533334925697768,1.0095242644850766,0.0,0.0,0.00022464278625932617,0.9603622777235126,0.00023391462937489578,198.90879858601278,0.0,0.0,0.0,0.0017497770580202439,7.878552383558466e-05,0.0001458572624237415,0.0005874597350900369,0.09558291245235828,0.07170791290604143,0.023874999546316854,0.0955829196131232,0.07170791290608486,0.023874999546331307,0.37547154657177384,0.37547154657177384,0.12501250017518473,0.0,5.013663787385781,5.043428664573241,4.924288856236274,5.01332400978464,5.04269873304969,4.925120294674173,24779.756885924984,21062.793353036235,0.85,1.066521219569516,0.6627538378299285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665006284056874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175382379108,1533.6618540092127,0.37547154657177384,0.12501250017518473,6.112874298809886,3.533334925697768
3561.0,-29.98020676606912,4.967517682223637,35.00496599156448,24.139749083574884,5.030519379322641,-26.479185403534782,-40.007904649805255,1.5294980167882923,0.029835118372091074,-4.983399457012449,40.01000124337616,42265.21401555518,25749.090260553265,25749.090260553265,68014.30427610845,77358.30880975355,77358.30880975355,25749.090260553265,103107.39907030681,103107.39907030681,103107.39907030681,127887.21510942809,91531.2030587813,56438.10826458294,38992.3275491093,24779.81603912127,0.0,63772.14358823057,21062.84363325308,1533.6667395036293,0.0,0.8869669113946517,2.818298126476344,0.0014959135982669303,354885.5268559,1554964.4978041411,4.381594571016498,1554964.4978041411,4.381594571016498,0.8500000000000001,0.09558294492871544,4.027634451161993,1.2670771907595917,1.0,0.0,4.02763445116336,1.284601471683251,1.2848900631606692,3.1353182601328218,19316.92747774515,1969.778413397557,4632.441516551485,4632.441516551485,5.5584274876548445,4.967517682223637,-2.283807783976839,7.251325466200475,3.533283046431598,3.533283046431598,1.0095094418375994,0.0,0.0,0.00022464278625932617,0.9603660346654143,0.00023391371430330765,198.9088293358937,0.0,0.0,0.0,0.0017497770580202439,7.87851679068186e-05,0.00014585761835250757,0.0005874611686409973,0.09558294492863031,0.07170796653123532,0.02387497839739499,0.09558298945677514,0.0717079665312992,0.02387497839741625,0.37547164495923635,0.37547164495923635,0.1250123287069148,0.0,5.013603437946358,5.04325822371743,4.924558847584024,5.013234575384558,5.042449086896681,4.925511664215662,24779.81603912127,21062.84363325308,0.85,1.06652059111058,0.6627535415534537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665005925251531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175293910512,1533.6667395036293,0.37547164495923635,0.1250123287069148,6.112874298809886,3.533283046431598
3562.0,-29.980244444198174,4.967525238878991,35.00496850363271,24.139687162265204,5.030449855492145,-26.479226266203643,-40.007944603543706,1.5294316774976031,0.029812507754968465,-4.983468162038272,40.01000515250126,42265.22745523506,25749.093201357526,25749.093201357526,68014.32065659258,77358.33958226345,77358.33958226345,25749.093201357526,103107.43278362097,103107.43278362097,103107.43278362097,127887.29580046817,91531.2209395829,56438.108812554514,38992.346807809314,24779.863016847197,0.0,63772.209824656515,21062.883564320116,1533.6709688448454,0.0,0.8869665480281326,2.8182903990843227,0.0014959135982669303,354884.5766274616,1554964.666389654,4.381606778087656,1554964.666389654,4.381606778087656,0.85,0.0955829748404651,4.027634451161993,1.2670772709837186,1.0,0.0,4.0276344511635,1.2846017819341857,1.284890373481303,3.1353175029056137,19316.931251345148,1969.7787981976667,4632.441516551485,4632.441516551485,5.558428122482989,4.967525238878991,-2.2839074947324782,7.251432733611469,3.533231183583921,3.533231183583921,1.0094946238811204,0.0,0.0,0.00022464278625932617,0.9603698001994222,0.0002339127971461397,198.90886015597874,0.0,0.0,0.0,0.0017497770580202439,7.87848116681414e-05,0.00014585797459118477,0.0005874626034401664,0.09558297484037985,0.0717080181531805,0.023874956687199356,0.09558295180864518,0.07170801815324444,0.02387495668722065,0.3754717422815708,0.3754717422815708,0.12501215743767816,0.0,5.013565032739393,5.04310344204481,4.9248696526206,5.013280669793232,5.042353662376627,4.925982450493507,24779.863016847197,21062.883564320116,0.85,1.066519740237948,0.6627530639355996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665005565848355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175201838678,1533.6709688448454,0.3754717422815708,0.12501215743767816,6.112874298809886,3.533231183583921
3563.0,-29.980282095775237,4.967532994828029,35.00497100273696,24.139638512302213,5.030396174935208,-26.479265520590236,-40.00798434773458,1.5293795997501962,0.029662711121147822,-4.983526283821368,40.010009799035764,42265.24002579007,25749.06928611542,25749.06928611542,68014.3093119055,77358.35990099589,77358.35990099589,25749.06928611542,103107.42918711131,103107.42918711131,103107.42918711131,127887.33918398643,91531.23476979464,56438.114894588725,38992.35541689546,24779.90999687513,0.0,63772.26541377058,21062.923497343858,1533.6749545261794,0.0,0.8869662357877331,2.818285579470256,0.0014959135982669303,354883.7727726712,1554964.8667768117,4.381617267614204,1554964.8667768117,4.381617267614204,0.85,0.09558300062587197,4.027634451161993,1.2670773490099236,1.0,0.0,4.0276344511613305,1.2846020254878416,1.2848906170896746,3.135316908466227,19316.93417010059,1969.7790958278915,4632.441516551485,4632.441516551485,5.558422959926266,4.967532994828029,-2.2839994353012183,7.251532430129247,3.533179325978659,3.533179325978659,1.009479807422474,0.0,0.0,0.00022464278625932617,0.9603735630957417,0.00023391188063860837,198.90889095435418,0.0,0.0,0.0,0.0017497770580202439,7.87844572993272e-05,0.00014585832895999896,0.0005874640307082108,0.09558300062580996,0.07170806627540148,0.02387493435040848,0.09558300310121726,0.071708066275448,0.023874934350423975,0.3754718395881661,0.3754718395881661,0.12501198898369276,0.0,5.013511949673386,5.042948514682735,4.9251221587346095,5.013188994942539,5.042218278189182,4.926021849751692,24779.90999687513,21062.923497343858,0.85,1.0665186326785079,0.6627526833422415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665005207606996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175106794624,1533.6749545261794,0.3754718395881661,0.12501198898369276,6.112874298809886,3.533179325978659
3564.0,-29.980319818185112,4.9675408079868255,35.0049735206296,24.139580537471943,5.030334896600684,-26.479305598599122,-40.00802800348026,1.5293206770147125,0.02953172276903615,-4.983590834678347,40.010015344498655,42265.268493689495,25749.06242094438,25749.06242094438,68014.33091463387,77358.37328614463,77358.37328614463,25749.06242094438,103107.43570708901,103107.43570708901,103107.43570708901,127887.40095895484,91531.23861896718,56438.13382651216,38992.338658283355,24779.965251865822,0.0,63772.303910149174,21062.97046408595,1533.679562009443,0.0,0.8869658876158344,2.8182797617591033,0.0014959135982669303,354882.8800020873,1554965.1059313198,4.381628964243567,1554965.1059313198,4.381628964243567,0.85,0.09558303114671217,4.027634451161993,1.267077444070019,1.0,0.0,4.0276344511631015,1.2846023010537824,1.2848908927175224,3.135316235894994,19316.934982437633,1969.7791786632167,4632.441516551485,4632.441516551485,5.558421477949426,4.9675408079868255,-2.2840959741062683,7.251636782093094,3.533127541088084,3.533127541088084,1.0094650117394526,0.0,0.0,0.00022464278625932617,0.9603773330870444,0.00023391096241019417,198.90892181067932,0.0,0.0,0.0,0.0017497770580202439,7.878406805584238e-05,0.00014585871820348378,0.0005874655984386802,0.09558303114663382,0.07170811809864627,0.02387491304798754,0.09558305542229475,0.07170811809870506,0.023874913048007113,0.37547193677014373,0.37547193677014373,0.12501181945231044,0.0,5.013458639901614,5.042789004600252,4.9253875155350215,5.013122557447389,5.0420282115231885,4.926326404261488,24779.965251865822,21062.97046408595,0.85,1.0665183276185446,0.6627527296683271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665004839917648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175011026557,1533.679562009443,0.37547193677014373,0.12501181945231044,6.112874298809886,3.533127541088084
3565.0,-29.98035774511019,4.967548677074462,35.00497602505437,24.139522772189252,5.030272227227487,-26.47934599972906,-40.008067957218714,1.5292604818463116,0.029433064268573617,-4.983655347727398,40.01001998800105,42265.28064589133,25749.05570948359,25749.05570948359,68014.33635537492,77358.39321153447,77358.39321153447,25749.05570948359,103107.44892101805,103107.44892101805,103107.44892101805,127887.46389664176,91531.24852823908,56438.135962595814,38992.34729515919,24780.014975623704,0.0,63772.36227078289,21063.012729280148,1533.6838519641956,0.0,0.886965542897893,2.8182735235467833,0.0014959135982669303,354881.9877561668,1554965.3061877582,4.381640544845426,1554965.3061877582,4.381640544845426,0.85,0.0955830601423267,4.027634451161993,1.2670775182498621,1.0,0.0,4.02763445116,1.2846025825706746,1.2848911742976585,3.1353155487996274,19316.93707371012,1969.7793919136627,4632.441516551485,4632.441516551485,5.558420029153847,4.967548677074462,-2.284192441375808,7.25174111845027,3.533075786382368,3.533075786382368,1.0094502246806765,0.0,0.0,0.00022464278625932617,0.9603811235337657,0.0002339100392068754,198.90895283430427,0.0,0.0,0.0,0.0017497770580202439,7.878371182176271e-05,0.00014585907443756345,0.0005874670332193322,0.09558306014225032,0.07170816874240807,0.023874891399842255,0.0955830740636474,0.07170816874246537,0.023874891399861334,0.37547203347112396,0.37547203347112396,0.1250116500069563,0.0,5.013409148494645,5.042631522422255,4.925662067402811,5.013088411995966,5.041878912990285,4.926637807755071,24780.014975623704,21063.012729280148,0.85,1.0665174369200916,0.6627523137127859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665004469516155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17491258442,1533.6838519641956,0.37547203347112396,0.1250116500069563,6.112874298809886,3.533075786382368
