time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3566.0,-29.980395680106763,4.967556631723835,35.00497851690518,24.13946996619927,5.030211627814722,-26.479386201124353,-40.0081116129644,1.5292021488323098,0.029371237037423725,-4.983718360077013,40.010024630607205,42265.30832809056,25749.0454420752,25749.0454420752,68014.35377016576,77358.42471748669,77358.42471748669,25749.0454420752,103107.4701595619,103107.4701595619,103107.4701595619,127887.53422294158,91531.2708593172,56438.15446992117,38992.35154377336,24780.06406337968,0.0,63772.41560715304,21063.054453872726,1533.6880723508739,0.0,0.8869652058103962,2.8182669765326365,0.0014959135982669303,354881.1162673268,1554965.5064055643,4.381651869112785,1554965.5064055643,4.381651869112785,0.85,0.09558308839303203,4.027634451161993,1.267077650674619,1.0,0.0,4.027634451160806,1.2846028553788809,1.2848914471671524,3.1353148829597473,19316.941786505344,1969.7798724850327,4632.441516551485,4632.441516551485,5.55841781273981,4.967556631723835,-2.284287763299795,7.25184439502363,3.5330240615704493,3.5330240615704493,1.0094354461629855,0.0,0.0,0.00022464278625932617,0.9603849148032976,0.00023390911581044218,198.90898386454123,0.0,0.0,0.0,0.0017497770580202439,7.878332258168297e-05,0.00014585946367764318,0.0005874686009360871,0.09558308839295748,0.07170821869465813,0.023874869698299363,0.09558307871722968,0.07170821869471405,0.023874869698317983,0.37547212980399236,0.37547212980399236,0.12501148136516332,0.0,5.0133692216601276,5.042488382160741,4.925931844620379,5.013089597114458,5.041795994143115,4.9268913345607075,24780.06406337968,21063.054453872726,0.85,1.066516818010214,0.6627521934946098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665004096463233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174808787748,1533.6880723508739,0.37547212980399236,0.12501148136516332,6.112874298809886,3.5330240615704493
3567.0,-29.980433670159037,4.967564629293203,35.00498099501087,24.13940706700089,5.030148292002846,-26.479426725730658,-40.00815156670285,1.529141347574404,0.029202776821534826,-4.983783253124287,40.010029213952166,42265.32029969411,25749.04029167589,25749.04029167589,68014.36059137,77358.42648323218,77358.42648323218,25749.04029167589,103107.46677490807,103107.46677490807,103107.46677490807,127887.5804335599,91531.26236463815,56438.15618109998,38992.34020393131,24780.11365865182,0.0,63772.45386258313,21063.096609854045,1533.692362069433,0.0,0.8869648593767246,2.8182616113912213,0.0014959135982669303,354880.2187693574,1554965.7040676835,4.381663507365796,1554965.7040676835,4.381663507365796,0.85,0.09558311777789023,4.027634451161993,1.2670776880392807,1.0,0.0,4.027634451162817,1.28460313973054,1.2848917315826924,3.1353141889461944,19316.939993771353,1969.779689677041,4632.441516551485,4632.441516551485,5.558416700928839,4.967564629293203,-2.2843844065782446,7.251949035871448,3.532972375684801,3.532972375684801,1.009420678767086,0.0,0.0,0.00022464278625932617,0.9603887115913462,0.00023390819107723293,198.90901493982258,0.0,0.0,0.0,0.0017497770580202439,7.878296635072006e-05,0.0001458598199086061,0.0005874700357041859,0.0955831177778112,0.0717082694434123,0.0238748483343989,0.095583126767253,0.0717082694434716,0.02387484833441864,0.3754722266074595,0.3754722266074595,0.12501131325959175,0.0,5.013317281582829,5.042324846273516,4.926214774293328,5.012986029945807,5.041547299769377,4.927223303419282,24780.11365865182,21063.096609854045,0.85,1.066516285196228,0.6627519836506122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665003719354067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174703565148,1533.692362069433,0.3754722266074595,0.12501131325959175,6.112874298809886,3.532972375684801
3568.0,-29.980471844758544,4.967572726844902,35.00498346095903,24.139348812773846,5.030088818060078,-26.479467030221823,-40.008195222448535,1.5290840035232887,0.029027106349474252,-4.983845364271696,40.01003381604972,42265.34707450463,25749.028293796033,25749.028293796033,68014.37536830067,77358.43143601314,77358.43143601314,25749.028293796033,103107.45972980917,103107.45972980917,103107.45972980917,127887.62193430979,91531.25869515554,56438.17433364681,38992.31595723192,24780.16220450062,0.0,63772.478161732535,21063.137873825526,1533.6965282574033,0.0,0.8869645270148732,2.8182566659403214,0.0014959135982669303,354879.3597478936,1554965.9025385468,4.381674672889387,1554965.9025385468,4.381674672889387,0.85,0.09558314574617705,4.027634451161993,1.2670778039796278,1.0,0.0,4.02763445116355,1.2846034079138577,1.284891999826259,3.135313534394793,19316.93921935643,1969.7796107086958,4632.441516551485,4632.441516551485,5.558414110959851,4.967572726844902,-2.2844789705945443,7.252051697439446,3.5329207160044334,3.5329207160044334,1.0094059188584095,0.0,0.0,0.00022464278625932617,0.9603925268396472,0.00023390726185527043,198.90904616607054,0.0,0.0,0.0,0.0017497770580202439,7.878257711404532e-05,0.00014586020914528084,0.0005874716034072267,0.09558314574610736,0.07170831888228987,0.023874826863817495,0.09558318286805127,0.07170831888234215,0.0238748268638349,0.3754723224546442,0.3754723224546442,0.1250111465607644,0.0,5.013251959703837,5.042147971172994,4.926484197242132,5.012872470621176,5.041322358423201,4.927443979727229,24780.16220450062,21063.137873825526,0.85,1.0665161105361205,0.6627521509720234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266500334021019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174595975095,1533.6965282574033,0.3754723224546442,0.1250111465607644,6.112874298809886,3.5329207160044334
3569.0,-29.98051023434457,4.967580793696262,35.00498590073678,24.13928675176578,5.0300202805437335,-26.479508434599996,-40.00823531588537,1.5290184807991456,0.028987591661234546,-4.983913506264383,40.0100379856753,42265.357962910435,25749.03197783681,25749.03197783681,68014.38994074725,77358.45763236104,77358.45763236104,25749.03197783681,103107.48961019785,103107.48961019785,103107.48961019785,127887.70036482191,91531.27268697043,56438.173017519715,38992.332966056354,24780.210754624062,0.0,63772.54372068042,21063.179141430453,1533.700835703706,0.0,0.8869641655613496,2.8182492265713672,0.0014959135982669303,354878.4173193578,1554966.0823585659,4.3816868157390365,1554966.0823585659,4.3816868157390365,0.85,0.09558317612388763,4.027634451161993,1.267077917722054,1.0,0.0,4.027634451161435,1.2846037143468545,1.284892306328097,3.1353127864882504,19316.942172216925,1969.779911816668,4632.441516551485,4632.441516551485,5.55841490622964,4.967580793696262,-2.284577895816205,7.252158689512467,3.5328690998146848,3.5328690998146848,1.0093911713756243,0.0,0.0,0.00022464278625932617,0.9603963635906463,0.0002339063274036683,198.90907756818413,0.0,0.0,0.0,0.0017497770580202439,7.878221964064909e-05,0.0001458605666186771,0.0005874730431793928,0.09558317612380426,0.07170836997760624,0.02387480614619802,0.09558316005310595,0.07170836997766879,0.023874806146218844,0.37547241661853337,0.37547241661853337,0.12501098035654426,0.0,5.013207720179196,5.041985363973424,4.926795162079316,5.012901097925635,5.04120535421481,4.927909663377932,24780.210754624062,21063.179141430453,0.85,1.0665152426512237,0.6627516403929243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665002956326425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174483421613,1533.700835703706,0.37547241661853337,0.12501098035654426,6.112874298809886,3.5328690998146848
3570.0,-29.980548624837514,4.967588860552774,35.00498828538552,24.139224585983925,5.029952385302619,-26.47954977551273,-40.00827911132944,1.5289535359778443,0.0289273670528587,-4.9839802205486325,40.01004125947812,42265.38449305894,25749.031977218565,25749.031977218565,68014.4164702775,77358.48081579083,77358.48081579083,25749.031977218565,103107.51279300939,103107.51279300939,103107.51279300939,127887.76608605536,91531.28392646059,56438.187603728715,38992.32924747986,24780.253293045975,0.0,63772.58254052584,21063.21529908908,1533.7047653765062,0.0,0.8869638146045289,2.81824222616586,0.0014959135982669303,354877.494638452,1554966.2235451823,4.3816986059636625,1554966.2235451823,4.3816986059636625,0.85,0.09558320477280219,4.027634451161993,1.2670779754174877,1.0,0.0,4.027634451160637,1.2846040180772917,1.2848926101267688,3.135312045178158,19316.944544221322,1969.780153693802,4632.441516551485,4632.441516551485,5.55841490609618,4.967588860552774,-2.2846757776747815,7.2522646382275555,3.5328174878595866,3.5328174878595866,1.009376425102739,0.0,0.0,0.00022464278625932617,0.9604002004488127,0.00023390539293343177,198.9091089710495,0.0,0.0,0.0,0.0017497770580202439,7.878182916184107e-05,0.0001458609570974851,0.0005874746158852925,0.09558320477272224,0.07170841930389235,0.023874785468829887,0.09558312971223393,0.07170841930395233,0.023874785468849854,0.37547251018345534,0.37547251018345534,0.1250108172478331,0.0,5.013173083180504,5.0418296507839955,4.9271238645945346,5.0129075876014895,5.0410799321225,4.928312026719311,24780.253293045975,21063.21529908908,0.85,1.0665150094408689,0.6627516529725039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26650025738981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174365288749,1533.7047653765062,0.37547251018345534,0.1250108172478331,6.112874298809886,3.5328174878595866
3571.0,-29.9805870717875,4.9675972267627175,35.004990686061284,24.13917981265115,5.029907229117055,-26.479588893279363,-40.008318855520315,1.5289090506089218,0.02866163263212229,-4.9840327351904685,40.0100464956014,42265.39376071351,25748.996054806747,25748.996054806747,68014.38981552026,77358.48249260761,77358.48249260761,25748.996054806747,103107.47854741436,103107.47854741436,103107.47854741436,127887.780281661,91531.28288766583,56438.19415577196,38992.32081321541,24780.301734246652,0.0,63772.62254746206,21063.256474109654,1533.7087056524845,0.0,0.8869635287265282,2.818239585309289,0.0014959135982669303,354876.76834468293,1554966.4493592095,4.381708209901499,1554966.4493592095,4.381708209901499,0.85,0.09558322939519938,4.027634451161993,1.2670780655322598,1.0,0.0,4.027634451162707,1.2846042261241486,1.2848928182203643,3.135311537401675,19316.944324992008,1969.7801313386333,4632.441516551485,4632.441516551485,5.558407151565078,4.9675972267627175,-2.284763218081508,7.252360444844225,3.5327658893507947,3.5327658893507947,1.0093616826716556,0.0,0.0,0.00022464278625932617,0.9604040429660352,0.0002339044570924101,198.9091404201058,0.0,0.0,0.0,0.0017497770580202439,7.878147480542895e-05,0.00014586131145389724,0.000587476043103386,0.09558322939514115,0.07170846506266532,0.02387476433247583,0.09558325490234279,0.071708465062709,0.023874764332490375,0.37547260357903545,0.37547260357903545,0.12501065789892482,0.0,5.013097330679102,5.041654779268072,4.927345539856901,5.012694367822576,5.040855430439194,4.928132547138432,24780.301734246652,21063.256474109654,0.85,1.0665139224108482,0.6627513825271646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266500219146954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174245858061,1533.7087056524845,0.37547260357903545,0.12501065789892482,6.112874298809886,3.5327658893507947
3572.0,-29.98062564749082,4.9676055048275725,35.004993105967166,24.13911272250118,5.029837324313455,-26.479630601959716,-40.00835898388175,1.5288422787822566,0.028575627087036537,-4.9841031615721265,40.010051857071794,42265.404080422144,25749.006632217366,25749.006632217366,68014.41071263951,77358.49382586108,77358.49382586108,25749.006632217366,103107.50045807844,103107.50045807844,103107.50045807844,127887.85912298031,91531.28153794902,56438.19179250966,38992.32193937707,24780.358664901865,0.0,63772.68060427894,21063.304865166585,1533.7135454559768,0.0,0.8869631513470629,2.818232490210782,0.0014959135982669303,354875.7943278324,1554966.6805790064,4.38172088779472,1554966.6805790064,4.38172088779472,0.85,0.0955832631899366,4.027634451161993,1.26707815235015,1.0,0.0,4.027634451160768,1.2846045383992768,1.2848931305656466,3.135310775237302,19316.94404014508,1969.7801022923304,4632.441516551485,4632.441516551485,5.558409434898949,4.9676055048275725,-2.284863633586994,7.2524691384145665,3.5327143945917157,3.5327143945917157,1.0093469698833473,0.0,0.0,0.00022464278625932617,0.9604078983679591,0.00023390351812085914,198.90917197449053,0.0,0.0,0.0,0.0017497770580202439,7.878111702527307e-05,0.0001458616692340531,0.0005874774841110676,0.09558326318985005,0.07170851810378913,0.02387474508606092,0.09558327522098795,0.07170851810385405,0.023874745086082543,0.3754726955730614,0.3754726955730614,0.12501049528400718,0.0,5.013040422648771,5.041480505308755,4.927640837196293,5.012678788659173,5.040649485179472,4.928688329290935,24780.358664901865,21063.304865166585,0.85,1.0665132791685719,0.6627509409975512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266500179484944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174124016668,1533.7135454559768,0.3754726955730614,0.12501049528400718,6.112874298809886,3.5327143945917157
3573.0,-29.980664198006025,4.967613817831021,35.004995471642985,24.13906064992773,5.029772075298993,-26.4796718222578,-40.00840281425042,1.528779699550817,0.028627740866738804,-4.984167865359444,40.010055117311516,42265.429889484534,25749.002439586195,25749.002439586195,68014.43232907073,77358.54718787053,77358.54718787053,25749.002439586195,103107.54962745673,103107.54962745673,103107.54962745673,127887.9499110589,91531.32409209733,56438.206793711564,38992.352553761964,24780.40028360217,0.0,63772.75283736413,21063.340241061844,1533.7173797803468,0.0,0.8869628106561998,2.8182242481610484,0.0014959135982669303,354874.89945793577,1554966.8211807404,4.38173233315718,1554966.8211807404,4.38173233315718,0.85,0.09558329065678181,4.027634451161993,1.2670782655430957,1.0,0.0,4.027634451162817,1.284604831066824,1.2848934232989428,3.135310060929141,19316.953020857334,1969.7810180701192,4632.441516551485,4632.441516551485,5.558408529840319,4.967613817831021,-2.284959883093663,7.252573700924684,3.5326628871858845,3.5326628871858845,1.0093322534816813,0.0,0.0,0.00022464278625932617,0.9604117512691714,0.0002339025797658803,198.9092035082817,0.0,0.0,0.0,0.0017497770580202439,7.878072624013566e-05,0.0001458620600191905,0.0005874790580507501,0.0955832906567035,0.07170856605357759,0.023874724603125914,0.09558319792892758,0.07170856605363635,0.02387472460314547,0.37547278636551484,0.37547278636551484,0.12501033467047157,0.0,5.013016083796231,5.041348098367166,4.927940794466906,5.012795606226177,5.040695428137553,4.929017789789441,24780.40028360217,21063.340241061844,0.85,1.0665124101279413,0.6627505950271827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665001402408078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173998314353,1533.7173797803468,0.37547278636551484,0.12501033467047157,6.112874298809886,3.5326628871858845
3574.0,-29.980702882989725,4.967622373297101,35.004997849941944,24.139005958009534,5.029723421818505,-26.47971150401677,-40.00844262829048,1.5287320428455418,0.02827729169587201,-4.984222669016893,40.010060216343525,42265.438535965266,25748.97334407035,25748.97334407035,68014.41188003562,77358.52270703483,77358.52270703483,25748.97334407035,103107.49605110518,103107.49605110518,103107.49605110518,127887.94504448812,91531.29557609926,56438.211405029695,38992.315745632855,24780.44899338294,0.0,63772.764739015794,21063.3816443755,1533.7213858365014,0.0,0.8869625136365471,2.8182224533966007,0.0014959135982669303,354874.1415107473,1554967.0410826055,4.381742311409053,1554967.0410826055,4.381742311409053,0.85,0.09558331626048236,4.027634451161993,1.2670783133478838,1.0,0.0,4.027634451162929,1.284605053945506,1.2848936462276954,3.135309516953565,19316.94700278428,1969.780404397453,4632.441516551485,4632.441516551485,5.55840224902366,4.967622373297101,-2.285048828867495,7.252671202164596,3.5326114041166377,3.5326114041166377,1.009317544033325,0.0,0.0,0.00022464278625932617,0.9604156176264985,0.00023390163814129977,198.90923515207635,0.0,0.0,0.0,0.0017497770580202439,7.878037126554858e-05,0.0001458624149937776,0.0005874804877586263,0.09558331626042564,0.07170861237727857,0.023874703883147066,0.0955833547115375,0.07170861237732112,0.023874703883161236,0.37547287862045997,0.37547287862045997,0.12501017613760895,0.0,5.012933719505327,5.041164533086658,4.928162113513167,5.012499960712773,5.040326056885135,4.928943348789858,24780.44899338294,21063.3816443755,0.85,1.0665118904343944,0.6627506069233897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665001008310388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173871830782,1533.7213858365014,0.37547287862045997,0.12501017613760895,6.112874298809886,3.5326114041166377
3575.0,-29.980741643796186,4.967630775482967,35.00500021753892,24.13894497966396,5.029648170452792,-26.479753913945828,-40.008486598357536,1.5286604406024313,0.028409565254150948,-4.984295856613764,40.010064661221726,42265.464216078384,25748.991737696102,25748.991737696102,68014.45595377448,77358.58042565727,77358.58042565727,25748.991737696102,103107.57216335338,103107.57216335338,103107.57216335338,127888.07373804168,91531.33852228142,56438.222312702535,38992.351343976545,24780.501574688307,0.0,63772.85291866485,21063.42633848506,1533.7260449021305,0.0,0.8869621255341721,2.818212166945858,0.0014959135982669303,354873.12931142957,1554967.2327733266,4.3817553495540045,1554967.2327733266,4.3817553495540045,0.85,0.09558335001190857,4.027634451161993,1.2670784369809551,1.0,0.0,4.02763445116123,1.2846053888117213,1.28489398116914,3.1353086996525943,19316.95606623214,1969.7813286119256,4632.441516551485,4632.441516551485,5.558406219635204,4.967630775482967,-2.2851511285298214,7.252781904012789,3.5325600080452904,3.5325600080452904,1.0093028594415114,0.0,0.0,0.00022464278625932617,0.9604194915787305,0.00023390069467463638,198.90926685790305,0.0,0.0,0.0,0.0017497770580202439,7.877997923831439e-05,0.00014586280702101178,0.0005874820667010205,0.09558335001181412,0.07170866513350198,0.02387468487831213,0.09558325436810575,0.07170866513357284,0.023874684878335724,0.3754729688535213,0.3754729688535213,0.12501001469853731,0.0,5.012915909604885,5.041034223102827,4.928481907616401,5.012705421867906,5.040373807906917,4.929622143207325,24780.501574688307,21063.42633848506,0.85,1.0665111068579496,0.6627500932094611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665000602718195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173741368342,1533.7260449021305,0.3754729688535213,0.12501001469853731,6.112874298809886,3.5325600080452904
3576.0,-29.98078048953282,4.967639483803959,35.005002570331094,24.138895037490897,5.029602640117184,-26.479793427993286,-40.008526377473004,1.5286155785776243,0.028068173177132394,-4.984347479260992,40.01006896519359,42265.47210993187,25748.95500148102,25748.95500148102,68014.4271114129,77358.56259567628,77358.56259567628,25748.95500148102,103107.5175971573,103107.5175971573,103107.5175971573,127888.06168558905,91531.31798683327,56438.22750108886,38992.32276193822,24780.544088431743,0.0,63772.86685036997,21063.46247516698,1533.729623329825,0.0,0.886961847558649,2.818210624671656,0.0014959135982669303,354872.4153611045,1554967.4183873055,4.381764688035926,1554967.4183873055,4.381764688035926,0.85,0.09558337267261113,4.027634451161993,1.2670784864341837,1.0,0.0,4.02763445116217,1.284605598620551,1.284894191025104,3.135308187576787,19316.95173239024,1969.7808866830408,4632.441516551485,4632.441516551485,5.558398289429293,4.967639483803959,-2.285237662155951,7.25287714595991,3.5325085799935216,3.5325085799935216,1.0092881657124348,0.0,0.0,0.00022464278625932617,0.9604233740362392,0.00023389974914422463,198.90929863321168,0.0,0.0,0.0,0.0017497770580202439,7.877962457821677e-05,0.0001458631616811094,0.0005874834951422481,0.09558337267255819,0.07170870909644227,0.02387466357611592,0.0955833951147637,0.07170870909648198,0.023874663576129152,0.3754730605775201,0.3754730605775201,0.12500985705619794,0.0,5.0128355088530725,5.040857302681104,4.928691140201522,5.012415652438108,5.0400514551716356,4.929430067495048,24780.544088431743,21063.46247516698,0.85,1.0665104216028878,0.6627500722070279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665000204392634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173608097419,1533.729623329825,0.3754730605775201,0.12500985705619794,6.112874298809886,3.5325085799935216
3577.0,-29.980819451715107,4.967648116091965,35.00500494178483,24.138833011407428,5.029533997584477,-26.47983535827767,-40.00857031261546,1.5285499041470096,0.0280434739569273,-4.984416751163116,40.010074214338395,42265.49668354893,25748.964125439292,25748.964125439292,68014.46080898822,77358.58932553117,77358.58932553117,25748.964125439292,103107.55345097046,103107.55345097046,103107.55345097046,127888.15344547368,91531.33270116682,56438.24005918436,38992.32515775828,24780.59999450322,0.0,63772.925152261494,21063.509995327735,1533.734380480871,0.0,0.8869614764491095,2.8182028587050283,0.0014959135982669303,354871.457320239,1554967.6447630327,4.381777155325898,1554967.6447630327,4.381777155325898,0.8499999999999999,0.09558340556210357,4.027634451161993,1.2670785562181845,1.0,0.0,4.027634451162206,1.2846059057640875,1.2848944982376418,3.135307437938598,19316.95483773251,1969.7812033398268,4632.441516551485,4632.441516551485,5.558400259008024,4.967648116091965,-2.2853369741411402,7.252985090233105,3.532457258296159,3.532457258296159,1.0092735023703312,0.0,0.0,0.00022464278625932617,0.9604272681489747,0.00023389880078298773,198.90933050378146,0.0,0.0,0.0,0.0017497770580202439,7.877923286579459e-05,0.00014586355339353158,0.0005874850728166946,0.09558340556201632,0.07170876114636056,0.02387464441565576,0.0955833881980412,0.07170876114642602,0.023874644415677552,0.3754731505796956,0.3754731505796956,0.12500969595704167,0.0,5.012786812837419,5.040699061907048,4.9289711795221365,5.012460225120037,5.039934370528272,4.929959827641255,24780.59999450322,21063.509995327735,0.85,1.0665099749870313,0.6627498516437446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664999791554024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173471833035,1533.734380480871,0.3754731505796956,0.12500969595704167,6.112874298809886,3.532457258296159
3578.0,-29.98085848392412,4.9676569376657795,35.00500729684807,24.13878422174605,5.029481099338908,-26.47987577699413,-40.00861026635391,1.5284983924089488,0.02788871240500157,-4.9844735427929825,40.01007847983499,42265.504371841664,25748.941411142274,25748.941411142274,68014.44578298394,77358.60607294532,77358.60607294532,25748.941411142274,103107.54748408758,103107.54748408758,103107.54748408758,127888.19201771064,91531.34383569768,56438.24213459415,38992.335223448375,24780.64453362305,0.0,63772.97975707143,21063.547853579592,1533.7381978901371,0.0,0.8869611723364609,2.8181982598102704,0.0014959135982669303,354870.6718849377,1554967.8287177586,4.381787371884982,1554967.8287177586,4.381787371884982,0.85,0.09558343026925561,4.027634451161993,1.2670786249032244,1.0,0.0,4.02763445116225,1.2846061466722156,1.284894739199891,3.135306849959903,19316.957187586093,1969.7814429582063,4632.441516551485,4632.441516551485,5.5583953556979795,4.9676569376657795,-2.285427148920631,7.25308408658641,3.5324059281760474,3.5324059281760474,1.0092588366217279,0.0,0.0,0.00022464278625932617,0.9604311692776737,0.000233897850720814,198.90936243164256,0.0,0.0,0.0,0.0017497770580202439,7.877887665192728e-05,0.00014586390960739888,0.0005874865075159386,0.0955834302691915,0.07170880680127342,0.02387462346791807,0.09558343735041278,0.07170880680132152,0.023874623467934085,0.3754732402196975,0.3754732402196975,0.1250095365275289,0.0,5.012723517069787,5.040539383040425,4.929197109193012,5.0123622551979565,5.039792672286751,4.929993010863825,24780.64453362305,21063.547853579592,0.85,1.0665088261842148,0.6627494047297527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266499938231996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173331941,1533.7381978901371,0.3754732402196975,0.1250095365275289,6.112874298809886,3.5324059281760474
3579.0,-29.980897579041855,4.967665809633659,35.005009667504645,24.13872614214199,5.029420833899888,-26.479916989153658,-40.008654061797984,1.5284402440116927,0.02774806231616367,-4.984536624682435,40.01008364415301,42265.52797121099,25748.935363854507,25748.935363854507,68014.46333506549,77358.61480449264,77358.61480449264,25748.935363854507,103107.55016834714,103107.55016834714,103107.55016834714,127888.24750320819,91531.34399700066,56438.25716371889,38992.31870364641,24780.697334861048,0.0,63773.016038507456,21063.59273463189,1533.742633315723,0.0,0.8869608329969865,2.818192740785629,0.0014959135982669303,354869.7994561626,1554968.051435274,4.381798771882702,1554968.051435274,4.381798771882702,0.85,0.0955834594363178,4.027634451161993,1.2670787540310995,1.0,0.0,4.027634451161593,1.2846064186185266,1.284895011207296,3.1353061862273233,19316.957221627792,1969.7814464294936,4632.441516551485,4632.441516551485,5.558394050276692,4.967665809633659,-2.285521824302516,7.253187633936175,3.5323546695443016,3.5323546695443016,1.0092441912983718,0.0,0.0,0.00022464278625932617,0.9604350767110079,0.00023389689913097636,198.90939441097242,0.0,0.0,0.0,0.0017497770580202439,7.877848618843777e-05,0.00014586430007088838,0.0005874880801601408,0.09558345943624465,0.07170885603129941,0.02387460340494524,0.09558349001310938,0.07170885603135428,0.023874603404963515,0.3754733293772224,0.3754733293772224,0.12500937533777176,0.0,5.012659758305006,5.040373712757685,4.929439173129367,5.012284686998612,5.039591074889756,4.930287669538984,24780.697334861048,21063.59273463189,0.85,1.066508494658571,0.6627493977341482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664998964112366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173189347355,1533.742633315723,0.3754733293772224,0.12500937533777176,6.112874298809886,3.5323546695443016
3580.0,-29.98093671139699,4.967674531982968,35.00501197814323,24.13866009972992,5.029344131486568,-26.479959878538203,-40.00869813663883,1.5283672986278556,0.02783062128412439,-4.984609092126164,40.010086637308206,42265.5524382865,25748.953318082953,25748.953318082953,68014.50575636944,77358.65806628055,77358.65806628055,25748.953318082953,103107.6113843635,103107.6113843635,103107.6113843635,127888.35232914242,91531.3720495178,56438.266421523964,38992.339586659815,24780.74094477892,0.0,63773.08053143874,21063.629803062082,1533.746760661251,0.0,0.8869604538018716,2.8181831919330556,0.0014959135982669303,354868.7972263212,1554968.1805187513,4.381811510824533,1554968.1805187513,4.381811510824533,0.85,0.09558349011630123,4.027634451161993,1.2670788529375567,1.0,0.0,4.027634451162215,1.2846067597670094,1.2848953524324194,3.1353053535951263,19316.96314188691,1969.7820501279143,4632.441516551485,4632.441516551485,5.558397926036026,4.967674531982968,-2.285623351958339,7.253297883941307,3.532303440817388,3.532303440817388,1.0092295545192538,0.0,0.0,0.00022464278625932617,0.9604389878832703,0.0002338959466383395,198.90942642077235,0.0,0.0,0.0,0.0017497770580202439,7.87780932357594e-05,0.00014586469302356675,0.0005874896628298859,0.09558349011621078,0.07170890639548301,0.023874583720727767,0.09558338250163279,0.07170890639555086,0.023874583720750367,0.37547341767883385,0.37547341767883385,0.12500921386925096,0.0,5.012643324646319,5.0402407394742,4.9297724790769735,5.012439713410288,5.039571041493559,4.930968126287837,24780.74094477892,21063.629803062082,0.85,1.0665080813030472,0.6627491111622011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664998543515738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173044192366,1533.746760661251,0.37547341767883385,0.12500921386925096,6.112874298809886,3.532303440817388
3581.0,-29.980975960606298,4.967683703103295,35.005014298513885,24.138624232169263,5.029309530015839,-26.47999866277986,-40.00873403912408,1.5283322321894235,0.027489952865778378,-4.9846534029357885,40.01009154205706,42265.54257162208,25748.899465560724,25748.899465560724,68014.4420371828,77358.65286755573,77358.65286755573,25748.899465560724,103107.55233311646,103107.55233311646,103107.55233311646,127888.33648558019,91531.36873308307,56438.25843714954,38992.34477325948,24780.78415246374,0.0,63773.12892572322,21063.66652959418,1533.7502134828262,0.0,0.8869602108172895,2.8181824941349776,0.0014959135982669303,354868.18440580287,1554968.392042065,4.381819673819815,1554968.392042065,4.381819673819815,0.85,0.09558350958928383,4.027634451161993,1.2670788793126122,1.0,0.0,4.027634451160981,1.2846069237645972,1.2848955164668499,3.1353049533306523,19316.962441979915,1969.7819787572632,4632.441516551485,4632.441516551485,5.558386300951923,4.967683703103295,-2.2857042686138374,7.253387971717132,3.532252181742152,3.532252181742152,1.0092149090691864,0.0,0.0,0.00022464278625932617,0.9604429107520545,0.00023389499130502654,198.90945852616792,0.0,0.0,0.0,0.0017497770580202439,7.877777314569336e-05,0.0001458650131136328,0.0005874909520356634,0.09558350958923985,0.07170894762441095,0.023874561964828903,0.09558354782976443,0.07170894762444395,0.023874561964839884,0.37547350716888567,0.37547350716888567,0.1250090578744439,0.0,5.012560201048586,5.040075679633276,4.929935216106628,5.012143355801584,5.039331179224462,4.930502039917371,24780.78415246374,21063.66652959418,0.85,1.0665062728284738,0.6627484535194894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266499813001215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172896988217,1533.7502134828262,0.37547350716888567,0.1250090578744439,6.112874298809886,3.532252181742152
3582.0,-29.981015263107675,4.967692807701329,35.00501668117964,24.138556408602767,5.029244197343582,-26.48004056840267,-40.00877793934194,1.5282695026385704,0.02730973165199657,-4.984721465502297,40.010097997280724,42265.56575251067,25748.90744823587,25748.90744823587,68014.47320074655,77358.64280406288,77358.64280406288,25748.90744823587,103107.55025229875,103107.55025229875,103107.55025229875,127888.39732829816,91531.34813158988,56438.27108003765,38992.30783505803,24780.84707599941,0.0,63773.15491105744,21063.720014599498,1533.7553426528896,0.0,0.8869598414875242,2.81817691350783,0.0014959135982669303,354867.24309902184,1554968.6704315376,4.38183208135004,1554968.6704315376,4.38183208135004,0.85,0.09558354329522373,4.027634451161993,1.2670789474481716,1.0,0.0,4.02763445116412,1.2846072171362406,1.2848958099044006,3.1353042373066766,19316.95809419974,1969.78153540707,4632.441516551485,4632.441516551485,5.558388024163132,4.967692807701329,-2.2858023655906106,7.25349517329194,3.5322010725834225,3.5322010725834225,1.0092003064524064,0.0,0.0,0.00022464278625932617,0.9604468389645809,0.00023389403467817595,198.90949067516618,0.0,0.0,0.0,0.0017497770580202439,7.877738175315102e-05,0.00014586540450617515,0.0005874925284217509,0.09558354329513921,0.07170900030283599,0.023874542992303217,0.09558363840215066,0.0717090003028994,0.02387454299232433,0.3754735955744564,0.3754735955744564,0.12500889613296412,0.0,5.0124803007688,5.039888807207717,4.930176335449062,5.012031197154272,5.03901189029034,4.931011595788391,24780.84707599941,21063.720014599498,0.85,1.066506326927127,0.6627485469623892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664997695233533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172746138674,1533.7553426528896,0.3754735955744564,0.12500889613296412,6.112874298809886,3.5322010725834225
3583.0,-29.98105472780274,4.967701736308773,35.005018974810035,24.13848554659637,5.029164890659074,-26.48008401730524,-40.008822084031976,1.5281941801615682,0.027371731818846,-4.984794790873744,40.010100169256255,42265.58921391941,25748.928567106777,25748.928567106777,68014.5177810262,77358.6770161625,77358.6770161625,25748.928567106777,103107.60558326928,103107.60558326928,103107.60558326928,127888.49171627579,91531.3662147528,56438.27841250971,38992.319780270096,24780.88613300651,0.0,63773.2059132766,21063.75321305553,1533.75922805652,0.0,0.8869594608990591,2.818167534698492,0.0014959135982669303,354866.229009725,1554968.7641006678,4.38184486712049,1554968.7641006678,4.38184486712049,0.8499999999999999,0.09558357272566907,4.027634451161993,1.2670790842687714,1.0,0.0,4.02763445116189,1.2846075694022727,1.2848961622495707,3.1353033775412436,19316.961910506478,1969.781924562055,4632.441516551485,4632.441516551485,5.558392583070316,4.967701736308773,-2.285904352015498,7.253606088324271,3.5321499586423353,3.5321499586423353,1.0091857024692386,0.0,0.0,0.00022464278625932617,0.9604507834054936,0.00023389307410714457,198.90952295684747,0.0,0.0,0.0,0.0017497770580202439,7.877698818282923e-05,0.00014586579807649694,0.0005874941135791379,0.09558357272557606,0.07170904962581257,0.0238745230997635,0.09558352142593424,0.07170904962588234,0.02387452309978673,0.3754736816791056,0.3754736816791056,0.12500873465783113,0.0,5.012445446246545,5.039728440444378,4.930518163083661,5.01216652269261,5.038947538103002,4.9317462665324,24780.88613300651,21063.75321305553,0.85,1.0665061730394616,0.6627483848216005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266499726360858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172592913212,1533.75922805652,0.3754736816791056,0.12500873465783113,6.112874298809886,3.5321499586423353
3584.0,-29.981094202158452,4.967710951350457,35.00502122968397,24.13844639612364,5.02911776609846,-26.480124256525567,-40.00886200284583,1.5281478204655683,0.027251565307892633,-4.984846438741785,40.010103627654686,42265.595003236755,25748.894194997898,25748.894194997898,68014.48919823466,77358.70929090926,77358.70929090926,25748.894194997898,103107.60348590717,103107.60348590717,103107.60348590717,127888.52729688762,91531.39539316176,56438.28110548926,38992.349208524996,24780.92381098045,0.0,63773.27301950545,21063.78523933338,1533.762536875953,0.0,0.8869591858485395,2.8181630819196912,0.0014959135982669303,354865.51472149155,1554968.9132483846,4.38185410737577,1554968.9132483846,4.38185410737577,0.85,0.09558359342490487,4.027634451161993,1.2670791584486145,1.0,0.0,4.027634451161976,1.284607786216085,1.2848963791120913,3.1353028483703285,19316.968068376038,1969.7825524899981,4632.441516551485,4632.441516551485,5.558385163201385,4.967710951350457,-2.2859905007612547,7.253701452111712,3.5320988067850827,3.5320988067850827,1.0091710876528808,0.0,0.0,0.00022464278625932617,0.960454728829464,0.00023389211330460656,198.9095552464416,0.0,0.0,0.0,0.0017497770580202439,7.877663228971233e-05,0.00014586615396961384,0.0005874955469865164,0.09558359342485054,0.07170909145249336,0.02387450197235718,0.09558354696505526,0.07170909145253412,0.023874501972370746,0.3754737674264461,0.3754737674264461,0.1250085796661582,0.0,5.0123956167843176,5.039584161694506,4.9307517658184565,5.012098004049676,5.038908833489643,4.931588122500614,24780.92381098045,21063.78523933338,0.85,1.0665046026010303,0.6627477782159552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664996840326896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172435128385,1533.762536875953,0.3754737674264461,0.1250085796661582,6.112874298809886,3.5320988067850827
3585.0,-29.981133702259665,4.967720334910038,35.00502354977604,24.138397152442508,5.029067989368398,-26.480164784281943,-40.00890572844071,1.5280990713906901,0.027036486875431365,-4.984903242824741,40.010110037027765,42265.61654747141,25748.87397285031,25748.87397285031,68014.49052032172,77358.71142812898,77358.71142812898,25748.87397285031,103107.5854009793,103107.5854009793,103107.5854009793,127888.56713319084,91531.3933702103,56438.29848955264,38992.32764517517,24780.981732211534,0.0,63773.30937738671,21063.834472379804,1533.767122508217,0.0,0.8869588739118325,2.8181592743634227,0.0014959135982669303,354864.7291242865,1554969.189660564,4.381864586818256,1554969.189660564,4.381864586818256,0.85,0.09558362153024058,4.027634451161993,1.267079224386253,1.0,0.0,4.0276344511608935,1.284608014204561,1.284896607151786,3.135302291925942,19316.967641448337,1969.782508955488,4632.441516551485,4632.441516551485,5.5583807978688675,4.967720334910038,-2.286080261966326,7.253800596876364,3.532047756216506,3.532047756216506,1.0091565017761446,0.0,0.0,0.00022464278625932617,0.9604586768441656,0.00023389115187906668,198.9095875571057,0.0,0.0,0.0,0.0017497770580202439,7.877624245923733e-05,0.00014586654380008884,0.0005874971170811677,0.09558362153017655,0.07170913902812802,0.023874482502048523,0.09558366998285875,0.07170913902817606,0.02387448250206452,0.3754738537570347,0.3754738537570347,0.12500842352349448,0.0,5.0123260586467495,5.039425028169035,4.930951007996953,5.011939729700146,5.038680476116838,4.931640132037671,24780.981732211534,21063.834472379804,0.85,1.0665040153057963,0.6627477382012469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664996403466138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172275834531,1533.767122508217,0.3754738537570347,0.12500842352349448,6.112874298809886,3.532047756216506
3586.0,-29.98117337750896,4.967729669203084,35.00502587240327,24.138334777113073,5.029001497015562,-26.480207141285316,-40.00894589172674,1.5280352607919907,0.026969278290494003,-4.984970104125198,40.01011475105008,42265.62280949026,25748.87988483451,25748.87988483451,68014.50269432476,77358.728122084,77358.728122084,25748.87988483451,103107.60800691851,103107.60800691851,103107.60800691851,127888.6415712184,91531.39920784254,56438.29389524904,38992.339236215,24781.033564299883,0.0,63773.37280051488,21063.8785296549,1533.7715909922074,0.0,0.8869585169834964,2.8181523487455187,0.0014959135982669303,354863.8044380891,1554969.3929586608,4.3818765777504,1554969.3929586608,4.3818765777504,0.85,0.09558365184322891,4.027634451161993,1.2670793101051827,1.0,0.0,4.02763445116273,1.2846083126325238,1.284896905646792,3.135301563562388,19316.968873433878,1969.7826345830513,4632.441516551485,4632.441516551485,5.558382074082325,4.967729669203084,-2.2861773017947042,7.253906970997789,3.5319967718425636,3.5319967718425636,1.009141934812161,0.0,0.0,0.00022464278625932617,0.9604626423824638,0.00023389018619411503,198.9096200110497,0.0,0.0,0.0,0.0017497770580202439,7.877588438968585e-05,0.0001458669018696403,0.000587498559254429,0.0955836518431505,0.07170918864298825,0.023874463200162246,0.09558367509486575,0.07170918864304708,0.023874463200181825,0.3754739395568461,0.3754739395568461,0.1250082645312329,0.0,5.012274166424049,5.0392696288658385,4.931209741106045,5.011939382415676,5.038520888939786,4.932117735077497,24781.033564299883,21063.8785296549,0.85,1.0665031455538077,0.6627471772850788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664995958616412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172114709098,1533.7715909922074,0.3754739395568461,0.1250082645312329,6.112874298809886,3.5319967718425636
3587.0,-29.981213012943574,4.967739101555344,35.00502816256044,24.138276383187645,5.028943037337656,-26.48024865907347,-40.008989757020004,1.5279786834675708,0.026787542817544363,-4.985030035146296,40.01011845054189,42265.64440701808,25748.86811772886,25748.86811772886,68014.51252474694,77358.72842115763,77358.72842115763,25748.86811772886,103107.59653888649,103107.59653888649,103107.59653888649,127888.67282385638,91531.39188674092,56438.30787260125,38992.3155712663,24781.076284969888,0.0,63773.39185623619,21063.914842224403,1533.7753760752084,0.0,0.8869581989530179,2.818147737770248,0.0014959135982669303,354862.9755986831,1554969.552503876,4.381887261922758,1554969.552503876,4.381887261922758,0.85,0.09558367695326866,4.027634451161993,1.2670794139569628,1.0,0.0,4.027634451161215,1.2846085772321894,1.284897170305901,3.1353009177627573,19316.967328374005,1969.782477030791,4632.441516551485,4632.441516551485,5.558379533930311,4.967739101555344,-2.2862692644599485,7.254008366015292,3.5319457882458156,3.5319457882458156,1.009127368070233,0.0,0.0,0.00022464278625932617,0.9604666039589105,0.00023388922148191274,198.90965243243625,0.0,0.0,0.0,0.0017497770580202439,7.877549331718173e-05,0.00014586729294214444,0.0005875001343515195,0.09558367695320012,0.07170923413048749,0.02387444282271263,0.09558372031455696,0.07170923413053892,0.023874442822729745,0.3754740250524896,0.3754740250524896,0.12500810700123757,0.0,5.012205656758113,5.039096705667134,4.931454580630657,5.011817577963825,5.038291049243867,4.932320157115555,24781.076284969888,21063.914842224403,0.85,1.066502981024931,0.6627473179142982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664995516102302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.171948758194,1533.7753760752084,0.3754740250524896,0.12500810700123757,6.112874298809886,3.5319457882458156
3588.0,-29.98125281673422,4.9677485461050495,35.00503043379187,24.138218792527937,5.028879657179297,-26.480290820494673,-40.00902995523063,1.5279176609398293,0.02672974537989603,-4.985093873504428,40.01012247960403,42265.65002988532,25748.866654035268,25748.866654035268,68014.51668392059,77358.7518150186,77358.7518150186,25748.866654035268,103107.61846905386,103107.61846905386,103107.61846905386,127888.74123455424,91531.40573640139,56438.30395126834,38992.3353168145,24781.122765500382,0.0,63773.45808231488,21063.954350675325,1533.7794694741672,0.0,0.8869578598672875,2.8181410415409407,0.0014959135982669303,354862.0927229084,1554969.726262239,4.381898653447965,1554969.726262239,4.381898653447965,0.85,0.0955837045633578,4.027634451161993,1.2670794551679867,1.0,0.0,4.0276344511606075,1.2846088626212122,1.2848974557590378,3.1353002212235292,19316.970251233946,1969.782775079558,4632.441516551485,4632.441516551485,5.5583792179644025,4.9677485461050495,-2.286364027880039,7.254112573985088,3.531894849787419,3.531894849787419,1.0091128142249768,0.0,0.0,0.00022464278625932617,0.960470582380341,0.00023388825267567527,198.90968499154695,0.0,0.0,0.0,0.0017497770580202439,7.877513493941736e-05,0.0001458676513199088,0.0005875015777661498,0.095583704563285,0.07170928135477612,0.02387442320850887,0.0955837117521911,0.07170928135483075,0.023874423208527045,0.37547410913808293,0.37547410913808293,0.12500794997066655,0.0,5.012153542467502,5.038937485105976,4.931723901801149,5.011823618884307,5.0381792089923465,4.9326799863763995,24781.122765500382,21063.954350675325,0.85,1.0665019387239691,0.6627467178482215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664995068939486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.171782282405,1533.7794694741672,0.37547410913808293,0.12500794997066655,6.112874298809886,3.531894849787419
3589.0,-29.981292582773303,4.967758105272531,35.00503268943166,24.138165357895218,5.0288231434526045,-26.48033226125538,-40.0090737855993,1.5278628219347037,0.026589921118386428,-4.98515282079486,40.01012656792689,42265.67105189701,25748.852899902224,25748.852899902224,68014.52395179923,77358.76428513751,77358.76428513751,25748.852899902224,103107.61718503974,103107.61718503974,103107.61718503974,127888.78472958818,91531.4114268838,56438.31819364354,38992.325814711396,24781.16754454844,0.0,63773.49335925984,21063.992412866173,1533.7833519694282,0.0,0.8869575454292418,2.8181359946356057,0.0014959135982669303,354861.2774914627,1554969.902576309,4.381909216943848,1554969.902576309,4.381909216943848,0.85,0.09558372988592445,4.027634451161993,1.2670795309962708,1.0,0.0,4.027634451159987,1.2846091190913596,1.2848977122868022,3.135299595265876,19316.971452164693,1969.7828975404134,4632.441516551485,4632.441516551485,5.558376248874993,4.967758105272531,-2.28645517726116,7.254213282533691,3.5318439307291727,3.5318439307291727,1.0090982659226209,0.0,0.0,0.00022464278625932617,0.9604745570462281,0.00023388728479198435,198.90971751978793,0.0,0.0,0.0,0.0017497770580202439,7.877474418171296e-05,0.0001458680420776132,0.0005875031515953421,0.09558372988585363,0.07170932654984404,0.023874403336009598,0.09558374864220692,0.07170932654989716,0.023874403336027285,0.37547419281164734,0.37547419281164734,0.12500779498808115,0.0,5.012093815822084,5.038775929795634,4.931969769052046,5.011742741913224,5.0380176157255505,4.93284132308753,24781.16754454844,21063.992412866173,0.85,1.0665014627417082,0.6627466808788213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266499462119844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.1716111127,1533.7833519694282,0.37547419281164734,0.12500779498808115,6.112874298809886,3.5318439307291727
3590.0,-29.981332507589354,4.967767716555493,35.005034943098586,24.138107208441966,5.0287633131449585,-26.480374176599693,-40.009117720741756,1.5278049821552278,0.026447480151375657,-4.985214544506131,40.010131021743504,42265.69171931351,25748.846646044494,25748.846646044494,68014.538365358,77358.77103470477,77358.77103470477,25748.846646044494,103107.61768074926,103107.61768074926,103107.61768074926,127888.83346827675,91531.41011836127,56438.33080296954,38992.31035043525,24781.215787527482,0.0,63773.52613796273,21064.033419398358,1533.78749656335,0.0,0.8869572155547463,2.8181306578634007,0.0014959135982669303,354860.4238641432,1554970.0946527761,4.381920299030274,1554970.0946527761,4.381920299030274,0.8499999999999999,0.09558375728167395,4.027634451161993,1.267079655178823,1.0,0.0,4.027634451159325,1.2846093895955897,1.2848979828518023,3.135298935056002,19316.97117601149,1969.7828693806237,4632.441516551485,4632.441516551485,5.558374898861677,4.967767716555493,-2.286548287158636,7.254316003714129,3.5317930619882043,3.5317930619882043,1.0090837319966297,0.0,0.0,0.00022464278625932617,0.9604785475999206,0.0002338863130474615,198.90975017791757,0.0,0.0,0.0,0.0017497770580202439,7.877435249172457e-05,0.0001458684337676016,0.0005875047291794336,0.09558375728160406,0.07170937321613788,0.02387438406546619,0.09558379036991355,0.07170937321619031,0.023874384065483645,0.37547427590780014,0.37547427590780014,0.1250076404005606,0.0,5.012030946398909,5.038607872698151,4.932222579844961,5.011662024657483,5.037818272120262,4.933116636312718,24781.215787527482,21064.033419398358,0.85,1.0665011405864653,0.6627466643114444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266499416802369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.171439372492,1533.78749656335,0.37547427590780014,0.1250076404005606,6.112874298809886,3.5317930619882043
