time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3616.0,-29.98239398155819,4.968040013590732,35.00508987691687,24.13668605675923,5.027265801555728,-26.481479253586073,-40.01023167567325,1.5263510735836479,0.023247990812762964,-4.986756206872128,40.010234042470934,42266.01802854975,25748.623410370063,25748.623410370063,68014.64143891982,77359.08027090793,77359.08027090793,25748.623410370063,103107.70368127798,103107.70368127798,103107.70368127798,127890.07911560076,91531.54284008616,56438.4805977282,38992.29138039773,24782.375434322785,0.0,63774.66681472051,21065.019119174365,1533.8884496840194,0.0,0.8869490058108148,2.817992656601095,0.0014959135982669303,354839.10348628875,1554974.537556753,4.382196106007348,1554974.537556753,4.382196106007348,0.85,0.09558442485653576,4.027634451161993,1.2670815898990258,1.0,0.0,4.027634451162208,1.2846161892512402,1.284904784035026,3.135282339474148,19316.99918586877,1969.7857255911829,4632.441516551485,4632.441516551485,5.558326709224824,4.968040013590732,-2.288904996558196,7.256945010148929,3.530482974655003,3.530482974655003,1.008709421330001,0.0,0.0,0.00022464278625932617,0.9605846502988646,0.00023386047881301616,198.91061845772435,0.0,0.0,0.0,0.0017497770580202439,7.876442197731813e-05,0.00014587836428200804,0.0005875447256613748,0.09558442485649561,0.07171051544355012,0.023873909412945496,0.09558451594283007,0.07171051544358023,0.02387390941295553,0.37547628037515113,0.37547628037515113,0.12500383130049483,0.0,5.010504696804844,5.034538738582285,4.938328231591072,5.010004197684907,5.033726208974372,4.938764596491069,24782.375434322785,21065.019119174365,0.85,1.0664836813105958,0.6627399269892207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266498134734452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.165982244387,1533.8884496840194,0.37547628037515113,0.12500383130049483,6.112874298809886,3.530482974655003
3617.0,-29.982435713433247,4.968051139848688,35.005091876716484,24.136615823395573,5.027182922968559,-26.481525100302267,-40.01027994146568,1.5262723098375237,0.023440334212068592,-4.986833403168494,40.010238002282236,42266.04945137899,25748.664849045257,25748.664849045257,68014.71430042424,77359.13140125692,77359.13140125692,25748.664849045257,103107.79625030217,103107.79625030217,103107.79625030217,127890.22439840459,91531.57731266588,56438.49536278761,38992.31327764252,24782.42814810243,0.0,63774.74142574495,21065.063925887065,1533.8932158583834,0.0,0.886948599044261,2.8179811131659767,0.0014959135982669303,354838.03592863184,1554974.7083289998,4.382209771451192,1554974.7083289998,4.382209771451192,0.85,0.09558445953509123,4.027634451161993,1.2670817360607907,1.0,0.0,4.027634451163856,1.2846165576164528,1.2849051524829935,3.1352814404284843,19317.006461030687,1969.7864674512384,4632.441516551485,4632.441516551485,5.558335654545568,4.968051139848688,-2.289007967073627,7.257059106922315,3.5304331494850625,3.5304331494850625,1.0086951855671606,0.0,0.0,0.00022464278625932617,0.960588821987377,0.00023385946319316858,198.91065259432105,0.0,0.0,0.0,0.0017497770580202439,7.876399173100231e-05,0.00014587879452832386,0.0005875464585362589,0.09558445953499047,0.07171056538016199,0.02387389415482848,0.0955843775643209,0.07171056538023758,0.023873894154853647,0.3754763502034857,0.3754763502034857,0.12500368760820033,0.0,5.010487871992609,5.034411474987053,4.938642899959916,5.010273737380544,5.033755630561927,4.939754993999145,24782.42814810243,21065.063925887065,0.85,1.0664835760975375,0.6627396443557636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664980803508084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.165737600155,1533.8932158583834,0.3754763502034857,0.12500368760820033,6.112874298809886,3.5304331494850625
3618.0,-29.982477440952255,4.9680626865293975,35.00509384300558,24.136579955834918,5.027148333767566,-26.481566113779046,-40.01031996505333,1.5262370065944044,0.023131631514047513,-4.986874778697668,40.01024102581351,42266.0465891296,25748.614398314912,25748.614398314912,68014.66098744451,77359.12632203261,77359.12632203261,25748.614398314912,103107.74072034752,103107.74072034752,103107.74072034752,127890.20046046532,91531.57512403908,56438.49539113619,38992.310814336546,24782.459740117803,0.0,63774.77055445435,21065.090779100134,1533.8959413644452,0.0,0.8869483777656103,2.817980338090661,0.0014959135982669303,354837.46374207636,1554974.8387229075,4.382217205377121,1554974.8387229075,4.382217205377121,0.85,0.09558447454156331,4.027634451161993,1.2670817662822085,1.0,0.0,4.027634451161427,1.2846167227240397,1.2849053176276726,3.1352810374610125,19317.005999138524,1969.786420351346,4632.441516551485,4632.441516551485,5.558324763802497,4.9680626865293975,-2.2890847965505587,7.257147483079956,3.530383239262197,3.530383239262197,1.008680925503485,0.0,0.0,0.00022464278625932617,0.9605929932599683,0.00023385844768339923,198.91068672736625,0.0,0.0,0.0,0.0017497770580202439,7.876363495820817e-05,0.000145879151301118,0.0005875478954866558,0.09558447454152383,0.07171059966016427,0.023873874881359558,0.09558449726701834,0.0717105996601939,0.023873874881369415,0.3754764213713209,0.3754764213713209,0.1250035506297335,0.0,5.010407327811947,5.034255356956294,4.938789172644249,5.010006410211702,5.033552209372601,4.939295698474041,24782.459740117803,21065.090779100134,0.85,1.066482253030921,0.662739296773174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266498027604247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.165488438872,1533.8959413644452,0.3754764213713209,0.1250035506297335,6.112874298809886,3.530383239262197
3619.0,-29.982519246087982,4.968074165627331,35.005095861089295,24.136516951862745,5.027086191900905,-26.48160995268405,-40.01036414466796,1.5261768984970276,0.02299417613096466,-4.986938653781477,40.01024646702662,42266.060812247764,25748.62250824802,25748.62250824802,68014.68332049578,77359.12275924099,77359.12275924099,25748.62250824802,103107.74526748901,103107.74526748901,103107.74526748901,127890.26111268054,91531.56332810773,56438.50138111495,38992.291052214205,24782.51584519153,0.0,63774.80689740574,21065.1384684128,1533.9005907594649,0.0,0.8869480333589684,2.8179746847610616,0.0014959135982669303,354836.5804082294,1554975.0733826591,4.382228775831693,1554975.0733826591,4.382228775831693,0.8499999999999999,0.0955845047374804,4.027634451161993,1.2670818388136107,1.0,0.0,4.027634451161515,1.2846170038400355,1.2849055988068223,3.135280351359514,19317.003509701666,1969.7861664994332,4632.441516551485,4632.441516551485,5.558326514484741,4.968074165627331,-2.2891779026016437,7.257252068228975,3.5303334744106256,3.5303334744106256,1.0086667069744644,0.0,0.0,0.00022464278625932617,0.960597172311086,0.00023385743028876666,198.91072092391354,0.0,0.0,0.0,0.0017497770580202439,7.876324114006204e-05,0.00014587954511926414,0.0005875494816421886,0.09558450473740619,0.07171064596344152,0.02387385877396467,0.09558455811866323,0.07171064596349719,0.023873858773983205,0.3754764917754119,0.3754764917754119,0.12500340901610288,0.0,5.010336730538484,5.034088938274863,4.939006183758863,5.0099328299124295,5.033301805019505,4.939752940638812,24782.51584519153,21065.1384684128,0.85,1.0664819954674376,0.6627391421230173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664979728645789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.165237973795,1533.9005907594649,0.3754764917754119,0.12500340901610288,6.112874298809886,3.5303334744106256
3620.0,-29.98256114149305,4.968085568352079,35.00509781553212,24.136454855930083,5.02701824841231,-26.481654452895324,-40.01040846398098,1.5261115598144854,0.02298774442965623,-4.987003017076232,40.01024864950908,42266.07507148826,25748.631673030326,25748.631673030326,68014.70674451858,77359.14641935793,77359.14641935793,25748.631673030326,103107.77809238825,103107.77809238825,103107.77809238825,127890.33034935486,91531.57644340488,56438.50509553461,38992.30149763363,24782.552256966603,0.0,63774.85375460023,21065.16941842161,1533.9041242385542,0.0,0.8869476982587111,2.8179672524709627,0.0014959135982669303,354835.6903246179,1554975.167505207,4.382240033641073,1554975.167505207,4.382240033641073,0.8499999999999999,0.09558452991404251,4.027634451161993,1.2670819492591545,1.0,0.0,4.027634451163305,1.284617309418785,1.2849059044542215,3.1352796055537073,19317.006277580113,1969.786448744486,4632.441516551485,4632.441516551485,5.558328492876108,4.968085568352079,-2.2892713876377715,7.2573569559898505,3.530283708416051,3.530283708416051,1.0086524881188716,0.0,0.0,0.00022464278625932617,0.9606013604056497,0.00023385641070137813,198.91075519431286,0.0,0.0,0.0,0.0017497770580202439,7.876284607846971e-05,0.00014587994018085647,0.0005875510728058683,0.0955845299139633,0.0717106883396017,0.023873841574361596,0.09558449009246298,0.07171068833966113,0.023873841574381383,0.3754765608395227,0.3754765608395227,0.12500326808332107,0.0,5.010292024477053,5.033938943152066,4.9392775146058625,5.00999076150589,5.033216575694439,4.94024062386535,24782.552256966603,21065.16941842161,0.85,1.066481579185315,0.6627388787769585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664979184453045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.164984562878,1533.9041242385542,0.3754765608395227,0.12500326808332107,6.112874298809886,3.530283708416051
3621.0,-29.9826030384222,4.9680971855799765,35.005099750074955,24.13641574038195,5.026971168431559,-26.481696868021043,-40.010452434048034,1.5260649980304806,0.022905262234246493,-4.987053678553859,40.01025197876757,42266.088058412744,25748.605932652234,25748.605932652234,68014.69399106498,77359.17865800587,77359.17865800587,25748.605932652234,103107.7845906581,103107.7845906581,103107.7845906581,127890.37441469223,91531.6065842796,56438.51598468705,38992.32288843616,24782.589824034123,0.0,63774.91271247028,21065.201350429004,1533.9074105542131,0.0,0.8869474286652355,2.8179624198665163,0.0014959135982669303,354834.9897254359,1554975.3110840477,4.382249090731599,1554975.3110840477,4.382249090731599,0.85,0.09558455008687493,4.027634451161993,1.2670820267358796,1.0,0.0,4.027634451161956,1.2846175271810192,1.2849061222653768,3.135279074076067,19317.01263857037,1969.7870973849756,4632.441516551485,4632.441516551485,5.558322936329306,4.9680971855799765,-2.289354830860182,7.257452016440158,3.5302339385140624,3.5302339385140624,1.008638268146875,0.0,0.0,0.00022464278625932617,0.9606055486722718,0.0002338553910809932,198.91078946597065,0.0,0.0,0.0,0.0017497770580202439,7.876245413185983e-05,0.00014588033212746635,0.0005875526514235372,0.09558455008682479,0.07171072638199083,0.02387382370483395,0.09558450190344216,0.07171072638202845,0.02387382370484648,0.375476629717066,0.375476629717066,0.12500313113528952,0.0,5.010244685909299,5.033810257398102,4.9394743308841385,5.009958940788124,5.033199181481621,4.940165397958765,24782.589824034123,21065.201350429004,0.85,1.066480393281129,0.6627384697329144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266497864388098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.164727950058,1533.9074105542131,0.375476629717066,0.12500313113528952,6.112874298809886,3.5302339385140624
3622.0,-29.98264490338974,4.968108873209969,35.00510171672997,24.13636192157867,5.026917285418459,-26.48173993480863,-40.01049277195705,1.5260123168372537,0.022736371910639264,-4.987110835970927,40.010256783192624,42266.08588652879,25748.59748440083,25748.59748440083,68014.68337092962,77359.17893690338,77359.17893690338,25748.59748440083,103107.77642130421,103107.77642130421,103107.77642130421,127890.41563233269,91531.60199794962,56438.508947574686,38992.3256115277,24782.639211028483,0.0,63774.96482255618,21065.24332937421,1533.911520947968,0.0,0.8869471207107417,2.8179579642248758,0.0014959135982669303,354834.1992950046,1554975.5182814924,4.382259436579014,1554975.5182814924,4.382259436579014,0.85,0.09558457615314003,4.027634451161993,1.2670820679469035,1.0,0.0,4.027634451161913,1.2846177735628697,1.2849063687025781,3.1352784727486718,19317.011670662152,1969.7869986858054,4632.441516551485,4632.441516551485,5.558321112614668,4.968108873209969,-2.2894429082529335,7.257551781462903,3.530184252325065,3.530184252325065,1.0086240720928756,0.0,0.0,0.00022464278625932617,0.9606097337634949,0.0002338543722425302,198.91082371149568,0.0,0.0,0.0,0.0017497770580202439,7.87620945636809e-05,0.00014588069169564527,0.0005875540996327221,0.09558457615307571,0.07171076906063646,0.023873807092439248,0.09558457371792414,0.07171076906068471,0.023873807092455318,0.375476699638127,0.375476699638127,0.12500299303539492,0.0,5.010186938139043,5.033667252498276,4.939672477768568,5.009847207881592,5.0329865481815546,4.940356531910709,24782.639211028483,21065.24332937421,0.85,1.0664793553421752,0.6627378941584292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266497809313994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.164469910196,1533.911520947968,0.375476699638127,0.12500299303539492,6.112874298809886,3.530184252325065
3623.0,-29.982686864600947,4.968120694534363,35.00510370035366,24.136312782671325,5.0268671009834245,-26.481782718317326,-40.0105367769487,1.5259629546997993,0.022564411525024752,-4.987164866496246,40.01026121075104,42266.09883689253,25748.581441072693,25748.581441072693,68014.68027796522,77359.18316256764,77359.18316256764,25748.581441072693,103107.76460364033,103107.76460364033,103107.76460364033,127890.44949759301,91531.60289477484,56438.51856909962,38992.31591741691,24782.684893952686,0.0,63775.000811369595,21065.282159859784,1533.9153472464259,0.0,0.8869468300152911,2.817953914115911,0.0014959135982669303,354833.45210765814,1554975.709226061,4.382269202606844,1554975.709226061,4.382269202606844,0.85,0.0955845997419556,4.027634451161993,1.2670821437751871,1.0,0.0,4.027634451162452,1.2846180044220916,1.2849065996136637,3.1352779093065073,19317.011859929935,1969.787017985748,4632.441516551485,4632.441516551485,5.55831764935926,4.968120694534363,-2.289528630495729,7.257649325030092,3.5301346067360795,3.5301346067360795,1.0086098876388798,0.0,0.0,0.00022464278625932617,0.9606139284955877,0.00023385335106595637,198.9108580357598,0.0,0.0,0.0,0.0017497770580202439,7.876170230921653e-05,0.00014588108395010964,0.0005875556794903165,0.0955845997418965,0.07171080997660848,0.02387378976528802,0.09558464344395974,0.07171080997665281,0.02387378976530278,0.37547676943951686,0.37547676943951686,0.12500285422594412,0.0,5.010115965185946,5.033515056327019,4.939845288210847,5.009729278021268,5.032803533012384,4.940433933433837,24782.684893952686,21065.282159859784,0.85,1.0664787050200992,0.6627377232327291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266497753906135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.164211114066,1533.9153472464259,0.37547676943951686,0.12500285422594412,6.112874298809886,3.5301346067360795
3624.0,-29.982728926426464,4.968132495757422,35.00510567989468,24.136249569151573,5.026806110497663,-26.481826673027303,-40.010581026412524,1.525903857098525,0.022398378266530017,-4.987225968088913,40.01026505908055,42266.1120911248,25748.583853232933,25748.583853232933,68014.69594435774,77359.17421684673,77359.17421684673,25748.583853232933,103107.75807007967,103107.75807007967,103107.75807007967,127890.48821966907,91531.58628624676,56438.52416052483,38992.29125080215,24782.73014958941,0.0,63775.02140039156,21065.320627151,1533.9193103359096,0.0,0.8869465054670465,2.817948960309411,0.0014959135982669303,354832.6071361116,1554975.8751905991,4.382280105937728,1554975.8751905991,4.382280105937728,0.85,0.09558462578745094,4.027634451161993,1.26708219982218,1.0,0.0,4.02763445116393,1.2846182808127091,1.2849068760663735,3.135277234739276,19317.008354833077,1969.7866605653387,4632.441516551485,4632.441516551485,5.558318170069608,4.968132495757422,-2.289619454662383,7.257751950419806,3.5300850209576216,3.5300850209576216,1.0085957202736062,0.0,0.0,0.00022464278625932617,0.9606181333056076,0.00023385232744493604,198.91089244233834,0.0,0.0,0.0,0.0017497770580202439,7.876130787738148e-05,0.00014588147838194467,0.0005875572681175639,0.09558462578738527,0.0717108529826074,0.023873772804777878,0.09558468739161313,0.07171085298265667,0.023873772804794278,0.37547683849222935,0.37547683849222935,0.12500271344386885,0.0,5.0100408888267225,5.033343042267859,4.940061178552071,5.0096243463554515,5.03253880217386,4.940808716430411,24782.73014958941,21065.320627151,0.85,1.0664786063708032,0.6627377171035382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664976978644713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.163948994354,1533.9193103359096,0.37547683849222935,0.12500271344386885,6.112874298809886,3.5300850209576216
3625.0,-29.982771080942307,4.968144198015917,35.00510759365987,24.136187647841894,5.026737144108687,-26.481871508737843,-40.01062534572554,1.5258375719042867,0.02242249134820895,-4.9872908101497835,40.01026710229621,42266.12550508434,25748.595728980647,25748.595728980647,68014.72123406499,77359.20269406633,77359.20269406633,25748.595728980647,103107.79842304697,103107.79842304697,103107.79842304697,127890.56448616428,91531.60390940812,56438.52672042648,38992.30798775738,24782.766063117306,0.0,63775.07405087468,21065.35115364971,1533.9228276299232,0.0,0.8869461684327541,2.8179410707314108,0.0014959135982669303,354831.7104395032,1554975.9633071083,4.382291428748228,1554975.9633071083,4.382291428748228,0.85,0.09558465088959132,4.027634451161993,1.2670823256531731,1.0,0.0,4.027634451161379,1.284618590818762,1.2849071861420707,3.1352764781295495,19317.012074060163,1969.7870398209545,4632.441516551485,4632.441516551485,5.5583207336740665,4.968144198015917,-2.2897130201743305,7.257857218190248,3.5300354488174683,3.5300354488174683,1.008581556804991,0.0,0.0,0.00022464278625932617,0.9606223474015646,0.00023385130157233347,198.9109269247495,0.0,0.0,0.0,0.0017497770580202439,7.876091282475406e-05,0.0001458818734345721,0.0005875588592451362,0.0955846508895139,0.07171089502525681,0.023873755864257086,0.0955846026320761,0.0717108950253149,0.023873755864276425,0.3754769056422506,0.3754769056422506,0.1250025738124148,0.0,5.0100000405598735,5.033195434995946,4.9403407881368935,5.009713301497982,5.032481709304989,4.941336100914157,24782.766063117306,21065.35115364971,0.85,1.066478122468478,0.6627373803026522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664976419181058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.163683460296,1533.9228276299232,0.3754769056422506,0.1250025738124148,6.112874298809886,3.5300354488174683
3626.0,-29.982813254127187,4.968156013242105,35.00510945931403,24.13613920742648,5.026682636311903,-26.48191491529342,-40.01066949041558,1.5257842974781126,0.022349964301042746,-4.987345723330823,40.010269528490376,42266.13797562386,25748.582172857474,25748.582172857474,68014.72014848134,77359.22721654216,77359.22721654216,25748.582172857474,103107.80938939963,103107.80938939963,103107.80938939963,127890.60951441686,91531.62343893187,56438.534198013695,38992.32137879797,24782.800125017242,0.0,63775.121503815215,21065.380106264656,1533.9260105619437,0.0,0.8869458804884323,2.8179356107879374,0.0014959135982669303,354830.9510501136,1554976.0679401013,4.382301102364908,1554976.0679401013,4.382301102364908,0.85,0.0955846720422388,4.027634451161993,1.2670823767548427,1.0,0.0,4.027634451161943,1.2846188399754848,1.2849074353547676,3.1352758700307204,19317.01619560977,1969.78746010205,4632.441516551485,4632.441516551485,5.558317807328826,4.968156013242105,-2.289799327936229,7.257955341178334,3.52998586649171,3.52998586649171,1.008567390426203,0.0,0.0,0.00022464278625932617,0.9606265633837745,0.00023385027524955125,198.9109614224439,0.0,0.0,0.0,0.0017497770580202439,7.876051933049815e-05,0.000145882266928828,0.0005875604440961575,0.09558467204218282,0.07171093339105426,0.023873738651128563,0.09558458473975699,0.07171093339109626,0.023873738651142545,0.37547697263612134,0.37547697263612134,0.12500243911101874,0.0,5.009960063868846,5.033061371183635,4.940583225458965,5.009695687631847,5.032420699082536,4.941448701902289,24782.800125017242,21065.380106264656,0.85,1.0664773119156268,0.6627370827211262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664975864409067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16341466728,1533.9260105619437,0.37547697263612134,0.12500243911101874,6.112874298809886,3.52998586649171
3627.0,-29.9828554320308,4.968168132248591,35.00511137914035,24.1360985551961,5.02664536024193,-26.481956602940148,-40.010709618777014,1.5257465311512064,0.022038355014444733,-4.987391403941156,40.01027483768597,42266.133699384285,25748.545719221664,25748.545719221664,68014.67941860596,77359.21348343386,77359.21348343386,25748.545719221664,103107.75920265552,103107.75920265552,103107.75920265552,127890.6070227455,91531.61169049046,56438.531906440294,38992.310871166854,24782.84782008999,0.0,63775.158691256845,21065.42064707649,1533.9297597248085,0.0,0.8869456290499874,2.8179343711459257,0.0014959135982669303,354830.3193380765,1554976.2969065553,4.38230954955402,1554976.2969065553,4.38230954955402,0.85,0.09558469314990278,4.027634451161993,1.2670824465388435,1.0,0.0,4.027634451161728,1.2846190166031477,1.2849076120221108,3.135275438948476,19317.013716195284,1969.7872072721352,4632.441516551485,4632.441516551485,5.558309938122991,4.968168132248591,-2.2898787701088654,7.2580469023574565,3.5299363377483033,3.5299363377483033,1.008553239356658,0.0,0.0,0.00022464278625932617,0.9606307798576685,0.0002338492488160855,198.9109959240102,0.0,0.0,0.0,0.0017497770580202439,7.876016163832548e-05,0.00014588262462100068,0.0005875618847494752,0.09558469314985557,0.07171097148294392,0.023873721666911655,0.09558474921793557,0.07171097148297934,0.023873721666923448,0.3754770402283033,0.3754770402283033,0.1250023062849582,0.0,5.009871386496229,5.032897319478479,4.940720777892409,5.009429758955605,5.032154252120847,4.941184244721796,24782.84782008999,21065.42064707649,0.85,1.0664760514022886,0.6627366292258038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664975304281625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.163144095113,1533.9297597248085,0.3754770402283033,0.1250023062849582,6.112874298809886,3.5299363377483033
3628.0,-29.98289773358675,4.968179933371398,35.005113280419444,24.13602793766188,5.026564612192801,-26.482002749298786,-40.01075791949404,1.5256696279049595,0.022185265662074016,-4.987466086736387,40.01027813710606,42266.162997803636,25748.58386526316,25748.58386526316,68014.7468630668,77359.25465977778,77359.25465977778,25748.58386526316,103107.83852504095,103107.83852504095,103107.83852504095,127890.73420010545,91531.63730223785,56438.54564026415,38992.32406885967,24782.8956750645,0.0,63775.21974392417,21065.461323804826,1533.9341898731743,0.0,0.8869452374402587,2.8179237185188573,0.0014959135982669303,354829.28655997856,1554976.4391986537,4.3823227058677645,1554976.4391986537,4.3823227058677645,0.85,0.09558472587423836,4.027634451161993,1.2670825624791906,1.0,0.0,4.027634451161751,1.2846193762686857,1.2849079717684493,3.1352745611394153,19317.01912134949,1969.7877584444732,4632.441516551485,4632.441516551485,5.558318172666561,4.968179933371398,-2.289979332400465,7.258159265771863,3.5298869203373298,3.5298869203373298,1.00853912009638,0.0,0.0,0.00022464278625932617,0.9606350087129937,0.00023384821937760765,198.9110305267362,0.0,0.0,0.0,0.0017497770580202439,7.875973110221856e-05,0.0001458830551571076,0.0005875636187915318,0.09558472587413945,0.07171101889542465,0.0238737069787148,0.09558462173375602,0.07171101889549884,0.023873706978739508,0.37547710639049287,0.37547710639049287,0.12500216875777437,0.0,5.009855789591029,5.032774627211495,4.941026653926315,5.009651352398464,5.032141849507184,4.942108344691405,24782.8956750645,21065.461323804826,0.85,1.0664760879878665,0.6627364541825873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266497472975282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.162872022638,1533.9341898731743,0.37547710639049287,0.12500216875777437,6.112874298809886,3.5298869203373298
3629.0,-29.982940007235126,4.968192215858239,35.0051151676672,24.135991162061714,5.026536039616189,-26.482043652613527,-40.010797943081684,1.525639684994601,0.021740099184683004,-4.987503316938526,40.010281530971575,42266.15785767068,25748.526101579046,25748.526101579046,68014.68395924973,77359.22139457765,77359.22139457765,25748.526101579046,103107.74749615669,103107.74749615669,103107.74749615669,127890.6755360267,91531.60958444604,56438.54604753908,38992.29281878551,24782.928039870003,0.0,63775.220858655506,21065.488833889503,1533.9368631983632,0.0,0.8869450358902627,2.8179252209945727,0.0014959135982669303,354828.77170951804,1554976.5855638522,4.382329477038124,1554976.5855638522,4.382329477038124,0.8500000000000001,0.0955847396124401,4.027634451161993,1.267082552588545,1.0,0.0,4.027634451162732,1.2846195163074707,1.2849081118386947,3.1352742193572496,19317.013271731474,1969.78716194944,4632.441516551485,4632.441516551485,5.55830570328429,4.968192215858239,-2.290052536160707,7.258244752018946,3.529837427229791,3.529837427229791,1.0085249792085118,0.0,0.0,0.00022464278625932617,0.9606392347984747,0.00023384719062245288,198.91106510664588,0.0,0.0,0.0,0.0017497770580202439,7.875937434726689e-05,0.00014588341191205928,0.0005875650556700659,0.09558473961240609,0.07171105118641755,0.023873688425988544,0.0955848175613323,0.07171105118644307,0.023873688425997037,0.37547717380845996,0.37547717380845996,0.12500203777302527,0.0,5.009747485526191,5.0325929489409305,4.941138577150582,5.009243416123184,5.031795444231875,4.941515572936339,24782.928039870003,21065.488833889503,0.85,1.0664750830105334,0.6627363620009222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266497417029404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.162596067068,1533.9368631983632,0.37547717380845996,0.12500203777302527,6.112874298809886,3.529837427229791
3630.0,-29.98298242639064,4.968204167979112,35.00511706833793,24.135915201064222,5.02645615079376,-26.482089818925783,-40.01084624379871,1.5255635433289572,0.02178550536638113,-4.987578303127091,40.010285696441805,42266.18669210647,25748.565745495245,25748.565745495245,68014.75243760171,77359.23725800091,77359.23725800091,25748.565745495245,103107.80300349616,103107.80300349616,103107.80300349616,127890.78445542564,91531.6102785653,56438.5597126712,38992.278406549005,24782.98145192949,0.0,63775.259858478494,21065.534234140065,1533.941617192991,0.0,0.8869446396031546,2.8179158669400994,0.0014959135982669303,354827.73473938956,1554976.7652056012,4.3823427905027925,1554976.7652056012,4.3823427905027925,0.85,0.09558477364905985,4.027634451161993,1.267082655890845,1.0,0.0,4.027634451160458,1.2846198724114806,1.2849084680227048,3.1352733502412216,19317.013418219787,1969.7871768870907,4632.441516551485,4632.441516551485,5.558314261172406,4.968204167979112,-2.290153192224842,7.258357360203954,3.529788099002274,3.529788099002274,1.008510885429221,0.0,0.0,0.00022464278625932617,0.9606434754504232,0.0002338461583304841,198.91109980559267,0.0,0.0,0.0,0.0017497770580202439,7.875894381513899e-05,0.0001458838424441872,0.0005875667896960966,0.09558477364896176,0.07171109948603524,0.02387367416292651,0.09558475379844827,0.07171109948610883,0.02387367416295101,0.37547723857077003,0.37547723857077003,0.12500190045967088,0.0,5.009699275124262,5.03243125122799,4.941431034967309,5.009363808493447,5.0316418758217765,4.942458475297087,24782.98145192949,21065.534234140065,0.85,1.0664755045848646,0.6627364088503587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664973588015147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.162319260526,1533.941617192991,0.37547723857077003,0.12500190045967088,6.112874298809886,3.529788099002274
3631.0,-29.983024886666914,4.968216326028927,35.00511889511272,24.135871161147975,5.0264070448452145,-26.482132943605656,-40.01089035356415,1.525515101783927,0.021669283160974828,-4.987628317395692,40.010287345399774,42266.197829201774,25748.541034022146,25748.541034022146,68014.73886322392,77359.25775057294,77359.25775057294,25748.541034022146,103107.79878459508,103107.79878459508,103107.79878459508,127890.80755252118,91531.62808148777,56438.5681601166,38992.28880152352,24783.00876792609,0.0,63775.29756944961,21065.557452737175,1533.9443007847149,0.0,0.8869443793726952,2.817911553399785,0.0014959135982669303,354827.0431026436,1554976.83631923,4.382351533080328,1554976.83631923,4.382351533080328,0.85,0.09558479088893745,4.027634451161993,1.2670827635889874,1.0,0.0,4.027634451162762,1.2846200989659715,1.2849086946280923,3.1352727973071217,19317.01717538402,1969.7875600112188,4632.441516551485,4632.441516551485,5.558308926734181,4.968216326028927,-2.2902356667210433,7.25845199274997,3.5297386915851674,3.5297386915851674,1.0084967690243336,0.0,0.0,0.00022464278625932617,0.9606477202334551,0.0002338451250420225,198.9111345381884,0.0,0.0,0.0,0.0017497770580202439,7.875855064127855e-05,0.00014588423561804763,0.0005875683732566822,0.09558479088888998,0.07171113428036996,0.023873656608520016,0.09558474665971924,0.07171113428040557,0.023873656608531878,0.3754773022995895,0.3754773022995895,0.1250017691104797,0.0,5.009637970821075,5.032279236061129,4.941642015347497,5.0092976005566925,5.031576074736279,4.942390964108995,24783.00876792609,21065.557452737175,0.85,1.066474661120282,0.6627361915979303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664973021398032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.162038129869,1533.9443007847149,0.3754773022995895,0.1250017691104797,6.112874298809886,3.5297386915851674
3632.0,-29.98306743121983,4.968228642091864,35.00512076317917,24.135826771985762,5.026360205112329,-26.48217591766075,-40.01092688469214,1.5254686915531945,0.02151148740250619,-4.9876802799257485,40.01029220166471,42266.17716589268,25748.522072447566,25748.522072447566,68014.69923834025,77359.26761785884,77359.26761785884,25748.522072447566,103107.78969030641,103107.78969030641,103107.78969030641,127890.84627430115,91531.6362100557,56438.545758089414,38992.322724406986,24783.056583994745,0.0,63775.37930840173,21065.598096395534,1533.9482047789606,0.0,0.8869440976335928,2.8179075586987623,0.0014959135982669303,354826.3245249233,1554977.0457524944,4.382360998255843,1554977.0457524944,4.382360998255843,0.85,0.09558481422054584,4.027634451161993,1.26708275040146,1.0,0.0,4.027634451160779,1.2846203160203573,1.2849089117312402,3.13527226755938,19317.018890853193,1969.7877349403918,4632.441516551485,4632.441516551485,5.558304833520158,4.968228642091864,-2.290319438045107,7.258548080136971,3.5296893662101603,3.5296893662101603,1.0084826760600458,0.0,0.0,0.00022464278625932617,0.9606519734619678,0.00023384408970687423,198.91116933973484,0.0,0.0,0.0,0.0017497770580202439,7.87582250212285e-05,0.00014588456123809765,0.0005875696847352135,0.095584814220493,0.07171117362500735,0.02387364059548565,0.09558482406455823,0.07171117362504699,0.02387364059549885,0.3754773656812257,0.3754773656812257,0.12500163778462645,0.0,5.009568501309786,5.032129717370481,4.941812818860569,5.009191767328275,5.031432837451973,4.9423973595331745,24783.056583994745,21065.598096395534,0.85,1.0664726729328922,0.6627350181878818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664972445018425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.161754761453,1533.9482047789606,0.3754773656812257,0.12500163778462645,6.112874298809886,3.5296893662101603
3633.0,-29.983109810089328,4.96824099300749,35.00512265175606,24.135778471268736,5.026304683966088,-26.48221961077813,-40.0109748012386,1.5254144846548312,0.021481615250593222,-4.987737825712239,40.01029653520716,42266.20466156478,25748.517890124876,25748.517890124876,68014.72255168966,77359.29690874317,77359.29690874317,25748.517890124876,103107.81479886804,103107.81479886804,103107.81479886804,127890.91833058259,91531.66018057943,56438.56793340082,38992.32471908735,24783.103531714543,0.0,63775.428250801895,21065.638001957363,1533.9521890130038,0.0,0.8869437894004311,2.8179012307810254,0.0014959135982669303,354825.52873898327,1554977.2326426338,4.382371353518101,1554977.2326426338,4.382371353518101,0.85,0.09558483932011605,4.027634451161993,1.267082904255949,1.0,0.0,4.0276344511624655,1.2846205695387984,1.2849091653066353,3.1352716488168837,19317.023949640283,1969.7882507931133,4632.441516551485,4632.441516551485,5.558303930686808,4.96824099300749,-2.290407203855761,7.258648196863251,3.5296401087658613,3.5296401087658613,1.0084686025045317,0.0,0.0,0.00022464278625932617,0.9606562101471195,0.00023384305840788068,198.91120400576395,0.0,0.0,0.0,0.0017497770580202439,7.875779791918757e-05,0.0001458849883401386,0.000587571404946108,0.09558483932005014,0.0717112146116,0.02387362470845014,0.09558482446932615,0.07171121461164945,0.023873624708466597,0.37547742883522484,0.37547742883522484,0.12500150418070055,0.0,5.009520583230369,5.032003122891808,4.942001051597629,5.009219440962852,5.03138732314369,4.94264470665405,24783.103531714543,21065.638001957363,0.85,1.066472220056546,0.6627349407259109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664971861147887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.161468289356,1533.9521890130038,0.37547742883522484,0.12500150418070055,6.112874298809886,3.5296401087658613
3634.0,-29.983152297411973,4.9682532143781915,35.00512448806639,24.13570610750469,5.026235229266045,-26.482264794863525,-40.01101922532541,1.5253477267175923,0.021351912762156644,-4.9878030862245595,40.01029878998053,42266.216939667,25748.53343551584,25748.53343551584,68014.75037518283,77359.28511943936,77359.28511943936,25748.53343551584,103107.8185549552,103107.8185549552,103107.8185549552,127890.95975232747,91531.63747419458,56438.56929442233,38992.29797752472,24783.14119737228,0.0,63775.439174897,21065.670017766435,1533.95581365248,0.0,0.8869434494663715,2.817895313883134,0.0014959135982669303,354824.6262697709,1554977.3298829282,4.3823827737951,1554977.3298829282,4.3823827737951,0.85,0.09558486546243872,4.027634451161993,1.2670829493133353,1.0,0.0,4.027634451162201,1.2846208817569136,1.2849094775948917,3.135270886811051,19317.019157639577,1969.787762145032,4632.441516551485,4632.441516551485,5.558307286453073,4.9682532143781915,-2.290500599597384,7.258753813975575,3.529590882362228,3.529590882362228,1.0084545378177794,0.0,0.0,0.00022464278625932617,0.9606604576947325,0.00023384202447386518,198.91123876052012,0.0,0.0,0.0,0.0017497770580202439,7.875740194894625e-05,0.0001458853843103799,0.0005875729997694934,0.09558486546236214,0.07171125652673144,0.023873608935630706,0.09558481299136654,0.07171125652678889,0.023873608935649833,0.3754774930981707,0.3754774930981707,0.12500136992555846,0.0,5.00947229334696,5.031849802010527,4.942268045770902,5.00915499898673,5.031112427713765,4.943212097457717,24783.14119737228,21065.670017766435,0.85,1.0664724736533762,0.6627350197268989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266497127562511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.161183718295,1533.95581365248,0.3754774930981707,0.12500136992555846,6.112874298809886,3.529590882362228
3635.0,-29.983194887756632,4.968265693424082,35.0051263041387,24.13566632838922,5.026192348221673,-26.482307414163902,-40.011059458460636,1.5253048746288784,0.021178531465068318,-4.987850151190441,40.01030187312709,42266.21155940481,25748.502514493113,25748.502514493113,68014.71407389792,77359.29770970758,77359.29770970758,25748.502514493113,103107.80022420069,103107.80022420069,103107.80022420069,127890.97633869885,91531.64994724406,56438.563796941075,38992.3179447811,24783.176114498157,0.0,63775.494059279255,21065.699697323435,1533.9588655154262,0.0,0.8869431990388366,2.8178920959856124,0.0014959135982669303,354823.9754227544,1554977.4628479958,4.3823911870535825,1554977.4628479958,4.3823911870535825,0.85,0.09558488357752477,4.027634451161993,1.2670829668967056,1.0,0.0,4.027634451161545,1.2846210821705912,1.2849096780535934,3.1352703976775804,19317.021789976796,1969.788030568726,4632.441516551485,4632.441516551485,5.558300611566272,4.968265693424082,-2.2905806791438246,7.258846372567907,3.5295416374640687,3.5295416374640687,1.0084404678468768,0.0,0.0,0.00022464278625932617,0.9606647155620098,0.00023384098803702313,198.91127359956076,0.0,0.0,0.0,0.0017497770580202439,7.875704333597578e-05,0.0001458857429233504,0.000587574444131448,0.0955848835774781,0.07171129175255542,0.023873591824922685,0.09558486701930333,0.07171129175259043,0.023873591824934343,0.37547755654247583,0.37547755654247583,0.12500124005312568,0.0,5.009401480140298,5.0316982295129264,4.942439641512806,5.009028682655526,5.031002447373169,4.943036650301224,24783.176114498157,21065.699697323435,0.85,1.0664709866563842,0.6627343650230041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664970696243738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.160895561929,1533.9588655154262,0.37547755654247583,0.12500124005312568,6.112874298809886,3.5295416374640687
3636.0,-29.983237441925844,4.968278240065887,35.005128164237654,24.135617503803246,5.026140282871041,-26.48235091946844,-40.01110360315067,1.5252537604136231,0.02106799222758582,-4.987905827968328,40.01030678764659,42266.22254746002,25748.494402983488,25748.494402983488,68014.71695044352,77359.31080139562,77359.31080139562,25748.494402983488,103107.80520437911,103107.80520437911,103107.80520437911,127891.03114250701,91531.65918852958,56438.57093459397,38992.32028215068,24783.225938127896,0.0,63775.54622027857,21065.742047408712,1533.9629707954782,0.0,0.886942898203551,2.817887046492035,0.0014959135982669303,354823.2054868337,1554977.6747936343,4.3824012937940005,1554977.6747936343,4.3824012937940005,0.85,0.09558490881000636,4.027634451161993,1.2670830707484857,1.0,0.0,4.027634451161393,1.284621321225248,1.2849099171619547,3.135269814236393,19317.023740276105,1969.7882294439087,4632.441516551485,4632.441516551485,5.558298860543709,4.968278240065887,-2.2906669223131884,7.258945162379075,3.529492490666876,3.529492490666876,1.0084264259048217,0.0,0.0,0.00022464278625932617,0.9606689698330598,0.0002338399524847393,198.91130840902204,0.0,0.0,0.0,0.0017497770580202439,7.875664985959295e-05,0.00014588613639973322,0.0005875760289104832,0.0955849088099459,0.07171133258841558,0.023873576221530315,0.09558491912620111,0.07171133258846095,0.02387357622154542,0.3754776193357231,0.3754776193357231,0.12500110807735165,0.0,5.009337131196162,5.03155373364234,4.942615862722164,5.0089738201959335,5.030869882858724,4.943215019419256,24783.225938127896,21065.742047408712,0.85,1.0664701595110293,0.6627339952757743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266497010464673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.160603925444,1533.9629707954782,0.3754776193357231,0.12500110807735165,6.112874298809886,3.529492490666876
3637.0,-29.983280042622138,4.968290851666826,35.00513002842699,24.135568958614044,5.026086449221912,-26.4823946434605,-40.01115158954633,1.525201050060262,0.020999302371023987,-4.987961504527724,40.01031062698317,42266.24916381402,25748.48660788733,25748.48660788733,68014.73577170135,77359.3321918068,77359.3321918068,25748.48660788733,103107.81879969413,103107.81879969413,103107.81879969413,127891.08794487428,91531.67603159574,56438.59300360297,38992.31447554752,24783.269145180147,0.0,63775.58362072767,21065.778773403126,1533.9666971332022,0.0,0.8869426012585331,2.8178814470469873,0.0014959135982669303,354822.4355552456,1554977.8403704965,4.382411269843131,1554977.8403704965,4.382411269843131,0.8500000000000001,0.095584932056373,4.027634451161993,1.2670831592148173,1.0,0.0,4.027634451162337,1.2846215677449322,1.2849101637370206,3.13526921257615,19317.02729487035,1969.7885919116468,4632.441516551485,4632.441516551485,5.558297177824969,4.968290851666826,-2.2907531077627414,7.259043959429567,3.5294433850595275,3.5294433850595275,1.0084123957312936,0.0,0.0,0.00022464278625932617,0.9606732287759341,0.00023383891580445144,198.91134325655477,0.0,0.0,0.0,0.0017497770580202439,7.875622214286396e-05,0.00014588656411646222,0.0005875777515971162,0.0955849320563155,0.07171137210956596,0.02387355994674954,0.0955849293837979,0.07171137210960911,0.0238735599467639,0.37547768193639114,0.37547768193639114,0.12500097481391348,0.0,5.009283049384578,5.031421786653937,4.942795500045861,5.008960806898756,5.030788131765689,4.943408321289212,24783.269145180147,21065.778773403126,0.85,1.0664698292089938,0.6627340239670827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266496950984522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.160311593996,1533.9666971332022,0.37547768193639114,0.12500097481391348,6.112874298809886,3.5294433850595275
3638.0,-29.98332276339958,4.968303485769342,35.00513187939056,24.135505186300747,5.026029188049457,-26.482438818266438,-40.01119203222913,1.52514524291627,0.020753406719336454,-4.988019072043815,40.010313970131925,42266.24420004653,25748.48390769804,25748.48390769804,68014.72810774457,77359.30579834235,77359.30579834235,25748.48390769804,103107.78970604039,103107.78970604039,103107.78970604039,127891.09994287719,91531.6437519086,56438.58215361254,38992.290664773405,24783.310236836795,0.0,63775.6009016102,21065.813701311276,1533.970340775953,0.0,0.8869422964944786,2.817877955608558,0.0014959135982669303,354821.6394756601,1554977.9845485634,4.382421508582289,1554977.9845485634,4.382421508582289,0.85,0.09558495552082634,4.027634451161993,1.267083203722723,1.0,0.0,4.027634451160506,1.2846218287480191,1.284910424798743,3.1352685755677134,19317.020482500855,1969.7878972432845,4632.441516551485,4632.441516551485,5.558296594938107,4.968303485769342,-2.290840626528452,7.259144112297793,3.5293943199592537,3.5293943199592537,1.0083983771312153,0.0,0.0,0.00022464278625932617,0.9606774997441878,0.00023383787620626561,198.91137820232663,0.0,0.0,0.0,0.0017497770580202439,7.875586166711457e-05,0.0001458869245922116,0.0005875792034616632,0.09558495552075702,0.07171141191978452,0.0238735436009725,0.09558500515041304,0.07171141191983652,0.02387354360098982,0.375477745047964,0.375477745047964,0.12500084084506904,0.0,5.0092028371908555,5.031248232136818,4.942995479938816,5.008772478763149,5.030444552283939,4.943686080440727,24783.310236836795,21065.813701311276,0.85,1.0664694200635487,0.6627337665583547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664968911964218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.160016911983,1533.970340775953,0.375477745047964,0.12500084084506904,6.112874298809886,3.5293943199592537
3639.0,-29.98336551706168,4.968316034760758,35.005133678944205,24.135442776046716,5.025963155321829,-26.48248389984834,-40.01124022817237,1.5250815381084635,0.020720322161707827,-4.988081679900662,40.01031617463209,42266.27102150288,25748.494121030155,25748.494121030155,68014.76514253303,77359.32055605855,77359.32055605855,25748.494121030155,103107.8146770887,103107.8146770887,103107.8146770887,127891.16129334588,91531.64908570028,56438.59955114439,38992.27726061765,24783.34661625719,0.0,63775.623876874844,21065.84462381861,1533.9738345930657,0.0,0.8869419702243637,2.817871078787091,0.0014959135982669303,354820.77369668346,1554978.079620788,4.3824324698363135,1554978.079620788,4.3824324698363135,0.85,0.09558497968704815,4.027634451161993,1.2670832877932119,1.0,0.0,4.027634451160927,1.2846221266876292,1.2849107228052867,3.135267848411706,19317.02160815488,1969.7880120280504,4632.441516551485,4632.441516551485,5.558298799678757,4.968316034760758,-2.2909318166916623,7.25924785145242,3.529345282666291,3.529345282666291,1.0083843664760832,0.0,0.0,0.00022464278625932617,0.9606817740205683,0.00023383683581210165,198.91141317501055,0.0,0.0,0.0,0.0017497770580202439,7.875543208660689e-05,0.0001458873541727193,0.0005875809336549155,0.09558497968697621,0.07171145203828243,0.02387352764869378,0.09558495442723718,0.0717114520383364,0.02387352764871175,0.375477805956106,0.375477805956106,0.1250007076657737,0.0,5.009146488092654,5.03108706225737,4.943253790810161,5.008802002062396,5.030323336861784,4.944168144154617,24783.34661625719,21065.84462381861,0.85,1.0664696165707805,0.6627339483672021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664968313016511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15971840432,1533.9738345930657,0.375477805956106,0.1250007076657737,6.112874298809886,3.529345282666291
3640.0,-29.98340840303012,4.968328724133523,35.00513544379027,24.135398980602645,5.02591249377858,-26.48252756329,-40.01128060100598,1.525031654038521,0.02065673857555339,-4.988133693122178,40.01031876280767,42266.26507846343,25748.477275268215,25748.477275268215,68014.74235373165,77359.3483765425,77359.3483765425,25748.477275268215,103107.82565181072,103107.82565181072,103107.82565181072,127891.20648821698,91531.67375880359,56438.59046072464,38992.31477564327,24783.380836406257,0.0,63775.69561204953,21065.873710945318,1533.976962874032,0.0,0.8869416964280216,2.817865840079021,0.0014959135982669303,354820.0544279371,1554978.1912395717,4.382441668204477,1554978.1912395717,4.382441668204477,0.85,0.09558499923338418,4.027634451161993,1.2670833306526768,1.0,0.0,4.027634451161526,1.2846223599894318,1.2849109561595016,3.1352672790119636,19317.026815215766,1969.7885430004912,4632.441516551485,4632.441516551485,5.558295163202854,4.968328724133523,-2.291015250005681,7.259343974139203,3.5292962407549835,3.5292962407549835,1.0083703545014238,0.0,0.0,0.00022464278625932617,0.9606860615448114,0.00023383579220259945,198.91144825593403,0.0,0.0,0.0,0.0017497770580202439,7.875507223677639e-05,0.00014588771402254978,0.00058758238299849,0.09558499923332904,0.07171148802037412,0.023873511212954914,0.09558494214735269,0.07171148802041549,0.023873511212968684,0.37547786573713504,0.37547786573713504,0.1250005787901836,0.0,5.009095066403802,5.03094807157089,4.943465231442303,5.008790431697719,5.030293208142211,4.944212221838825,24783.380836406257,21065.873710945318,0.85,1.066468059673836,0.6627331097346402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664967718103723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.159417813842,1533.976962874032,0.37547786573713504,0.1250005787901836,6.112874298809886,3.5292962407549835
