time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3641.0,-29.98345120118358,4.968341610545849,35.0051372492998,24.135359306260966,5.025869119564663,-26.482570419019037,-40.01132467584682,1.5249883374001751,0.020509655045884756,-4.988182790514251,40.01032347691505,42266.27468430223,25748.453630520817,25748.453630520817,68014.72831482305,77359.36329513839,77359.36329513839,25748.453630520817,103107.81692565921,103107.81692565921,103107.81692565921,127891.24369203688,91531.68844432087,56438.59983348506,38992.320678706456,24783.426766377674,0.0,63775.747445084126,21065.912751421023,1533.9806947442528,0.0,0.8869414297637424,2.8178620392484786,0.0014959135982669303,354819.3754820065,1554978.3945422254,4.382450626970006,1554978.3945422254,4.382450626970006,0.85,0.09558502075329645,4.027634451161993,1.2670834438456224,1.0,0.0,4.027634451160873,1.2846225625762144,1.2849111587917963,3.1352667845759097,19317.029914476592,1969.7888590371424,4632.441516551485,4632.441516551485,5.558290059037521,4.968341610545849,-2.291096441938208,7.259438052484057,3.5292472621070354,3.5292472621070354,1.00835636060201,0.0,0.0,0.00022464278625932617,0.9606903403103384,0.0002338347507343087,198.9114832650368,0.0,0.0,0.0,0.0017497770580202439,7.875467939207049e-05,0.00014588810686725568,0.0005875839652333615,0.0955850207532498,0.07171152538859786,0.023873495364651942,0.09558501702043719,0.07171152538863286,0.02387349536466359,0.3754779258545648,0.3754779258545648,0.12500045068630372,0.0,5.009033223164636,5.03081461524863,4.943618341408126,5.008692445560143,5.0301874336744845,4.944137545179387,24783.426766377674,21065.912751421023,0.85,1.0664669727844274,0.6627327217246145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664967116535881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.159113147707,1533.9806947442528,0.3754779258545648,0.12500045068630372,6.112874298809886,3.5292472621070354
3642.0,-29.983494048556285,4.968354273145383,35.00513902866282,24.135287606064253,5.025795516549109,-26.482616342057664,-40.011369169782824,1.5249178100504608,0.02049267192228399,-4.988251525365176,40.01032632635677,42266.285953446764,25748.480488055906,25748.480488055906,68014.76644150267,77359.37099195122,77359.37099195122,25748.480488055906,103107.85148000713,103107.85148000713,103107.85148000713,127891.32124285235,91531.68369017109,56438.59865166638,38992.316709449675,24783.469762845227,0.0,63775.7864722949,21065.949298418444,1533.984708468933,0.0,0.8869410700086188,2.8178542353213962,0.0014959135982669303,354818.4249801318,1554978.5174285034,4.382462713190768,1554978.5174285034,4.382462713190768,0.85,0.09558504970007317,4.027634451161993,1.2670835031894967,1.0,0.0,4.027634451161196,1.2846228924244056,1.2849114887140893,3.1352659795442666,19317.028911151352,1969.788756726441,4632.441516551485,4632.441516551485,5.55829585674376,4.968354273145383,-2.2911919331754222,7.259546206320806,3.5291983640483098,3.5291983640483098,1.0083423897280885,0.0,0.0,0.00022464278625932617,0.9606946240171743,0.0002338337080725771,198.9115183144134,0.0,0.0,0.0,0.0017497770580202439,7.875428281375398e-05,0.00014588850344557217,0.0005875855625058516,0.09558504969998799,0.07171156875154548,0.0238734809484425,0.09558496363351239,0.07171156875160939,0.023873480948463775,0.3754779864842061,0.3754779864842061,0.1250003198020254,0.0,5.009001564817709,5.030680410486468,4.943894518599336,5.008744197287456,5.030012895325569,4.9448687008014645,24783.469762845227,21065.949298418444,0.85,1.0664669179900939,0.6627324928687133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266496650562698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.158808811264,1533.984708468933,0.3754779864842061,0.1250003198020254,6.112874298809886,3.5291983640483098
3643.0,-29.983536911609292,4.968367322398794,35.00514079754656,24.135251563880615,5.025762333436452,-26.482658236935862,-40.01141310492528,1.5248836587630816,0.020175564860551276,-4.98829161544455,40.01032957985232,42266.29471306949,25748.434089590814,25748.434089590814,68014.7288026603,77359.35939762923,77359.35939762923,25748.434089590814,103107.79348722004,103107.79348722004,103107.79348722004,127891.29639020056,91531.67601523027,56438.61133067089,38992.29409395487,24783.502902980523,0.0,63775.796996935394,21065.977467533445,1533.9874966853215,0.0,0.8869408544204845,2.817853720836839,0.0014959135982669303,354817.8705942317,1554978.6577401934,4.382469956025583,1554978.6577401934,4.382469956025583,0.85,0.09558506458595445,4.027634451161993,1.2670835614344105,1.0,0.0,4.0276344511607505,1.284623052146055,1.284911648471621,3.135265589725749,19317.027291416547,1969.788591559457,4632.441516551485,4632.441516551485,5.558285840758687,4.968367322398794,-2.2912664813226575,7.259633803721451,3.529149419950079,3.529149419950079,1.0083284057000226,0.0,0.0,0.00022464278625932617,0.9606989093122776,0.000233832665033562,198.91155337662903,0.0,0.0,0.0,0.0017497770580202439,7.875389121782431e-05,0.00014588889504150185,0.0005875871397111089,0.09558506458591594,0.07171160081298975,0.023873463772926196,0.09558509668582889,0.07171160081301862,0.023873463772935817,0.3754780473892404,0.3754780473892404,0.12500019426157993,0.0,5.00890994411651,5.030516950027788,4.944018534730446,5.008467180305104,5.029786879607116,4.944438467337534,24783.502902980523,21065.977467533445,0.85,1.0664661518213343,0.6627325208511389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664965905328454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.158502062191,1533.9874966853215,0.3754780473892404,0.12500019426157993,6.112874298809886,3.529149419950079
3644.0,-29.983579863998404,4.9683800942259015,35.00514256932252,24.13518017800527,5.025686772340703,-26.482704450343842,-40.01145766871048,1.5248113586860708,0.02021251770543131,-4.988362600257666,40.01033320186272,42266.30573337776,25748.46738074705,25748.46738074705,68014.77311412481,77359.37628759645,77359.37628759645,25748.46738074705,103107.8436683435,103107.8436683435,103107.8436683435,127891.39533203938,91531.67970388604,56438.60914966711,38992.30061579881,24783.551663695875,0.0,63775.85227949469,21066.018914141492,1533.9918943238013,0.0,0.8869404804298875,2.8178449453488303,0.0014959135982669303,354816.8889819902,1554978.81394463,4.382482520508086,1554978.81394463,4.382482520508086,0.85,0.0955850958432214,4.027634451161993,1.2670836493512616,1.0,0.0,4.027634451162173,1.284623390285345,1.2849119866868755,3.1352647644593805,19317.02806987781,1969.7886709404142,4632.441516551485,4632.441516551485,5.558293027283572,4.9683800942259015,-2.29136349434539,7.2597435885712915,3.529100613596767,3.529100613596767,1.0083144610276478,0.0,0.0,0.00022464278625932617,0.9607032035595653,0.00023383161982492328,198.91158851193444,0.0,0.0,0.0,0.0017497770580202439,7.875349402061132e-05,0.00014588929223871485,0.0005875887394762879,0.09558509584313714,0.07171164576215433,0.023873450080982808,0.09558503272833926,0.07171164576221754,0.02387345008100386,0.37547810665027365,0.37547810665027365,0.1250000639492146,0.0,5.008869980841894,5.03037167945331,4.944294699940201,5.008575117963119,5.029655623340318,4.945264560422288,24783.551663695875,21066.018914141492,0.85,1.06646592218091,0.662732119174945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664965286699785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.158193570745,1533.9918943238013,0.37547810665027365,0.1250000639492146,6.112874298809886,3.529100613596767
3645.0,-29.98362286940145,4.968393187497173,35.00514430706239,24.135144939087354,5.025648431792476,-26.482746989095865,-40.01150167370213,1.524772551486879,0.020022286399466793,-4.9884055663364855,40.01033575403777,42266.314307689136,25748.428807447395,25748.428807447395,68014.74311513653,77359.38889783523,77359.38889783523,25748.428807447395,103107.81770528262,103107.81770528262,103107.81770528262,127891.39952032965,91531.6942032293,56438.619613083065,38992.305100162484,24783.58181504703,0.0,63775.886915209514,21066.044542789976,1533.9945800516025,0.0,0.8869402527564696,2.8178424276149956,0.0014959135982669303,354816.29482735955,1554978.9240108759,4.382490169363476,1554978.9240108759,4.382490169363476,0.85,0.09558511096474745,4.027634451161993,1.267083690012805,1.0,0.0,4.027634451163322,1.2846235717823036,1.284912168224608,3.1352643214961406,19317.031129848103,1969.788982970546,4632.441516551485,4632.441516551485,5.558284700508259,4.968393187497173,-2.2914400540234596,7.259833241520633,3.5290517453019423,3.5290517453019423,1.0083004986576978,0.0,0.0,0.00022464278625932617,0.9607075031277703,0.0002338305733305484,198.911623690618,0.0,0.0,0.0,0.0017497770580202439,7.87531018057454e-05,0.00014588968445358077,0.0005875903191743941,0.09558511096470086,0.07171167780301116,0.0238734331616897,0.09558509013827447,0.07171167780304612,0.023873433161701336,0.3754781655906521,0.3754781655906521,0.12499993913236819,0.0,5.008797904561334,5.030225979225747,4.944443620390302,5.008427852735963,5.029561481081771,4.944957708261256,24783.58181504703,21066.044542789976,0.85,1.0664648726181198,0.6627318936996125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664964681223163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.157881860829,1533.9945800516025,0.3754781655906521,0.12499993913236819,6.112874298809886,3.5290517453019423
3646.0,-29.98366597336521,4.968406335234442,35.00514610111253,24.13509600972759,5.025597125220347,-26.48279091336702,-40.01154211638493,1.5247220652221767,0.019904585262338514,-4.988460696994238,40.01034086968108,42266.30764046524,25748.422271527754,25748.422271527754,68014.729911993,77359.39846922076,77359.39846922076,25748.422271527754,103107.82074074852,103107.82074074852,103107.82074074852,127891.45363518289,91531.70045383231,56438.6096250769,38992.32314306157,24783.63289443437,0.0,63775.95603749594,21066.087960269215,1533.998746081183,0.0,0.8869399539632755,2.8178375360855243,0.0014959135982669303,354815.53245649935,1554979.1446304233,4.382500207543944,1554979.1446304233,4.382500207543944,0.85,0.09558513617376281,4.027634451161993,1.2670837422134356,1.0,0.0,4.027634451162452,1.2846238079010301,1.2849124043963798,3.1352637452226713,19317.03244898782,1969.7891174853614,4632.441516551485,4632.441516551485,5.558283289606552,4.968406335234442,-2.291525351584994,7.259931686819436,3.529002995262486,3.529002995262486,1.008286570074996,0.0,0.0,0.00022464278625932617,0.9607118125706493,0.0002338295244421243,198.9116589499373,0.0,0.0,0.0,0.0017497770580202439,7.875274134319928e-05,0.0001458900449161269,0.0005875917709857632,0.09558513617370651,0.07171171784354953,0.02387341833015697,0.09558515160002894,0.07171171784359177,0.02387341833017104,0.37547822415159404,0.37547822415159404,0.12499981117653167,0.0,5.008732354329254,5.03008466024329,4.94460550637217,5.008365282256591,5.029414556737663,4.945148355017579,24783.63289443437,21066.087960269215,0.85,1.0664635097277875,0.6627310708696474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664964060507806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.157567657121,1533.998746081183,0.37547822415159404,0.12499981117653167,6.112874298809886,3.529002995262486
3647.0,-29.983709028827434,4.968419576704375,35.00514790518536,24.13504166705536,5.025546512691102,-26.482834724527063,-40.01159006785599,1.5246722083907196,0.019680938890019206,-4.988513858398233,40.01034474971081,42266.33246860303,25748.411023608056,25748.411023608056,68014.74349221108,77359.38349079067,77359.38349079067,25748.411023608056,103107.79451439873,103107.79451439873,103107.79451439873,127891.4700856045,91531.68241617357,56438.63139398582,38992.278913541944,24783.67557120576,0.0,63775.95448474771,21066.124235524894,1534.0023820683468,0.0,0.8869396696514987,2.8178342668508334,0.0014959135982669303,354814.7973185597,1554979.3119623563,4.382509759214651,1554979.3119623563,4.382509759214651,0.8499999999999999,0.09558515800477406,4.027634451161993,1.267083825734444,1.0,0.0,4.027634451162932,1.284624041076052,1.2849126376237856,3.135263176133841,19317.02864228438,1969.7887293096398,4632.441516551485,4632.441516551485,5.5582808615306325,4.968419576704375,-2.291609150840677,7.260028727545052,3.528954283475724,3.528954283475724,1.0082726524216354,0.0,0.0,0.00022464278625932617,0.9607161171852593,0.00023382847673826136,198.91169416959457,0.0,0.0,0.0,0.0017497770580202439,7.875231395737315e-05,0.000145890472301953,0.0005875934923396404,0.09558515800471627,0.07171175557625364,0.023873402428462632,0.09558523662473156,0.071711755576297,0.023873402428477058,0.37547828257764876,0.37547828257764876,0.12499968159535894,0.0,5.008645068564306,5.02991679423144,4.944760104467207,5.00819479728824,5.02914424758859,4.94527754087693,24783.67557120576,21066.124235524894,0.85,1.0664637486292283,0.6627314763075981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266496343721041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.157250045402,1534.0023820683468,0.37547828257764876,0.12499968159535894,6.112874298809886,3.528954283475724
3648.0,-29.983752311430486,4.968432740336692,35.00514968228388,24.13498411132025,5.025483176745663,-26.482880012500935,-40.01163068516178,1.5246108778161624,0.019682923121649765,-4.988574988506691,40.01034757216941,42266.32590626737,25748.420364121914,25748.420364121914,68014.74627038928,77359.4069257341,77359.4069257341,25748.420364121914,103107.82728985601,103107.82728985601,103107.82728985601,127891.54255831284,91531.69773294039,56438.616713473915,38992.31224385164,24783.71526845683,0.0,63776.027512308465,21066.157978188305,1534.0060345699972,0.0,0.8869393486520323,2.817827101817555,0.0014959135982669303,354813.9519875472,1554979.4336850008,4.3825205434412435,1554979.4336850008,4.3825205434412435,0.85,0.09558518189020122,4.027634451161993,1.267083871890791,1.0,0.0,4.02763445116243,1.2846243279126486,1.2849129245248212,3.135262476078425,19317.031874765366,1969.7890589309668,4632.441516551485,4632.441516551485,5.558282877856973,4.968432740336692,-2.2916987325579896,7.260131472894682,3.5289056218778776,3.5289056218778776,1.008258749107965,0.0,0.0,0.00022464278625932617,0.9607204445300146,0.00023382742351155196,198.91172957506708,0.0,0.0,0.0,0.0017497770580202439,7.875195194177658e-05,0.0001458908343175496,0.0005875949504061291,0.09558518189013121,0.07171179499800329,0.02387338689212793,0.09558518657234287,0.07171179499805581,0.023873386892145413,0.3754783391910613,0.3754783391910613,0.12499955037970945,0.0,5.0085908923883835,5.029771650568307,4.944979002650086,5.008257911628334,5.029074841037527,4.945738506828093,24783.71526845683,21066.157978188305,0.85,1.066462571022674,0.6627306145418068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664962809469444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15693196853,1534.0060345699972,0.3754783391910613,0.12499955037970945,6.112874298809886,3.5289056218778776
3649.0,-29.983795427117553,4.968446050496101,35.00515143202011,24.134940036479406,5.025434387156787,-26.48292369549091,-40.01167867155743,1.5245626555301333,0.019586448447967086,-4.988625564802064,40.01035032938092,42266.35041274133,25748.402780870965,25748.402780870965,68014.7531936123,77359.42598097656,77359.42598097656,25748.402780870965,103107.82876184753,103107.82876184753,103107.82876184753,127891.57884115323,91531.71449161788,56438.63892338255,38992.306186928145,24783.750079305697,0.0,63776.05626623384,21066.18756740984,1534.0091640603453,0.0,0.8869390815440548,2.817822463225343,0.0014959135982669303,354813.252599978,1554979.5525937781,4.3825295171454215,1554979.5525937781,4.3825295171454215,0.85,0.0955852003404247,4.027634451161993,1.2670839757425707,1.0,0.0,4.0276344511612,1.284624553443259,1.284913150106098,3.1352619256470495,19317.035411550056,1969.789419582636,4632.441516551485,4632.441516551485,5.558279082180142,4.968446050496101,-2.2917805818455164,7.260226632341617,3.528856958868134,3.528856958868134,1.0082448453908954,0.0,0.0,0.00022464278625932617,0.9607247552076015,0.00023382637435087584,198.91176484401365,0.0,0.0,0.0,0.0017497770580202439,7.875152424863607e-05,0.0001458912620106901,0.0005875966729977563,0.09558520034037109,0.07171182994697813,0.02387337039339296,0.09558519543855865,0.07171182994701834,0.02387337039340635,0.37547839562093865,0.37547839562093865,0.12499942186041592,0.0,5.008534359167982,5.029637097088653,4.945156669082678,5.008212013250045,5.0290027157963095,4.945771287715161,24783.750079305697,21066.18756740984,0.85,1.0664621987550307,0.6627307000028348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664962185418587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.156607906087,1534.0091640603453,0.37547839562093865,0.12499942186041592,6.112874298809886,3.528856958868134
3650.0,-29.983838748237748,4.968459443845542,35.00515319931109,24.13488576365637,5.025383669764621,-26.482967756238427,-40.011719114240236,1.524512677765321,0.01936948976555186,-4.988678903097445,40.01035434017593,42266.34294924223,25748.392798067096,25748.392798067096,68014.73574730933,77359.41151344804,77359.41151344804,25748.392798067096,103107.80431151514,103107.80431151514,103107.80431151514,127891.59810499294,91531.69702991731,56438.628465711634,38992.298404672976,24783.79379347781,0.0,63776.092198150785,21066.224724456137,1534.0128645628251,0.0,0.8869387958579565,2.8178190854571254,0.0014959135982669303,354812.51501963224,1554979.7255651886,4.382539115000353,1554979.7255651886,4.382539115000353,0.85,0.09558522233562693,4.027634451161993,1.2670840197009965,1.0,0.0,4.027634451162999,1.2846247871841445,1.2849133838994944,3.1352613551778306,19317.031726397974,1969.7890438017034,4632.441516551485,4632.441516551485,5.558276927203368,4.968459443845542,-2.2918643575973907,7.260323801442933,3.5288083620001167,3.5288083620001167,1.0082309605714619,0.0,0.0,0.00022464278625932617,0.9607290864452679,0.00023382532019563656,198.91180028101866,0.0,0.0,0.0,0.0017497770580202439,7.875116379276507e-05,0.0001458916224665611,0.0005875981247822405,0.0955852223355716,0.07171186760299056,0.02387335473258103,0.0955852806513725,0.07171186760303208,0.023873354732594845,0.37547845244969646,0.37547845244969646,0.12499929314274644,0.0,5.008457458493751,5.029477156360372,4.945329041957621,5.008048392862975,5.0287359747721325,4.945917240678455,24783.79379347781,21066.224724456137,0.85,1.0664613243468912,0.6627302095889117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664961554421328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.156285744775,1534.0128645628251,0.37547845244969646,0.12499929314274644,6.112874298809886,3.5288083620001167
3651.0,-29.983882072024553,4.968472610789038,35.005154905931455,24.134819476772122,5.025309271459062,-26.483014187532962,-40.011767484806455,1.5244413869674545,0.019466890016190064,-4.98874676819284,40.01035610759112,42266.368282111645,25748.419966780402,25748.419966780402,68014.78824889204,77359.4442656861,77359.4442656861,25748.419966780402,103107.86423246651,103107.86423246651,103107.86423246651,127891.6942964184,91531.71720228974,56438.64121871528,38992.306648416066,24783.830063951882,0.0,63776.13671236795,21066.2555543591,1534.0164766826417,0.0,0.8869384444321811,2.817809879995506,0.0014959135982669303,354811.57655942347,1554979.8017875627,4.382550921438541,1554979.8017875627,4.382550921438541,0.8500000000000001,0.09558524845711763,4.027634451161993,1.2670840916829187,1.0,0.0,4.027634451164523,1.284625120604049,1.2849137173943033,3.1352605414318395,19317.03598361565,1969.789477917092,4632.441516551485,4632.441516551485,5.558282792083304,4.968472610789038,-2.2919587409833473,7.260431351772386,3.5287598124113586,3.5287598124113586,1.008217089260388,0.0,0.0,0.00022464278625932617,0.9607334179706108,0.0002338242659798871,198.91183572021762,0.0,0.0,0.0,0.0017497770580202439,7.875073267958611e-05,0.00014589205357974004,0.0005875998611485323,0.09558524845703437,0.0717119083439663,0.023873340113068055,0.09558515558583158,0.07171190834402878,0.023873340113088847,0.3754785079676966,0.3754785079676966,0.12499916406367799,0.0,5.008434513698546,5.029349673400418,4.94561992531942,5.008213658209058,5.028710700676754,4.946654579927156,24783.830063951882,21066.2555543591,0.85,1.0664614031991388,0.6627301442345759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664960919480306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.155958030762,1534.0164766826417,0.3754785079676966,0.12499916406367799,6.112874298809886,3.5287598124113586
3652.0,-29.983925370858206,4.968486211074525,35.00515660655013,24.134782736096554,5.025280234786213,-26.483056059972682,-40.01180761316789,1.5244109239006614,0.019058072666382486,-4.9887836529810805,40.010359346022966,42266.35957999583,25748.367965741545,25748.367965741545,68014.72754573738,77359.41325084309,77359.41325084309,25748.367965741545,103107.78121658464,103107.78121658464,103107.78121658464,127891.64327111939,91531.69196179906,56438.638290951676,38992.281856497095,24783.862054534748,0.0,63776.143911031846,21066.282746354536,1534.019125032966,0.0,0.8869382451902269,2.817810945069893,0.0014959135982669303,354811.0665056123,1554979.9414496948,4.382557615138813,1554979.9414496948,4.382557615138813,0.8500000000000001,0.09558526134420084,4.027634451161993,1.2670841317949821,1.0,0.0,4.027634451162449,1.2846252630768067,1.2849138598990681,3.13526019371237,19317.0306568122,1969.788934734308,4632.441516551485,4632.441516551485,5.558271566676859,4.968486211074525,-2.2920304643252645,7.26051667539979,3.528711216845722,3.528711216845722,1.0082032048130636,0.0,0.0,0.00022464278625932617,0.960737747022177,0.0002338232123757085,198.9118711390173,0.0,0.0,0.0,0.0017497770580202439,7.87503750285039e-05,0.00014589241123082227,0.0005876013016363526,0.09558526134417086,0.07171193818963403,0.02387332315453683,0.09558533526254379,0.07171193818965653,0.023873323154544317,0.37547856429956805,0.37547856429956805,0.12499904200004182,0.0,5.008329992662539,5.0291718543661545,4.945735430201694,5.007841725647438,5.02839044543191,4.94612740236164,24783.862054534748,21066.282746354536,0.85,1.0664603310074434,0.6627299329818009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664960295272591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.155628819293,1534.019125032966,0.37547856429956805,0.12499904200004182,6.112874298809886,3.528711216845722
3653.0,-29.983968782823545,4.968499507477983,35.00515831781749,24.13471669368448,5.025204262489239,-26.483102728136693,-40.011856018658705,1.5243382078023888,0.01920358378799847,-4.98885483344871,40.01036305742717,42266.38469970264,25748.404431585077,25748.404431585077,68014.78913128772,77359.4533931622,77359.4533931622,25748.404431585077,103107.85782474728,103107.85782474728,103107.85782474728,127891.76951394214,91531.71892231925,56438.650228859704,38992.29854828839,24783.911689194865,0.0,63776.210237483254,21066.324935815635,1534.0235813960044,0.0,0.8869378698740077,2.8178007201916366,0.0014959135982669303,354810.0822025811,1554980.1015094696,4.382570224206999,1554980.1015094696,4.382570224206999,0.85,0.095585292467736,4.027634451161993,1.2670842268550775,1.0,0.0,4.0276344511644036,1.2846256031629522,1.2849142000616154,3.1352593636973434,19317.036346614103,1969.7895149326328,4632.441516551485,4632.441516551485,5.5582794385179595,4.968499507477983,-2.2921271259710005,7.260626633448983,3.528662773949826,3.528662773949826,1.0081893639856647,0.0,0.0,0.00022464278625932617,0.960742087405863,0.0002338221560230518,198.9119066503723,0.0,0.0,0.0,0.0017497770580202439,7.874994360804716e-05,0.000145892842651279,0.0005876030392402471,0.0955852924676461,0.0717119822908532,0.0238733101767929,0.09558522564477463,0.07171198229092064,0.023873310176815356,0.37547861814382605,0.37547861814382605,0.12499891510304595,0.0,5.008302752840507,5.029042750161409,4.9460139934565746,5.008058417236725,5.028390988867443,4.946993070106828,24783.911689194865,21066.324935815635,0.85,1.0664601875530277,0.6627296376237386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664959650521395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15529866359,1534.0235813960044,0.37547861814382605,0.12499891510304595,6.112874298809886,3.528662773949826
3654.0,-29.98401218095279,4.968513169362838,35.005160000274834,24.134675587434344,5.025169998932651,-26.483145212634973,-40.01189625179393,1.5243030306148544,0.018836088731063683,-4.988894688315398,40.010365640805894,42266.37596725278,25748.360573817376,25748.360573817376,68014.73654107016,77359.42561508763,77359.42561508763,25748.360573817376,103107.78618890501,103107.78618890501,103107.78618890501,127891.727167302,91531.69484282089,56438.64519498615,38992.27738648304,24783.940978396986,0.0,63776.21836488003,21066.34983163744,1534.0261434513452,0.0,0.8869376579009126,2.8178008953666174,0.0014959135982669303,354809.53107948886,1554980.2129214895,4.3825773456269514,1554980.2129214895,4.3825773456269514,0.8500000000000001,0.09558530588156991,4.027634451161993,1.2670842548785735,1.0,0.0,4.027634451162365,1.284625767683314,1.2849143646189374,3.1352589621687286,19317.031264828787,1969.788996734745,4632.441516551485,4632.441516551485,5.5582699709904055,4.968513169362838,-2.292200916893167,7.260714086256005,3.528614262049993,3.528614262049993,1.0081755034428552,0.0,0.0,0.00022464278625932617,0.9607464264273374,0.00023382110001146718,198.9119421504219,0.0,0.0,0.0,0.0017497770580202439,7.874958502647334e-05,0.00014589320123285283,0.0005876044834757474,0.09558530588153384,0.07171201227161032,0.023873293609923518,0.09558536838472308,0.07171201227163738,0.02387329360993253,0.3754786728348136,0.3754786728348136,0.12499879430857352,0.0,5.00820352310302,5.0288668974083635,4.946144776602694,5.007730777046447,5.028087706353858,4.946592220901437,24783.940978396986,21066.34983163744,0.85,1.066459227041975,0.6627294162447208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266495902017643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15496479819,1534.0261434513452,0.3754786728348136,0.12499879430857352,6.112874298809886,3.528614262049993
3655.0,-29.98405566262683,4.968526586527481,35.00516168516435,24.134614189993613,5.025097626313489,-26.483191583537067,-40.01194458743555,1.5242335472237287,0.018980042036844225,-4.988962914939967,40.01036907656496,42266.40062422502,25748.38994024292,25748.38994024292,68014.79056446794,77359.47016623002,77359.47016623002,25748.38994024292,103107.86010647294,103107.86010647294,103107.86010647294,127891.84781776712,91531.72769774123,56438.658155736215,38992.299491116675,24783.987711294176,0.0,63776.28720241085,21066.38955460005,1534.030366242178,0.0,0.8869372985979989,2.817791035943245,0.0014959135982669303,354808.58762617136,1554980.36109368,4.3825894167252155,1554980.36109368,4.3825894167252155,0.85,0.09558533509579988,4.027634451161993,1.2670843444438655,1.0,0.0,4.0276344511603215,1.2846260926506528,1.2849146896592816,3.13525816905331,19317.03819859664,1969.789703782295,4632.441516551485,4632.441516551485,5.55827631028804,4.968526586527481,-2.292295331054114,7.260821917581595,3.5285658825643877,3.5285658825643877,1.0081616807326823,0.0,0.0,0.00022464278625932617,0.9607507738229651,0.00023382004197138484,198.91197771882457,0.0,0.0,0.0,0.0017497770580202439,7.874915423255126e-05,0.0001458936320267749,0.0005876062185561893,0.09558533509571841,0.07171205455781032,0.023873280537908086,0.0955852583332605,0.07171205455787144,0.02387328053792843,0.37547872528103676,0.37547872528103676,0.12499866961650208,0.0,5.00817736178368,5.028743656719541,4.946410053545492,5.0079429569768195,5.028120966312031,4.94734159333791,24783.987711294176,21066.38955460005,0.85,1.066458923025812,0.6627290875381544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664958372505064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.154629762907,1534.030366242178,0.37547872528103676,0.12499866961650208,6.112874298809886,3.5285658825643877
3656.0,-29.9840991371093,4.9685403698069255,35.005163355717826,24.13457294404509,5.025064278312007,-26.483234045208437,-40.01198104871435,1.5241991864111368,0.01859342000113884,-4.989002504905501,40.01037202877474,42266.3758849498,25748.34600646663,25748.34600646663,68014.72189141643,77359.43809857857,77359.43809857857,25748.34600646663,103107.7841050452,103107.7841050452,103107.7841050452,127891.80330944534,91531.69973016906,56438.63751654018,38992.29134847653,24784.01920440015,0.0,63776.310552876676,21066.416323740126,1534.0330485877032,0.0,0.8869370866363542,2.817791493413638,0.0014959135982669303,354808.040168006,1554980.4884120983,4.3825965377667195,1554980.4884120983,4.3825965377667195,0.85,0.09558534899849361,4.027634451161993,1.267084359279834,1.0,0.0,4.0276344511621955,1.2846262533530286,1.2849148503977599,3.1352577768431744,19317.032296264486,1969.7891019119156,4632.441516551485,4632.441516551485,5.558266826352597,4.9685403698069255,-2.292368816812795,7.26090918661972,3.52851745202466,3.52851745202466,1.008147843435617,0.0,0.0,0.00022464278625932617,0.9607551205207875,0.0002338189841107026,198.91201328135728,0.0,0.0,0.0,0.0017497770580202439,7.874882927094754e-05,0.00014589395698837865,0.0005876075273827399,0.09558534899845691,0.07171208468291093,0.023873264315545976,0.09558541814511236,0.07171208468293847,0.02387326431555515,0.37547877900601173,0.37547877900601173,0.12499855005283052,0.0,5.008076138846775,5.0285687957612595,4.946529882711559,5.007595924906639,5.027794075762131,4.946934013497298,24784.01920440015,21066.416323740126,0.85,1.066457455782515,0.662728456985716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266495773643523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15429160734,1534.0330485877032,0.37547877900601173,0.12499855005283052,6.112874298809886,3.52851745202466
3657.0,-29.984142553250773,4.968553889073434,35.00516502731435,24.13450648253786,5.024990793318816,-26.48328046837684,-40.0120331562124,1.5241287084449442,0.01867978343886989,-4.989071410451853,40.010375400263776,42266.41652276208,25748.37768801888,25748.37768801888,68014.79421078096,77359.46657285016,77359.46657285016,25748.37768801888,103107.84426086904,103107.84426086904,103107.84426086904,127891.91017795837,91531.71603134266,56438.66598125481,38992.27783343094,24784.06591708933,0.0,63776.343750520275,21066.45602952593,1534.0372845072689,0.0,0.8869367241126545,2.817782311552823,0.0014959135982669303,354807.0873295554,1554980.6338125688,4.38260871708083,1554980.6338125688,4.38260871708083,0.8499999999999999,0.09558537842196663,4.027634451161993,1.2670845059910794,1.0,0.0,4.027634451163506,1.2846265829721524,1.2849151800909342,3.1352569723752186,19317.03573649664,1969.789452717966,4632.441516551485,4632.441516551485,5.558273665414058,4.968553889073434,-2.2924636191356873,7.261017508209122,3.5284691542915048,3.5284691542915048,1.008134044083287,0.0,0.0,0.00022464278625932617,0.9607594614066838,0.00023381792767402808,198.91204879617908,0.0,0.0,0.0,0.0017497770580202439,7.874836486437043e-05,0.00014589442139495575,0.0005876093978426692,0.09558537842188283,0.07171212699892045,0.02387325142296238,0.09558533154661131,0.07171212699898333,0.023873251422983303,0.37547883054019804,0.37547883054019804,0.12499842594489838,0.0,5.0080373596466075,5.028429212111519,4.9467937300061635,5.007751193890726,5.027739859516373,4.947718260844567,24784.06591708933,21066.45602952593,0.85,1.0664580346098331,0.6627287492067508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664957083008974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.153952146453,1534.0372845072689,0.37547883054019804,0.12499842594489838,6.112874298809886,3.5284691542915048
3658.0,-29.984186150483595,4.96856772109728,35.00516666728532,24.134476377535634,5.024953337286058,-26.4833234513354,-40.01207723105324,1.524090638137851,0.018568787461333613,-4.989113321336036,40.01037782229273,42266.42297076804,25748.340157138515,25748.340157138515,68014.76312790655,77359.49636646727,77359.49636646727,25748.340157138515,103107.83652360579,103107.83652360579,103107.83652360579,127891.93169660663,91531.74831167549,56438.67491597638,38992.30377299901,24784.095173000842,0.0,63776.398945999856,21066.480897050715,1534.0398986171676,0.0,0.8869365022683398,2.8177788758070035,0.0014959135982669303,354806.50777919416,1554980.7382661689,4.382616170146113,1554980.7382661689,4.382616170146113,0.85,0.09558539251778726,4.027634451161993,1.267084581269883,1.0,0.0,4.027634451164811,1.284626761023633,1.2849153581824149,3.1352565378232047,19317.042549002403,1969.7901474002238,4632.441516551485,4632.441516551485,5.558265563664638,4.96856772109728,-2.292538710185077,7.261106431282357,3.5284207998865798,3.5284207998865798,1.0081202285390227,0.0,0.0,0.00022464278625932617,0.9607638204199667,0.00023381686683531742,198.9120844591482,0.0,0.0,0.0,0.0017497770580202439,7.87479720505958e-05,0.00014589481420873037,0.0005876109799529607,0.09558539251774552,0.07171215708603873,0.023873235431706784,0.09558535397447722,0.07171215708607005,0.023873235431717214,0.3754788823453362,0.3754788823453362,0.12499830701854368,0.0,5.007982256094408,5.028309299627722,4.946933168790395,5.007682108797383,5.027749959898358,4.9474113299144165,24784.095173000842,21066.480897050715,0.85,1.0664566242677853,0.6627282767494519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664956442098867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15361240518,1534.0398986171676,0.3754788823453362,0.12499830701854368,6.112874298809886,3.5284207998865798
3659.0,-29.98422977032643,4.968581383238944,35.005168313353145,24.134408903215103,5.024886363159273,-26.483369406702735,-40.01211798805741,1.5240259995354986,0.018494523511435546,-4.989177632600057,40.01038127982071,42266.415448333486,25748.360543000246,25748.360543000246,68014.77599133374,77359.49431174812,77359.49431174812,25748.360543000246,103107.85485474837,103107.85485474837,103107.85485474837,127891.99533994318,91531.73680224667,56438.65793883181,38992.30984823873,24784.140485194825,0.0,63776.45033343355,21066.5194124156,1534.043945561921,0.0,0.88693616278986,2.8177723414036975,0.0014959135982669303,354805.6184742689,1554980.887377212,4.382627575245069,1554980.887377212,4.382627575245069,0.85,0.09558542022422345,4.027634451161993,1.267084592259489,1.0,0.0,4.02763445116121,1.2846270633328087,1.2849156605595058,3.135255800008436,19317.040120029615,1969.7898997139305,4632.441516551485,4632.441516551485,5.558269964337949,4.968581383238944,-2.2926300659323338,7.261211449171277,3.5283725623622293,3.5283725623622293,1.0081064463892084,0.0,0.0,0.00022464278625932617,0.9607681817152337,0.00023381580545088143,198.91212014062532,0.0,0.0,0.0,0.0017497770580202439,7.874760880840869e-05,0.00014589517745091748,0.0005876124429597076,0.09558542022414956,0.07171219790948165,0.023873222314667923,0.09558534789000318,0.07171219790953708,0.023873222314686374,0.3754789354675641,0.3754789354675641,0.1249981848658995,0.0,5.007944699034397,5.028179162528204,4.947173544582313,5.007672156111482,5.02753633194061,4.9480129132044794,24784.140485194825,21066.5194124156,0.85,1.0664559666733024,0.662727624810692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664955786361864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.153267588841,1534.043945561921,0.3754789354675641,0.1249981848658995,6.112874298809886,3.5283725623622293
3660.0,-29.984273295903392,4.968595373288527,35.00516995756104,24.134367901738756,5.024851474026969,-26.483412068501256,-40.01216202797366,1.523990246624807,0.018150103895720804,-4.989218557573928,40.010384517781425,42266.42199137187,25748.32119405008,25748.32119405008,68014.74318542195,77359.46947743159,77359.46947743159,25748.32119405008,103107.79067148166,103107.79067148166,103107.79067148166,127891.96503882977,91531.71546469248,56438.66797863276,38992.2749845108,24784.174367348107,0.0,63776.4493518589,21066.54821224589,1534.0467968997737,0.0,0.8869359430051077,2.817772088360606,0.0014959135982669303,354805.05255906226,1554981.0270191,4.3826349591237905,1554981.0270191,4.3826349591237905,0.8499999999999999,0.09558543546674064,4.027634451161993,1.2670846296241511,1.0,0.0,4.027634451161236,1.2846272305461537,1.2849158278104158,3.1352553919082515,19317.03561690966,1969.7894405234877,4632.441516551485,4632.441516551485,5.558261470123821,4.968595373288527,-2.2927043088169454,7.261299682105472,3.52832429664346,3.52832429664346,1.0080926561838457,0.0,0.0,0.00022464278625932617,0.9607725336066899,0.00023381474636460399,198.9121557450047,0.0,0.0,0.0,0.0017497770580202439,7.874721630938009e-05,0.00014589556994994607,0.0005876140238023172,0.095585435466703,0.07171222887798018,0.023873206588722825,0.09558549328500976,0.07171222887800842,0.023873206588732227,0.37547898894322884,0.37547898894322884,0.12499806634869473,0.0,5.007845063166485,5.028007901824594,4.947288919460618,5.007368661469627,5.0272450447388906,4.947672696553525,24784.174367348107,21066.54821224589,0.85,1.066455468697859,0.6627277376039737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266495513867853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.152920866307,1534.0467968997737,0.37547898894322884,0.12499806634869473,6.112874298809886,3.52832429664346
3661.0,-29.984317001205078,4.968609136481634,35.00517160368601,24.134306224901252,5.024780860610752,-26.483458464748736,-40.012206591758854,1.5239223241543398,0.018256246710166124,-4.989285280423605,40.010387862036595,42266.43007451016,25748.348416827193,25748.348416827193,68014.77849133735,77359.50579183052,77359.50579183052,25748.348416827193,103107.85420865772,103107.85420865772,103107.85420865772,127892.07424165949,91531.7408855591,56438.66516823852,38992.30635257843,24784.220033001762,0.0,63776.52638558019,21066.587028051497,1534.0509238842653,0.0,0.8869355916740219,2.8177629015130106,0.0014959135982669303,354804.129909405,1554981.171245108,4.382646762432426,1554981.171245108,4.382646762432426,0.85,0.09558546378204033,4.027634451161993,1.2670847356738526,1.0,0.0,4.027634451162028,1.2846275482139338,1.2849161455495615,3.1352546166099002,19317.040981780003,1969.7899875880146,4632.441516551485,4632.441516551485,5.558267346674452,4.968609136481634,-2.292797304718442,7.261406441200076,3.5282761526138153,3.5282761526138153,1.0080789007468043,0.0,0.0,0.00022464278625932617,0.9607769034892579,0.00023381368290962233,198.91219149641364,0.0,0.0,0.0,0.0017497770580202439,7.874681914329107e-05,0.0001458959671160351,0.0005876156234421402,0.09558546378196026,0.07171227019144417,0.02387319359051609,0.09558540093129728,0.07171227019150424,0.023873193590536086,0.37547904012005295,0.37547904012005295,0.12499794331670326,0.0,5.007809735618935,5.027879354065419,4.947533448942011,5.007541527133753,5.0272382957203945,4.948384851540368,24784.220033001762,21066.587028051497,0.85,1.0664547341467538,0.662727063856939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664954475450063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.152574578238,1534.0509238842653,0.37547904012005295,0.12499794331670326,6.112874298809886,3.5282761526138153
3662.0,-29.984360600485555,4.968623230228905,35.00517323240307,24.1342652583495,5.024745675859218,-26.483501222422525,-40.0122506316751,1.5238862977961491,0.017921062376501595,-4.989325871705427,40.01039064724242,42266.4363773706,25748.308750327404,25748.308750327404,68014.745127698,77359.48234959316,77359.48234959316,25748.308750327404,103107.79109992056,103107.79109992056,103107.79109992056,127892.04219199915,91531.72085032814,56438.674878105485,38992.27330246962,24784.251092078586,0.0,63776.52439454821,21066.6134282668,1534.0536062055303,0.0,0.8869353752229392,2.817762566073339,0.0014959135982669303,354803.5686103748,1554981.2913612798,4.382654034319684,1554981.2913612798,4.382654034319684,0.85,0.09558547776535861,4.027634451161993,1.267084777434357,1.0,0.0,4.027634451161157,1.284627716706297,1.2849163140797772,3.1352542053884602,19317.03675350494,1969.7895564239514,4632.441516551485,4632.441516551485,5.558258783911241,4.968623230228905,-2.292871201837516,7.261494432066421,3.5282279634658837,3.5282279634658837,1.008065132418824,0.0,0.0,0.00022464278625932617,0.9607812627926421,0.00023381262203883035,198.9122271611089,0.0,0.0,0.0,0.0017497770580202439,7.874642664790117e-05,0.00014589635961142502,0.0005876172042700946,0.09558547776531799,0.07171230016675235,0.023873177598565633,0.09558553335843088,0.07171230016678283,0.023873177598575778,0.3754790919348827,0.3754790919348827,0.12499782458517826,0.0,5.007712619956976,5.027710796210954,4.947650797369704,5.007246934081934,5.026959385173086,4.948043101867768,24784.251092078586,21066.6134282668,0.85,1.0664542443067357,0.6627271833738191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664953822976255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15222323883,1534.0536062055303,0.3754790919348827,0.12499782458517826,6.112874298809886,3.5282279634658837
3663.0,-29.98440436080533,4.968637162025052,35.00517487550678,24.13420808678495,5.024680074922446,-26.483547166909414,-40.0122951605357,1.523822881026518,0.01799535689849563,-4.989389305491063,40.0103943237207,42266.44396343126,25748.328184462385,25748.328184462385,68014.77214789364,77359.51644407226,77359.51644407226,25748.328184462385,103107.84462853464,103107.84462853464,103107.84462853464,127892.14208234366,91531.74610282484,56438.673622183735,38992.30275626789,24784.297453809013,0.0,63776.600210076904,21066.65283573766,1534.0576978545487,0.0,0.886935039410658,2.817754181882644,0.0014959135982669303,354802.69144503074,1554981.449914925,4.382665316268709,1554981.449914925,4.382665316268709,0.85,0.09558550457094514,4.027634451161993,1.267084857109003,1.0,0.0,4.027634451163361,1.2846280133015062,1.284916610741618,3.1352534815202526,19317.042082842163,1969.7900998651082,4632.441516551485,4632.441516551485,5.558262979136353,4.968637162025052,-2.292961678553202,7.261598840578254,3.52817989697378,3.52817989697378,1.0080513991353657,0.0,0.0,0.00022464278625932617,0.9607856382191022,0.00023381155725404123,198.912262957549,0.0,0.0,0.0,0.0017497770580202439,7.874602979674918e-05,0.000145896756462577,0.0005876188026414662,0.09558550457087231,0.0717123402555453,0.023873164315326996,0.09558546770140218,0.07171234025559994,0.02387316431534519,0.3754791417471394,0.3754791417471394,0.1249977017413955,0.0,5.007671157509833,5.027582123940647,4.947871145922647,5.007384662389541,5.026946821759964,4.948632070018164,24784.297453809013,21066.65283573766,0.85,1.0664534002103658,0.6627265144928974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664953154831862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15187256654,1534.0576978545487,0.3754791417471394,0.1249977017413955,6.112874298809886,3.52817989697378
3664.0,-29.984448042363116,4.96865134398188,35.005176502030224,24.13416792349892,5.024639938444369,-26.483590493849757,-40.01233546352012,1.5237823899310337,0.017785992493088543,-4.989433402260299,40.01039712699017,42266.434595031526,25748.2981651807,25748.2981651807,68014.73276021222,77359.5162370678,77359.5162370678,25748.2981651807,103107.8144022485,103107.8144022485,103107.8144022485,127892.14456675113,91531.7473313883,56438.665689352245,38992.31293559561,24784.33016450262,0.0,63776.64310009823,21066.680639827224,1534.0605582781716,0.0,0.8869348050706153,2.8177517836041606,0.0014959135982669303,354802.0816738526,1554981.5708101375,4.382673189159965,1554981.5708101375,4.382673189159965,0.8499999999999999,0.0955855200599711,4.027634451161993,1.267084882934578,1.0,0.0,4.027634451164604,1.2846282026752245,1.28491680015788,3.1352530193362464,19317.04234212064,1969.790126304155,4632.441516551485,4632.441516551485,5.55825649890739,4.96865134398188,-2.293038013012515,7.261689356994395,3.5281318051159993,3.5281318051159993,1.0080376586045712,0.0,0.0,0.00022464278625932617,0.9607900057918906,0.00023381049439015952,198.91229868957365,0.0,0.0,0.0,0.0017497770580202439,7.874567060914361e-05,0.00014589711565018255,0.0005876202493178409,0.09558552005992685,0.0717123714526929,0.02387314860723396,0.09558553932038552,0.07171237145272609,0.02387314860724501,0.3754791922646912,0.3754791922646912,0.12499758193471308,0.0,5.007597582283836,5.027440247949755,4.94800260278879,5.007219394753406,5.026788898801101,4.948444683082073,24784.33016450262,21066.680639827224,0.85,1.0664520654287537,0.6627259219130401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664952494365151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.151517214783,1534.0605582781716,0.3754791922646912,0.12499758193471308,6.112874298809886,3.5281318051159993
3665.0,-29.984491702447748,4.968665517229978,35.00517815627288,24.134114279318624,5.0245851830413395,-26.483635263508557,-40.01237981775773,1.523728744102084,0.0176839215974951,-4.989489380440408,40.01040118742159,42266.441873444695,25748.299210228295,25748.299210228295,68014.741083673,77359.52073671638,77359.52073671638,25748.299210228295,103107.81994694468,103107.81994694468,103107.81994694468,127892.1956475029,91531.74733924035,56438.66847596842,38992.309848079916,24784.375700558223,0.0,63776.68554863814,21066.71934547449,1534.0644283609251,0.0,0.8869345057738021,2.817746587812327,0.0014959135982669303,354801.30760742637,1554981.7459223652,4.382683244343877,1554981.7459223652,4.382683244343877,0.85,0.09558554348345352,4.027634451161993,1.2670849395310508,1.0,0.0,4.027634451162662,1.284628453572699,1.2849170511117196,3.1352524069980543,19317.04234377775,1969.7901264731331,4632.441516551485,4632.441516551485,5.558256724500654,4.968665517229978,-2.2931229165949136,7.261788433824892,3.528083811943017,3.528083811943017,1.0080239462694334,0.0,0.0,0.00022464278625932617,0.9607943712390493,0.00023380943205321316,198.9123344040459,0.0,0.0,0.0,0.0017497770580202439,7.874527531777546e-05,0.0001458975109415507,0.0005876218414069735,0.09558554348339574,0.07171240899073185,0.02387313449266389,0.09558557194998601,0.0717124089907752,0.023873134492678326,0.3754792424596718,0.3754792424596718,0.12499745931184764,0.0,5.007534020751393,5.0272989728437665,4.9481723381469465,5.007173302037927,5.026627435925036,4.948744967534253,24784.375700558223,21066.71934547449,0.85,1.0664514861281522,0.6627255949387799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664951822039083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.151161982214,1534.0644283609251,0.3754792424596718,0.12499745931184764,6.112874298809886,3.528083811943017
