time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3666.0,-29.984535406142154,4.968679746282094,35.005179792229235,24.134060250967764,5.02453267008169,-26.483679848112757,-40.01242790892718,1.5236771120522803,0.01752300492557879,-4.989542280375494,40.010403963276005,42266.46454675992,25748.29251374603,25748.29251374603,68014.75706050594,77359.51471984132,77359.51471984132,25748.29251374603,103107.80723358734,103107.80723358734,103107.80723358734,127892.21931826806,91531.73775625101,56438.687583169616,38992.277970090436,24784.412084680713,0.0,63776.69005477115,21066.750271978606,1534.0677015188132,0.0,0.8869342267745086,2.8177425248272843,0.0014959135982669303,354800.57610819925,1554981.8656352786,4.382692617615915,1554981.8656352786,4.382692617615915,0.85,0.09558556314652644,4.027634451161993,1.267085051625036,1.0,0.0,4.027634451162504,1.2846286950519736,1.2849172926452437,3.1352518176460653,19317.04032136459,1969.7899202443843,4632.441516551485,4632.441516551485,5.558255278938471,4.968679746282094,-2.293205540452257,7.261885286734351,3.5280358397794966,3.5280358397794966,1.008010239936999,0.0,0.0,0.00022464278625932617,0.9607987410680612,0.00023380836865960556,198.91237015420432,0.0,0.0,0.0,0.0017497770580202439,7.874484672440419e-05,0.00014589793953492198,0.0005876235676244012,0.09558556314646843,0.07171244367000655,0.02387311947646189,0.09558560800053138,0.07171244367005007,0.023873119476476377,0.3754792923384651,0.3754792923384651,0.12499733684590221,0.0,5.0074603978240475,5.02714361096622,4.94834410077118,5.007065285301053,5.026421580294709,4.94893068508577,24784.412084680713,21066.750271978606,0.85,1.0664516612902797,0.6627259036250025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664951150125918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.150805723773,1534.0677015188132,0.3754792923384651,0.12499733684590221,6.112874298809886,3.5280358397794966
3667.0,-29.98457931560382,4.9686939855581596,35.005181408703834,24.134006711561256,5.02447720337866,-26.483724913298296,-40.01247229808939,1.5236228010731216,0.017436079362937562,-4.989597228795621,40.01040666774074,42266.47099506414,25748.291286872103,25748.291286872103,68014.76228193624,77359.52257416409,77359.52257416409,25748.291286872103,103107.8138610362,103107.8138610362,103107.8138610362,127892.26283763019,91531.7409319526,56438.689352852765,38992.27953233315,24784.448976593998,0.0,63776.728508927146,21066.7816301049,1534.0710527048898,0.0,0.8869339376178763,2.8177372502714535,0.0014959135982669303,354799.81628381496,1554981.9822694124,4.382702332138571,1554981.9822694124,4.382702332138571,0.85,0.09558558366399768,4.027634451161993,1.267085119211115,1.0,0.0,4.0276344511627284,1.2846289490605003,1.2849175467108345,3.1352511977155433,19317.040991570982,1969.7899885864167,4632.441516551485,4632.441516551485,5.558255014094561,4.9686939855581596,-2.2932896160793184,7.261983601637478,3.527987908072268,3.527987908072268,1.0079965451635051,0.0,0.0,0.00022464278625932617,0.9608031314928381,0.00023380730026378006,198.9124060726958,0.0,0.0,0.0,0.0017497770580202439,7.874445112561006e-05,0.00014589833513371613,0.0005876251609517333,0.09558558366394505,0.07171247888115831,0.02387310478278674,0.09558560671769674,0.07171247888119779,0.023873104782799887,0.37547934101552777,0.37547934101552777,0.12499721474163716,0.0,5.007395882711592,5.026993571026253,4.948536341003148,5.0070333081585545,5.0262889331687575,4.949200945189034,24784.448976593998,21066.7816301049,0.85,1.066451100144089,0.662725605142131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664950475567287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.150447136348,1534.0710527048898,0.37547934101552777,0.12499721474163716,6.112874298809886,3.527987908072268
3668.0,-29.98462320083576,4.968708297011701,35.00518300791883,24.13395781712609,5.024425907027123,-26.483769539614677,-40.01251661740241,1.5235722458059733,0.017333756117920984,-4.989649192896832,40.01040939796721,42266.47727494539,25748.2826255751,25748.2826255751,68014.7599005205,77359.53215346913,77359.53215346913,25748.2826255751,103107.81477904423,103107.81477904423,103107.81477904423,127892.29956145328,91531.74751118755,56438.692632663355,38992.28319836022,24784.484782409054,0.0,63776.76798076928,21066.812065047696,1534.074273415297,0.0,0.8869336635404852,2.817732526579676,0.0014959135982669303,354799.0977276391,1554982.100014566,4.38271154006216,1554982.100014566,4.38271154006216,0.85,0.09558560275156973,4.027634451161993,1.267085172510706,1.0,0.0,4.027634451161573,1.2846291855039238,1.284917783207376,3.1352506206544466,19317.042380065835,1969.790130173488,4632.441516551485,4632.441516551485,5.558253144390006,4.968708297011701,-2.2933714702208414,7.262079767232542,3.5279400031643515,3.5279400031643515,1.0079828580469576,0.0,0.0,0.00022464278625932617,0.9608075195165522,0.00023380623246200164,198.91244197138005,0.0,0.0,0.0,0.0017497770580202439,7.874405615114918e-05,0.00014589873010817698,0.0005876267517644792,0.09558560275151096,0.07171251274826834,0.023873090003242618,0.09558561761634146,0.07171251274831243,0.0238730900032573,0.37547938895049554,0.37547938895049554,0.12499709428353305,0.0,5.007333064008435,5.026849056876813,4.948718780269928,5.006982949014741,5.026172196625851,4.949349847924964,24784.484782409054,21066.812065047696,0.85,1.066450402770945,0.662725293443689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664949800524015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.150082969929,1534.074273415297,0.37547938895049554,0.12499709428353305,6.112874298809886,3.5279400031643515
3669.0,-29.98466712686243,4.968722631920213,35.00518459596986,24.133904068172,5.024371767718673,-26.483814486969163,-40.01256097164003,1.5235191278254787,0.017215293821038813,-4.989703330767001,40.010412271222854,42266.483584611255,25748.279810978605,25748.279810978605,68014.76339558986,77359.53378194293,77359.53378194293,25748.279810978605,103107.81359292154,103107.81359292154,103107.81359292154,127892.33603092286,91531.74500510398,56438.69480777267,38992.277997034784,24784.52243800132,0.0,63776.8004350361,21066.844072301123,1534.077649540575,0.0,0.8869333778929763,2.8177277611318754,0.0014959135982669303,354798.34911394346,1554982.2239280748,4.382721136700364,1554982.2239280748,4.382721136700364,0.85,0.09558562335658587,4.027634451161993,1.267085220864974,1.0,0.0,4.0276344511619095,1.2846294339330706,1.2849180316923334,3.13525001434136,19317.041851176964,1969.7900762418324,4632.441516551485,4632.441516551485,5.55825253680619,4.968722631920213,-2.293454858879033,7.262177490799246,3.5278921437621,3.5278921437621,1.0079691839320286,0.0,0.0,0.00022464278625932617,0.9608119116409216,0.00023380516367211792,198.91247790344784,0.0,0.0,0.0,0.0017497770580202439,7.874366086727308e-05,0.00014589912539205308,0.0005876283438234365,0.09558562335652585,0.07171254761488315,0.0238730757416427,0.0955856355345015,0.07171254761492818,0.023873075741657687,0.375479436526992,0.375479436526992,0.12499697467592594,0.0,5.007270770418927,5.02670135850542,4.948912884736785,5.006918624588025,5.0260076283414605,4.949586484545591,24784.52243800132,21066.844072301123,0.85,1.0664499148851252,0.6627250551344992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664949122059064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.149717825261,1534.077649540575,0.375479436526992,0.12499697467592594,6.112874298809886,3.5278921437621
3670.0,-29.984711080071712,4.968737013085614,35.00518616651804,24.133855383284413,5.024318911602217,-26.483859330439756,-40.012605325877644,1.523467161970246,0.0171516618656824,-4.989756321269945,40.01041493751663,42266.48972113994,25748.274260151786,25748.274260151786,68014.76398129172,77359.55068322667,77359.55068322667,25748.274260151786,103107.82494337845,103107.82494337845,103107.82494337845,127892.38327588965,91531.7583024171,56438.69734033028,38992.28995787424,24784.5583325112,0.0,63776.848290385446,21066.87458263452,1534.080899916619,0.0,0.8869330988271931,2.8177224091304947,0.0014959135982669303,354797.61636714067,1554982.3389160496,4.3827305122224125,1554982.3389160496,4.3827305122224125,0.85,0.09558564318016753,4.027634451161993,1.2670853384537621,1.0,0.0,4.0276344511601385,1.2846296769738996,1.2849182747877628,3.135249421179162,19317.04465746842,1969.790362403922,4632.441516551485,4632.441516551485,5.558251338555375,4.968737013085614,-2.293537368513728,7.262274381599342,3.527844315287854,3.527844315287854,1.0079555186536726,0.0,0.0,0.00022464278625932617,0.9608163065049398,0.00023380409422534216,198.91251385776437,0.0,0.0,0.0,0.0017497770580202439,7.874326558523213e-05,0.00014589952067409404,0.0005876299358750026,0.09558564318011184,0.071712581651435,0.02387306152867684,0.09558562642838031,0.07171258165147679,0.02387306152869075,0.37547948352719257,0.37547948352719257,0.12499685657803142,0.0,5.007218370860528,5.026567260271804,4.9491057558751095,5.0069079831356476,5.025930112194999,4.949776601073609,24784.5583325112,21066.87458263452,0.85,1.066449123851502,0.6627246540734397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664948442482222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.1493504005,1534.080899916619,0.37547948352719257,0.12499685657803142,6.112874298809886,3.527844315287854
3671.0,-29.984754912647638,4.968751533627487,35.0051877458492,24.13381078457462,5.024273429054824,-26.48390332797782,-40.012645768560446,1.5234218443850214,0.0169964108437739,-4.989804797625068,40.01041833443778,42266.48014850426,25748.257534975244,25748.257534975244,68014.7376834795,77359.55427575494,77359.55427575494,25748.257534975244,103107.81181073019,103107.81181073019,103107.81181073019,127892.4085588214,91531.76122714255,56438.68709989209,38992.30458583384,24784.5967480912,0.0,63776.90133392504,21066.90723587752,1534.0841898745389,0.0,0.886932840068663,2.8177187882999513,0.0014959135982669303,354796.94604251435,1554982.4854134459,4.3827392055035235,1554982.4854134459,4.3827392055035235,0.85,0.09558566196718171,4.027634451161993,1.2670853076828643,1.0,0.0,4.027634451163776,1.2846298889212895,1.2849184867827677,3.1352489039033795,19317.04527470831,1969.7904253448744,4632.441516551485,4632.441516551485,5.5582477281101115,4.968751533627487,-2.29361651173294,7.262368045360427,3.527796524659284,3.527796524659284,1.0079418641883668,0.0,0.0,0.00022464278625932617,0.9608206893284671,0.00023380302771824427,198.91254971341417,0.0,0.0,0.0,0.0017497770580202439,7.874290516430772e-05,0.00014589988109501846,0.0005876313875187347,0.09558566196713439,0.07171261474211157,0.023873047225022814,0.09558568070290917,0.07171261474214709,0.02387304722503463,0.37547953079296587,0.37547953079296587,0.12499673974248802,0.0,5.0071533799540475,5.026429238414551,4.949260008677754,5.006801208468858,5.02578497918671,4.949784953083508,24784.5967480912,21066.90723587752,0.85,1.0664478245402025,0.6627239527866703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664947760712522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.148980966978,1534.0841898745389,0.37547953079296587,0.12499673974248802,6.112874298809886,3.527796524659284
3672.0,-29.98479880738477,4.968766079136136,35.00518933708042,24.133762064762436,5.024220838696243,-26.48394809230392,-40.01269389465449,1.5233701236153185,0.016931695147150094,-4.989858465106192,40.0104218397149,42266.50215747532,25748.2545389621,25748.2545389621,68014.75669643743,77359.56992610618,77359.56992610618,25748.2545389621,103107.82446506829,103107.82446506829,103107.82446506829,127892.46249289981,91531.77335720937,56438.70558857828,38992.297520701206,24784.638027831516,0.0,63776.935548532725,21066.94232365679,1534.0877646679887,0.0,0.8869325545242651,2.8177133714960076,0.0014959135982669303,354796.2039368438,1554982.6365838733,4.382748798689716,1554982.6365838733,4.382748798689716,0.8500000000000001,0.09558568353225849,4.027634451161993,1.2670854214252905,1.0,0.0,4.027634451162408,1.2846301308160413,1.284918728731862,3.1352483135387,19317.047834661782,1969.7906863874803,4632.441516551485,4632.441516551485,5.558247081364083,4.968766079136136,-2.2936993690238747,7.262465448160011,3.527748800044558,3.527748800044558,1.0079282285841595,0.0,0.0,0.00022464278625932617,0.9608250783891127,0.00023380195970316967,198.9125856199256,0.0,0.0,0.0,0.0017497770580202439,7.874247627162104e-05,0.00014590030998770512,0.0005876331149416953,0.09558568353220012,0.07171265008410342,0.023873033448096697,0.09558568891255712,0.07171265008414722,0.023873033448111272,0.37547957794376535,0.37547957794376535,0.12499662170256058,0.0,5.007101151177437,5.026302785228609,4.949430607667409,5.006790160253331,5.025694930281247,4.950011077544843,24784.638027831516,21066.94232365679,0.85,1.0664475505361939,0.6627239423460778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664947072335433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.148612485038,1534.0877646679887,0.37547957794376535,0.12499662170256058,6.112874298809886,3.527748800044558
3673.0,-29.984842877147642,4.96878071706045,35.005190925815185,24.133712716307514,5.024172119650521,-26.483992626963555,-40.012734407186485,1.523321869466392,0.01677092324592877,-4.9899088656713495,40.010424949462,42266.49195078739,25748.24344908241,25748.24344908241,68014.7353998698,77359.56742801936,77359.56742801936,25748.24344908241,103107.81087710177,103107.81087710177,103107.81087710177,127892.48636779352,91531.76897711965,56438.69349988734,38992.306085813674,24784.675490691745,0.0,63776.98157650542,21066.97416708798,1534.0910434622447,0.0,0.8869322870203661,2.817709598518211,0.0014959135982669303,354795.5070066933,1554982.7706964712,4.3827577857888045,1554982.7706964712,4.3827577857888045,0.8499999999999999,0.0955857027957282,4.027634451161993,1.2670854379096999,1.0,0.0,4.027634451164993,1.2846303564977102,1.2849189544642314,3.1352477627436266,19317.046910278917,1969.7905921266608,4632.441516551485,4632.441516551485,5.558244687404085,4.96878071706045,-2.293779788246581,7.262560505307031,3.52770110716238,3.52770110716238,1.0079146020463943,0.0,0.0,0.00022464278625932617,0.9608294849724426,0.00023380088743401656,198.9126216696236,0.0,0.0,0.0,0.0017497770580202439,7.874211523155553e-05,0.00014590067102777064,0.0005876345690791015,0.0955857027956782,0.07171268370528588,0.023873019090392314,0.09558573638638944,0.0717126837053234,0.023873019090404807,0.37547962561240394,0.37547962561240394,0.1249965037936298,0.0,5.00703605184151,5.026164173326265,4.949586199239377,5.006679788917268,5.0255138954591985,4.950112843596116,24784.675490691745,21066.97416708798,0.85,1.0664464469564283,0.6627233040197342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664946382774789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.148241296714,1534.0910434622447,0.37547962561240394,0.1249965037936298,6.112874298809886,3.52770110716238
3674.0,-29.984886834029407,4.968795368413395,35.00519250939012,24.13365893242883,5.0241182751335485,-26.484037572622814,-40.012782568205125,1.5232690137270264,0.0166508465113111,-4.9899628451172475,40.01042797664026,42266.51381826328,25748.241837646547,25748.241837646547,68014.75565590983,77359.56767577038,77359.56767577038,25748.241837646547,103107.80951341693,103107.80951341693,103107.80951341693,127892.52353557134,91531.76522208424,56438.71136457738,38992.28206389651,24784.714022154407,0.0,63776.996086050916,21067.006918831245,1534.0944662825602,0.0,0.886932001618426,2.8177048728157037,0.0014959135982669303,354794.76058960066,1554982.9012481705,4.382767374197093,1554982.9012481705,4.382767374197093,0.85,0.09558572368901495,4.027634451161993,1.2670855697849768,1.0,0.0,4.027634451160115,1.2846306037008235,1.2849192017228799,3.1352471594238818,19317.046117808764,1969.7905113171946,4632.441516551485,4632.441516551485,5.558244339545218,4.968795368413395,-2.293862762834887,7.262658131248282,3.527653466401441,3.527653466401441,1.0079009904004117,0.0,0.0,0.00022464278625932617,0.960833880290384,0.00023379981791590702,198.91265762699626,0.0,0.0,0.0,0.0017497770580202439,7.874168603160663e-05,0.00014590110022771955,0.0005876362977396022,0.09558572368895672,0.07171271862893011,0.02387300506002661,0.09558575858512058,0.0717127186289738,0.023873005060041155,0.37547967287338285,0.37547967287338285,0.12499638519277897,0.0,5.006972113504503,5.026020205686962,4.9497625216228585,5.006613691628559,5.02534170022949,4.950365291988874,24784.714022154407,21067.006918831245,0.85,1.066446521942506,0.6627234961213181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266494568883303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.147865138886,1534.0944662825602,0.37547967287338285,0.12499638519277897,6.112874298809886,3.527653466401441
3675.0,-29.984930854777105,4.968809879607561,35.00519403258612,24.133591388259106,5.024051873121915,-26.484083831522035,-40.01282713199032,1.523204849866866,0.016572569757272504,-4.990024053961583,40.01042938512046,42266.52054080438,25748.258656700044,25748.258656700044,68014.77919750442,77359.56296585358,77359.56296585358,25748.258656700044,103107.82162255362,103107.82162255362,103107.82162255362,127892.56750351608,91531.75145164436,56438.709026595396,38992.26936116552,24784.745880962462,0.0,63777.01524212798,21067.033998818093,1534.0976721185777,0.0,0.886931685315662,2.8176987535697666,0.0014959135982669303,354793.9142073087,1554982.9619910407,4.382778000759203,1554982.9619910407,4.382778000759203,0.85,0.09558574601118408,4.027634451161993,1.2670855730818587,1.0,0.0,4.0276344511623,1.2846309037914656,1.2849195018809387,3.135246427028039,19317.04321166769,1969.7902149732774,4632.441516551485,4632.441516551485,5.558247970255595,4.968809879607561,-2.2939510203022047,7.262760899909766,3.527605854088014,3.527605854088014,1.0078873868822897,0.0,0.0,0.00022464278625932617,0.9608382820161165,0.0002337987468483881,198.91269363662525,0.0,0.0,0.0,0.0017497770580202439,7.874128889130416e-05,0.00014590149736802202,0.0005876378972755664,0.09558574601111343,0.0717127544733767,0.023872991537736723,0.0955857166595054,0.07171275447342972,0.023872991537754372,0.37547971939091146,0.37547971939091146,0.12499626739978907,0.0,5.006920297527699,5.025866927017944,4.950015330892256,5.006596623718849,5.025137431844087,4.950910319180082,24784.745880962462,21067.033998818093,0.85,1.0664465707479078,0.662723402472513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664944994254708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.14748977345,1534.0976721185777,0.37547971939091146,0.12499626739978907,6.112874298809886,3.527605854088014
3676.0,-29.98497496666575,4.968824563533021,35.005195516875006,24.1335519933142,5.024006692562785,-26.484128050173535,-40.01287138145415,1.523159776070507,0.016493345069079623,-4.990070595902464,40.010431298260734,42266.525655467914,25748.237928944876,25748.237928944876,68014.7635844128,77359.58645222495,77359.58645222495,25748.237928944876,103107.82438116982,103107.82438116982,103107.82438116982,127892.59892543123,91531.77450581723,56438.71370905984,38992.289774174875,24784.77454426141,0.0,63777.064318436285,21067.0583626222,1534.1003608988062,0.0,0.8869314417580436,2.8176943595735935,0.0014959135982669303,354793.27063675737,1554983.0444981533,4.382786183366392,1554983.0444981533,4.382786183366392,0.85,0.09558576184882966,4.027634451161993,1.2670856263814496,1.0,0.0,4.027634451163448,1.2846311145990736,1.2849197127359058,3.1352459125349736,19317.04807706627,1969.7907111058587,4632.441516551485,4632.441516551485,5.558243495778133,4.968824563533021,-2.294028553691202,7.262853117224223,3.5275582239122762,3.5275582239122762,1.0078737782606504,0.0,0.0,0.00022464278625932617,0.9608426928770476,0.0002337976735678544,198.91272972082194,0.0,0.0,0.0,0.0017497770580202439,7.874089455397927e-05,0.00014590189170534692,0.0005876394855221615,0.09558576184878531,0.07171278461864855,0.023872977230136767,0.09558570888281008,0.07171278461868183,0.023872977230147842,0.37547976465283217,0.37547976465283217,0.12499615501084058,0.0,5.0068667316741085,5.025734057157479,4.950199852707328,5.006563940971546,5.025114084462473,4.950849545879919,24784.77454426141,21067.0583626222,0.85,1.0664455053123463,0.6627229727043075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664944306320958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.147111663337,1534.1003608988062,0.37547976465283217,0.12499615501084058,6.112874298809886,3.5275582239122762
3677.0,-29.985019090564386,4.96883941904296,35.00519704835572,24.133506731037073,5.023965558789373,-26.48417187504313,-40.01291556106878,1.5231183432681543,0.01623824717358957,-4.990116910572919,40.01043564140708,42266.530482380964,25748.217338807295,25748.217338807295,68014.74782118826,77359.56966471758,77359.56966471758,25748.217338807295,103107.78700352488,103107.78700352488,103107.78700352488,127892.60499127347,91531.75892884373,56438.71974650722,38992.26575815168,24784.8179877486,0.0,63777.08374590028,21067.09528958631,1534.1038884970105,0.0,0.8869311905635068,2.8176923033281716,0.0014959135982669303,354792.63020975544,1554983.2318030193,4.3827946225481185,1554983.2318030193,4.3827946225481185,0.85,0.09558578150235851,4.027634451161993,1.2670857088034975,1.0,0.0,4.027634451162482,1.2846313083780185,1.2849199065583838,3.1352454396018907,19317.044789670745,1969.7903758848074,4632.441516551485,4632.441516551485,5.558239051008023,4.96883941904296,-2.2941057997224648,7.2629452187654255,3.5275106700291357,3.5275106700291357,1.0078601914368959,0.0,0.0,0.00022464278625932617,0.9608471049607313,0.00023379659999965037,198.91276581485607,0.0,0.0,0.0,0.0017497770580202439,7.87405008409503e-05,0.00014590228541837586,0.0005876410712543208,0.09558578150231414,0.07171281758302427,0.02387296391928987,0.0955858318515208,0.07171281758305756,0.023872963919300955,0.3754798100462152,0.3754798100462152,0.12499604297089249,0.0,5.0067820358190716,5.025576772371323,4.950333080406438,5.006355157746498,5.024859572560274,4.950778027845615,24784.8179877486,21067.09528958631,0.85,1.0664449332956585,0.6627228465129992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664943610198562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.146730260009,1534.1038884970105,0.3754798100462152,0.12499604297089249,6.112874298809886,3.5275106700291357
3678.0,-29.985063319611836,4.968854112125539,35.00519856591838,24.133444285858445,5.02390011150907,-26.484218226000472,-40.012960124853976,1.5230550178977105,0.016230940986815767,-4.990178781726195,40.01043829897148,42266.53641753709,25748.236830090515,25748.236830090515,68014.7732476276,77359.58178134926,77359.58178134926,25748.236830090515,103107.81861143978,103107.81861143978,103107.81861143978,127892.67642302281,91531.7624555238,56438.71709171164,38992.272626457954,24784.857811583028,0.0,63777.130438040986,21067.129139845572,1534.107568825805,0.0,0.886930866372024,2.8176851741132363,0.0014959135982669303,354791.7746732428,1554983.346414582,4.382805514154592,1554983.346414582,4.382805514154592,0.85,0.09558580625447874,4.027634451161993,1.2670857868297025,1.0,0.0,4.0276344511622435,1.2846316045474169,1.284920202794318,3.135244716776956,19317.045533948334,1969.7904517799998,4632.441516551485,4632.441516551485,5.558243258569663,4.968854112125539,-2.2941943598427668,7.263048471968306,3.5274631923805226,3.5274631923805226,1.007846626394435,0.0,0.0,0.00022464278625932617,0.9608515275805046,0.0002337955238776519,198.91280199491672,0.0,0.0,0.0,0.0017497770580202439,7.874010370617326e-05,0.00014590268255315291,0.0005876426707680305,0.09558580625440655,0.07171285469098797,0.023872951563418572,0.09558578437608958,0.07171285469104213,0.023872951563436606,0.3754798539750161,0.3754798539750161,0.12499592822131624,0.0,5.006731106447603,5.025433383575319,4.950559744648217,5.006409722712988,5.024742188913933,4.951348893167449,24784.857811583028,21067.129139845572,0.85,1.0664445512126552,0.6627224543850985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664942905941894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.146347145683,1534.107568825805,0.3754798539750161,0.12499592822131624,6.112874298809886,3.5274631923805226
3679.0,-29.985107478416367,4.968868956650823,35.005200042134064,24.133399791922443,5.023853789041262,-26.484262601088098,-40.0130044092424,1.523008911712994,0.016096064784790087,-4.990225970753552,40.01044012977583,42266.54143722508,25748.21865696594,25748.21865696594,68014.76009419102,77359.58933742621,77359.58933742621,25748.21865696594,103107.80799439215,103107.80799439215,103107.80799439215,127892.69431094677,91531.76913603973,56438.72123583871,38992.27544466779,24784.886316554617,0.0,63777.16176122241,21067.153369071424,1534.1102620704837,0.0,0.8869306198207351,2.817681435898956,0.0014959135982669303,354791.1221580324,1554983.4253708438,4.3828137973481125,1554983.4253708438,4.3828137973481125,0.85,0.09558582221514328,4.027634451161993,1.2670858566137033,1.0,0.0,4.027634451162008,1.2846318201836828,1.2849204184790277,3.135244190499736,19317.046943817724,1969.7905955466674,4632.441516551485,4632.441516551485,5.558239335557467,4.968868956650823,-2.2942721967123814,7.263141153363204,3.527415690492172,3.527415690492172,1.0078330544263348,0.0,0.0,0.00022464278625932617,0.9608559431983369,0.00023379444946926463,198.91283811753067,0.0,0.0,0.0,0.0017497770580202439,7.873970906310392e-05,0.00014590307719622225,0.0005876442602460525,0.09558582221509683,0.07171288466822212,0.023872937546874706,0.09558579879955921,0.07171288466825697,0.023872937546886304,0.37547989747031807,0.37547989747031807,0.12499581706133951,0.0,5.006667243394418,5.025291306764473,4.950730698582504,5.006322035538346,5.024633276385146,4.951324890112403,24784.886316554617,21067.153369071424,0.85,1.0664438212041154,0.6627222076057303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664942209385488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.145960454081,1534.1102620704837,0.37547989747031807,0.12499581706133951,6.112874298809886,3.527415690492172
3680.0,-29.985151694017688,4.9688839205257,35.005201547607875,24.133360396977537,5.023808753968793,-26.484306898627008,-40.01304869363082,1.52296395857806,0.016026091748926774,-4.990274430003734,40.01044393441722,42266.546179882724,25748.204335014805,25748.204335014805,68014.75051489753,77359.61214863665,77359.61214863665,25748.204335014805,103107.81648365145,103107.81648365145,103107.81648365145,127892.74391650336,91531.79161554955,56438.725646795276,38992.29552083808,24784.927432851906,0.0,63777.22295368998,21067.18831792412,1534.1137100137805,0.0,0.8869303596690932,2.8176766964443107,0.0014959135982669303,354790.4520795558,1554983.5894518853,4.382822537465598,1554983.5894518853,4.382822537465598,0.85,0.09558584186442104,4.027634451161993,1.2670859082648533,1.0,0.0,4.027634451160859,1.284632030427264,1.284920628769841,3.1352436773839556,19317.05168793827,1969.791079312331,4632.441516551485,4632.441516551485,5.558236243893796,4.9688839205257,-2.294350858599507,7.263234779125208,3.527368258777509,3.527368258777509,1.0078195025078596,0.0,0.0,0.00022464278625932617,0.9608603645174502,0.0002337933736835353,198.91287428661852,0.0,0.0,0.0,0.0017497770580202439,7.873931442186339e-05,0.00014590347183746278,0.0005876458497167087,0.09558584186437133,0.07171291744665792,0.023872924417713416,0.09558582481404765,0.07171291744669521,0.023872924417725833,0.3754799406028222,0.3754799406028222,0.12499570554439324,0.0,5.006612333079659,5.025170543928823,4.950873485427053,5.006300521752678,5.024595354118787,4.951352595451226,24784.927432851906,21067.18831792412,0.85,1.066442647781709,0.6627216461051209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266494150564967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.145573695376,1534.1137100137805,0.3754799406028222,0.12499570554439324,6.112874298809886,3.527368258777509
3681.0,-29.98519597308092,4.96889898306239,35.00520308120608,24.13331593796613,5.023762567120353,-26.48435136846283,-40.013092978019245,1.522917962502321,0.015899809360519157,-4.990323664515795,40.01044776454829,42266.55077024289,25748.192495597206,25748.192495597206,68014.7432658401,77359.61907703607,77359.61907703607,25748.192495597206,103107.81157263328,103107.81157263328,103107.81157263328,127892.78056672667,91531.79777165942,56438.729464866585,38992.298118658706,24784.968994093397,0.0,63777.2671127521,21067.223644979385,1534.1171994450972,0.0,0.8869300954829611,2.817672606437052,0.0014959135982669303,354789.7712820316,1554983.7546322243,4.382831413130361,1554983.7546322243,4.382831413130361,0.85,0.09558586179519396,4.027634451161993,1.2670859764004132,1.0,0.0,4.027634451162781,1.2846322455486987,1.2849208439396036,3.1352431523635693,19317.052987135965,1969.7912117936264,4632.441516551485,4632.441516551485,5.558233688131882,4.96889898306239,-2.2944299995595587,7.263328982621949,3.5273208878075146,3.5273208878075146,1.0078059679450042,0.0,0.0,0.00022464278625932617,0.9608647922044037,0.0002337922963583186,198.91291050763235,0.0,0.0,0.0,0.0017497770580202439,7.87389197824511e-05,0.00014590386647687507,0.0005876474391800015,0.09558586179514156,0.07171295074905673,0.023872911046084834,0.09558587500961903,0.07171295074909605,0.02387291104609792,0.375479984643418,0.375479984643418,0.12499559214703718,0.0,5.006553290132956,5.0250488238573325,4.951002603633185,5.006223473876332,5.0244683311475455,4.95142556625143,24784.968994093397,21067.223644979385,0.85,1.0664417957200414,0.6627212592148182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664940796255884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.145184326882,1534.1171994450972,0.375479984643418,0.12499559214703718,6.112874298809886,3.5273208878075146
3682.0,-29.985240194897184,4.968914010054583,35.00520460658163,24.13326253825801,5.023706171118101,-26.484396807734257,-40.013137402106054,1.522862783955107,0.01584914933687287,-4.990379086311576,40.01045059223965,42266.55618100962,25748.19676093687,25748.19676093687,68014.75294194648,77359.63131314686,77359.63131314686,25748.19676093687,103107.82807408374,103107.82807408374,103107.82807408374,127892.83516099867,91531.80507924789,56438.72994711066,38992.3057023747,24785.007086914935,0.0,63777.31278928964,21067.256023877693,1534.1206325416308,0.0,0.8869298034644835,2.8176668001252003,0.0014959135982669303,354789.00493015005,1554983.876580803,4.382841223861895,1554983.876580803,4.382841223861895,0.85,0.0955858832296608,4.027634451161993,1.2670860577235001,1.0,0.0,4.02763445116215,1.284632503616206,1.284921102065087,3.1352425225302256,19317.054529344,1969.7913690550802,4632.441516551485,4632.441516551485,5.558234608886012,4.968914010054583,-2.2945136090147744,7.263427619069358,3.527273571540292,3.527273571540292,1.007792449011512,0.0,0.0,0.00022464278625932617,0.9608692141889078,0.00023379122043050614,198.9129466818304,0.0,0.0,0.0,0.0017497770580202439,7.873852389995722e-05,0.00014590426235936896,0.0005876490336499724,0.0955858832296011,0.07171298552838373,0.02387289770121737,0.09558586047143175,0.07171298552842853,0.023872897701232278,0.3754800292719062,0.3754800292719062,0.12499547651131378,0.0,5.006509360550297,5.024932640905206,4.951175592076879,5.00622823564845,5.024362532382725,4.951762284344625,24785.007086914935,21067.256023877693,0.85,1.0664411836644276,0.6627208694203184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664940082184881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.144792213181,1534.1206325416308,0.3754800292719062,0.12499547651131378,6.112874298809886,3.527273571540292
3683.0,-29.98528441386787,4.968928959748949,35.00520607339351,24.13319422574716,5.023644708514799,-26.484442751065494,-40.01318193096665,1.5228030457123152,0.015655389563107747,-4.990436504616851,40.01045193719504,42266.5619093631,25748.20603667604,25748.20603667604,68014.76794603915,77359.6034458108,77359.6034458108,25748.20603667604,103107.80948248685,103107.80948248685,103107.80948248685,127892.8465956932,91531.77023132649,56438.72869487833,38992.268373831284,24785.037113206363,0.0,63777.30548703765,21067.281546225408,1534.123644739567,0.0,0.8869295066589614,2.8176626411776455,0.0014959135982669303,354788.210972651,1554983.934584096,4.382851195424761,1554983.934584096,4.382851195424761,0.85,0.09558590373587068,4.027634451161993,1.2670860775047914,1.0,0.0,4.027634451164081,1.2846327830093152,1.284921381520963,3.135241840650417,19317.04717496923,1969.7906191175612,4632.441516551485,4632.441516551485,5.558236611229515,4.968928959748949,-2.2945986822240823,7.263527641973031,3.5272262696547076,3.5272262696547076,1.0077789341870593,0.0,0.0,0.00022464278625932617,0.9608736359108123,0.00023379014457648975,198.91298285371388,0.0,0.0,0.0,0.0017497770580202439,7.873812708562476e-05,0.0001459046591737014,0.0005876506318730486,0.09558590373581055,0.07171301950878842,0.023872884227022127,0.09558587507662779,0.07171301950883353,0.023872884227037146,0.3754800746254803,0.3754800746254803,0.12499536183243641,0.0,5.006447707478117,5.024776197426263,4.951398536738793,5.006091894179974,5.02404125135206,4.95218126226473,24785.037113206363,21067.281546225408,0.85,1.0664415410253218,0.6627210351173196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664939369798989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.14439977036,1534.123644739567,0.3754800746254803,0.12499536183243641,6.112874298809886,3.5272262696547076
3684.0,-29.98532869786526,4.968944055218782,35.005207512786825,24.133154900651448,5.023599111104916,-26.484487166323664,-40.013226215355076,1.522757579563328,0.015595369793345526,-4.990483422571235,40.01045407219622,42266.56644656424,25748.18854362003,25748.18854362003,68014.75499018427,77359.62889997773,77359.62889997773,25748.18854362003,103107.81744359776,103107.81744359776,103107.81744359776,127892.88491284555,91531.79515412085,56438.73270070735,38992.29161490389,24785.067469247788,0.0,63777.35908415167,21067.30734886062,1534.1264406151047,0.0,0.8869292603827287,2.8176579509376256,0.0014959135982669303,354787.56221086526,1554984.026659344,4.382859469394678,1554984.026659344,4.382859469394678,0.8500000000000001,0.09558592008825208,4.027634451161993,1.2670861373981466,1.0,0.0,4.027634451162196,1.2846329956525562,1.2849215942119754,3.1352413216788597,19317.05243472541,1969.7911554634265,4632.441516551485,4632.441516551485,5.558232835022963,4.968944055218782,-2.294676057249131,7.263620112467914,3.5271789694959326,3.5271789694959326,1.0077654198559807,0.0,0.0,0.00022464278625932617,0.9608780641571272,0.00023378906714493543,198.91301907880353,0.0,0.0,0.0,0.0017497770580202439,7.873773245171423e-05,0.00014590505380761195,0.0005876522213141822,0.09558592008820557,0.07171304971981209,0.02387287036839349,0.09558586362510246,0.07171304971984697,0.023872870368405106,0.37548011803919573,0.37548011803919573,0.12499525106503871,0.0,5.00639177227805,5.024644566377788,4.951569861267899,5.006078792364576,5.024028834810508,4.95216604855176,24785.067469247788,21067.30734886062,0.85,1.0664404416689868,0.662720549322138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664938661077612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.144005910484,1534.1264406151047,0.37548011803919573,0.12499525106503871,6.112874298809886,3.5271789694959326
3685.0,-29.98537301991121,4.968959335073192,35.00520899767104,24.13310935897755,5.023559551633385,-26.484531012098632,-40.01326662311328,1.5227175438208187,0.015309550105939707,-4.990528265854115,40.010458276007604,42266.554800111415,25748.16641747076,25748.16641747076,68014.72121758218,77359.60474130731,77359.60474130731,25748.16641747076,103107.77115877807,103107.77115877807,103107.77115877807,127892.8807844735,91531.77292349876,56438.72298230278,38992.27771243998,24785.10962569543,0.0,63777.387338135406,21067.343181841115,1534.1298609656217,0.0,0.8869290171693549,2.817656470258484,0.0014959135982669303,354786.9421376366,1554984.2079552629,4.382867640466936,1554984.2079552629,4.382867640466936,0.85,0.09558593857444297,4.027634451161993,1.267086155530997,1.0,0.0,4.027634451162763,1.2846331828980764,1.284921781499561,3.1352408646924608,19317.04774313063,1969.7906770539005,4632.441516551485,4632.441516551485,5.558228058675717,4.968959335073192,-2.2947518014720623,7.263711136545254,3.527131738228914,3.527131738228914,1.0077519252082612,0.0,0.0,0.00022464278625932617,0.9608824962302176,0.00023378798879223632,198.91305533503075,0.0,0.0,0.0,0.0017497770580202439,7.873737236542783e-05,0.00014590541389389834,0.0005876536716101147,0.09558593857439665,0.0717130815035756,0.023872857070821058,0.09558600029271842,0.07171308150361035,0.02387285707083263,0.3754801613020161,0.3754801613020161,0.12499514044383316,0.0,5.006298039981516,5.024480739718058,4.951686568222158,5.005837815960035,5.023740170983217,4.952068224805714,24785.10962569543,21067.343181841115,0.85,1.0664394396870045,0.6627200731196826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664937945445494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.143609273942,1534.1298609656217,0.3754801613020161,0.12499514044383316,6.112874298809886,3.527131738228914
3686.0,-29.98541732411029,4.968974422263475,35.00521046521879,24.1330471233465,5.023492799766157,-26.48457756115219,-40.0133150286041,1.5226530368081015,0.015342917847476656,-4.990590687671177,40.01046074081031,42266.576235015134,25748.189537166003,25748.189537166003,68014.76577218114,77359.6229833451,77359.6229833451,25748.189537166003,103107.81252051111,103107.81252051111,103107.81252051111,127892.96124036217,91531.78207787818,56438.735329548545,38992.2741648107,24785.148719851062,0.0,63777.42288466176,21067.376411873403,1534.1335140426788,0.0,0.886928690870076,2.8176487423022736,0.0014959135982669303,354786.0789975701,1554984.3142537274,4.382878602923926,1554984.3142537274,4.382878602923926,0.85,0.09558596298354605,4.027634451161993,1.2670862527890132,1.0,0.0,4.02763445116282,1.284633484594835,1.2849220832640973,3.135240128379716,19317.0496750891,1969.7908740588377,4632.441516551485,4632.441516551485,5.558233049498626,4.968974422263475,-2.294840338724968,7.263814760988443,3.527084587743692,3.527084587743692,1.0077384536410547,0.0,0.0,0.00022464278625932617,0.9608869265406998,0.00023378691087833328,198.91309157667214,0.0,0.0,0.0,0.0017497770580202439,7.873694101082609e-05,0.0001459058452485001,0.0005876554089487693,0.09558596298347566,0.07171311806953178,0.02387284491394388,0.09558593057334605,0.0717131180695846,0.023872844913961456,0.375480202403166,0.375480202403166,0.12499502674033144,0.0,5.006248895122269,5.024340168509696,4.951911922605063,5.005933605518635,5.023659198268263,4.952694782640833,24785.148719851062,21067.376411873403,0.85,1.066439543899138,0.6627200398399932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664937221072299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.143210399025,1534.1335140426788,0.375480202403166,0.12499502674033144,6.112874298809886,3.527084587743692
3687.0,-29.985461697645096,4.968989734134763,35.005211899730696,24.133012268599146,5.023452435855697,-26.484621533607772,-40.01335924314333,1.5226122718183246,0.015244936699446043,-4.9906335625433105,40.01046271366508,42266.58014082231,25748.16257544544,25748.16257544544,68014.74271626775,77359.64518322179,77359.64518322179,25748.16257544544,103107.80775866723,103107.80775866723,103107.80775866723,127892.98417561667,91531.80590141097,56438.74085901139,38992.29449155509,24785.176416949434,0.0,63777.470908504525,21067.399954407018,1534.1360645901602,0.0,0.8869284657359288,2.817645023075486,0.0014959135982669303,354785.48614458734,1554984.3993361767,4.382886166607354,1554984.3993361767,4.382886166607354,0.85,0.0955859765713103,4.027634451161993,1.2670863247709354,1.0,0.0,4.027634451162854,1.28463367525116,1.284922273963254,3.135239663069354,19317.054702854934,1969.7913867482714,4632.441516551485,4632.441516551485,5.558227229301985,4.968989734134763,-2.294914592674419,7.2639043268091825,3.5270374046045494,3.5270374046045494,1.007724972744157,0.0,0.0,0.00022464278625932617,0.9608913638066832,0.00023378583128208955,198.91312787504467,0.0,0.0,0.0,0.0017497770580202439,7.873654700485141e-05,0.00014590623925447475,0.0005876569958608069,0.09558597657127058,0.07171314589417457,0.023872830677095995,0.09558593905369639,0.07171314589420438,0.023872830677105914,0.3754802430765924,0.3754802430765924,0.12499491724007479,0.0,5.006191126365991,5.024216608076131,4.952051674370864,5.005878499242783,5.023640846561648,4.9525292485098475,24785.176416949434,21067.399954407018,0.85,1.0664383793744665,0.6627196020591372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664936505832796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.142810404239,1534.1360645901602,0.3754802430765924,0.12499491724007479,6.112874298809886,3.5270374046045494
3688.0,-29.98550613466825,4.969005163399294,35.00521338397773,24.132967320643388,5.023409069837797,-26.484665863552237,-40.01339975567532,1.5225687987217387,0.015058310243432516,-4.990681166833577,40.010467031336354,42266.5683228815,25748.14848825629,25748.14848825629,68014.7168111378,77359.6388898928,77359.6388898928,25748.14848825629,103107.78737814909,103107.78737814909,103107.78737814909,127893.00788529594,91531.8000415597,56438.72947454829,38992.30063001269,24785.220507146852,0.0,63777.521137159536,21067.437431074824,1534.139661686154,0.0,0.8869282080708183,2.8176419164650777,0.0014959135982669303,354784.8278964117,1554984.585542514,4.3828948232153,1554984.585542514,4.3828948232153,0.85,0.09558599627042409,4.027634451161993,1.267086352244951,1.0,0.0,4.0276344511605675,1.2846338785732612,1.2849224773310324,3.1352391668474135,19317.053466180245,1969.7912606425482,4632.441516551485,4632.441516551485,5.558224188316123,4.969005163399294,-2.2949921723733446,7.263997335772639,3.5269903143894936,3.5269903143894936,1.0077115183969982,0.0,0.0,0.00022464278625932617,0.9608958074435152,0.0002337847501457971,198.91316422536508,0.0,0.0,0.0,0.0017497770580202439,7.873618598991977e-05,0.0001459066002694064,0.000587658449896983,0.09558599627037577,0.07171317857304171,0.02387281769733406,0.0955860300163456,0.07171317857307796,0.02387281769734613,0.37548028434611286,0.37548028434611286,0.12499480605942499,0.0,5.006118905012954,5.024080527211936,4.952171170988208,5.005739477076986,5.023445691925133,4.952558741342443,24785.220507146852,21067.437431074824,0.85,1.0664371333101168,0.6627188948279016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664935779941877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.14240754362,1534.139661686154,0.37548028434611286,0.12499480605942499,6.112874298809886,3.5269903143894936
3689.0,-29.985550457843104,4.969020581731682,35.00521487451177,24.132913501840108,5.023355657226941,-26.484711095708107,-40.01344791669396,1.5225162950918958,0.01494402950646645,-4.990734652002585,40.010470182950286,42266.58888125678,25748.149800113522,25748.149800113522,68014.7386813703,77359.6371376501,77359.6371376501,25748.149800113522,103107.78693776362,103107.78693776362,103107.78693776362,127893.04691306147,91531.79460956463,56438.74635317108,38992.27584043728,24785.259975297842,0.0,63777.53581573512,21067.470979003167,1534.1431290609576,0.0,0.8869279247228847,2.8176371724009117,0.0014959135982669303,354784.0883315458,1554984.7214608116,4.382904342676377,1554984.7214608116,4.382904342676377,0.85,0.09558601681714231,4.027634451161993,1.2670864368649202,1.0,0.0,4.027634451161718,1.284634124130926,1.284922722943863,3.135238567546808,19317.05231980118,1969.7911437444163,4632.441516551485,4632.441516551485,5.558224471505286,4.969020581731682,-2.295073984384461,7.2640945661161425,3.526943285107852,3.526943285107852,1.0076980814593863,0.0,0.0,0.00022464278625932617,0.9609002397177698,0.00023378367178397935,198.9132004825687,0.0,0.0,0.0,0.0017497770580202439,7.87357568198495e-05,0.00014590702943947665,0.0005876601784371433,0.09558601681708545,0.07171321222577472,0.023872804591310737,0.09558605457885831,0.07171321222581738,0.023872804591324934,0.3754803252505622,0.3754803252505622,0.12499469239881619,0.0,5.006051204719483,5.023938776721252,4.952325791272187,5.005678681509039,5.023270081495127,4.952842686582301,24785.259975297842,21067.470979003167,0.85,1.0664372307810266,0.6627190646464082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664935048485746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.142001932003,1534.1431290609576,0.3754803252505622,0.12499469239881619,6.112874298809886,3.526943285107852
3690.0,-29.98559484928317,4.9690358599983675,35.0052163012611,24.132850986812286,5.023290610185158,-26.484757552731647,-40.013492515403755,1.5224533136336418,0.014934680214537366,-4.9907942408296835,40.01047130614728,42266.59422324695,25748.166607997708,25748.166607997708,68014.76083124467,77359.64738834166,77359.64738834166,25748.166607997708,103107.81399633936,103107.81399633936,103107.81399633936,127893.10375840496,91531.79649832573,56438.74333323115,38992.28129454953,24785.2897620656,0.0,63777.57105661513,21067.49629775576,1534.146182702574,0.0,0.8869276176793954,2.8176303366615376,0.0014959135982669303,354783.26436992164,1554984.7699004489,4.382914658226702,1554984.7699004489,4.382914658226702,0.85,0.09558603741592842,4.027634451161993,1.2670865093963224,1.0,0.0,4.027634451161523,1.2846344186931562,1.284923017572268,3.1352378486474457,19317.052718409086,1969.7911843911108,4632.441516551485,4632.441516551485,5.558228099804557,4.9690358599983675,-2.295160264695184,7.264196124693552,3.526896278243788,3.526896278243788,1.0076846509267965,0.0,0.0,0.00022464278625932617,0.9609046788405863,0.0002337825917658939,198.9132367956278,0.0,0.0,0.0,0.0017497770580202439,7.873535939597656e-05,0.0001459074268633496,0.0005876617791152257,0.09558603741586193,0.07171324585045843,0.02387279156540349,0.09558597985045159,0.07171324585050833,0.023872791565420097,0.37548036542827673,0.37548036542827673,0.12499457896474037,0.0,5.006009412770425,5.023805471300307,4.952558763857269,5.005728921044238,5.0231589511648735,4.953377476174978,24785.2897620656,21067.49629775576,0.85,1.0664369888101914,0.6627187822146291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664934317547925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.141597119911,1534.146182702574,0.37548036542827673,0.12499457896474037,6.112874298809886,3.526896278243788
