time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3691.0,-29.98563932940735,4.969051287611404,35.00521768447693,24.132811626791977,5.023245179883742,-26.484802127777176,-40.01353679979218,1.5224079782535191,0.01487602301148172,-4.990840272504737,40.01047289164059,42266.59806341192,25748.148686435583,25748.148686435583,68014.7467498475,77359.67207259721,77359.67207259721,25748.148686435583,103107.8207590328,103107.8207590328,103107.8207590328,127893.13734298066,91531.82079831955,56438.746789133904,38992.304454650715,24785.316583947864,0.0,63777.621038598576,21067.519096355685,1534.148756512055,0.0,0.8869273778941158,2.8176257320528166,0.0014959135982669303,354782.6278701903,1554984.8382773416,4.382922714147908,1554984.8382773416,4.382922714147908,0.85,0.09558605221299178,4.027634451161993,1.2670865670917557,1.0,0.0,4.0276344511624815,1.2846346307253371,1.2849232296520827,3.1352373311685433,19317.0578467282,1969.7917073341255,4632.441516551485,4632.441516551485,5.558224231096867,4.969051287611404,-2.2952366342988118,7.264287921910216,3.526849254823791,3.526849254823791,1.0076712156639402,0.0,0.0,0.00022464278625932617,0.9609091268539619,0.0002337815095947852,198.91327318124553,0.0,0.0,0.0,0.0017497770580202439,7.873496477489029e-05,0.0001459078214844359,0.000587663368504708,0.09558605221294669,0.07171327439279301,0.023872777820153672,0.0955859581630543,0.07171327439282685,0.023872777820164937,0.37548040544243727,0.37548040544243727,0.12499447056834405,0.0,5.0059682995919275,5.023692013547816,4.952734853135041,5.0057162955162084,5.023150660825252,4.953351780799153,24785.316583947864,21067.519096355685,0.85,1.0664359322635222,0.6627183230593053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266493359325026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.1411894628,1534.148756512055,0.37548040544243727,0.12499447056834405,6.112874298809886,3.526849254823791
3692.0,-29.985683807232043,4.9690668989485305,35.00521911213345,24.132771288882964,5.023206181596243,-26.484846057620995,-40.01358101433141,1.522368431985249,0.014668930043910677,-4.990884424087552,40.010476952508235,42266.60152108383,25748.12663954486,25748.12663954486,68014.72816062869,77359.66658297389,77359.66658297389,25748.12663954486,103107.79322251875,103107.79322251875,103107.79322251875,127893.15093483476,91531.81752704139,56438.75246515143,38992.29451321107,24785.357712316,0.0,63777.65222552707,21067.554055468598,1534.1521048955278,0.0,0.8869271387114185,2.8176232976046705,0.0014959135982669303,354782.0173681431,1554985.0134086574,4.3829307498274686,1554985.0134086574,4.3829307498274686,0.85,0.09558607022423422,4.027634451161993,1.2670866192923862,1.0,0.0,4.027634451164287,1.284634815682077,1.284923414650374,3.1352368797692285,19317.05715635114,1969.7916369352574,4632.441516551485,4632.441516551485,5.558219471859078,4.9690668989485305,-2.295311513490236,7.2643784124387665,3.5268023019203874,3.5268023019203874,1.007657800548682,0.0,0.0,0.00022464278625932617,0.9609135746595939,0.000233780427484237,198.91330956499553,0.0,0.0,0.0,0.0017497770580202439,7.873457077805862e-05,0.00014590821548126755,0.0005876649553799209,0.09558607022419052,0.07171330528825853,0.023872764935931996,0.09558605842152872,0.07171330528829131,0.023872764935942915,0.3754804464409763,0.3754804464409763,0.12499436290648575,0.0,5.005902105909229,5.023564043204146,4.9528541267076776,5.00555335413145,5.022968215084234,4.953247361619958,24785.357712316,21067.554055468598,0.85,1.0664351193129327,0.6627180532080887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266493286187258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.140778549337,1534.1521048955278,0.3754804464409763,0.12499436290648575,6.112874298809886,3.5268023019203874
3693.0,-29.985728270997,4.969082489285985,35.00522056190641,24.13271212661641,5.023153117052896,-26.484891381523827,-40.01362543841822,1.5223162275797752,0.01446137802827252,-4.990937983666757,40.010480452008736,42266.60588217631,25748.129159505468,25748.129159505468,68014.73504168178,77359.64191739721,77359.64191739721,25748.129159505468,103107.77107690267,103107.77107690267,103107.77107690267,127893.17052030156,91531.78937943981,56438.753344219134,38992.26226135631,24785.399443398877,0.0,63777.661704755184,21067.589526889045,1534.1557018932715,0.0,0.886926853724103,2.8176197705588213,0.0014959135982669303,354781.2767789769,1554985.164330143,4.382940324381532,1554985.164330143,4.382940324381532,0.85,0.09558609197055569,4.027634451161993,1.267086652261205,1.0,0.0,4.027634451162818,1.2846350598406353,1.2849236588637836,3.1352362838841086,19317.05121602522,1969.791031190592,4632.441516551485,4632.441516551485,5.558220015840174,4.969082489285985,-2.2953931801598735,7.264475669445859,3.526755430153106,3.526755430153106,1.0076444086151732,0.0,0.0,0.00022464278625932617,0.9609180210814452,0.00023377934572036294,198.91334593725776,0.0,0.0,0.0,0.0017497770580202439,7.873417491577945e-05,0.00014590861134354674,0.0005876665497684744,0.09558609197049667,0.07171333937079374,0.02387275259970293,0.09558613216736488,0.07171333937083801,0.023872752599717675,0.375480487270949,0.375480487270949,0.12499425250283126,0.0,5.0058219292808985,5.023404818103131,4.953011285157743,5.0053993616950265,5.0226660836634665,4.9535381904690325,24785.399443398877,21067.589526889045,0.85,1.0664350687007185,0.6627180230884031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664932121785137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.14036619927,1534.1557018932715,0.375480487270949,0.12499425250283126,6.112874298809886,3.526755430153106
3694.0,-29.985772869535182,4.969098112502774,35.00522198750132,24.132668505795323,5.023101542610446,-26.484936677637226,-40.013669862505026,1.5222653507124708,0.014475469319165768,-4.990988982769875,40.01048264731405,42266.60968078858,25748.125213985364,25748.125213985364,68014.73489477394,77359.67414274113,77359.67414274113,25748.125213985364,103107.7993567265,103107.7993567265,103107.7993567265,127893.23143877437,91531.81878084809,56438.75431889553,38992.29384661395,24785.43208204787,0.0,63777.72592866182,21067.61726974069,1534.1587244486605,0.0,0.886926586473868,2.8176136298925094,0.0014959135982669303,354780.5715956389,1554985.2590061584,4.382949303036956,1554985.2590061584,4.382949303036956,0.85,0.09558610987206631,4.027634451161993,1.2670867110555992,1.0,0.0,4.027634451161444,1.2846352977904238,1.2849238968670287,3.1352357031521203,19317.057420957004,1969.7916639175462,4632.441516551485,4632.441516551485,5.558219164125134,4.969098112502774,-2.2954729518193555,7.26457106432213,3.5267085780698193,3.5267085780698193,1.0076310223056626,0.0,0.0,0.00022464278625932617,0.9609224810030446,0.00023377826068221046,198.9133824197805,0.0,0.0,0.0,0.0017497770580202439,7.873377905533982e-05,0.00014590900720398635,0.0005876681441496188,0.09558610987201578,0.07171337044142066,0.02387273943059512,0.09558608336763431,0.07171337044145858,0.023872739430607734,0.3754805259846332,0.3754805259846332,0.1249941422836048,0.0,5.005769832555757,5.023280753507947,4.95317526110091,5.005464452089029,5.022687529078496,4.95373429945397,24785.43208204787,21067.61726974069,0.85,1.0664339925015733,0.6627174152942616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664931382693279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.13995264827,1534.1587244486605,0.3754805259846332,0.1249941422836048,6.112874298809886,3.5267085780698193
3695.0,-29.98581735289934,4.9691136453525635,35.005223367955374,24.13260529227557,5.023040973299878,-26.484982769612753,-40.013714391365625,1.5222063900132698,0.014359978677532581,-4.991045743091746,40.010484183678166,42266.61442890931,25748.13605802527,25748.13605802527,68014.75048693459,77359.66339420986,77359.66339420986,25748.13605802527,103107.79945223512,103107.79945223512,103107.79945223512,127893.26277640519,91531.80152030902,56438.75255500832,38992.27662811188,24785.46332417007,0.0,63777.73995228195,21067.643825544557,1534.1617951470982,0.0,0.886926292314,2.817608519303348,0.0014959135982669303,354779.78675110574,1554985.3252642928,4.382959185764397,1554985.3252642928,4.382959185764397,0.85,0.09558613009289754,4.027634451161993,1.2670868066651746,1.0,0.0,4.027634451161997,1.284635573548195,1.28492417268675,3.1352350301475522,19317.053778258447,1969.7912924656684,4632.441516551485,4632.441516551485,5.5582215050159745,4.9691136453525635,-2.2955569152029662,7.26467056055553,3.526661761889027,3.526661761889027,1.0076176462540076,0.0,0.0,0.00022464278625932617,0.9609269294293162,0.00023377717845074757,198.91341880810188,0.0,0.0,0.0,0.0017497770580202439,7.873338226311468e-05,0.00014590940399621149,0.0005876697422836548,0.09558613009283569,0.0717134031726204,0.023872726920215286,0.0955860696114312,0.0717134031726668,0.023872726920230736,0.37548056503220717,0.37548056503220717,0.12499403273028761,0.0,5.005718599269471,5.023139548816573,4.95339416748152,5.00540572176925,5.022466810295953,4.954161985281132,24785.46332417007,21067.643825544557,0.85,1.0664340024877448,0.6627173440221132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664930642042767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.139534915188,1534.1617951470982,0.37548056503220717,0.12499403273028761,6.112874298809886,3.526661761889027
3696.0,-29.98586179026022,4.969129460816804,35.00522475180465,24.132569424714916,5.023006890345103,-26.485026171416553,-40.01375853605566,1.5221712715014695,0.014118578245415847,-4.991084910896021,40.01048704348244,42266.61772968707,25748.102144291155,25748.102144291155,68014.71987397822,77359.65613362046,77359.65613362046,25748.102144291155,103107.75827791162,103107.75827791162,103107.75827791162,127893.25337344459,91531.79845187922,56438.76004794583,38992.26489325933,24785.49509553297,0.0,63777.7599887923,21067.670831203024,1534.1644925909643,0.0,0.8869260828153896,2.817607117688976,0.0014959135982669303,354779.2451651708,1554985.4485978864,4.382966224176807,1554985.4485978864,4.382966224176807,0.85,0.09558614331904797,4.027634451161993,1.267086834139191,1.0,0.0,4.027634451162121,1.2846357377966855,1.2849243369721397,3.1352346292886892,19317.053130690907,1969.7912264321565,4632.441516551485,4632.441516551485,5.558214184095894,4.969129460816804,-2.2956279728461273,7.264757433662931,3.5266149444862185,3.5266149444862185,1.0076042698532053,0.0,0.0,0.00022464278625932617,0.9609313732773441,0.00023377609734310313,198.91345515880494,0.0,0.0,0.0,0.0017497770580202439,7.873298889601911e-05,0.00014590979736330706,0.0005876713266225208,0.0955861433190156,0.07171343004579687,0.023872713273218733,0.09558616754850406,0.07171343004582115,0.023872713273226813,0.37548060322435073,0.37548060322435073,0.1249939271514617,0.0,5.005630477497448,5.022985264445538,4.95350468816747,5.005203489141422,5.022293656832119,4.953872376508684,24785.49509553297,21067.670831203024,0.85,1.0664331874611226,0.6627171875762743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664929905676339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.139118002808,1534.1644925909643,0.37548060322435073,0.1249939271514617,6.112874298809886,3.5266149444862185
3697.0,-29.985906455058807,4.969145235590632,35.00522617208893,24.13251557098704,5.022953538213065,-26.485071705030144,-40.01380299506707,1.5221187881844551,0.014012255678665042,-4.991138967474678,40.010490872431035,42266.621404237674,25748.107027140722,25748.107027140722,68014.7284313784,77359.65412203524,77359.65412203524,25748.107027140722,103107.76114917596,103107.76114917596,103107.76114917596,127893.30037112196,91531.79292314213,56438.76020534466,38992.25857533052,24785.539221946,0.0,63777.79779727652,21067.7083386541,1534.168241915072,0.0,0.8869257941067248,2.817602202362816,0.0014959135982669303,354778.49770838855,1554985.6137273768,4.382975923770619,1554985.6137273768,4.382975923770619,0.8500000000000001,0.09558616535739986,4.027634451161993,1.2670868720533326,1.0,0.0,4.027634451161304,1.2846359832600582,1.2849245824906568,3.135234030219944,19317.051963895217,1969.7911074521085,4632.441516551485,4632.441516551485,5.5582152381512016,4.969145235590632,-2.2957097910234254,7.2648550266140575,3.5265682382268517,3.5265682382268517,1.007590925207672,0.0,0.0,0.00022464278625932617,0.9609358398920503,0.00023377501070681483,198.91349169557017,0.0,0.0,0.0,0.0017497770580202439,7.873259272988667e-05,0.0001459101935294395,0.0005876729222348843,0.09558616535734138,0.07171346392098267,0.023872701436358713,0.09558620328457514,0.07171346392102655,0.023872701436373316,0.37548063984451296,0.37548063984451296,0.12499381832276756,0.0,5.005555187349501,5.0228321489358905,4.953663064318903,5.005151223153348,5.022116908345879,4.9541938951406905,24785.539221946,21067.7083386541,0.85,1.066432689437935,0.6627168523219622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266492915591205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.138700529247,1534.168241915072,0.37548063984451296,0.12499381832276756,6.112874298809886,3.5265682382268517
3698.0,-29.98595114014591,4.969161009903576,35.00522755824124,24.132461787108355,5.022899699183471,-26.485117305508577,-40.01384745407847,1.5220658645461753,0.013911892700832595,-4.991191138607036,40.010492718828054,42266.62503724397,25748.107082446586,25748.107082446586,68014.73211969055,77359.65439607858,77359.65439607858,25748.107082446586,103107.76147852516,103107.76147852516,103107.76147852516,127893.33193688316,91531.78949148284,56438.760132648335,38992.25484314944,24785.570458358,0.0,63777.825301507444,21067.7348896043,1534.17120861606,0.0,0.8869255221574531,2.8175974289026122,0.0014959135982669303,354777.77632341854,1554985.6933561862,4.382985060311803,1554985.6933561862,4.382985060311803,0.85,0.09558618304275893,4.027634451161993,1.2670869171107189,1.0,0.0,4.027634451164055,1.2846362307828996,1.2849248300691052,3.1352334261251684,19317.051239671,1969.7910336017908,4632.441516551485,4632.441516551485,5.558215250090016,4.969161009903576,-2.295790221117568,7.264951231021144,3.5265215460516512,3.5265215460516512,1.007577584586186,0.0,0.0,0.00022464278625932617,0.9609403085580895,0.00023377392358158775,198.91352824894534,0.0,0.0,0.0,0.0017497770580202439,7.873219656559684e-05,0.00014591058969372933,0.0005876745178398263,0.09558618304270723,0.0717134944148411,0.023872688627866134,0.09558619687759551,0.07171349441487988,0.023872688627879047,0.3754806751751448,0.3754806751751448,0.12499370987109087,0.0,5.005484599963381,5.022679104216422,4.95384005461176,5.005103031307897,5.021967731785651,4.954448923125369,24785.570458358,21067.7348896043,0.85,1.066432287368741,0.6627166234883358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664928408076837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.138277018108,1534.17120861606,0.3754806751751448,0.12499370987109087,6.112874298809886,3.5265215460516512
3699.0,-29.985995788123283,4.969176839829459,35.00522892153371,24.132412613276415,5.02285000859523,-26.485162457720623,-40.01388807138426,1.5220166781926094,0.013797808952631385,-4.991240615116593,40.01049482529163,42266.61286448021,25748.100408893995,25748.100408893995,68014.7132733742,77359.65649696557,77359.65649696557,25748.100408893995,103107.75690585957,103107.75690585957,103107.75690585957,127893.35912029717,91531.7895511185,56438.74591863314,38992.27070276152,24785.602214437604,0.0,63777.87291719912,21067.761882271963,1534.1741438769172,0.0,0.8869252629677175,2.8175931504192997,0.0014959135982669303,354777.09219882294,1554985.7842007827,4.382993768180903,1554985.7842007827,4.382993768180903,0.85,0.09558619973406905,4.027634451161993,1.2670869484310971,1.0,0.0,4.027634451160919,1.2846364608266172,1.2849250601645033,3.1352328646894825,19317.05125225663,1969.791034885168,4632.441516551485,4632.441516551485,5.558213809477637,4.969176839829459,-2.2958686456642963,7.265045485493756,3.526474880028707,3.526474880028707,1.0075642514367735,0.0,0.0,0.00022464278625932617,0.9609447735354132,0.00023377283736383995,198.91356477197738,0.0,0.0,0.0,0.0017497770580202439,7.873183463549654e-05,0.0001459109516238296,0.0005876759755619671,0.09558619973401607,0.07171352388888662,0.023872675845129445,0.09558620667821514,0.07171352388892638,0.023872675845142678,0.3754807093763699,0.3754807093763699,0.12499360295587018,0.0,5.005414183982623,5.022528838538221,4.954009386914436,5.005038424069198,5.0218337057341955,4.954592741220324,24785.602214437604,21067.761882271963,0.85,1.0664311956856203,0.6627159378512618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664927660263523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.137851611695,1534.1741438769172,0.3754807093763699,0.12499360295587018,6.112874298809886,3.526474880028707
3700.0,-29.986040345109643,4.969192673302445,35.00523026734728,24.132369202002906,5.022797212154687,-26.48520783864377,-40.013936267327495,1.521964705688884,0.013848083932998634,-4.991292444379245,40.010497042766524,42266.632566498476,25748.099983241646,25748.099983241646,68014.73254974012,77359.69445193604,77359.69445193604,25748.099983241646,103107.79443517768,103107.79443517768,103107.79443517768,127893.43009453341,91531.82417061365,56438.762285176555,38992.29098381899,24785.635659355732,0.0,63777.926643174724,21067.790310452372,1534.1772340330754,0.0,0.8869249914129638,2.8175864373657222,0.0014959135982669303,354776.37554320565,1554985.879832924,4.383002891475094,1554985.879832924,4.383002891475094,0.85,0.09558621790532768,4.027634451161993,1.2670870665693656,1.0,0.0,4.027634451162729,1.2846367039011999,1.2849253032936938,3.135232271451396,19317.058558423865,1969.7917799068862,4632.441516551485,4632.441516551485,5.558213717592539,4.969192673302445,-2.295948743353268,7.265141416655713,3.5264282570728547,3.5264282570728547,1.007550930592244,0.0,0.0,0.00022464278625932617,0.9609492294355759,0.0002337717533644026,198.91360122059007,0.0,0.0,0.0,0.0017497770580202439,7.873140517615153e-05,0.00014591138108317465,0.0005876777052672206,0.09558621790527527,0.0717135543068876,0.02387266359838767,0.09558614220394597,0.07171355430692691,0.023872663598400762,0.375480742740635,0.375480742740635,0.12499349692322306,0.0,5.005379166394846,5.0224209002630005,4.954193310247376,5.005140528312268,5.021890603286863,4.9548305596981095,24785.635659355732,21067.790310452372,0.85,1.06643059957514,0.6627156885010105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664926909813823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.13742545921,1534.1772340330754,0.375480742740635,0.12499349692322306,6.112874298809886,3.5264282570728547
3701.0,-29.986084968532726,4.9692088040013145,35.00523164942688,24.1323328454979,5.0227661429867645,-26.485251106559666,-40.01397660523651,1.5219322810136413,0.013542723449347704,-4.991330305480118,40.0105007907229,42266.619348904,25748.064316135707,25748.064316135707,68014.68366503972,77359.67306643022,77359.67306643022,25748.064316135707,103107.73738256592,103107.73738256592,103107.73738256592,127893.40982126344,91531.80827249585,56438.75455496928,38992.28190836286,24785.672438697522,0.0,63777.95434706038,21067.82157289289,1534.1801882225993,0.0,0.8869247853428195,2.8175860288466215,0.0014959135982669303,354775.85202942276,1554986.0414695304,4.383009814716956,1554986.0414695304,4.383009814716956,0.8499999999999999,0.09558623147877451,4.027634451161993,1.267087096790783,1.0,0.0,4.027634451161781,1.2846368555509429,1.2849254549775055,3.135231901341223,19317.05520325341,1969.7914377747154,4632.441516551485,4632.441516551485,5.558206018174033,4.9692088040013145,-2.296018545853697,7.265227349855012,3.5263816615702543,3.5263816615702543,1.0075376175915012,0.0,0.0,0.00022464278625932617,0.9609536920020532,0.00023377066775330752,198.9136377235629,0.0,0.0,0.0,0.0017497770580202439,7.873104573901699e-05,0.00014591174052030917,0.0005876791529486066,0.09558623147873709,0.07171358111698432,0.023872650361752762,0.09558629019553445,0.07171358111701241,0.02387265036176211,0.37548077790301737,0.37548077790301737,0.12499339259471218,0.0,5.005292341972677,5.0222795250563195,4.954270260849114,5.004873028929467,5.021642038876223,4.954506149435417,24785.672438697522,21067.82157289289,0.85,1.0664293698559901,0.6627151933864454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266492615919602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.136999641312,1534.1801882225993,0.37548077790301737,0.12499339259471218,6.112874298809886,3.5263816615702543
3702.0,-29.986129666484167,4.969224617933428,35.005233015568805,24.13226634906607,5.022692959553024,-26.485298653209522,-40.01402511550111,1.5218619462784513,0.013663913083917123,-4.9913968190140965,40.01050309065973,42266.639795333176,25748.102328146466,25748.102328146466,68014.74212347963,77359.70021760071,77359.70021760071,25748.102328146466,103107.80254574717,103107.80254574717,103107.80254574717,127893.51522674295,91531.82389151615,56438.763469249054,38992.28935807455,24785.712680995777,0.0,63778.00203907033,21067.85577884641,1534.184004598768,0.0,0.8869244388245835,2.8175766691623894,0.0014959135982669303,354774.93233360257,1554986.1406579851,4.383021456532329,1554986.1406579851,4.383021456532329,0.85,0.0955862574526378,4.027634451161993,1.2670871533872559,1.0,0.0,4.027634451163124,1.2846371845056175,1.2849257840060813,3.1352310985081724,19317.058499522576,1969.7917739006264,4632.441516551485,4632.441516551485,5.558214223784535,4.969224617933428,-2.2961092183021123,7.2653338362355395,3.526335182119917,3.526335182119917,1.0075243377485477,0.0,0.0,0.00022464278625932617,0.9609581620441469,0.00023376958033372318,198.91367428751508,0.0,0.0,0.0,0.0017497770580202439,7.873061348286214e-05,0.00014591217277646403,0.0005876808939183876,0.09558625745255986,0.07171361791588332,0.023872639536676545,0.09558617310063813,0.07171361791594179,0.023872639536696005,0.37548081240342757,0.37548081240342757,0.1249932832624468,0.0,5.005271316299456,5.022170875641848,4.954512330998398,5.005060732098002,5.021609814789201,4.95535427639976,24785.712680995777,21067.85577884641,0.85,1.0664294889923627,0.6627150184077683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664925394487687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.136571007231,1534.184004598768,0.37548081240342757,0.1249932832624468,6.112874298809886,3.526335182119917
3703.0,-29.986174305505173,4.969240858478931,35.00523436336535,24.13223956190052,5.02266802141777,-26.485341321959197,-40.01406538356093,1.5218350378717402,0.013376164505586985,-4.991428498749522,40.01050528859504,42266.62615073584,25748.05113453959,25748.05113453959,68014.67728527544,77359.69265260623,77359.69265260623,25748.05113453959,103107.74378714582,103107.74378714582,103107.74378714582,127893.48108432177,91531.8243026081,56438.75780073772,38992.29611318931,24785.737297175947,0.0,63778.03341036526,21067.876702599555,1534.1861201413192,0.0,0.8869242697919556,2.8175767510364014,0.0014959135982669303,354774.4942922777,1554986.2354474673,4.3830271354467945,1554986.2354474673,4.3830271354467945,0.85,0.09558626550355226,4.027634451161993,1.2670871830591932,1.0,0.0,4.02763445116232,1.284637310355943,1.2849259098846797,3.135230791363229,19317.05858628024,1969.791782747446,4632.441516551485,4632.441516551485,5.558203172677535,4.969240858478931,-2.296174436983699,7.265415295462629,3.526288633996107,3.526288633996107,1.007511038284602,0.0,0.0,0.00022464278625932617,0.9609626262152569,0.00023376849435245977,198.9137108032742,0.0,0.0,0.0,0.0017497770580202439,7.873025467146337e-05,0.0001459125315878628,0.0005876823390795388,0.09558626550352939,0.07171364046397197,0.02387262503955742,0.09558628946837641,0.07171364046398912,0.023872625039563132,0.37548084826537464,0.37548084826537464,0.12499317999573079,0.0,5.005190038657986,5.022039859527183,4.95458037781043,5.004804663255129,5.021455562479787,4.954792391812816,24785.737297175947,21067.876702599555,0.85,1.0664279478115992,0.6627144784910636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664924644796374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.136139392655,1534.1861201413192,0.37548084826537464,0.12499317999573079,6.112874298809886,3.526288633996107
3704.0,-29.98621896547966,4.969257049556152,35.0052357799863,24.13219070238995,5.022616396989572,-26.48538667849661,-40.01411357950417,1.5217841100064353,0.013325816637689059,-4.991482104998059,40.01050998885184,42266.645420964895,25748.057070733437,25748.057070733437,68014.70249169834,77359.70382621772,77359.70382621772,25748.057070733437,103107.76089695116,103107.76089695116,103107.76089695116,127893.54752578423,91531.83265638206,56438.77425112878,38992.287116948086,24785.786628833073,0.0,63778.07374578116,21067.91863450811,1534.190159954002,0.0,0.8869239802164501,2.81757115277842,0.0014959135982669303,354773.7530701321,1554986.438153587,4.383036864190445,1554986.438153587,4.383036864190445,0.85,0.09558628846742577,4.027634451161993,1.2670872841635719,1.0,0.0,4.027634451162017,1.2846375485450827,1.2849261481273295,3.135230210049125,19317.060349277344,1969.791962523119,4632.441516551485,4632.441516551485,5.558204454117099,4.969257049556152,-2.296255508537233,7.265512558093385,3.526242240923889,3.526242240923889,1.0074977831211112,0.0,0.0,0.00022464278625932617,0.9609670925042331,0.0002337674078660884,198.91374733618713,0.0,0.0,0.0,0.0017497770580202439,7.872982522008562e-05,0.00014591296103924053,0.0005876840687527029,0.09558628846736256,0.07171367497857994,0.02387261348878261,0.09558632003603264,0.07171367497862738,0.02387261348879839,0.3754808837872051,0.3754808837872051,0.12499307118541857,0.0,5.005134004459251,5.021921929331256,4.954710177008451,5.004807921635745,5.021348286589671,4.955127552896272,24785.786628833073,21067.91863450811,0.85,1.066427668587238,0.6627143615130079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664923874880654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.135707468717,1534.190159954002,0.3754808837872051,0.12499307118541857,6.112874298809886,3.526242240923889
3705.0,-29.986263688013302,4.969273078586723,35.00523712998575,24.132128187362127,5.0225513743052765,-26.485433431063154,-40.01415821313856,1.5217211173551892,0.013330037017624363,-4.991541083863748,40.01051088159119,42266.64960186443,25748.076516331457,25748.076516331457,68014.72611819589,77359.71398630092,77359.71398630092,25748.076516331457,103107.79050263239,103107.79050263239,103107.79050263239,127893.60551504497,91531.83459845097,56438.770214014694,38992.29376048475,24785.815012412582,0.0,63778.10877289733,21067.942760550693,1534.1931208428716,0.0,0.8869236770989394,2.817564210068782,0.0014959135982669303,354772.93756135606,1554986.4766544076,4.38304704790365,1554986.4766544076,4.38304704790365,0.85,0.09558630831822766,4.027634451161993,1.267087356694974,1.0,0.0,4.027634451162233,1.284637843161233,1.2849264428096667,3.135229491022,19317.060759135435,1969.792004317013,4632.441516551485,4632.441516551485,5.558208651816727,4.969273078586723,-2.2963405317679775,7.2656136103547,3.526195859996316,3.526195859996316,1.007484531427519,0.0,0.0,0.00022464278625932617,0.960971565071969,0.0002337663198624428,198.91378392028844,0.0,0.0,0.0,0.0017497770580202439,7.872942751269785e-05,0.00014591335874662833,0.0005876856705726794,0.09558630831816732,0.0717137072705373,0.023872601047630018,0.09558623631127913,0.07171370727058257,0.02387260104764509,0.3754809197434773,0.3754809197434773,0.12499296173190536,0.0,5.005103859516453,5.021808721925538,4.954929431698133,5.004871120881376,5.021243755322018,4.955694425429897,24785.815012412582,21067.942760550693,0.85,1.0664274533505598,0.6627140631022561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664923107310133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.135273637045,1534.1931208428716,0.3754809197434773,0.12499296173190536,6.112874298809886,3.526195859996316
3706.0,-29.986308336706504,4.9692892088584575,35.00523842094442,24.13207869920882,5.022503618952758,-26.48547839034745,-40.01420260230077,1.5216736725937294,0.013166428155841459,-4.991587772822638,40.010511861901286,42266.65299273242,25748.06436739186,25748.06436739186,68014.71736012428,77359.70700875555,77359.70700875555,25748.06436739186,103107.7713761474,103107.7713761474,103107.7713761474,127893.61012684045,91531.8263635655,56438.77234754248,38992.28224002558,24785.838750693052,0.0,63778.120990718635,21067.962938089095,1534.1955313520123,0.0,0.8869234361540391,2.8175609079402584,0.0014959135982669303,354772.2919878317,1554986.5189318585,4.383055142832837,1554986.5189318585,4.383055142832837,0.85,0.09558632260163771,4.027634451161993,1.267087359991856,1.0,0.0,4.027634451162531,1.2846380650601101,1.2849266647583943,3.135228949465649,19317.059021228797,1969.7918270998555,4632.441516551485,4632.441516551485,5.558206029238643,4.9692892088584575,-2.296416586049036,7.265705794907493,3.5261494571697987,3.5261494571697987,1.0074712734770854,0.0,0.0,0.00022464278625932617,0.9609760302775384,0.0002337652336598316,198.91382044399987,0.0,0.0,0.0,0.0017497770580202439,7.872903198551867e-05,0.00014591375427380749,0.0005876872636115725,0.09558632260159047,0.07171373469576205,0.023872587905828423,0.0955862485027993,0.07171373469579749,0.023872587905840226,0.3754809562551986,0.3754809562551986,0.12499285727733063,0.0,5.005051686877437,5.021678502196153,4.955111599525196,5.004754200978482,5.021068853594272,4.955751588871408,24785.838750693052,21067.962938089095,0.85,1.066427111736675,0.6627139893143499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664922347421823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.134837063439,1534.1955313520123,0.3754809562551986,0.12499285727733063,6.112874298809886,3.5261494571697987
3707.0,-29.98635306463218,4.969305606363623,35.00523976115438,24.1320424824022,5.022471754146607,-26.48552183190395,-40.01424674699081,1.5216405214183746,0.012885331595839489,-4.991626407248542,40.01051587837471,42266.65514122219,25748.03229938019,25748.03229938019,68014.68744060237,77359.68936317155,77359.68936317155,25748.03229938019,103107.72166255175,103107.72166255175,103107.72166255175,127893.5992438514,91531.81392548313,56438.77970353376,38992.260246610414,24785.877581299646,0.0,63778.13782791006,21067.9959441047,1534.1986219421233,0.0,0.8869232251777759,2.8175600902707667,0.0014959135982669303,354771.75778594473,1554986.6921487437,4.3830622309202,1554986.6921487437,4.3830622309202,0.85,0.09558633749491084,4.027634451161993,1.2670874435128647,1.0,0.0,4.0276344511616635,1.284638220108013,1.2849268198411297,3.1352285710628687,19317.05639627111,1969.7915594286642,4632.441516551485,4632.441516551485,5.558199106752615,4.969305606363623,-2.2964866366142545,7.265792242977877,3.526103111599416,3.526103111599416,1.0074580318855475,0.0,0.0,0.00022464278625932617,0.9609805034293926,0.0002337641455343341,198.91385703253886,0.0,0.0,0.0,0.0017497770580202439,7.872863863851696e-05,0.0001459141476208092,0.000587688847869508,0.09558633749487377,0.07171376227531745,0.023872575219556325,0.09558639058119686,0.07171376227534526,0.023872575219565585,0.3754809921037267,0.3754809921037267,0.12499275471814016,0.0,5.00495839396973,5.0215248953212495,4.955199393281077,5.004511738844371,5.0208370127521675,4.955477184329538,24785.877581299646,21067.9959441047,0.85,1.0664263610851044,0.6627138480472505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664921582734028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.134400478351,1534.1986219421233,0.3754809921037267,0.12499275471814016,6.112874298809886,3.526103111599416
3708.0,-29.98639780910552,4.9693218951663125,35.00524112743512,24.131983948778384,5.022414686876323,-26.485567808755338,-40.01428746907038,1.52158468652614,0.012793227100473814,-4.991682448133436,40.01051931816071,42266.643078453424,25748.04534367723,25748.04534367723,68014.68842213065,77359.68349508994,77359.68349508994,25748.04534367723,103107.72883876716,103107.72883876716,103107.72883876716,127893.64921109843,91531.80306846793,56438.762651831166,38992.267129596396,24785.920372331264,0.0,63778.18750192766,21068.032316481575,1534.2023410730208,0.0,0.8869229277813151,2.817554756451175,0.0014959135982669303,354770.9829044131,1554986.8404950697,4.383072222437184,1554986.8404950697,4.383072222437184,0.85,0.09558635988909396,4.027634451161993,1.2670874473592266,1.0,0.0,4.027634451162899,1.2846384812476452,1.284927081039428,3.135227933737701,19317.054104984985,1969.7913257825032,4632.441516551485,4632.441516551485,5.558201922610514,4.9693218951663125,-2.2965693069694706,7.2658912021357835,3.5260568735282383,3.5260568735282383,1.007444821008068,0.0,0.0,0.00022464278625932617,0.9609849782586192,0.00023376305701093962,198.9138936346277,0.0,0.0,0.0,0.0017497770580202439,7.872827578996601e-05,0.00014591451046936017,0.0005876903092908323,0.09558635988903244,0.07171379597101887,0.023872563918013564,0.09558640929429499,0.07171379597106503,0.02387256391802893,0.3754810259160669,0.3754810259160669,0.12499264807134199,0.0,5.004883164586204,5.021369331135816,4.955365375619181,5.004475675233891,5.0206405244164785,4.955922858695715,24785.920372331264,21068.032316481575,0.85,1.066425545882359,0.6627131427523859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664920805377557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.133960817682,1534.2023410730208,0.3754810259160669,0.12499264807134199,6.112874298809886,3.5260568735282383
3709.0,-29.986442559566687,4.969338185420325,35.00524244139126,24.131935403589182,5.022361237669463,-26.485613429060443,-40.01433192808179,1.521532107163309,0.012778300864397352,-4.991733383793704,40.010520526651035,42266.646458694355,25748.0451695185,25748.0451695185,68014.69162821285,77359.70323561682,77359.70323561682,25748.0451695185,103107.74840513532,103107.74840513532,103107.74840513532,127893.69577353884,91531.81928767741,56438.762510755165,38992.28530769138,24785.947368403522,0.0,63778.23267609491,21068.055263142993,1534.2050394237376,0.0,0.8869226644161905,2.8175490046118625,0.0014959135982669303,354770.2786143583,1554986.892613167,4.383081070619971,1554986.892613167,4.383081070619971,0.85,0.09558637587699265,4.027634451161993,1.26708748692181,1.0,0.0,4.027634451162119,1.2846387271612725,1.2849273270083008,3.135227333572645,19317.057527919278,1969.7916748246628,4632.441516551485,4632.441516551485,5.558201885015063,4.969338185420325,-2.296648259534952,7.265986444955277,3.526010629994323,3.526010629994323,1.0074316085698065,0.0,0.0,0.00022464278625932617,0.960989453709161,0.00023376196834654677,198.91393024162826,0.0,0.0,0.0,0.0017497770580202439,7.872787964575848e-05,0.0001459149066135677,0.0005876919048148902,0.09558637587694063,0.07171382455267784,0.02387255132426279,0.0955863538944832,0.07171382455271687,0.02387255132427577,0.3754810578783087,0.3754810578783087,0.12499254295642748,0.0,5.004828241925566,5.021236174146338,4.9555453582252085,5.004511684658098,5.0206067026311985,4.956168539407429,24785.947368403522,21068.055263142993,0.85,1.0664248408016146,0.6627127263521142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664920033174403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.133519334579,1534.2050394237376,0.3754810578783087,0.12499254295642748,6.112874298809886,3.526010629994323
3710.0,-29.986487250650935,4.9693546447936106,35.00524375664868,24.13189524030315,5.022321136130267,-26.485657661134244,-40.014376177545614,1.5214915466136345,0.012613974074668022,-4.991776328306375,40.01052319246935,42266.64923631237,25748.024875205767,25748.024875205767,68014.67411151814,77359.70293678976,77359.70293678976,25748.024875205767,103107.72781199553,103107.72781199553,103107.72781199553,127893.70772126992,91531.82084702421,56438.76714654705,38992.281889419064,24785.97990927439,0.0,63778.26179869345,21068.08292288323,1534.2078706193897,0.0,0.8869224364101944,2.8175461491866556,0.0014959135982669303,354769.6848191741,1554987.0075808961,4.383088730857802,1554987.0075808961,4.383088730857802,0.85,0.09558639014793513,4.027634451161993,1.26708755560685,1.0,0.0,4.027634451161959,1.2846389168629873,1.2849275167526328,3.1352268705958557,19317.05785700693,1969.7917083822642,4632.441516551485,4632.441516551485,5.558197504104336,4.9693546447936106,-2.296721310737877,7.2660759555314876,3.525964414046227,3.525964414046227,1.0074184040132077,0.0,0.0,0.00022464278625932617,0.9609939232439172,0.00023376088113130335,198.91396680007037,0.0,0.0,0.0,0.0017497770580202439,7.87274853705175e-05,0.00014591530088880868,0.000587693492811434,0.0955863901478958,0.07171385152232931,0.023872538625566483,0.09558640884348373,0.07171385152235882,0.023872538625576308,0.3754810896161322,0.3754810896161322,0.12499244002702438,0.0,5.0047569891041235,5.02109972825707,4.955669847064883,5.0043903023810685,5.0204722949052325,4.956086231194774,24785.97990927439,21068.08292288323,0.85,1.0664240791979607,0.6627124672936483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664919260902507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.133076240038,1534.2078706193897,0.3754810896161322,0.12499244002702438,6.112874298809886,3.525964414046227
3711.0,-29.98653198014895,4.96937111445912,35.00524509064676,24.131840757932537,5.022271696689902,-26.48570286166408,-40.01442060163242,1.5214425782050358,0.012423235640881103,-4.991826524150517,40.010526368847145,42266.65244648676,25748.023640138883,25748.023640138883,68014.67608662564,77359.68257475948,77359.68257475948,25748.023640138883,103107.70621489837,103107.70621489837,103107.70621489837,127893.7249440548,91531.79857815523,56438.768449882366,38992.25569808095,24786.01872915644,0.0,63778.2744272374,21068.115919782973,1534.2112268102953,0.0,0.8869221696854421,2.817542794066722,0.0014959135982669303,354768.9907605817,1554987.1445673367,4.383097691919558,1554987.1445673367,4.383097691919558,0.85,0.09558640884466267,4.027634451161993,1.2670875830808659,1.0,0.0,4.0276344511619975,1.2846391458883373,1.2849277458294344,3.1352263116478944,19317.053157340448,1969.7912291496534,4632.441516551485,4632.441516551485,5.55819723749182,4.96937111445912,-2.296799571484601,7.266170685943721,3.525918276266202,3.525918276266202,1.0074052217903433,0.0,0.0,0.00022464278625932617,0.9609983966428699,0.00023375979298621954,198.91400338994944,0.0,0.0,0.0,0.0017497770580202439,7.872708954117257e-05,0.0001459156967181536,0.0005876950870673404,0.0955864088446112,0.07171388200479321,0.023872526839817977,0.09558647537582093,0.07171388200483184,0.023872526839830835,0.3754811208861231,0.3754811208861231,0.124992335599397,0.0,5.004674635108472,5.020941370659955,4.955815700824473,5.004249759791378,5.020212503937387,4.956303770894294,24786.01872915644,21068.115919782973,0.85,1.0664238990068855,0.6627123864053023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664918480613239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.13263284333,1534.2112268102953,0.3754811208861231,0.124992335599397,6.112874298809886,3.525918276266202
3712.0,-29.986576804529125,4.969387455646209,35.00524637339314,24.13178295772525,5.022210088281359,-26.485749364476078,-40.014468937274046,1.521382648228349,0.012438869054619772,-4.991883248436928,40.01052754402316,42266.67174709472,25748.039057549337,25748.039057549337,68014.71080464406,77359.69801568368,77359.69801568368,25748.039057549337,103107.73707323302,103107.73707323302,103107.73707323302,127893.78523828839,91531.80722442314,56438.78095583418,38992.25140954329,24786.048165055374,0.0,63778.29957459867,21068.140940297068,1534.2141984986117,0.0,0.8869218770056975,2.8175359647061655,0.0014959135982669303,354768.2064344143,1554987.1952487093,4.38310752498668,1554987.1952487093,4.38310752498668,0.85,0.09558642765761811,4.027634451161993,1.2670876946253706,1.0,0.0,4.027634451161534,1.2846394261810763,1.2849280261851426,3.1352256275795463,19317.054982066056,1969.791415219882,4632.441516551485,4632.441516551485,5.558200565631075,4.969387455646209,-2.2968825996980464,7.266270055344256,3.5258721690232866,3.5258721690232866,1.0073920482923675,0.0,0.0,0.00022464278625932617,0.9610028795535184,0.00023375870253759814,198.91404005745804,0.0,0.0,0.0,0.0017497770580202439,7.872665886101915e-05,0.00014591612739830702,0.0005876968216895638,0.0955864276575537,0.07171391246299702,0.023872515194556673,0.09558639728913935,0.07171391246304536,0.023872515194572758,0.3754811503615738,0.3754811503615738,0.12499223135232122,0.0,5.004625705307433,5.020804056857912,4.956032160532857,5.00432211749154,5.0201469526197116,4.956790254384657,24786.048165055374,21068.140940297068,0.85,1.0664240228777226,0.6627124277224928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664917699836107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.132187187364,1534.2141984986117,0.3754811503615738,0.12499223135232122,6.112874298809886,3.5258721690232866
3713.0,-29.986621670786747,4.969404030872285,35.00524763877973,24.131747474335157,5.022173547716512,-26.48579339806333,-40.01451318673787,1.5213452749931518,0.012273628277000626,-4.991922927225489,40.01052960387675,42266.67369500094,25748.010972870845,25748.010972870845,68014.68466787178,77359.70231478791,77359.70231478791,25748.010972870845,103107.71328765876,103107.71328765876,103107.71328765876,127893.78900894136,91531.81489435746,56438.786274570724,38992.25402198527,24786.075721282596,0.0,63778.32974326787,21068.164363090207,1534.2166697374437,0.0,0.8869216677962584,2.817533502652626,0.0014959135982669303,354767.6577969917,1554987.2840832418,4.383114553731531,1554987.2840832418,4.383114553731531,0.8500000000000001,0.09558643930039132,4.027634451161993,1.2670877583650877,1.0,0.0,4.027634451161251,1.2846396009759073,1.284928201019242,3.135225200984232,19317.05660074428,1969.791580279125,4632.441516551485,4632.441516551485,5.558194503022752,4.969404030872285,-2.296953143033393,7.2663571739056785,3.525826050472157,3.525826050472157,1.0073788715634735,0.0,0.0,0.00022464278625932617,0.9610073666749546,0.00023375761107490866,198.91407675923702,0.0,0.0,0.0,0.0017497770580202439,7.872626459143061e-05,0.00014591652166789557,0.0005876984096633417,0.09558643930035707,0.07171393688076834,0.02387250241958873,0.09558644518134789,0.07171393688079403,0.023872502419597284,0.3754811795724775,0.3754811795724775,0.12499213163035013,0.0,5.004554968458137,5.0206682995461165,4.956156650483706,5.004196555502517,5.020049829932589,4.956579241484405,24786.075721282596,21068.164363090207,0.85,1.0664231086272855,0.6627121447855477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664916925149812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.13173813961,1534.2166697374437,0.3754811795724775,0.12499213163035013,6.112874298809886,3.525826050472157
3714.0,-29.9866664775771,4.9694206237916045,35.005248939244474,24.13169805603104,5.022125535066216,-26.48583852548901,-40.01455380404366,1.52129758297813,0.012138325310615983,-4.991972491749011,40.010533156379815,42266.66086408296,25748.008849681715,25748.008849681715,68014.66971376467,77359.6965554757,77359.6965554757,25748.008849681715,103107.70540515742,103107.70540515742,103107.70540515742,127893.82207230524,91531.80783704395,56438.772145651325,38992.26187932514,24786.11666714781,0.0,63778.378546472944,21068.199167075636,1534.2201355698978,0.0,0.8869214029191076,2.8175294928004933,0.0014959135982669303,354766.97247074335,1554987.4372907162,4.383123452730516,1554987.4372907162,4.383123452730516,0.8499999999999999,0.09558645836406726,4.027634451161993,1.2670877655083315,1.0,0.0,4.027634451161975,1.2846398240317987,1.2849284241252439,3.1352246566056143,19317.055111354774,1969.7914284036622,4632.441516551485,4632.441516551485,5.558194044692276,4.9694206237916045,-2.2970307960162373,7.266451419807842,3.5257800297581006,3.5257800297581006,1.0073657227880288,0.0,0.0,0.00022464278625932617,0.9610118478715447,0.00023375652106357115,198.91411341238373,0.0,0.0,0.0,0.0017497770580202439,7.872590268653993e-05,0.00014591688357278623,0.0005876998672839473,0.09558645836401705,0.07171396711619668,0.023872491247820364,0.09558649652988498,0.07171396711623436,0.02387249124783291,0.37548120857462813,0.37548120857462813,0.12499203009327062,0.0,5.004484989637888,5.020527764513474,4.9562985233460495,5.004110817059654,5.019871388489321,4.956771868063527,24786.11666714781,21068.199167075636,0.85,1.066422058130639,0.6627114364985746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664916139368494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.131286758766,1534.2201355698978,0.37548120857462813,0.12499203009327062,6.112874298809886,3.5257800297581006
3715.0,-29.986711316031005,4.9694371923810685,35.005250217364164,24.131649440992646,5.022072292520239,-26.48588420436859,-40.01459826305506,1.521245180857758,0.01212691470396976,-4.992023985552716,40.01053510645819,42266.66392359237,25748.011769264336,25748.011769264336,68014.6756928567,77359.71533277401,77359.71533277401,25748.011769264336,103107.72710203835,103107.72710203835,103107.72710203835,127893.87571680805,91531.82321211716,56438.77180293532,38992.279343535374,24786.148614769703,0.0,63778.42795830508,21068.22632255425,1534.2231318494562,0.0,0.886921134029565,2.8175236296247514,0.0014959135982669303,354766.26046953315,1554987.5213910223,4.3831324865363355,1554987.5213910223,4.3831324865363355,0.85,0.09558647578700194,4.027634451161993,1.267087802323513,1.0,0.0,4.027634451162714,1.2846400691169757,1.2849286692654804,3.1352240584636846,19317.05835614086,1969.7917592797603,4632.441516551485,4632.441516551485,5.5581946749393305,4.9694371923810685,-2.2971098310127083,7.266547023393777,3.5257340420068823,3.5257340420068823,1.007352583430538,0.0,0.0,0.00022464278625932617,0.9610163322574347,0.00023375543028664097,198.91415009144558,0.0,0.0,0.0,0.0017497770580202439,7.872550655337134e-05,0.00014591727970595481,0.0005877014627635443,0.09558647578695004,0.0717139961396374,0.023872479647312636,0.09558645531553639,0.07171399613967634,0.0238724796473256,0.375481237029423,0.375481237029423,0.12499192824166099,0.0,5.004437756674179,5.020408077771265,4.956468841443211,5.004150900256661,5.019831426622886,4.957052302480577,24786.148614769703,21068.22632255425,0.85,1.0664213256764663,0.6627109710390487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664915352748454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.130835073705,1534.2231318494562,0.375481237029423,0.12499192824166099,6.112874298809886,3.5257340420068823
