time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3716.0,-29.98675612461698,4.969453927771786,35.00525149541585,24.131609207857423,5.022032581365583,-26.485928503153822,-40.014642547443486,1.5212049599024073,0.01195829386801961,-4.992066411476116,40.010537660718036,42266.6662659611,25747.991753113904,25747.991753113904,68014.65801907501,77359.71321098224,77359.71321098224,25747.991753113904,103107.70496409615,103107.70496409615,103107.70496409615,127893.88534229307,91531.82315410911,56438.776209088064,38992.274383356715,24786.18037819692,0.0,63778.454761553636,21068.253321467382,1534.2259071015105,0.0,0.8869209090614604,2.817520891203197,0.0014959135982669303,354765.6738501092,1554987.6315476461,4.3831400447289,1554987.6315476461,4.3831400447289,0.85,0.09558648961383898,4.027634451161993,1.2670878655137496,1.0,0.0,4.027634451161213,1.2846402572308,1.2849288574215652,3.135223599363182,19317.058343898723,1969.7917580314097,4632.441516551485,4632.441516551485,5.5581903540751885,4.969453927771786,-2.2971821868745286,7.266636114646315,3.5256880745710233,3.5256880745710233,1.0073394498774353,0.0,0.0,0.00022464278625932617,0.9610208136787203,0.00023375434024098743,198.91418674608818,0.0,0.0,0.0,0.0017497770580202439,7.872511197793858e-05,0.00014591767428138758,0.000587703051969151,0.09558648961379589,0.07171402227531545,0.023872467338480433,0.09558651107300048,0.07171402227534777,0.023872467338491195,0.37548126621743955,0.37548126621743955,0.12499182795868674,0.0,5.004371283827652,5.020280901485421,4.956584631990154,5.004024705344136,5.019691533029402,4.956967206442187,24786.18037819692,21068.253321467382,0.85,1.0664206003949002,0.6627107292577418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664914567281884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.13038126076,1534.2259071015105,0.37548126621743955,0.12499182795868674,6.112874298809886,3.5256880745710233
3717.0,-29.98680097685629,4.969470667557171,35.005252790843834,24.13156523779037,5.021983282089018,-26.485973800140837,-40.01469074338672,1.5211561053735168,0.011943099404675195,-4.992116261415336,40.01054072294449,42266.68472149416,25747.991225753896,25747.991225753896,68014.67594724806,77359.73478121999,77359.73478121999,25747.991225753896,103107.72600697388,103107.72600697388,103107.72600697388,127893.94441067122,91531.84292391193,56438.79286418589,38992.277844140044,24786.21840369733,0.0,63778.49624783738,21068.28564314273,1534.229214784517,0.0,0.886920644505478,2.8175152697230526,0.0014959135982669303,354764.98458045995,1554987.7636111642,4.383148932948021,1554987.7636111642,4.383148932948021,0.8500000000000001,0.0955865079724546,4.027634451161993,1.2670879798056558,1.0,0.0,4.027634451163031,1.2846404857240115,1.2849290859661087,3.1352230417150957,19317.062516157304,1969.7921834833817,4632.441516551485,4632.441516551485,5.558190240234571,4.969470667557171,-2.297259880263918,7.266730547821089,3.5256421850678583,3.5256421850678583,1.0073263385908167,0.0,0.0,0.00022464278625932617,0.9610252994884547,0.0002337532491380836,198.9142234364539,0.0,0.0,0.0,0.0017497770580202439,7.872468255249547e-05,0.0001459181037068307,0.0005877047815378598,0.09558650797240255,0.07171405209139269,0.02387245588100986,0.09558649792533105,0.07171405209143174,0.02387245588102286,0.3754812954578766,0.3754812954578766,0.12499172573616148,0.0,5.004327859171042,5.020176373184938,4.956724672389953,5.004059360820008,5.019663481295595,4.957190144274534,24786.21840369733,21068.28564314273,0.85,1.0664201878161141,0.662710587550539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664913773907833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.129926551552,1534.229214784517,0.3754812954578766,0.12499172573616148,6.112874298809886,3.5256421850678583
3718.0,-29.986845869845293,4.969487327545965,35.005254045452666,24.13150150040167,5.021925906898218,-26.486019941369722,-40.014731500390894,1.521099978422674,0.011771761597231034,-4.992170059320076,40.01054212485156,42266.67215718804,25748.000801344748,25748.000801344748,68014.67295853278,77359.70907779373,77359.70907779373,25748.000801344748,103107.70987913848,103107.70987913848,103107.70987913848,127893.95793902062,91531.81216733933,56438.77524673376,38992.2632451173,24786.24805988214,0.0,63778.51130499944,21068.310850899816,1534.2321279872517,0.0,0.8869203658819558,2.8175112390675694,0.0014959135982669303,354764.2407239028,1554987.8240707,4.383158293794548,1554987.8240707,4.383158293794548,0.8499999999999999,0.09558652612831751,4.027634451161993,1.267087988047861,1.0,0.0,4.027634451160245,1.2846407482305273,1.2849293485315978,3.1352224010562355,19317.056025228943,1969.791521592893,4632.441516551485,4632.441516551485,5.558192307306722,4.969487327545965,-2.2973404470289416,7.266827774574907,3.5255963247827355,3.5255963247827355,1.00731323565221,0.0,0.0,0.00022464278625932617,0.9610297893963164,0.00023375215704857442,198.91426016016752,0.0,0.0,0.0,0.0017497770580202439,7.872431940962536e-05,0.0001459184668497008,0.0005877062441445942,0.09558652612826517,0.07171408181933736,0.023872444308927803,0.09558651265373179,0.07171408181937663,0.023872444308940883,0.37548132602944373,0.37548132602944373,0.12499162351034686,0.0,5.004271112347112,5.020037023860084,4.956915957009187,5.003941820917305,5.019377342166365,4.957578906888671,24786.24805988214,21068.310850899816,0.85,1.0664198891892493,0.6627102340953334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266491298032551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.129469474205,1534.2321279872517,0.37548132602944373,0.12499162351034686,6.112874298809886,3.5255963247827355
3719.0,-29.98689072724027,4.969504130874691,35.00525527776144,24.13146689012649,5.021883869825071,-26.486064516654558,-40.01477959156034,1.5210576592393572,0.011745798390222717,-4.992213350727854,40.01054398453332,42266.69015357718,25747.98360055279,25747.98360055279,68014.67375412997,77359.7391612985,77359.7391612985,25747.98360055279,103107.72276185128,103107.72276185128,103107.72276185128,127893.9987283021,91531.84339288715,56438.794385166075,38992.276675245645,24786.27596645082,0.0,63778.552641696464,21068.334571483196,1534.2347054033748,0.0,0.8869201390249273,2.8175065249701308,0.0014959135982669303,354763.6421401867,1554987.9042725218,4.383165915457764,1554987.9042725218,4.383165915457764,0.85,0.0955865396221709,4.027634451161993,1.2670880853058772,1.0,0.0,4.027634451162201,1.2846409461579964,1.2849295465035322,3.135221918005593,19317.062615130773,1969.7921935758668,4632.441516551485,4632.441516551485,5.558188594190885,4.969504130874691,-2.297413307928715,7.266917438803406,3.5255504683252834,3.5255504683252834,1.0073001338072238,0.0,0.0,0.00022464278625932617,0.9610342757668889,0.0002337510658296397,198.91429685477786,0.0,0.0,0.0,0.0017497770580202439,7.872389092170127e-05,0.0001459188953376249,0.0005877079699373192,0.09558653962212879,0.07171410753784889,0.023872432084279905,0.09558648885393636,0.07171410753788048,0.02387243208429042,0.37548135548375383,0.37548135548375383,0.12499152448407698,0.0,5.00422518598009,5.019928929335322,4.957056695043946,5.003959149118089,5.019414242416303,4.957537414946557,24786.27596645082,21068.334571483196,0.85,1.0664192104865053,0.6627100867438707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266491219052616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.129010085431,1534.2347054033748,0.37548135548375383,0.12499152448407698,6.112874298809886,3.5255504683252834
3720.0,-29.98693560045519,4.96952102060704,35.00525653722795,24.13141670348125,5.0218405469864384,-26.48610923484766,-40.01482013901693,1.5210141813788183,0.01149684763646519,-4.99225909765089,40.01054724018125,42266.67680518137,25747.973232118125,25747.973232118125,68014.65003729949,77359.71140605575,77359.71140605575,25747.973232118125,103107.68463817387,103107.68463817387,103107.68463817387,127893.99816014744,91531.81626520691,56438.78166433207,38992.260667638715,24786.31352197357,0.0,63778.574189612285,21068.366493677535,1534.2378870026323,0.0,0.8869198946305878,2.817504454347726,0.0014959135982669303,354763.0096052958,1554988.0446776769,4.383174126320933,1554988.0446776769,4.383174126320933,0.85,0.0955865567804671,4.027634451161993,1.2670881122304127,1.0,0.0,4.027634451162882,1.2846411495046806,1.2849297498958991,3.1352214217292738,19317.05689005108,1969.7916097802085,4632.441516551485,4632.441516551485,5.558186355968423,4.96952102060704,-2.297487866730146,7.267008887337186,3.5255046828753596,3.5255046828753596,1.0072870522501027,0.0,0.0,0.00022464278625932617,0.9610387637422864,0.0002337499742305574,198.91433356234285,0.0,0.0,0.0,0.0017497770580202439,7.872352964924441e-05,0.00014591925661008176,0.0005877094250107127,0.09558655678041872,0.07171413610335219,0.02387242067706654,0.0955865904879981,0.07171413610338848,0.023872420677078624,0.3754813858474833,0.3754813858474833,0.1249914250784732,0.0,5.0041487376082046,5.019785240743545,4.957182143981811,5.003755945287367,5.019123509451106,4.957597042797772,24786.31352197357,21068.366493677535,0.85,1.0664184783293125,0.6627096535511044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664911393931568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.128549913288,1534.2378870026323,0.3754813858474833,0.1249914250784732,6.112874298809886,3.5255046828753596
3721.0,-29.986980507281807,4.969537911226484,35.005257797674325,24.131367599498503,5.02179063637535,-26.486154642077953,-40.01486456310374,1.520964771171529,0.01141029793512871,-4.992308737221701,40.01054978765326,42266.67942286286,25747.97312566664,25747.97312566664,68014.6525485295,77359.71455756215,77359.71455756215,25747.97312566664,103107.6876832288,103107.6876832288,103107.6876832288,127894.03608057252,91531.81739097007,56438.7822562709,38992.26126077686,24786.34839734372,0.0,63778.60965812058,21068.396137742162,1534.2410075439727,0.0,0.8869196330047971,2.8174997951120293,0.0014959135982669303,354762.32324843004,1554988.1545415898,4.38318291610881,1554988.1545415898,4.38318291610881,0.85,0.09558657445574824,4.027634451161993,1.2670881473971534,1.0,0.0,4.02763445116128,1.2846413805971277,1.2849299810402623,3.1352208577384184,19317.05712763438,1969.7916340069628,4632.441516551485,4632.441516551485,5.558186332988858,4.969537911226484,-2.297565211903085,7.267103123129569,3.5254589514960757,3.5254589514960757,1.007273986141736,0.0,0.0,0.00022464278625932617,0.9610432551019671,0.00023374888181853113,198.91437029741672,0.0,0.0,0.0,0.0017497770580202439,7.87231338382867e-05,0.00014591965242103947,0.0005877110191925621,0.09558657445570026,0.07171416514795434,0.023872409307745923,0.09558659863916581,0.07171416514799034,0.023872409307757903,0.37548141470731183,0.37548141470731183,0.1249913245356891,0.0,5.0040816767688625,5.019646798916426,4.957329416562402,5.003719035156848,5.018998653714618,4.957824215716187,24786.34839734372,21068.396137742162,0.85,1.0664179246477126,0.6627093260488044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664910593240908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.128087928975,1534.2410075439727,0.37548141470731183,0.1249913245356891,6.112874298809886,3.5254589514960757
3722.0,-29.987025336050284,4.9695546892708276,35.005259006651364,24.131309484969847,5.021730943355341,-26.486200957288847,-40.014912898745365,1.5209065645939095,0.011385183681625222,-4.992363717785322,40.01055080938808,42266.698591630644,25747.986634678873,25747.986634678873,68014.68522630952,77359.72101339653,77359.72101339653,25747.986634678873,103107.7076480754,103107.7076480754,103107.7076480754,127894.08398496846,91531.81782936309,56438.79540759732,38992.24713529531,24786.376336893045,0.0,63778.62347218835,21068.419886359086,1534.2438534831683,0.0,0.8869193497410792,2.8174937048986615,0.0014959135982669303,354761.5630438932,1554988.1986055835,4.383192432865652,1554988.1986055835,4.383192432865652,0.85,0.09558659256263087,4.027634451161993,1.2670882309181617,1.0,0.0,4.02763445116186,1.2846416528304674,1.2849302533347604,3.135220193341742,19317.057220153714,1969.7916434413094,4632.441516551485,4632.441516551485,5.558189249164309,4.9695546892708276,-2.297646456393302,7.26720114566413,3.525413248533953,3.525413248533953,1.007260928152558,0.0,0.0,0.00022464278625932617,0.9610477386772529,0.0002337477913100502,198.91440696865038,0.0,0.0,0.0,0.0017497770580202439,7.872270317813898e-05,0.00014592008308118718,0.0005877127537342097,0.0955865925625728,0.07171419439825559,0.02387239816431722,0.09558653880190936,0.07171419439829915,0.023872398164331718,0.375481442586531,0.375481442586531,0.12499122449076104,0.0,5.004036031767043,5.019516379689435,4.957538329249644,5.003748901466963,5.018890170180953,4.958269543923905,24786.376336893045,21068.419886359086,0.85,1.0664182060305576,0.6627094830615415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664909792508254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.127623775534,1534.2438534831683,0.375481442586531,0.12499122449076104,6.112874298809886,3.525413248533953
3723.0,-29.98707031922709,4.969571741252594,35.005260212944734,24.1312786116265,5.021698597173806,-26.486244676662626,-40.01495334142817,1.5208729546093154,0.011212338901486874,-4.9924004897245995,40.0105531491776,42266.68419153091,25747.95376218805,25747.95376218805,68014.63795371896,77359.72693481174,77359.72693481174,25747.95376218805,103107.6806969998,103107.6806969998,103107.6806969998,127894.08521219702,91531.82886692723,56438.7861236464,38992.269714756476,24786.404515197228,0.0,63778.6742299537,21068.443837917643,1534.2462948608913,0.0,0.8869191542955464,2.8174916822343543,0.0014959135982669303,354761.0546068382,1554988.2995128576,4.383198999214172,1554988.2995128576,4.383198999214172,0.85,0.09558660346639959,4.027634451161993,1.267088234215044,1.0,0.0,4.027634451161672,1.2846418100250974,1.2849304105647048,3.135219809701902,19317.059549543243,1969.791880972936,4632.441516551485,4632.441516551485,5.558182153016261,4.969571741252594,-2.2977143504165394,7.267286091669133,3.5253675397627076,3.5253675397627076,1.0072478685036308,0.0,0.0,0.00022464278625932617,0.9610522377184504,0.00023374669705013211,198.91444376620808,0.0,0.0,0.0,0.0017497770580202439,7.872234284422645e-05,0.00014592044341509973,0.0005877142050274899,0.09558660346636708,0.07171421761883924,0.02387238584752784,0.09558660121965515,0.07171421761886364,0.023872385847535958,0.3754814700756725,0.3754814700756725,0.12499112868179932,0.0,5.003965378442217,5.019388699194508,4.957638904356543,5.003612828626103,5.0188080643152375,4.957971355220593,24786.404515197228,21068.443837917643,0.85,1.0664166161324162,0.6627087298669551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664908997112507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.127159688962,1534.2462948608913,0.3754814700756725,0.12499112868179932,6.112874298809886,3.5253675397627076
3724.0,-29.98711525214629,4.969588806639854,35.00526146757494,24.131234222464286,5.021651906349361,-26.48628978543865,-40.014997695665784,1.5208264396416677,0.011141206825243444,-4.992449185185162,40.01055696968152,42266.68652230974,25747.95215352873,25747.95215352873,68014.63867583848,77359.73627410716,77359.73627410716,25747.95215352873,103107.68842763589,103107.68842763589,103107.68842763589,127894.13527627301,91531.83749431628,56438.787742518645,38992.27750199737,24786.446848637122,0.0,63778.7243506345,21068.479821341552,1534.249822924113,0.0,0.8869188928626377,2.8174869306632324,0.0014959135982669303,354760.38130690734,1554988.4642783843,4.383207782531798,1554988.4642783843,4.383207782531798,0.85,0.0955866226546276,4.027634451161993,1.2670883105928081,1.0,0.0,4.02763445116186,1.2846420275766772,1.2849306281651587,3.135219278758645,19317.06137028462,1969.7920666368864,4632.441516551485,4632.441516551485,5.558181805756765,4.969588806639854,-2.2977908294761207,7.267379636115975,3.5253219415926584,3.5253219415926584,1.0072348404550453,0.0,0.0,0.00022464278625932617,0.9610567317557588,0.00023374560401749153,198.9144805226672,0.0,0.0,0.0,0.0017497770580202439,7.872194766111985e-05,0.00014592083859820632,0.0005877157966805845,0.09558662265457764,0.07171424747998559,0.023872375174592047,0.0955866316465913,0.07171424748002307,0.023872375174604523,0.37548149733195546,0.37548149733195546,0.12499102982840593,0.0,5.003908901615773,5.0192722953670454,4.957762364286452,5.003590392010381,5.018714097223608,4.95816370514342,24786.446848637122,21068.479821341552,0.85,1.0664157894083348,0.6627082456203007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664908188730286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.126691014784,1534.249822924113,0.37548149733195546,0.12499102982840593,6.112874298809886,3.5253219415926584
3725.0,-29.987160225525795,4.969605943747275,35.00526272354546,24.1311895539053,5.021607082866532,-26.48633474381666,-40.0150420499034,1.5207816011573672,0.011020981138187835,-4.9924950561008545,40.01055951797836,42266.688597955545,25747.943547109608,25747.943547109608,68014.63214506514,77359.73685633346,77359.73685633346,25747.943547109608,103107.68040344307,103107.68040344307,103107.68040344307,127894.16055641264,91531.83813727189,56438.789878893855,38992.27584264226,24786.480152969565,0.0,63778.75599561182,21068.50813002413,1534.2527668258795,0.0,0.8869186503949429,2.817483154046676,0.0014959135982669303,354759.74706216715,1554988.5741778952,4.383215928681455,1554988.5741778952,4.383215928681455,0.85,0.0955866381640381,4.027634451161993,1.2670883600460368,1.0,0.0,4.027634451160678,1.2846422372873756,1.2849308379229694,3.1352187669515397,19317.061505975253,1969.7920804734802,4632.441516551485,4632.441516551485,5.558179947898636,4.969605943747275,-2.2978651971612387,7.267471140908514,3.5252763758865693,3.5252763758865693,1.007221821681877,0.0,0.0,0.00022464278625932617,0.9610612298624732,0.00023374451000533265,198.91451731223765,0.0,0.0,0.0,0.0017497770580202439,7.8721552479846e-05,0.00014592123377948018,0.0005877173883262975,0.09558663816398995,0.07171427474124363,0.023872363422746314,0.09558666079898728,0.07171427474127975,0.023872363422758346,0.3754815250009491,0.3754815250009491,0.12499092999486319,0.0,5.00384777544059,5.019152066589072,4.957878699059847,5.003516037239024,5.018583939009147,4.958256904370614,24786.480152969565,21068.50813002413,0.85,1.066415157889639,0.6627079493501508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664907379712622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.126221847997,1534.2527668258795,0.3754815250009491,0.12499092999486319,6.112874298809886,3.5252763758865693
3726.0,-29.987205219059433,4.969623114556979,35.005263979172256,24.13113472228872,5.021559831931653,-26.4863799631049,-40.01508270213378,1.5207345759771127,0.010788302869968902,-4.992542587443094,40.01056201990776,42266.67506668844,25747.939502835423,25747.939502835423,68014.61456952387,77359.70624653292,77359.70624653292,25747.939502835423,103107.64574936834,103107.64574936834,103107.64574936834,127894.159721664,91531.80661356769,56438.775433723116,38992.256866493975,24786.513972295652,0.0,63778.77083878963,21068.536876451304,1534.2557754605366,0.0,0.8869183996515184,2.8174806612377874,0.0014959135982669303,354759.08986009686,1554988.682077736,4.3832243528727135,1554988.682077736,4.3832243528727135,0.85,0.09558665430147162,4.027634451161993,1.2670883561996744,1.0,0.0,4.027634451162135,1.2846424572253783,1.284931057910382,3.135218230184481,19317.054853149908,1969.7914020740934,4632.441516551485,4632.441516551485,5.558179074865666,4.969623114556979,-2.297940717971999,7.267563832528978,3.5252308602583744,3.5252308602583744,1.0072088172166784,0.0,0.0,0.00022464278625932617,0.96106573000767,0.0002337434155076296,198.91455411830836,0.0,0.0,0.0,0.0017497770580202439,7.872119028381771e-05,0.00014592159597550845,0.0005877188471194991,0.09558665430142897,0.07171430263717463,0.02387235166425435,0.0955867366467838,0.07171430263720661,0.023872351664265,0.37548155269046174,0.37548155269046174,0.12499082902724812,0.0,5.003762476367399,5.018995926621926,4.958006114387956,5.003330890313066,5.01828099795199,4.958425487713328,24786.513972295652,21068.536876451304,0.85,1.0664146341333696,0.6627075829592856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266490656729499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.125750372888,1534.2557754605366,0.37548155269046174,0.12499082902724812,6.112874298809886,3.5252308602583744
3727.0,-29.98725011316596,4.969640115470827,35.00526517834825,24.13108240524309,5.021496769476628,-26.48642667408531,-40.0151311076246,1.5206733303960316,0.010940239696537901,-4.992599687197112,40.010562886907195,42266.69421120042,25747.959890338312,25747.959890338312,68014.65410153873,77359.74980412696,77359.74980412696,25747.959890338312,103107.70969446527,103107.70969446527,103107.70969446527,127894.25163768182,91531.84281606159,56438.78722313542,38992.28399214018,24786.541943216558,0.0,63778.82593535674,21068.560651734075,1534.2586764969042,0.0,0.8869181061691672,2.8174719970392923,0.0014959135982669303,354758.3003596383,1554988.7194685228,4.383234212961738,1554988.7194685228,4.383234212961738,0.85,0.09558667265892068,4.027634451161993,1.2670884891739118,1.0,0.0,4.027634451160381,1.2846427436726817,1.2849313444220374,3.1352175310992196,19317.062493396355,1969.7921811624108,4632.441516551485,4632.441516551485,5.558183475893245,4.969640115470827,-2.298023227382958,7.267663342853785,3.5251853833588807,3.5251853833588807,1.007195823816823,0.0,0.0,0.00022464278625932617,0.961070220231057,0.0002337423234332642,198.9145908430583,0.0,0.0,0.0,0.0017497770580202439,7.87207590111742e-05,0.00014592202724815197,0.000587720584128056,0.09558667265885809,0.07171433211427988,0.0238723405445782,0.09558659181165816,0.07171433211432685,0.023872340544593838,0.3754815781376249,0.3754815781376249,0.124990727902152,0.0,5.003739682031096,5.018893215951039,4.9582232914388555,5.003539926893666,5.018373811782794,4.958983536713163,24786.541943216558,21068.560651734075,0.85,1.0664143327203175,0.6627073106369186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664905753279705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.125276994915,1534.2586764969042,0.3754815781376249,0.124990727902152,6.112874298809886,3.5251853833588807
3728.0,-29.987294974466987,4.969657238539397,35.00526632527401,24.13103235829624,5.02145273691986,-26.486471452425736,-40.01517542693762,1.5206292148785767,0.010706048849726812,-4.992643139891432,40.01056376335912,42266.69663119663,25747.94523177163,25747.94523177163,68014.64186296826,77359.72537751388,77359.72537751388,25747.94523177163,103107.67060928552,103107.67060928552,103107.67060928552,127894.23484270167,91531.8187252914,56438.78997897393,38992.25416257497,24786.56423341616,0.0,63778.81839599113,21068.579598403736,1534.260931058587,0.0,0.8869178820457835,2.817470000382982,0.0014959135982669303,354757.69955373474,1554988.7572669624,4.383241742809391,1554988.7572669624,4.383241742809391,0.85,0.09558668480624463,4.027634451161993,1.2670885265385734,1.0,0.0,4.027634451162004,1.2846429500022758,1.2849315507979842,3.135217027544391,19317.057409232213,1969.7916627219504,4632.441516551485,4632.441516551485,5.558180311564754,4.969657238539397,-2.298095771579488,7.267753010118884,3.525139883825487,3.525139883825487,1.007182823950139,0.0,0.0,0.00022464278625932617,0.9610747071959064,0.00023374123216160633,198.9146275409859,0.0,0.0,0.0,0.0017497770580202439,7.872036414657871e-05,0.00014592242211274747,0.0005877221744983043,0.0955866848062034,0.07171435622190205,0.02387232858430136,0.09558664038013803,0.07171435622193298,0.023872328584311653,0.37548160492819244,0.37548160492819244,0.12499063218155912,0.0,5.003678110307931,5.018755433424531,4.958390564864601,5.00334918874114,5.018121689036661,4.958977118104087,24786.56423341616,21068.579598403736,0.85,1.0664142668915197,0.662707426919865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266490494731872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.124804109013,1534.260931058587,0.37548160492819244,0.12499063218155912,6.112874298809886,3.525139883825487
3729.0,-29.98733993673703,4.969674529651864,35.00526750817023,24.13099167114126,5.021415844157213,-26.486515607729576,-40.015215904545016,1.520591515149784,0.01048084766324564,-4.992684200839596,40.010567104933074,42266.68258036655,25747.92506650398,25747.92506650398,68014.60764687053,77359.71004511738,77359.71004511738,25747.92506650398,103107.63511162135,103107.63511162135,103107.63511162135,127894.23566696436,91531.80665966909,56438.77919491826,38992.252738612035,24786.60055534301,0.0,63778.85329395505,21068.61047204156,1534.2639370311872,0.0,0.8869176611640268,2.8174681648896187,0.0014959135982669303,354757.13181843975,1554988.901377879,4.383249163751,1554988.901377879,4.383249163751,0.8500000000000001,0.09558669960253129,4.027634451161993,1.2670885073067621,1.0,0.0,4.027634451162719,1.284643126325087,1.2849317271604073,3.1352165972223283,19317.05486287924,1969.791403066209,4632.441516551485,4632.441516551485,5.558175958510845,4.969674529651864,-2.298166461281381,7.267840990933244,3.5250944494769563,3.5250944494769563,1.0071698427077018,0.0,0.0,0.00022464278625932617,0.9610792042822164,0.000233740138438539,198.91466432152282,0.0,0.0,0.0,0.0017497770580202439,7.87200035114043e-05,0.00014592278274792186,0.000587723627004957,0.09558669960249327,0.07171438205695162,0.023872317545541654,0.0955867415793599,0.07171438205698014,0.02387231754555115,0.3754816305973172,0.3754816305973172,0.12499053790186694,0.0,5.003591115401036,5.0186024671878045,4.958501664242306,5.003165048502865,5.017912535626124,4.95886806376177,24786.60055534301,21068.61047204156,0.85,1.066413146899851,0.6627068439998525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664904135566826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.124330383842,1534.2639370311872,0.3754816305973172,0.12499053790186694,6.112874298809886,3.5250944494769563
3730.0,-29.987384901366685,4.969691681633138,35.005268684792085,24.1309386556037,5.021357231959517,-26.486561937190466,-40.01526424018664,1.5205342677833564,0.010528481705875947,-4.992739549689543,40.01056928796852,42266.70120766731,25747.941762247185,25747.941762247185,68014.6429699145,77359.73273081443,77359.73273081443,25747.941762247185,103107.67449306161,103107.67449306161,103107.67449306161,127894.31041263664,91531.8238202329,56438.792297085995,38992.257247941,24786.63591957503,0.0,63778.89316751603,21068.640531638775,1534.2672203971606,0.0,0.8869173718212542,2.8174610757684735,0.0014959135982669303,354756.36653047963,1554988.995524905,4.383258884774108,1554988.995524905,4.383258884774108,0.85,0.09558671965598495,4.027634451161993,1.2670886221481488,1.0,0.0,4.027634451160763,1.284643394072903,1.2849319949683737,3.135215943774531,19317.058484478817,1969.7917723665898,4632.441516551485,4632.441516551485,5.558179562602369,4.969691681633138,-2.2982475338773694,7.267939215510507,3.5250490943601163,3.5250490943601163,1.0071568841028904,0.0,0.0,0.00022464278625932617,0.9610837016272286,0.00023373904466278986,198.91470110400357,0.0,0.0,0.0,0.0017497770580202439,7.871957286708839e-05,0.00014592321339223778,0.00058772536148284,0.09558671965592609,0.07171441205226585,0.023872307603660242,0.09558667444455746,0.07171441205231001,0.023872307603674942,0.3754816543562876,0.3754816543562876,0.12499044147851869,0.0,5.003547547996789,5.018481104456441,4.958691702199189,5.003268031395407,5.017890421579466,4.959346715635377,24786.63591957503,21068.640531638775,0.85,1.0664130340310738,0.6627067217465394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664903315848557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.12385314055,1534.2672203971606,0.3754816543562876,0.12499044147851869,6.112874298809886,3.5250490943601163
3731.0,-29.987429798319464,4.969708937553607,35.00526982226,24.1308991908096,5.021312906753188,-26.486606776899173,-40.015308594424255,1.5204898853329003,0.010479682037214388,-4.9927835297864895,40.01057050076765,42266.70352055917,25747.92928954364,25747.92928954364,68014.6328101028,77359.75226064095,77359.75226064095,25747.92928954364,103107.68155018458,103107.68155018458,103107.68155018458,127894.34202588703,91531.843581796,56438.794841714196,38992.27637786867,24786.660475702443,0.0,63778.93685357111,21068.661404347076,1534.2696219607994,0.0,0.8869171437977619,2.817456581396653,0.0014959135982669303,354755.75843496143,1554989.047828883,4.383266545661906,1554989.047828883,4.383266545661906,0.85,0.09558673256919781,4.027634451161993,1.2670886644581336,1.0,0.0,4.027634451161917,1.284643601651161,1.2849322025932655,3.135215437172806,19317.06265499847,1969.7921976412406,4632.441516551485,4632.441516551485,5.558176870133721,4.969708937553607,-2.2983202986206663,7.268029236174273,3.525003726090554,3.525003726090554,1.0071439217401583,0.0,0.0,0.00022464278625932617,0.9610881922258759,0.00023373795253800225,198.9147378311361,0.0,0.0,0.0,0.0017497770580202439,7.87191776968365e-05,0.00014592360856248969,0.0005877269530841606,0.09558673256915538,0.07171443625321476,0.023872296315940626,0.09558664701114362,0.07171443625324658,0.023872296315951218,0.37548167840243635,0.37548167840243635,0.1249903482032523,0.0,5.003507407864731,5.018377181975268,4.958843083885199,5.0032632118237075,5.017877874940041,4.959365067366036,24786.660475702443,21068.661404347076,0.85,1.066412144282937,0.6627063040827808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664902502726132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.123374351246,1534.2696219607994,0.37548167840243635,0.1249903482032523,6.112874298809886,3.525003726090554
3732.0,-29.987474685270097,4.969726368747976,35.00527099516393,24.130853090342157,5.021276767977121,-26.48665078900728,-40.01534903710706,1.5204528717143138,0.010150905013290412,-4.992823937026201,40.010573807858364,42266.68968764663,25747.90825667575,25747.90825667575,68014.59794432238,77359.7120952741,77359.7120952741,25747.90825667575,103107.62035194985,103107.62035194985,103107.62035194985,127894.31670765035,91531.80695798142,56438.784550354074,38992.24711958594,24786.696355700496,0.0,63778.94347528643,21068.69190234542,1534.272585154047,0.0,0.8869169263635961,2.8174561832842713,0.0014959135982669303,354755.19974065793,1554989.1904526716,4.383273850783411,1554989.1904526716,4.383273850783411,0.85,0.09558674712046351,4.027634451161993,1.2670886754477397,1.0,0.0,4.027634451159376,1.2846437747651884,1.2849323757461835,3.135215014682321,19317.054925835666,1969.7914094859782,4632.441516551485,4632.441516551485,5.558172329791912,4.969726368747976,-2.2983903504512813,7.2681167191992575,3.524958417762617,3.524958417762617,1.007130976503605,0.0,0.0,0.00022464278625932617,0.9610926818467297,0.00023373686066121882,198.9147745501001,0.0,0.0,0.0,0.0017497770580202439,7.871881737784324e-05,0.00014592396888148292,0.0005877284043173512,0.0955867471204237,0.0717144616976969,0.023872285422726798,0.09558679468085263,0.07171446169772677,0.023872285422736738,0.37548170365546113,0.37548170365546113,0.12499025522799627,0.0,5.003416263417137,5.0182242081556865,4.958937596338444,5.002974842039464,5.017535489387512,4.959238889126311,24786.696355700496,21068.69190234542,0.85,1.06641148689892,0.662706018390293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664901684676342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.122895418912,1534.272585154047,0.37548170365546113,0.12499025522799627,6.112874298809886,3.524958417762617
3733.0,-29.987519687970895,4.969743644919168,35.00527216011296,24.130800214502983,5.021217365887336,-26.486697231746508,-40.01539363581685,1.5203949096628915,0.010220745733477088,-4.992879718408236,40.010575921959585,42266.692545832586,25747.926859456875,25747.926859456875,68014.61940528946,77359.73848919055,77359.73848919055,25747.926859456875,103107.66534864742,103107.66534864742,103107.66534864742,127894.39687048097,91531.82752231002,56438.781578951945,38992.27327039786,24786.731521833543,0.0,63779.004792231404,21068.72179355851,1534.2758677736658,0.0,0.8869166350692222,2.817448751870952,0.0014959135982669303,354754.42847553804,1554989.281626809,4.383283637385326,1554989.281626809,4.383283637385326,0.85,0.09558676725558457,4.027634451161993,1.2670887139113622,1.0,0.0,4.027634451162135,1.2846440458558843,1.284932646897781,3.1352143530767793,19317.05926577255,1969.7918520363785,4632.441516551485,4632.441516551485,5.558176345553592,4.969743644919168,-2.2984715797184747,7.268215224637643,3.5249131910688414,3.5249131910688414,1.0071180545910976,0.0,0.0,0.00022464278625932617,0.9610971830677019,0.00023373576597352468,198.9148113637651,0.0,0.0,0.0,0.0017497770580202439,7.871842003301769e-05,0.00014592436622630847,0.0005877300046770596,0.09558676725552498,0.0717144916778141,0.023872275577710877,0.09558671567413934,0.07171449167785882,0.02387227557772576,0.3754817268289239,0.3754817268289239,0.12499015914360287,0.0,5.003374317248927,5.018107321053208,4.959120684965853,5.00310046414171,5.017533718628954,4.959747078430269,24786.731521833543,21068.72179355851,0.85,1.066410798143623,0.6627054260806038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664900858317423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.12241519039,1534.2758677736658,0.3754817268289239,0.12499015914360287,6.112874298809886,3.5249131910688414
3734.0,-29.98756458621967,4.969761193019636,35.0052733190683,24.130763962771766,5.021185856499671,-26.486740790988982,-40.01543781543148,1.5203620612689408,0.00995098832424901,-4.992915431489324,40.01057807727905,42266.69407589559,25747.894227943903,25747.894227943903,68014.5883038395,77359.71918849056,77359.71918849056,25747.894227943903,103107.61341643447,103107.61341643447,103107.61341643447,127894.37177639868,91531.81364219838,56438.78852960305,38992.25012510592,24786.758359964202,0.0,63779.008485070124,21068.744605969572,1534.2782066602717,0.0,0.8869164456713565,2.8174481263558513,0.0014959135982669303,354753.934686854,1554989.374578556,4.38329000057791,1554989.374578556,4.38329000057791,0.85,0.09558677705102182,4.027634451161993,1.2670887924870478,1.0,0.0,4.027634451160965,1.28464419948911,1.2849328005655212,3.1352139781300865,19317.05633648613,1969.791553332293,4632.441516551485,4632.441516551485,5.558169301425166,4.969761193019636,-2.2985381133271487,7.268299306346785,3.5248679466617308,3.5248679466617308,1.0071051276176373,0.0,0.0,0.00022464278625932617,0.9611016738639303,0.00023373467383132492,198.9148480919985,0.0,0.0,0.0,0.0017497770580202439,7.871802642387936e-05,0.0001459247598354468,0.0005877315899907855,0.0955867770509928,0.07171451349816182,0.023872263552830984,0.09558681975488378,0.07171451349818359,0.023872263552838235,0.3754817504260153,0.3754817504260153,0.1249900660085291,0.0,5.003286321814869,5.017963778429589,4.959199480186385,5.002866419813586,5.017321709275791,4.959446820567109,24786.758359964202,21068.744605969572,0.85,1.0664102487538807,0.662705411699677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664900039307743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.121931146776,1534.2782066602717,0.3754817504260153,0.1249900660085291,6.112874298809886,3.5248679466617308
3735.0,-29.987609628646386,4.969778662700443,35.005274504960596,24.13071524295958,5.021133260922329,-26.486786588823914,-40.01548227444289,1.5203102210998958,0.009947867782159392,-4.992967330778866,40.010581179788105,42266.69638162673,25747.903638303145,25747.903638303145,68014.60001992987,77359.73494526645,77359.73494526645,25747.903638303145,103107.6385835696,103107.6385835696,103107.6385835696,127894.4365502158,91531.82634091737,56438.78777727789,38992.26507071053,24786.797966646205,0.0,63779.06303735673,21068.778271649273,1534.281654252876,0.0,0.88691617053971,2.817442107019453,0.0014959135982669303,354753.21709971933,1554989.5083794429,4.383299244168216,1554989.5083794429,4.383299244168216,0.85,0.09558679626502456,4.027634451161993,1.2670888205105437,1.0,0.0,4.027634451163103,1.2846444419476866,1.2849330430785673,3.1352133864025284,19317.05901644909,1969.791826612461,4632.441516551485,4632.441516551485,5.558171332828955,4.969778662700443,-2.2986163670169897,7.268395029717432,3.5248228130802373,3.5248228130802373,1.0070922323086393,0.0,0.0,0.00022464278625932617,0.9611061791038084,0.00023373357818674752,198.91488493818784,0.0,0.0,0.0,0.0017497770580202439,7.871763032735066e-05,0.0001459251559319755,0.0005877331853228105,0.09558679626496773,0.07171454287117263,0.0238722533937951,0.09558680067376786,0.07171454287121527,0.023872253393809294,0.3754817726669833,0.3754817726669833,0.12498996902783678,0.0,5.003231834953169,5.017843891964446,4.9593413733070975,5.002915198561027,5.017265673208271,4.9598103581651,24786.797966646205,21068.778271649273,0.85,1.0664095203169148,0.6627048810182464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664899207406806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.121447695592,1534.281654252876,0.3754817726669833,0.12498996902783678,6.112874298809886,3.5248228130802373
3736.0,-29.987654613791587,4.969796217193481,35.00527566809591,24.13067570831629,5.021089131997908,-26.486831488301867,-40.0155266636051,1.520266006508163,0.009905212721150747,-4.9930115598143,40.01058288872382,42266.69837372007,25747.893460835476,25747.893460835476,68014.59183455555,77359.75356058437,77359.75356058437,25747.893460835476,103107.64702141985,103107.64702141985,103107.64702141985,127894.4727609199,91531.84530303511,56438.7901161708,38992.28354096034,24786.82573950005,0.0,63779.1092804604,21068.801878575043,1534.2842467099874,0.0,0.8869159394530323,2.8174375028578407,0.0014959135982669303,354752.6055664895,1554989.5820801537,4.383307007983934,1554989.5820801537,4.383307007983934,0.85,0.0955868092506227,4.027634451161993,1.2670889062294735,1.0,0.0,4.027634451163313,1.2846446487412009,1.2849332499185386,3.1352128817168206,19317.0630182522,1969.7922346828122,4632.441516551485,4632.441516551485,5.558169135830323,4.969796217193481,-2.2986889972851623,7.268485214478643,3.52477768508898,3.52477768508898,1.0070793385968515,0.0,0.0,0.00022464278625932617,0.9611106786370036,0.00023373248394024994,198.91492173753258,0.0,0.0,0.0,0.0017497770580202439,7.871723485496367e-05,0.0001459255514043625,0.0005877347781410207,0.09558680925057925,0.07171456746826459,0.023872241782314663,0.09558678107566816,0.07171456746829719,0.023872241782325516,0.37548179516249774,0.37548179516249774,0.12498987285111904,0.0,5.003185644199164,5.017741311404166,4.959464503846789,5.002916772535457,5.017246899224347,4.959873008458146,24786.82573950005,21068.801878575043,0.85,1.0664086187762543,0.6627044317577049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266489837922357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.120959859438,1534.2842467099874,0.37548179516249774,0.12498987285111904,6.112874298809886,3.52477768508898
3737.0,-29.987699640260196,4.969813709956348,35.00527681036495,24.130616650823526,5.0210355895351295,-26.48687736640027,-40.0155711575411,1.520213315675152,0.00974624272254232,-4.9930625771263015,40.010584607219535,42266.70079276311,25747.900868455854,25747.900868455854,68014.60166121897,77359.73117722872,77359.73117722872,25747.900868455854,103107.63204568457,103107.63204568457,103107.63204568457,127894.48864082326,91531.8194720974,56438.789087631565,38992.255982739814,24786.85659513869,0.0,63779.112577878506,21068.828105867888,1534.2871680267876,0.0,0.8869156738131175,2.8174336344589728,0.0014959135982669303,354751.90017610905,1554989.6561931577,4.38331593268765,1554989.6561931577,4.38331593268765,0.85,0.09558682613641946,4.027634451161993,1.2670889474404978,1.0,0.0,4.027634451162227,1.2846448951785403,1.2849334964112413,3.135212280279393,19317.057566839638,1969.791678793435,4632.441516551485,4632.441516551485,5.5581707349051,4.969813709956348,-2.2987665430248123,7.2685802529811605,3.5247326117988806,3.5247326117988806,1.0070664605139659,0.0,0.0,0.00022464278625932617,0.9611151823262417,0.00023373138869329946,198.91495857069492,0.0,0.0,0.0,0.0017497770580202439,7.871683845096855e-05,0.0001459259478083576,0.000587736374711408,0.0955868261363706,0.07171459510486634,0.023872231031504244,0.09558680320334394,0.07171459510490301,0.023872231031516453,0.37548181883161663,0.37548181883161663,0.12498977627391313,0.0,5.003129681761152,5.017610528279761,4.959633217189889,5.002808819848838,5.016990400057068,4.960211158126867,24786.85659513869,21068.828105867888,0.85,1.066408717715673,0.6627044354239435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664897547019718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.120471669406,1534.2871680267876,0.37548181883161663,0.12498977627391313,6.112874298809886,3.5247326117988806
3738.0,-29.98774466253065,4.969831228846736,35.00527791400709,24.130572575982683,5.020986922904601,-26.48692275308618,-40.01561558162791,1.5201650134601385,0.009725169355590424,-4.993109475257646,40.010585766665415,42266.70293038515,25747.897733153477,25747.897733153477,68014.60066353863,77359.74979180977,77359.74979180977,25747.897733153477,103107.64752496325,103107.64752496325,103107.64752496325,127894.52977936601,91531.83661144548,56438.78975002076,38992.27429047191,24786.882254402764,0.0,63779.15654487468,21068.84991624235,1534.289700903729,0.0,0.8869154311415324,2.8174284350430536,0.0014959135982669303,354751.2517405115,1554989.7061962048,4.383324085727615,1554989.7061962048,4.383324085727615,0.85,0.09558684019083191,4.027634451161993,1.267089006234892,1.0,0.0,4.02763445116174,1.2846451210902041,1.2849337223736572,3.135211728935671,19317.061183961807,1969.792047637247,4632.441516551485,4632.441516551485,5.55817005809086,4.969831228846736,-2.2988410668510055,7.268672295697742,3.5246875491443346,3.5246875491443346,1.00705358546981,0.0,0.0,0.00022464278625932617,0.9611196856183201,0.0002337302935531968,198.9149954004366,0.0,0.0,0.0,0.0017497770580202439,7.871644267111317e-05,0.000145926343588213,0.0005877379687679886,0.09558684019078234,0.07171462021501643,0.023872219975765916,0.09558675844859378,0.07171462021505362,0.0238722199757783,0.3754818416602765,0.3754818416602765,0.12498968222376043,0.0,5.003088510567466,5.017500019314355,4.959800256285291,5.002834644613245,5.016968819153419,4.9603793248086845,24786.882254402764,21068.84991624235,0.85,1.0664079669301352,0.6627040120959662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664896717742378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.119981152026,1534.289700903729,0.3754818416602765,0.12498968222376043,6.112874298809886,3.5246875491443346
3739.0,-29.987789629662213,4.969849021911315,35.0052790553029,24.13054114384579,5.020957988029352,-26.48696611691679,-40.015655919536925,1.5201344752839652,0.009487403916011772,-4.993144529518762,40.01058907069832,42266.68837913845,25747.8648322505,25747.8648322505,68014.55321138895,77359.73970904374,77359.73970904374,25747.8648322505,103107.60454129425,103107.60454129425,103107.60454129425,127894.5204600193,91531.83301918952,56438.781689284355,38992.27925545019,24786.91591872505,0.0,63779.19517417524,21068.878530916292,1534.2924179991535,0.0,0.8869152409354607,2.817427466073547,0.0014959135982669303,354750.76706443593,1554989.8486881647,4.383330476085259,1554989.8486881647,4.383330476085259,0.85,0.09558685159943703,4.027634451161993,1.267089006234892,1.0,0.0,4.027634451164513,1.2846452639186885,1.2849338652342286,3.1352113803588675,19317.060425844953,1969.7919703308423,4632.441516551485,4632.441516551485,5.558162955809513,4.969849021911315,-2.2989068394939567,7.268755861405272,3.5246425235261953,3.5246425235261953,1.0070407210074843,0.0,0.0,0.00022464278625932617,0.9611241834179218,0.0002337291997590343,198.91503218508652,0.0,0.0,0.0,0.0017497770580202439,7.871608329713028e-05,0.00014592670296219588,0.000587739416195023,0.09558685159940931,0.07171464307134426,0.023872208528065056,0.09558687435093194,0.07171464307136505,0.023872208528071977,0.375481864959346,0.375481864959346,0.12498959020615487,0.0,5.003010528501477,5.017373904077374,4.9598668007411675,5.00263193343477,5.016802797173341,4.960066388587222,24786.91591872505,21068.878530916292,0.85,1.066406577029505,0.6627033825640467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664895887226477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.119489217866,1534.2924179991535,0.375481864959346,0.12498959020615487,6.112874298809886,3.5246425235261953
3740.0,-29.987834583771466,4.969866800479315,35.00528024663314,24.130496789608173,5.020911198520725,-26.48701125465362,-40.01570030869914,1.5200878694029138,0.009435169231267082,-4.993192841041767,40.01059281065077,42266.690641494584,25747.86657183996,25747.86657183996,68014.55721333454,77359.74951278199,77359.74951278199,25747.86657183996,103107.61608462194,103107.61608462194,103107.61608462194,127894.57396593755,91531.84207956334,56438.78320827619,38992.2876347635,24786.95788131561,0.0,63779.245516079114,21068.91419911827,1534.2959179348165,0.0,0.8869149817385318,2.8174225110952693,0.0014959135982669303,354750.0990883101,1554990.0099799014,4.383339184333274,1554990.0099799014,4.383339184333274,0.85,0.09558687004194598,4.027634451161993,1.2670890842610971,1.0,0.0,4.027634451159581,1.2846454818966446,1.2849340832611544,3.1352108483778824,19317.0623379643,1969.792165312752,4632.441516551485,4632.441516551485,5.5581633313327545,4.969866800479315,-2.298982177295416,7.268848977774732,3.5245976098154217,3.5245976098154217,1.0070278885186918,0.0,0.0,0.00022464278625932617,0.9611286799376811,0.00023372810628634227,198.91506895909728,0.0,0.0,0.0,0.0017497770580202439,7.871568783192856e-05,0.0001459270984273976,0.0005877410089842937,0.09558687004189527,0.07171467179881279,0.023872198243082482,0.09558689635516959,0.07171467179885083,0.02387219824309515,0.3754818876142901,0.3754818876142901,0.12498949382927159,0.0,5.0029523984887305,5.017261028961116,4.959973054201498,5.0026280102730425,5.016717677219674,4.960306294225688,24786.95788131561,21068.91419911827,0.85,1.0664057980458186,0.6627028949541103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664895043712903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.118996887577,1534.2959179348165,0.3754818876142901,0.12498949382927159,6.112874298809886,3.5245976098154217
