time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3741.0,-29.987879565445738,4.96988454275008,35.0052814089174,24.13043741779404,5.02085952486486,-26.487056905541426,-40.01574480263514,1.5200368649604954,0.00923522487335049,-4.993242166221096,40.01059434727966,42266.69310384924,25747.870927508207,25747.870927508207,68014.56403135744,77359.71835934772,77359.71835934772,25747.870927508207,103107.58928685593,103107.58928685593,103107.58928685593,127894.57617192467,91531.80821700794,56438.782961509125,38992.25028388757,24786.986885068734,0.0,63779.23716895631,21068.938852308424,1534.298693287476,0.0,0.8869147253592611,2.817419378722916,0.0014959135982669303,354749.41709794995,1554990.0762496078,4.3833477979197335,1554990.0762496078,4.3833477979197335,0.85,0.09558688539379231,4.027634451161993,1.267089097998105,1.0,0.0,4.027634451160527,1.2846457204469697,1.2849343218650708,3.1352102661896923,19317.05519154313,1969.791436580599,4632.441516551485,4632.441516551485,5.558164271586017,4.96988454275008,-2.2990582401778705,7.268942782927951,3.5245527213866206,3.5245527213866206,1.0070150632533201,0.0,0.0,0.00022464278625932617,0.9611331792373216,0.00023372701214787394,198.91510575567074,0.0,0.0,0.0,0.0017497770580202439,7.871529143513592e-05,0.00014592749482419026,0.0005877426055256722,0.09558688539374374,0.07171469836541684,0.023872187028326903,0.09558693535650781,0.07171469836545329,0.023872187028339032,0.375481910473091,0.375481910473091,0.12498939641834206,0.0,5.002876156020648,5.017111294065785,4.960117500389856,5.0024773910944305,5.016418576581202,4.960601585863799,24786.986885068734,21068.938852308424,0.85,1.0664060445122825,0.6627030202929738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266489420088664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.118503319267,1534.298693287476,0.375481910473091,0.12498939641834206,6.112874298809886,3.5245527213866206
3742.0,-29.987924557476347,4.969902268928471,35.00528252740216,24.13038845350968,5.020808427162064,-26.48710250812926,-40.01579299857838,1.5199863778150124,0.009193956222929955,-4.993290543988637,40.010595396093024,42266.7111786561,25747.872858593062,25747.872858593062,68014.58403724917,77359.72708581413,77359.72708581413,25747.872858593062,103107.5999444072,103107.5999444072,103107.5999444072,127894.61252569749,91531.8144718058,56438.798564647885,38992.23989684213,24787.0125812903,0.0,63779.25247813243,21068.960694096753,1534.3012617912113,0.0,0.8869144755622378,2.817414271921586,0.0014959135982669303,354748.7482078966,1554990.121481451,4.383356190365374,1554990.121481451,4.383356190365374,0.85,0.09558689933901326,4.027634451161993,1.26708919195924,1.0,0.0,4.027634451162058,1.284645956577958,1.2849345580491072,3.1352096899061688,19317.056511568135,1969.7915711856888,4632.441516551485,4632.441516551485,5.558164688447157,4.969902268928471,-2.299133598514734,7.269035867443205,3.5245078516391,3.5245078516391,1.007002243325457,0.0,0.0,0.00022464278625932617,0.9611376795955954,0.0002337259177622149,198.91514256072975,0.0,0.0,0.0,0.0017497770580202439,7.871486205921604e-05,0.00014592792420011012,0.0005877443348949195,0.0955868993389639,0.07171472355059529,0.02387217578836862,0.09558689519334683,0.07171472355063231,0.02387217578838095,0.3754819311835674,0.3754819311835674,0.12498930056803666,0.0,5.002816223521506,5.016976076949675,4.960283640590035,5.002484500211551,5.016343231756366,4.960856301836941,24787.0125812903,21068.960694096753,0.85,1.0664061022127669,0.6627031446181939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266489335978119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.118007700268,1534.3012617912113,0.3754819311835674,0.12498930056803666,6.112874298809886,3.5245078516391
3743.0,-29.987969643837477,4.969920093007724,35.00528363119576,24.130343400780134,5.020766068329264,-26.48714732169959,-40.015833580959566,1.5199437461913812,0.0090271278248224,-4.9933334965187886,40.010597205152806,42266.69702501967,25747.86111048961,25747.86111048961,68014.55813550929,77359.71611404055,77359.71611404055,25747.86111048961,103107.57722453016,103107.57722453016,103107.57722453016,127894.61790736028,91531.8046043487,56438.78551532794,38992.24343224529,24787.040682830117,0.0,63779.28411507541,21068.9845804056,1534.3038419780244,0.0,0.8869142506013268,2.817411448535193,0.0014959135982669303,354748.15433013975,1554990.1995002024,4.383363748393402,1554990.1995002024,4.383363748393402,0.85,0.09558691183058673,4.027634451161993,1.267089205696248,1.0,0.0,4.027634451161799,1.2846461559683324,1.2849347574842755,3.135209203289188,19317.054429120326,1969.7913588351096,4632.441516551485,4632.441516551485,5.558162152397126,4.969920093007724,-2.2992049484422528,7.269125041449977,3.524463006607498,3.524463006607498,1.0069894304592852,0.0,0.0,0.00022464278625932617,0.9611421894121508,0.00023372482108679582,198.91517944296805,0.0,0.0,0.0,0.0017497770580202439,7.87145005139255e-05,0.00014592828574540068,0.0005877457910671873,0.0955869118305455,0.07171474721915827,0.023872164611387237,0.09558693590408895,0.0717147472191892,0.023872164611397535,0.37548195095630615,0.37548195095630615,0.12498920737863141,0.0,5.0027414395836445,5.016830888956633,4.960420272836927,5.002360624343623,5.0161684751516304,4.9608852077134316,24787.040682830117,21068.9845804056,0.85,1.0664051671196604,0.6627025939764218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664892519438697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.117510374406,1534.3038419780244,0.37548195095630615,0.12498920737863141,6.112874298809886,3.524463006607498
3744.0,-29.98801461917485,4.969937860513447,35.005284720887246,24.130299919657432,5.020713739354338,-26.487193032434984,-40.01587807489557,1.5198921526144427,0.009106735712862246,-4.993383594381373,40.010599001985895,42266.69954932574,25747.8678993133,25747.8678993133,68014.56744863905,77359.75190590658,77359.75190590658,25747.8678993133,103107.61980521987,103107.61980521987,103107.61980521987,127894.69156797715,91531.83741916413,56438.785062583185,38992.28039620105,24787.07176275727,0.0,63779.352158958325,21069.010998343678,1534.3067623065635,0.0,0.8869139893499407,2.8174045525291262,0.0014959135982669303,354747.4616593286,1554990.276991661,4.383372525678424,1554990.276991661,4.383372525678424,0.8499999999999999,0.09558692804650727,4.027634451161993,1.2670892760297288,1.0,0.0,4.027634451161821,1.2846463972743227,1.2849349988444763,3.135208614376345,19317.06135442436,1969.79206501959,4632.441516551485,4632.441516551485,5.558163617892949,4.969937860513447,-2.299281468768258,7.2692193292817056,3.5244182206529535,3.5244182206529535,1.0069766344722724,0.0,0.0,0.00022464278625932617,0.9611466881461511,0.00023372372711663258,198.91521623439866,0.0,0.0,0.0,0.0017497770580202439,7.871410412265991e-05,0.00014592868213666625,0.0005877473875863047,0.09558692804645588,0.07171477354860992,0.023872154497845962,0.09558685572115382,0.07171477354864847,0.0238721544978588,0.3754819692838102,0.3754819692838102,0.12498911463855725,0.0,5.002710269961767,5.016730954514401,4.960595597043948,5.002490330094247,5.016235969533454,4.961201726291449,24787.07176275727,21069.010998343678,0.85,1.0664041754316542,0.6627019265417396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664891674455103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.117009659056,1534.3067623065635,0.3754819692838102,0.12498911463855725,6.112874298809886,3.5244182206529535
3745.0,-29.988059617741317,4.969955713223077,35.00528578879896,24.13025500662627,5.020670319017464,-26.487237873132866,-40.015922429133184,1.5198485744090102,0.008963638882562464,-4.993427007076735,40.0106005469857,42266.70145126597,25747.85767484447,25747.85767484447,68014.55912611044,77359.74590756129,77359.74590756129,25747.85767484447,103107.60358240575,103107.60358240575,103107.60358240575,127894.70202888372,91531.832059905,56438.78760360971,38992.271618105886,24787.09844647798,0.0,63779.37006458387,21069.033679506283,1534.3092722007564,0.0,0.886913763003719,2.817401363574707,0.0014959135982669303,354746.86142086855,1554990.3436223865,4.383380130254513,1554990.3436223865,4.383380130254513,0.85,0.09558694100225758,4.027634451161993,1.2670893051521857,1.0,0.0,4.027634451162631,1.2846466010920508,1.2849352027079928,3.1352081169546446,19317.060223395638,1969.7919496867573,4632.441516551485,4632.441516551485,5.558161410748229,4.969955713223077,-2.2993530769072397,7.269308790130316,3.5243734473388595,3.5243734473388595,1.006963842096817,0.0,0.0,0.00022464278625932617,0.9611511892264223,0.00023372263258616865,198.9152530448451,0.0,0.0,0.0,0.0017497770580202439,7.871370897778809e-05,0.0001459290772815381,0.0005877489790854037,0.0955869410022206,0.0717147971023903,0.023872143899830292,0.09558687949971009,0.07171479710241806,0.023872143899839524,0.37548198910371666,0.37548198910371666,0.12498902469634837,0.0,5.002662855752476,5.016619003631831,4.960741979220359,5.002390645959281,5.016088663131939,4.961245039262053,24787.09844647798,21069.033679506283,0.85,1.0664037455565643,0.6627017703132867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664890832153552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.116509665002,1534.3092722007564,0.37548198910371666,0.12498902469634837,6.112874298809886,3.5243734473388595
3746.0,-29.98810458315205,4.96997379643309,35.00528690368101,24.13021858027207,5.020639685806922,-26.487281405283856,-40.01596657382322,1.5198165079387231,0.008688366412627602,-4.993463363601275,40.010604050925124,42266.702692821236,25747.830014798492,25747.830014798492,68014.53270761973,77359.72250130694,77359.72250130694,25747.830014798492,103107.55251610544,103107.55251610544,103107.55251610544,127894.68654637017,91531.81445579712,56438.79464731143,38992.24423165077,24787.13403026473,0.0,63779.3782619155,21069.06392572502,1534.3121287915076,0.0,0.8869135654497812,2.8174007354040413,0.0014959135982669303,354746.3587440012,1554990.4947356984,4.38338676749559,1554990.4947356984,4.38338676749559,0.85,0.0955869533666513,4.027634451161993,1.2670893710898241,1.0,0.0,4.027634451162307,1.2846467510687851,1.2849353527184202,3.1352077509331884,19317.056508189635,1969.7915708411779,4632.441516551485,4632.441516551485,5.558155439804856,4.96997379643309,-2.299419420130722,7.269393216563811,3.5243287293404535,3.5243287293404535,1.0069510655258438,0.0,0.0,0.00022464278625932617,0.9611556870129314,0.000233721538866891,198.91528982818252,0.0,0.0,0.0,0.0017497770580202439,7.871331570156281e-05,0.00014592947055776337,0.0005877505630582775,0.09558695336661735,0.07171482014561398,0.02387213322100337,0.09558701486067699,0.07171482014563944,0.023872133221011848,0.3754820093219246,0.3754820093219246,0.124988935353498,0.0,5.002574458544302,5.016479035091606,4.960808438989204,5.002151730013907,5.0158500397787975,4.9610052129505675,24787.13403026473,21069.06392572502,0.85,1.0664031942787557,0.6627017046050431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664889985812824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.116007706414,1534.3121287915076,0.3754820093219246,0.124988935353498,6.112874298809886,3.5243287293404535
3747.0,-29.988149555742105,4.969991761352118,35.00528803607392,24.130170174781256,5.020585302486271,-26.48732731904809,-40.01601106775922,1.519763065792255,0.008739074539107605,-4.9935158918953135,40.01060679072877,42266.70535149174,25747.844209716684,25747.844209716684,68014.54956120843,77359.74663969441,77359.74663969441,25747.844209716684,103107.59084941109,103107.59084941109,103107.59084941109,127894.76269483642,91531.83478410733,56438.79349590455,38992.26809800308,24787.171845425324,0.0,63779.4399434284,21069.096068611525,1534.3154900599318,0.0,0.8869132884259758,2.8173939353673676,0.0014959135982669303,354745.6324720951,1554990.6128943725,4.383396074697807,1554990.6128943725,4.383396074697807,0.85,0.09558697233028343,4.027634451161993,1.267089424938895,1.0,0.0,4.027634451163685,1.28464700102087,1.2849356027266579,3.1352071409199214,19317.060798316725,1969.7920083123927,4632.441516551485,4632.441516551485,5.558158504046065,4.969991761352118,-2.2994974960617047,7.269489257413822,3.524284110630846,3.524284110630846,1.0069383173230988,0.0,0.0,0.00022464278625932617,0.9611601855402748,0.00023372044497770462,198.91532661740646,0.0,0.0,0.0,0.0017497770580202439,7.87129193158139e-05,0.00014592986694351225,0.0005877521595551756,0.0955869723302299,0.07171484868260988,0.023872123647620026,0.09558696370220528,0.07171484868265005,0.023872123647633393,0.37548202808440195,0.37548202808440195,0.1249888417390965,0.0,5.002530536329857,5.0163720270057865,4.960953955669709,5.002254966434407,5.0158441270233425,4.961436236682516,24787.171845425324,21069.096068611525,0.85,1.0664024272012504,0.6627011053872817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664889128544874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.115504912095,1534.3154900599318,0.37548202808440195,0.1249888417390965,6.112874298809886,3.524284110630846
3748.0,-29.988194536587912,4.970009686863827,35.00528910729355,24.130111012514703,5.020532418162045,-26.487373090224697,-40.016055561695225,1.519710971798854,0.008568804751575954,-4.9935648065606895,40.01060727370678,42266.707890142934,25747.848938594827,25747.848938594827,68014.55682873775,77359.72116567427,77359.72116567427,25747.848938594827,103107.5701042691,103107.5701042691,103107.5701042691,127894.76453435003,91531.80611065625,56438.79283512515,38992.23697281234,24787.194430080926,0.0,63779.431402893264,21069.115265568787,1534.3178892387693,0.0,0.8869130379434883,2.8173904610209344,0.0014959135982669303,354744.95616434846,1554990.633723618,4.383404490191573,1554990.633723618,4.383404490191573,0.85,0.09558698614294761,4.027634451161993,1.2670894562592734,1.0,0.0,4.0276344511612425,1.284647244667656,1.2849358464281804,3.135206546295096,19317.054747014474,1969.7913912512913,4632.441516551485,4632.441516551485,5.558159524863733,4.970009686863827,-2.2995729526534805,7.269582639517308,3.5242394863754747,3.5242394863754747,1.00692556753585,0.0,0.0,0.00022464278625932617,0.9611646849161458,0.00023371935089242746,198.91536341339764,0.0,0.0,0.0,0.0017497770580202439,7.871252293191006e-05,0.0001459302633274161,0.0005877537560446427,0.09558698614289883,0.07171487318652435,0.023872112956374477,0.09558696829806235,0.07171487318656095,0.023872112956386658,0.37548204758858333,0.37548204758858333,0.1249887495478799,0.0,5.002469753621995,5.0162333847954415,4.961126984031466,5.002133611312274,5.015585819109333,4.961726176534512,24787.194430080926,21069.115265568787,0.85,1.0664026839482355,0.662701233931439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664888276884798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.115000475103,1534.3178892387693,0.37548204758858333,0.1249887495478799,6.112874298809886,3.5242394863754747
3749.0,-29.988239583591685,4.970027783890746,35.00529017232028,24.13007552912461,5.020495741734657,-26.48741730010542,-40.01609981115905,1.5196734582483404,0.008440141826667968,-4.993603730816122,40.01060923576801,42266.70921288832,25747.828356769733,25747.828356769733,68014.53756965806,77359.7261150196,77359.7261150196,25747.828356769733,103107.55447178934,103107.55447178934,103107.55447178934,127894.77626440156,91531.8144488577,56438.79754672631,38992.2410023682,24787.221792612232,0.0,63779.462794980434,21069.138523720398,1534.3203366253917,0.0,0.886912832910598,2.8173876065259407,0.0014959135982669303,354744.4179875073,1554990.7183408362,4.383411378711523,1554990.7183408362,4.383411378711523,0.85,0.09558699708605706,4.027634451161993,1.2670895221969114,1.0,0.0,4.027634451162279,1.2846474201208784,1.284936021920819,3.135206118098158,19317.056506725123,1969.791570691839,4632.441516551485,4632.441516551485,5.558155081888032,4.970027783890746,-2.299641056603514,7.26966884049426,3.52419488017376,3.52419488017376,1.0069128229067885,0.0,0.0,0.00022464278625932617,0.9611691909324867,0.00023371825520269435,198.91540026352206,0.0,0.0,0.0,0.0017497770580202439,7.871212872776967e-05,0.0001459306575315565,0.0005877553437548193,0.0955869970860216,0.07171489505469181,0.023872102031329796,0.09558700182519679,0.07171489505471841,0.02387210203133865,0.37548206569565235,0.37548206569565235,0.12498866026126436,0.0,5.0023993814162395,5.016102840339784,4.961237302507357,5.002043872642787,5.015506659655955,4.961604633142429,24787.221792612232,21069.138523720398,0.85,1.0664018571039287,0.6627009284909624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664887427092972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.114494373634,1534.3203366253917,0.37548206569565235,0.12498866026126436,6.112874298809886,3.52419488017376
3750.0,-29.988284553711104,4.970045914554652,35.005291265028205,24.130035994481318,5.020451848223763,-26.487462162601176,-40.01614039354024,1.51962945711379,0.008408709099853695,-4.993648906886691,40.010612172097666,42266.69555944365,25747.82432033123,25747.82432033123,68014.51987977489,77359.74362484018,77359.74362484018,25747.82432033123,103107.56794517141,103107.56794517141,103107.56794517141,127894.82572755663,91531.83239436234,56438.784328965696,38992.27562821849,24787.257782385215,0.0,63779.533410603704,21069.16911502743,1534.3234241775706,0.0,0.8869125925608965,2.817382744380288,0.0014959135982669303,354743.79337225354,1554990.844975041,4.383419453778287,1554990.844975041,4.383419453778287,0.8499999999999999,0.09558701261630728,4.027634451161993,1.2670895584626125,1.0,0.0,4.027634451158885,1.2846476259169983,1.284936227763172,3.135205615848949,19317.06029398018,1969.7919568843774,4632.441516551485,4632.441516551485,5.558154210546539,4.970045914554652,-2.2997136322382725,7.269759546792924,3.5241503555883202,3.5241503555883202,1.006900101596663,0.0,0.0,0.00022464278625932617,0.9611736892808722,0.00023371716138775986,198.91543705076583,0.0,0.0,0.0,0.0017497770580202439,7.87117671940857e-05,0.00014593101906524046,0.0005877567998803401,0.09558701261626189,0.07171492052574914,0.023872092090512748,0.09558700331276107,0.0717149205257832,0.02387209209052409,0.3754820830838671,0.3754820830838671,0.12498856960928215,0.0,5.002348209123852,5.015995361346427,4.961355211116711,5.00205761598653,5.015479556261141,4.961741025673007,24787.257782385215,21069.16911502743,0.85,1.0664003990419142,0.6626999806871678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664886569170224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.113985447439,1534.3234241775706,0.3754820830838671,0.12498856960928215,6.112874298809886,3.5241503555883202
3751.0,-29.988329450797,4.970063947373931,35.005292325672876,24.129977146536135,5.020396756563608,-26.487508079176873,-40.016188694257266,1.5195753849434623,0.008298677037316793,-4.993700229514074,40.01061342359888,42266.714209130456,25747.836061686517,25747.836061686517,68014.55027081698,77359.72849978715,77359.72849978715,25747.836061686517,103107.56456147367,103107.56456147367,103107.56456147367,127894.85073155654,91531.81314219342,56438.7988515365,38992.23810072991,24787.28617008286,0.0,63779.52427081278,21069.193244570433,1534.3262132922957,0.0,0.8869123270514053,2.8173781973288694,0.0014959135982669303,354743.0837742691,1554990.8989481584,4.3834283741459314,1554990.8989481584,4.3834283741459314,0.8500000000000001,0.09558702889591052,4.027634451161993,1.2670896216528496,1.0,0.0,4.02763445116188,1.2846478788160869,1.2849364807190755,3.1352049986443005,19317.056230964088,1969.7915425720394,4632.441516551485,4632.441516551485,5.558156745139853,4.970063947373931,-2.2997906796881735,7.269854627062104,3.5241058713117503,3.5241058713117503,1.0068873918033572,0.0,0.0,0.00022464278625932617,0.9611781803463942,0.0002337160693539342,198.91547377827905,0.0,0.0,0.0,0.0017497770580202439,7.871133690255348e-05,0.00014593144935677268,0.0005877585329373393,0.09558702889585702,0.07171494667418676,0.02387208222167026,0.09558699418609946,0.0717149466742269,0.02387208222168362,0.37548210120927356,0.37548210120927356,0.12498847839902034,0.0,5.002297866151878,5.015869912523101,4.961530411082094,5.001998906551364,5.015270542465657,4.96213371487903,24787.28617008286,21069.193244570433,0.85,1.066401028361735,0.6627003680626831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266488570965293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.113476559925,1534.3262132922957,0.37548210120927356,0.12498847839902034,6.112874298809886,3.5241058713117503
3752.0,-29.98837441025881,4.970082199541648,35.00529338101584,24.129946412891172,5.020363529463335,-26.48755186532303,-40.016229067090876,1.5195409845276109,0.008174379432716705,-4.993736604096694,40.01061539046612,42266.699945209824,25747.80973987404,25747.80973987404,68014.50968508386,77359.73855202965,77359.73855202965,25747.80973987404,103107.54829190369,103107.54829190369,103107.54829190369,127894.86076918022,91531.82794427179,56438.78933745218,38992.265118688454,24787.31247727653,0.0,63779.57759596498,21069.21560568505,1534.3285422384592,0.0,0.8869121349653921,2.817375583204414,0.0014959135982669303,354742.5808519281,1554990.9837726546,4.383434827694728,1554990.9837726546,4.383434827694728,0.85,0.09558703856313662,4.027634451161993,1.2670896375877785,1.0,0.0,4.027634451161604,1.2846480397091407,1.2849366416482746,3.135204605982115,19317.059354824203,1969.7918611171199,4632.441516551485,4632.441516551485,5.558151063079455,4.970082199541648,-2.299856761541503,7.269938961083151,3.5240613877364906,3.5240613877364906,1.006874682210426,0.0,0.0,0.00022464278625932617,0.9611826776740688,0.00023371497580764887,198.9155105568317,0.0,0.0,0.0,0.0017497770580202439,7.871097723899355e-05,0.00014593180902033263,0.0005877599815306842,0.09558703856310552,0.07171496738906606,0.02387207117403945,0.09558702988382957,0.0717149673890894,0.023872071174047216,0.375482118762611,0.375482118762611,0.12498839029641622,0.0,5.002234324142933,5.015754705541042,4.961622010622477,5.001910983529399,5.015224722277651,4.961919308389838,24787.31247727653,21069.21560568505,0.85,1.0663995004160516,0.6626995903447913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266488485477421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.112967636514,1534.3285422384592,0.375482118762611,0.12498839029641622,6.112874298809886,3.5240613877364906
3753.0,-29.988419392886637,4.970100240747113,35.00529442240487,24.129888612683885,5.020302024536463,-26.48759850028576,-40.016273700725264,1.5194811319355908,0.008225156711262116,-4.993793033740898,40.010617094713496,42266.703001095775,25747.835055344174,25747.835055344174,68014.53805643995,77359.75351875459,77359.75351875459,25747.835055344174,103107.58857409876,103107.58857409876,103107.58857409876,127894.93442668453,91531.8362219867,56438.785704327885,38992.278352954236,24787.345852585768,0.0,63779.62420554001,21069.243974697903,1534.3317383832177,0.0,0.8869118418468576,2.817368326749766,0.0014959135982669303,354741.8006453545,1554991.057271226,4.383444675655224,1554991.057271226,4.383444675655224,0.8500000000000001,0.09558705839953277,4.027634451161993,1.2670897062728184,1.0,0.0,4.0276344511590025,1.2846483196438268,1.2849369216458493,3.1352039227970723,19317.06110176965,1969.7920392559795,4632.441516551485,4632.441516551485,5.558156527901848,4.970100240747113,-2.2999374380354385,7.270037678782552,3.5240170003860416,3.5240170003860416,1.0068620001102977,0.0,0.0,0.00022464278625932617,0.9611871773417814,0.0002337138817026136,198.9155473543486,0.0,0.0,0.0,0.0017497770580202439,7.871057961962913e-05,0.00014593220663969704,0.0005877615829961348,0.09558705839947033,0.07171499609100719,0.02387206230846314,0.0955869512141595,0.07171499609105403,0.02387206230847874,0.37548213639599903,0.37548213639599903,0.12498829972497909,0.0,5.0022125563838244,5.015658778248337,4.961822944985556,5.002018190452134,5.015167784639743,4.962519484374127,24787.345852585768,21069.243974697903,0.85,1.0663991659350682,0.6626991539630993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664883989496956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.112455966937,1534.3317383832177,0.37548213639599903,0.12498829972497909,6.112874298809886,3.5240170003860416
3754.0,-29.9884643516578,4.970118606473937,35.00529545653655,24.129856761451833,5.02027569665884,-26.487641595832695,-40.01631400370968,1.5194529408337396,0.007929737544429827,-4.993824322512409,40.01061896610587,42266.68832059218,25747.79611278117,25747.79611278117,68014.48443337335,77359.73120556721,77359.73120556721,25747.79611278117,103107.52731834838,103107.52731834838,103107.52731834838,127894.89673691925,91531.82145153527,56438.77856656036,38992.26987219435,24787.369418570877,0.0,63779.63929076523,21069.264005785244,1534.3337897471513,0.0,0.8869116759676476,2.8173685550711607,0.0014959135982669303,354741.3680416612,1554991.1379782138,4.3834502487333085,1554991.1379782138,4.3834502487333085,0.85,0.09558706578142817,4.027634451161993,1.2670897101191807,1.0,0.0,4.027634451160973,1.2846484514955898,1.2849370535272333,3.135203601010856,19317.05798458415,1969.79172139152,4632.441516551485,4632.441516551485,5.558148121414067,4.970118606473937,-2.2999997172045465,7.270118323678483,3.523972579815593,3.523972579815593,1.0068493085187409,0.0,0.0,0.00022464278625932617,0.9611916746457801,0.0002337127881825567,198.91558413236348,0.0,0.0,0.0,0.0017497770580202439,7.871022058151639e-05,0.00014593256567780978,0.0005877630290704069,0.0955870657814067,0.07171501482789115,0.023872050953515554,0.09558706888034864,0.07171501482790725,0.023872050953520914,0.3754821551862574,0.3754821551862574,0.12498821387252115,0.0,5.002132757977165,5.015529886874958,4.9618905647068345,5.0017540600568395,5.014954835529068,4.962101604229304,24787.369418570877,21069.264005785244,0.85,1.0663980729540012,0.6626987670454267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664883134220821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.111942334617,1534.3337897471513,0.3754821551862574,0.12498821387252115,6.112874298809886,3.523972579815593
3755.0,-29.988509301588117,4.9701369513341005,35.00529654680177,24.129812197666638,5.020230066912186,-26.487686613831542,-40.016358392871894,1.5194073791555827,0.00786085341985654,-4.9938714865269755,40.01062266938297,42266.690526944316,25747.798616780394,25747.798616780394,68014.48914372471,77359.7355683677,77359.7355683677,25747.798616780394,103107.53418514809,103107.53418514809,103107.53418514809,127894.94517703788,91531.82553877965,56438.78049735626,38992.27226824821,24787.410991889796,0.0,63779.68326013801,21069.299343106326,1534.337242342415,0.0,0.8869114227316126,2.8173639529395076,0.0014959135982669303,354740.71594503324,1554991.2976883634,4.383458756759424,1554991.2976883634,4.383458756759424,0.85,0.09558708378972869,4.027634451161993,1.2670897711114963,1.0,0.0,4.0276344511617745,1.2846486645908153,1.2849372666703316,3.135203080948884,19317.05884716435,1969.7918093502217,4632.441516551485,4632.441516551485,5.558148661949597,4.9701369513341005,-2.300073458218618,7.2702104095527185,3.523928287211097,3.523928287211097,1.0068366534888848,0.0,0.0,0.00022464278625932617,0.9611961710881072,0.0002337116948822453,198.9156209031598,0.0,0.0,0.0,0.0017497770580202439,7.870982514354505e-05,0.00014593296111578113,0.0005877646217500036,0.09558708378967881,0.07171504208176248,0.023872041707916326,0.09558710053964681,0.0717150420817999,0.023872041707928785,0.3754821728382396,0.3754821728382396,0.12498812384144789,0.0,5.002070610718874,5.015411471343839,4.961997385356881,5.001732339946841,5.014848141155255,4.9623350703296865,24787.410991889796,21069.299343106326,0.85,1.066397411638346,0.6626983447777764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266488226356024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.111427680806,1534.337242342415,0.3754821728382396,0.12498812384144789,6.112874298809886,3.523928287211097
3756.0,-29.988554192118098,4.970155103546478,35.00529757454204,24.12974398992958,5.020167925594477,-26.487733229483627,-40.016402991581685,1.5193469629599394,0.0077516962283539215,-4.993926786859918,40.0106230287328,42266.69394389469,25747.8217345147,25747.8217345147,68014.51567840939,77359.7109329384,77359.7109329384,25747.8217345147,103107.5326674531,103107.5326674531,103107.5326674531,127894.96839421682,91531.79391968192,56438.776930637985,38992.2410989377,24787.435726763724,0.0,63779.67682570143,21069.320367749166,1534.3399127229736,0.0,0.8869111402207558,2.8173589299435924,0.0014959135982669303,354739.9513556649,1554991.3131859389,4.383468248341989,1554991.3131859389,4.383468248341989,0.85,0.09558710073601082,4.027634451161993,1.2670898018823937,1.0,0.0,4.027634451161992,1.28464894716179,1.284937549304787,3.1352023913306093,19317.052174206958,1969.7911288979376,4632.441516551485,4632.441516551485,5.5581536523491994,4.970155103546478,-2.300153164647343,7.270308268193821,3.523884018921369,3.523884018921369,1.0068240054061055,0.0,0.0,0.00022464278625932617,0.9612006616111345,0.00023371060303140756,198.9156576253779,0.0,0.0,0.0,0.0017497770580202439,7.870942784068224e-05,0.00014593335841864394,0.0005877662219407014,0.09558710073595213,0.07171506865342656,0.02387203208252557,0.09558706603326024,0.07171506865347059,0.023872032082540226,0.37548219012920775,0.37548219012920775,0.12498803289075185,0.0,5.002013214732244,5.015267215666768,4.96220083738109,5.001678483088256,5.014585056497651,4.962909592003882,24787.435726763724,21069.320367749166,0.85,1.066397935258923,0.6626984652086289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664881393888954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.110911705478,1534.3399127229736,0.37548219012920775,0.12498803289075185,6.112874298809886,3.523884018921369
3757.0,-29.988599094505723,4.970173460058406,35.00529856407711,24.129713570605986,5.020132549001282,-26.487777179192317,-40.016447206120915,1.5193106336878641,0.007679995406761009,-4.993963491222079,40.01062397140649,42266.69569398075,25747.797218568605,25747.797218568605,68014.49291254935,77359.73106475268,77359.73106475268,25747.797218568605,103107.52828332128,103107.52828332128,103107.52828332128,127894.98435264529,91531.81790814726,56438.78253737519,38992.26152308008,24787.456069324006,0.0,63779.717592404086,21069.337658925404,1534.3419088315086,0.0,0.8869109501620939,2.8173555861929,0.0014959135982669303,354739.44387724437,1554991.353840354,4.3834746337891035,1554991.353840354,4.3834746337891035,0.85,0.09558710899127792,4.027634451161993,1.2670898491377014,1.0,0.0,4.027634451160736,1.2846491170765177,1.284937719257687,3.13520197665157,19317.05723678048,1969.7916451367678,4632.441516551485,4632.441516551485,5.558148360119172,4.970173460058406,-2.300219275758519,7.270392735816925,3.5238397230909935,3.5238397230909935,1.0068113494545696,0.0,0.0,0.00022464278625932617,0.9612051533429484,0.00023370951089686455,198.91569435730955,0.0,0.0,0.0,0.0017497770580202439,7.870903396199226e-05,0.0001459337522973339,0.0005877678083400827,0.09558710899124628,0.07171508786747416,0.023872021123772125,0.09558705645761519,0.0717150878674979,0.023872021123780028,0.3754822054847854,0.3754822054847854,0.12498794713787473,0.0,5.00195322865568,5.01514794575786,4.962318878937992,5.001643486628836,5.014601084220317,4.962721317542616,24787.456069324006,21069.337658925404,0.85,1.066396896693842,0.6626980690647422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664880533350562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.110395421809,1534.3419088315086,0.3754822054847854,0.12498794713787473,6.112874298809886,3.5238397230909935
3758.0,-29.988644044363312,4.970191962717936,35.0052996108762,24.129672534205042,5.020097966076984,-26.48782109236748,-40.016491420660145,1.51927501408119,0.007427806380405855,-4.994002617771758,40.010627618419896,42266.69722969954,25747.77968085637,25747.77968085637,68014.47691055591,77359.70489560826,77359.70489560826,25747.77968085637,103107.48457646463,103107.48457646463,103107.48457646463,127894.97861696477,91531.795935718,56438.788269809316,38992.23073989853,24787.494040500133,0.0,63779.72478039866,21069.36993442511,1534.3449676675589,0.0,0.8869107380001453,2.8173543312597786,0.0014959135982669303,354738.90291002893,1554991.5111240505,4.383481761847916,1554991.5111240505,4.383481761847916,0.85,0.09558712266964564,4.027634451161993,1.2670898843044416,1.0,0.0,4.027634451160458,1.2846492836721306,1.2849378858907263,3.1352015700729803,19317.05259967523,1969.791172283627,4632.441516551485,4632.441516551485,5.5581445742727285,4.970191962717936,-2.300287023730917,7.270478986448854,3.5237955191446693,3.5237955191446693,1.0067987197556199,0.0,0.0,0.00022464278625932617,0.9612096498460195,0.00023370841761244563,198.91573112808712,0.0,0.0,0.0,0.0017497770580202439,7.870864008512448e-05,0.0001459341461742017,0.000587769394732125,0.09558712266960959,0.0717151112712972,0.02387201139831239,0.09558718157500981,0.07171511127132425,0.023872011398321395,0.3754822207116835,0.3754822207116835,0.12498786049731907,0.0,5.00186354811143,5.015002614433627,4.962396314455759,5.001430424152147,5.014346902582702,4.9626317269598985,24787.494040500133,21069.36993442511,0.85,1.0663965256159071,0.6626980184569455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664879663127058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.10987740424,1534.3449676675589,0.3754822207116835,0.12498786049731907,6.112874298809886,3.5237955191446693
3759.0,-29.98868909918247,4.970210379790762,35.005300663107555,24.12962894830855,5.020046188312234,-26.487866819554952,-40.01653591459615,1.5192239086847519,0.007511047444211272,-4.994052484411264,40.01062987024127,42266.69944202387,25747.789951260904,25747.789951260904,68014.48939328478,77359.7381073042,77359.7381073042,25747.789951260904,103107.5280585651,103107.5280585651,103107.5280585651,127895.05608144612,91531.826425521,56438.7877602409,38992.26518364455,24787.528022881008,0.0,63779.79320652556,21069.398819448856,1534.3480505652706,0.0,0.886910476271118,2.8173474146129083,0.0014959135982669303,354738.2134502977,1554991.6082377073,4.383490555227642,1554991.6082377073,4.383490555227642,0.85,0.09558713912299618,4.027634451161993,1.2670899469451982,1.0,0.0,4.027634451161266,1.2846495226960373,1.2849381249683307,3.1352009867324546,19317.05903430401,1969.791828433156,4632.441516551485,4632.441516551485,5.558146791333538,4.970210379790762,-2.3003625577233016,7.270572937514064,3.5237513898803914,3.5237513898803914,1.0067861113943974,0.0,0.0,0.00022464278625932617,0.961214156871556,0.00023370732177984815,198.91576798474108,0.0,0.0,0.0,0.0017497770580202439,7.870824372114348e-05,0.0001459345425381827,0.0005877709911413499,0.09558713912294384,0.07171513711643988,0.023872002006503946,0.09558711075812286,0.07171513711647916,0.023872002006517023,0.3754822341750655,0.3754822341750655,0.12498777076188192,0.0,5.001822508438806,5.014901845918018,4.962534638800946,5.001563531855481,5.0144039657949975,4.962993203629537,24787.528022881008,21069.398819448856,0.85,1.066395577248845,0.6626973421685444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664878785975235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.109356938941,1534.3480505652706,0.3754822341750655,0.12498777076188192,6.112874298809886,3.5237513898803914
3760.0,-29.988733976053304,4.970228908214616,35.00530169531043,24.12958878502252,5.0200061365853,-26.487911213862475,-40.01658019898457,1.5191833743944203,0.00738901751941512,-4.99409308853095,40.01063139132997,42266.7015653393,25747.77658913752,25747.77658913752,68014.47815447682,77359.73758806652,77359.73758806652,25747.77658913752,103107.51417720404,103107.51417720404,103107.51417720404,127895.0677676937,91531.8278598049,56438.791837077304,38992.2622474751,24787.553590489664,0.0,63779.815837964765,21069.420551916213,1534.3504341631944,0.0,0.8869102642874503,2.817344276836992,0.0014959135982669303,354737.6520556061,1554991.6738372701,4.383497677301875,1554991.6738372701,4.383497677301875,0.85,0.09558714979020336,4.027634451161993,1.2670900150807576,1.0,0.0,4.027634451161762,1.2846497122781233,1.2849383145930073,3.1352005240554015,19317.05933699814,1969.7918592993674,4632.441516551485,4632.441516551485,5.558143906866818,4.970228908214616,-2.300431299005603,7.270660207220219,3.5237072656352235,3.5237072656352235,1.0067735044672068,0.0,0.0,0.00022464278625932617,0.9612186461188272,0.0002337062302800517,198.91580469583977,0.0,0.0,0.0,0.0017497770580202439,7.870784922570043e-05,0.00014593493703362573,0.0005877725800247872,0.09558714979016876,0.07171515849561197,0.023871991294556794,0.09558712994654515,0.07171515849563792,0.02387199129456543,0.3754822488342241,0.3754822488342241,0.12498768229608544,0.0,5.001769870143278,5.0147964889276295,4.96264031043944,5.001482106050389,5.014297864921446,4.9629858602627905,24787.553590489664,21069.420551916213,0.85,1.0663950226396135,0.6626971403103388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664877912880883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.108832872587,1534.3504341631944,0.3754822488342241,0.12498768229608544,6.112874298809886,3.5237072656352235
3761.0,-29.98877895097166,4.970247297007796,35.00530269892475,24.129524977784627,5.019949363090219,-26.48795736870034,-40.01662095598874,1.5191277808189698,0.007242793266414083,-4.9941453959315245,40.01063262303236,42266.68867708025,25747.79334481847,25747.79334481847,68014.48202189873,77359.70906780675,77359.70906780675,25747.79334481847,103107.50241262521,103107.50241262521,103107.50241262521,127895.08494766007,91531.7945629743,56438.77417224803,38992.24487858475,24787.582535034868,0.0,63779.82741361962,21069.445154779638,1534.353277902247,0.0,0.8869099938370699,2.817340090411985,0.0014959135982669303,354736.9288517663,1554991.7269565498,4.383506763701879,1554991.7269565498,4.383506763701879,0.85,0.09558716639218022,4.027634451161993,1.2670900145312771,1.0,0.0,4.027634451162144,1.2846499722937694,1.2849385746670672,3.1351998894847344,19317.052309968665,1969.791142741779,4632.441516551485,4632.441516551485,5.558147523897037,4.970247297007796,-2.300508554231566,7.270755851239362,3.523663205676071,3.523663205676071,1.0067609159074489,0.0,0.0,0.00022464278625932617,0.9612231451969503,0.00023370513640024541,198.91584148715887,0.0,0.0,0.0,0.0017497770580202439,7.870748615461722e-05,0.00014593530010470896,0.0005877740423423902,0.0955871663921245,0.07171518448162463,0.023871981910499874,0.09558713592049721,0.07171518448166643,0.02387198191051379,0.3754822641044575,0.3754822641044575,0.12498759295728686,0.0,5.001713425374135,5.0146605477024195,4.9628226021679325,5.0013881891979395,5.014017336957124,4.963452399741129,24787.582535034868,21069.445154779638,0.85,1.0663948897324051,0.6626968179605731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664877034507815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.108310869302,1534.353277902247,0.3754822641044575,0.12498759295728686,6.112874298809886,3.523663205676071
3762.0,-29.98882386573035,4.970265881930925,35.00530368251028,24.12948914514857,5.019914810680112,-26.488001247128075,-40.01666517052797,1.5190921920778753,0.007071368781510046,-4.994181932665626,40.01063404688006,42266.69033373115,25747.76980922446,25747.76980922446,68014.46014295562,77359.7040436022,77359.7040436022,25747.76980922446,103107.47385282666,103107.47385282666,103107.47385282666,127895.07972667851,91531.79373406236,56438.78002419156,38992.237455411996,24787.605873851844,0.0,63779.84332926384,21069.46499277407,1534.3554401542417,0.0,0.886909802887995,2.817338076634021,0.0014959135982669303,354736.42369436554,1554991.7883624302,4.383513179075693,1554991.7883624302,4.383513179075693,0.8500000000000001,0.09558717510938719,4.027634451161993,1.2670900496980178,1.0,0.0,4.02763445116187,1.2846501387452434,1.2849387411559352,3.1351994832584578,19317.05213503344,1969.7911249033502,4632.441516551485,4632.441516551485,5.558142443294523,4.970265881930925,-2.300574261175717,7.270840143106643,3.523619134475705,3.523619134475705,1.0067483241359156,0.0,0.0,0.00022464278625932617,0.9612276382796571,0.0002337040439883494,198.91587822927846,0.0,0.0,0.0,0.0017497770580202439,7.870709228490983e-05,0.00014593569397441632,0.0005877756287055928,0.09558717510935563,0.07171520390742339,0.023871971201932244,0.0955871817209699,0.07171520390744707,0.023871971201940123,0.3754822779378692,0.3754822779378692,0.12498750763881981,0.0,5.0016352961743,5.0145215439058575,4.962927281015823,5.00125330144715,5.013896066138386,4.963276586243126,24787.605873851844,21069.46499277407,0.85,1.066394280585334,0.6626966785655007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664876162754264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.107785405902,1534.3554401542417,0.3754822779378692,0.12498750763881981,6.112874298809886,3.523619134475705
3763.0,-29.988868827204037,4.970284453298153,35.00530468847573,24.129444686137163,5.019868726340618,-26.48804632094355,-40.016709559690185,1.5190462200801034,0.007017652810020536,-4.994228091686303,40.01063666591686,42266.692527133615,25747.77143593269,25747.77143593269,68014.4639630663,77359.710539822,77359.710539822,25747.77143593269,103107.4819757547,103107.4819757547,103107.4819757547,127895.12266340526,91531.79977549861,56438.78176281009,38992.242236320584,24787.640687650557,0.0,63779.88292397114,21069.494584502972,1534.358483571322,0.0,0.8869095586823454,2.8173333925784267,0.0014959135982669303,354735.7854999026,1554991.9013129,4.383521383729488,1554991.9013129,4.383521383729488,0.85,0.09558719048313442,4.027634451161993,1.2670901172840972,1.0,0.0,4.027634451161382,1.2846503537601281,1.284938956219124,3.1351989585129085,19317.05341003018,1969.7912549168352,4632.441516551485,4632.441516551485,5.55814279445022,4.970284453298153,-2.300646904053048,7.270931357351201,3.5235751530891952,3.5235751530891952,1.0067357580254843,0.0,0.0,0.00022464278625932617,0.9612321360582172,0.00023370295044496998,198.91591500962647,0.0,0.0,0.0,0.0017497770580202439,7.870669686146815e-05,0.00014593608939785803,0.0005877772213266695,0.0955871904830888,0.07171522845573962,0.02387196202734917,0.09558718607833422,0.07171522845577386,0.023871962027360565,0.37548229034540004,0.37548229034540004,0.12498742094963106,0.0,5.001574939545549,5.014397645986776,4.963057742007436,5.001245744496316,5.013814297818101,4.96349189589489,24787.640687650557,21069.494584502972,0.85,1.0663936784603854,0.6626963015519746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26648752817029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.10725964854,1534.358483571322,0.37548229034540004,0.12498742094963106,6.112874298809886,3.5235751530891952
3764.0,-29.988913815223032,4.970302977092121,35.00530566162637,24.129395686928206,5.019817960608228,-26.48809188674828,-40.016753983776994,1.5189960321335052,0.006986364051329019,-4.994275840707298,40.01063772204276,42266.69491181243,25747.77714472384,25747.77714472384,68014.47205653627,77359.71770865514,77359.71770865514,25747.77714472384,103107.49485337897,103107.49485337897,103107.49485337897,127895.16150046716,91531.8046053295,56438.7818084868,38992.24755204744,24787.666647088194,0.0,63779.91419913563,21069.516650024965,1534.3610554702623,0.0,0.8869093120462335,2.8173282281725176,0.0014959135982669303,354735.12532304827,1554991.9468601479,4.383529670043406,1554991.9468601479,4.383529670043406,0.85,0.09558720429861581,4.027634451161993,1.2670901183830576,1.0,0.0,4.027634451161546,1.284650588493441,1.2849391910051706,3.135198385644578,19317.05442932732,1969.7913588562171,4632.441516551485,4632.441516551485,5.558144026800619,4.970302977092121,-2.300720694057513,7.271023671149634,3.5235311985881936,3.5235311985881936,1.0067231995966268,0.0,0.0,0.00022464278625932617,0.9612366365149994,0.00023370185626067822,198.91595181170325,0.0,0.0,0.0,0.0017497770580202439,7.870630112875301e-05,0.00014593648513057316,0.0005877788151933864,0.09558720429857134,0.0717152517428561,0.023871952555715236,0.09558714450114479,0.07171525174288947,0.023871952555726345,0.3754823024359802,0.3754823024359802,0.12498733479776755,0.0,5.001530550711266,5.0142845398551685,4.963219717607444,5.001262204758632,5.01374133590474,4.963776909412047,24787.666647088194,21069.516650024965,0.85,1.0663932824396622,0.6626960139809226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664874401294255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.106731458156,1534.3610554702623,0.3754823024359802,0.12498733479776755,6.112874298809886,3.5235311985881936
3765.0,-29.988958742670835,4.970321751891527,35.00530665090944,24.12935901610183,5.019788925495753,-26.488135224879574,-40.0167943566106,1.5189654077045358,0.006685865251597534,-4.994309450014223,40.01064013823849,42266.68050527824,25747.7470240713,25747.7470240713,68014.42752934954,77359.68680277148,77359.68680277148,25747.7470240713,103107.43382684278,103107.43382684278,103107.43382684278,127895.12870347225,91531.78013334381,56438.773835850705,38992.229219436784,24787.694876629463,0.0,63779.92409606624,21069.540645135043,1534.363428832213,0.0,0.8869091323919256,2.8173282522803853,0.0014959135982669303,354734.6606421305,1554992.0510627548,4.3835357059497735,1554992.0510627548,4.3835357059497735,0.85,0.09558721300858543,4.027634451161993,1.2670901612425225,1.0,0.0,4.027634451160962,1.284650731726553,1.2849393342704607,3.135198036083245,19317.049264710695,1969.7908322118865,4632.441516551485,4632.441516551485,5.558137524688842,4.970321751891527,-2.3007840829473483,7.271105834838876,3.523487260688204,3.523487260688204,1.0067106459109154,0.0,0.0,0.00022464278625932617,0.9612411309351166,0.00023370076355429018,198.91598856424383,0.0,0.0,0.0,0.0017497770580202439,7.870594148646646e-05,0.0001459368447728597,0.0005877802637010498,0.09558721300855343,0.07171527086669532,0.023871942141858102,0.09558727381167131,0.07171527086671933,0.023871942141866092,0.37548231484510297,0.37548231484510297,0.1249872510746245,0.0,5.001436286051444,5.0141367127168905,4.963286301074106,5.000995315265811,5.013481507533868,4.963488785415905,24787.694876629463,21069.540645135043,0.85,1.0663924188261062,0.6626956852694831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664873523140983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.10620123727,1534.363428832213,0.37548231484510297,0.1249872510746245,6.112874298809886,3.523487260688204
