time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3766.0,-29.989003700340213,4.970340316668274,35.00530763891164,24.129306175187253,5.019729283118917,-26.48818165114638,-40.0168389203958,1.5189072339250964,0.006793622154077639,-4.994364526456056,40.010642079495454,42266.68353529221,25747.77222679034,25747.77222679034,68014.45576208255,77359.71432067857,77359.71432067857,25747.77222679034,103107.48654746891,103107.48654746891,103107.48654746891,127895.21597971176,91531.80170604985,56438.770920663614,38992.25642820693,24787.72943224285,0.0,63779.98586044978,21069.570017406422,1534.366664966713,0.0,0.8869088452903451,2.8173204052042005,0.0014959135982669303,354733.89915850596,1554992.1347828128,4.3835453518018435,1554992.1347828128,4.3835453518018435,0.85,0.09558723170317036,4.027634451161993,1.2670902030030269,1.0,0.0,4.027634451161976,1.2846510038104557,1.2849396064154883,3.1351973720609427,19317.053817457563,1969.7912964628658,4632.441516551485,4632.441516551485,5.5581429651717835,4.970340316668274,-2.3008630873274596,7.271203403995734,3.5234434293811785,3.5234434293811785,1.0066981226803366,0.0,0.0,0.00022464278625932617,0.9612456284012121,0.0002336996701175769,198.91602534152057,0.0,0.0,0.0,0.0017497770580202439,7.870554451283403e-05,0.00014593724174649214,0.0005877818625657279,0.0955872317031114,0.07171529792503266,0.02387193377807873,0.09558717823392741,0.0717152979250769,0.023871933778093463,0.37548232532724807,0.37548232532724807,0.12498716361531877,0.0,5.001401602318197,5.014030780068765,4.9634655862756745,5.001158148610159,5.013502339405932,4.9640780958600885,24787.72943224285,21069.570017406422,0.85,1.0663918287924643,0.6626950910238748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664872633088435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.105670730225,1534.366664966713,0.37548232532724807,0.12498716361531877,6.112874298809886,3.5234434293811785
3767.0,-29.98904854342069,4.970359170845114,35.005308614303324,24.12927980711686,5.019701650905661,-26.48822477301396,-40.01688303016124,1.5188778804989131,0.0066318796859263784,-4.994396168080449,40.01064368819104,42266.68502263381,25747.73749877921,25747.73749877921,68014.42252141301,77359.71940859692,77359.71940859692,25747.73749877921,103107.45690737614,103107.45690737614,103107.45690737614,127895.20875933026,91531.81376181189,56438.77937584854,38992.26042884817,24787.75185195412,0.0,63780.012280802286,21069.589074161002,1534.368663556777,0.0,0.886908678563571,2.8173188358028813,0.0014959135982669303,354733.46168386063,1554992.204160589,4.383550953381449,1554992.204160589,4.383550953381449,0.85,0.09558723788470658,4.027634451161993,1.2670902722375472,1.0,0.0,4.0276344511610915,1.2846511410990658,1.2849397437349408,3.135197037007421,19317.056361729607,1969.7915559064113,4632.441516551485,4632.441516551485,5.558135468474631,4.970359170845114,-2.30092494618454,7.271284117029654,3.5233995660086497,3.5233995660086497,1.0066855902881857,0.0,0.0,0.00022464278625932617,0.9612501144266996,0.00023369857947252954,198.91606202507225,0.0,0.0,0.0,0.0017497770580202439,7.870515158542694e-05,0.00014593763467389922,0.0005877834451336895,0.09558723788468187,0.07171531508057143,0.023871922804110452,0.09558723152460641,0.07171531508058995,0.02387192280411662,0.3754823367108586,0.3754823367108586,0.12498708004871045,0.0,5.0013389257532594,5.013926146955271,4.96352890024599,5.001028047766397,5.013447458415214,4.963722044414112,24787.75185195412,21069.589074161002,0.85,1.0663908658713959,0.6626948398276812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664871752992457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.105138120158,1534.368663556777,0.3754823367108586,0.12498708004871045,6.112874298809886,3.5233995660086497
3768.0,-29.989093370420147,4.97037795716808,35.005309625718894,24.129225185047858,5.0196532224760695,-26.4882699602434,-40.01692741932345,1.5188298122993888,0.006468855802950202,-4.994444298439503,40.01064668825015,42266.68782921552,25747.745641244102,25747.745641244102,68014.43347045963,77359.69431067453,77359.69431067453,25747.745641244102,103107.43995191864,103107.43995191864,103107.43995191864,127895.22987622122,91531.78720559987,56438.78072414109,38992.22942384309,24787.78992430257,0.0,63780.019348145666,21069.621435657184,1534.3719364128924,0.0,0.8869084229522778,2.817315357896222,0.0014959135982669303,354732.7962380608,1554992.3335433272,4.383559541249108,1554992.3335433272,4.383559541249108,0.8499999999999999,0.09558725476104904,4.027634451161993,1.2670903266360987,1.0,0.0,4.027634451162974,1.2846513659184142,1.284939968604796,3.1351964883348598,19317.050757253706,1969.7909844089172,4632.441516551485,4632.441516551485,5.558137226179472,4.97037795716808,-2.300998737856097,7.271376695024177,3.523355820879777,3.523355820879777,1.0066730916799362,0.0,0.0,0.00022464278625932617,0.9612545988660355,0.0002336974892232826,198.9160986954825,0.0,0.0,0.0,0.0017497770580202439,7.870475617099938e-05,0.0001459380300883268,0.0005877850377184605,0.09558725476100138,0.07171534083955274,0.023871913921448648,0.09558728986623029,0.07171534083958848,0.023871913921460552,0.3754823488238582,0.3754823488238582,0.12498699268019553,0.0,5.001272074473434,5.013796881200335,4.96364948432614,5.000913154242426,5.013188314349804,4.964040384290627,24787.78992430257,21069.621435657184,0.85,1.0663909193755532,0.6626948103998087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266487085917704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.1046063071,1534.3719364128924,0.3754823488238582,0.12498699268019553,6.112874298809886,3.523355820879777
3769.0,-29.98913834589019,4.970396788597087,35.00531061284345,24.129185580555372,5.0196094808063245,-26.488314812321594,-40.01697177356107,1.518785947237741,0.00644611932892758,-4.994487123428227,40.01064800354985,42266.68983122691,25747.740228519164,25747.740228519164,68014.43005974608,77359.7111086001,77359.7111086001,25747.740228519164,103107.45133711926,103107.45133711926,103107.45133711926,127895.26670035328,91531.80450304254,56438.78322566949,38992.245863747834,24787.81536323402,0.0,63780.06122698185,21069.64305874892,1534.3743666584812,0.0,0.8869082004162083,2.817310656101615,0.0014959135982669303,354732.20414463326,1554992.3902679044,4.383567017878915,1554992.3902679044,4.383567017878915,0.8500000000000001,0.09558726595127964,4.027634451161993,1.2670903607038784,1.0,0.0,4.027634451163658,1.2846515710793727,1.2849401738118447,3.1351959876388493,19317.054407740474,1969.7913566549714,4632.441516551485,4632.441516551485,5.558136057740559,4.970396788597087,-2.3010686359672388,7.271465424564326,3.52331208670528,3.52331208670528,1.0066605962015085,0.0,0.0,0.00022464278625932617,0.9612590981808842,0.00023369639536774942,198.91613548736166,0.0,0.0,0.0,0.0017497770580202439,7.870436106951062e-05,0.00014593842518981556,0.0005877866290428284,0.09558726595123548,0.07171536221764593,0.023871903733589557,0.09558725775495773,0.07171536221767906,0.023871903733600586,0.3754823599562334,0.3754823599562334,0.12498690578675127,0.0,5.001220594171684,5.013689212921236,4.963766738656716,5.000933242757128,5.013177122284162,4.964154398413484,24787.81536323402,21069.64305874892,0.85,1.066390165692925,0.662694406654884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266486996857843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.104073321432,1534.3743666584812,0.3754823599562334,0.12498690578675127,6.112874298809886,3.52331208670528
3770.0,-29.989183308471922,4.970415727154065,35.00531160892754,24.129139829333894,5.019571402180909,-26.488359086489886,-40.01701228609306,1.5187471801988344,0.006201370267945094,-4.994526897108536,40.01065023876668,42266.67585079176,25747.727373162666,25747.727373162666,68014.40322395443,77359.68004879233,77359.68004879233,25747.727373162666,103107.407421955,103107.407421955,103107.407421955,127895.25262585717,91531.77623008219,56438.77203208138,38992.226886667566,24787.845203902183,0.0,63780.07209056975,21069.668423316856,1534.3769746540931,0.0,0.8869079900677013,2.8173092278601226,0.0014959135982669303,354731.65423894353,1554992.4866655036,4.3835740850408484,1554992.4866655036,4.3835740850408484,0.85,0.09558727705206889,4.027634451161993,1.267090358505957,1.0,0.0,4.027634451161855,1.2846517523964607,1.2849403551696663,3.135195545134018,19317.048440958584,1969.7907482125481,4632.441516551485,4632.441516551485,5.5581332826690435,4.970415727154065,-2.3011362345364694,7.271551961690534,3.523268397448311,3.523268397448311,1.0066481135566603,0.0,0.0,0.00022464278625932617,0.9612635962290834,0.00023369530183039454,198.91617226871122,0.0,0.0,0.0,0.0017497770580202439,7.870400019101345e-05,0.00014593878606831273,0.0005877880825294963,0.09558727705203374,0.0717153835125793,0.023871893539454438,0.09558734909708357,0.07171538351260567,0.023871893539463212,0.37548237152817876,0.37548237152817876,0.12498681915174814,0.0,5.0011372547693895,5.013547752057832,4.963857941611252,5.0007282673764735,5.012906292658556,4.964147192311998,24787.845203902183,21069.668423316856,0.85,1.066389563300772,0.6626940745813477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664869075841574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.103535867169,1534.3769746540931,0.37548237152817876,0.12498681915174814,6.112874298809886,3.523268397448311
3771.0,-29.98922823920872,4.970434487281917,35.0053125717512,24.129092052485817,5.0195128739658035,-26.488405377049556,-40.017060621734686,1.5186900118066868,0.006370590593064662,-4.9945800201918376,40.010651262150695,42266.694591038344,25747.748784657742,25747.748784657742,68014.44337569608,77359.7236286092,77359.7236286092,25747.748784657742,103107.47241326694,103107.47241326694,103107.47241326694,127895.34577188555,91531.81430504048,56438.78526746986,38992.25448618957,24787.873358618617,0.0,63780.12784480819,21069.692354825824,1534.3798007095609,0.0,0.8869077162184205,2.8173008012808776,0.0014959135982669303,354730.91976720165,1554992.5308007146,4.383583285666797,1554992.5308007146,4.383583285666797,0.85,0.0955872929970933,4.027634451161993,1.2670904722483831,1.0,0.0,4.027634451161329,1.2846520197785023,1.2849406226117766,3.1351948925876685,19317.056476373647,1969.79156759685,4632.441516551485,4632.441516551485,5.55813790474468,4.970434487281917,-2.3012135598068575,7.2716480470887745,3.523224771893994,3.523224771893994,1.0066356491125696,0.0,0.0,0.00022464278625932617,0.9612680911142031,0.00023369420907225097,198.91620902402389,0.0,0.0,0.0,0.0017497770580202439,7.87035696276352e-05,0.00014593921663169098,0.0005877898166813919,0.09558729299704019,0.07171540854314686,0.023871884453893336,0.09558720973548353,0.0717154085431867,0.0238718844539066,0.37548238132991796,0.37548238132991796,0.12498673122121733,0.0,5.001120127011291,5.013463149214317,4.964043450359782,5.000950610784912,5.013023741772713,4.964684563946037,24787.873358618617,21069.692354825824,0.85,1.066389260636024,0.6626937891043899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664868178026203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.102997171918,1534.3798007095609,0.37548238132991796,0.12498673122121733,6.112874298809886,3.523224771893994
3772.0,-29.989273062237107,4.97045351330503,35.005313520079625,24.129055346734845,5.0194840899288,-26.48844859605622,-40.0171009247191,1.5186596237479029,0.006066668249104623,-4.994612275847577,40.01065276559469,42266.680534791085,25747.716877226463,25747.716877226463,68014.39741201754,77359.69153745659,77359.69153745659,25747.716877226463,103107.40841468304,103107.40841468304,103107.40841468304,127895.30394392219,91531.78870731624,56438.777704650616,38992.23444740625,24787.89552923914,0.0,63780.12997664539,21069.711199853267,1534.3817957751714,0.0,0.8869075467485341,2.817301028434228,0.0014959135982669303,354730.47380594985,1554992.5956393455,4.3835889794176,1554992.5956393455,4.3835889794176,0.85,0.09558729949087824,4.027634451161993,1.2670905112614856,1.0,0.0,4.027634451163053,1.284652161906407,1.2849407647716111,3.135194545724374,19317.051074178922,1969.7910167262953,4632.441516551485,4632.441516551485,5.558131016922965,4.97045351330503,-2.3012756090561597,7.271729122361189,3.5231811240778197,3.5231811240778197,1.0066231783079485,0.0,0.0,0.00022464278625932617,0.9612725752467436,0.00023369311893836552,198.91624569123982,0.0,0.0,0.0,0.0017497770580202439,7.870321061908418e-05,0.000145939575640242,0.0005877912626366002,0.09558729949085043,0.07171542589531577,0.023871873595534672,0.095587323464257,0.07171542589533662,0.02387187359554161,0.3754823930705715,0.3754823930705715,0.12498664803628448,0.0,5.00104415804384,5.013335876216615,4.9641215492283095,5.000678944096705,5.012765461308504,4.964372665804149,24787.89552923914,21069.711199853267,0.85,1.0663885043339145,0.6626935465679991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664867288669663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.102457615874,1534.3817957751714,0.3754823930705715,0.12498664803628448,6.112874298809886,3.5231811240778197
3773.0,-29.989317861354028,4.9704724967901805,35.00531450424487,24.12901088772344,5.019437752058738,-26.48849354913354,-40.01714150710029,1.518613439838273,0.006030163433706548,-4.994658737878923,40.010655706078715,42266.667628315176,25747.721981781928,25747.721981781928,68014.3896100971,77359.69921141118,77359.69921141118,25747.721981781928,103107.4211931931,103107.4211931931,103107.4211931931,127895.35374939928,91531.79575800571,56438.764174909615,38992.25731455122,24787.932556206164,0.0,63780.189870757386,21069.74267277524,1534.3849742114533,0.0,0.8869072998345628,2.817296082887699,0.0014959135982669303,354729.8314305208,1554992.7224528291,4.383597275092433,1554992.7224528291,4.383597275092433,0.85,0.09558731537727404,4.027634451161993,1.2670904942275958,1.0,0.0,4.027634451164248,1.2846523779131023,1.284940980826833,3.1351940185599645,19317.052562170476,1969.7911684592066,4632.441516551485,4632.441516551485,5.558132118837677,4.9704724967901805,-2.3013479258978786,7.271820422688059,3.523137587740262,3.523137587740262,1.0066107393543606,0.0,0.0,0.00022464278625932617,0.961277057009701,0.00023369202939070992,198.91628233890864,0.0,0.0,0.0,0.0017497770580202439,7.870284912326909e-05,0.00014593993713605708,0.0005877927186095991,0.09558731537722562,0.071715450614192,0.023871864763033615,0.09558732706353196,0.07171545061422833,0.023871864763045706,0.37548240371729863,0.37548240371729863,0.12498656225530314,0.0,5.000990775230264,5.0132243405033705,4.9642428048278475,5.000688901312628,5.012689865859272,4.964639559247814,24787.932556206164,21069.74267277524,0.85,1.0663873805945043,0.6626927218931664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664866386707976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.1019187199,1534.3849742114533,0.37548240371729863,0.12498656225530314,6.112874298809886,3.523137587740262
3774.0,-29.989362681955615,4.9704915928344615,35.00531548662237,24.12896513650196,5.019399955370362,-26.488537667309345,-40.017185791488714,1.5185749407241582,0.00578041489154657,-4.994697858321019,40.010657622335,42266.66981154947,25747.70847468631,25747.70847468631,68014.37828623579,77359.66681885817,77359.66681885817,25747.70847468631,103107.37529354448,103107.37529354448,103107.37529354448,127895.33547672644,91531.76620902446,56438.769201715906,38992.2188970095,24787.960183181967,0.0,63780.17908019147,21069.76615570467,1534.3874401971082,0.0,0.8869070939607239,2.817294796622242,0.0014959135982669303,354729.29055925045,1554992.8050947157,4.383604191926703,1554992.8050947157,4.383604191926703,0.85,0.09558732571175575,4.027634451161993,1.267090529394336,1.0,0.0,4.027634451161662,1.2846525579773067,1.2849411609314898,3.1351935791133503,19317.046326094594,1969.7905325564384,4632.441516551485,4632.441516551485,5.558129203075965,4.9704915928344615,-2.3014148369969694,7.27190642983143,3.5230940702804574,3.5230940702804574,1.0065983057944163,0.0,0.0,0.00022464278625932617,0.9612815409445712,0.00023369093932521418,198.91631900416635,0.0,0.0,0.0,0.0017497770580202439,7.87024546528231e-05,0.00014594033160650306,0.0005877943073923572,0.09558732571172443,0.07171547108243494,0.02387185462928949,0.09558741485690093,0.07171547108245843,0.023871854629297317,0.37548241435876456,0.37548241435876456,0.12498647706772392,0.0,5.0009031522223495,5.0130774894525985,4.964333050089124,5.000478273212593,5.012415711604319,4.9646197102936185,24787.960183181967,21069.76615570467,0.85,1.0663873834647064,0.6626928682405729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664865486762953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.10137880885,1534.3874401971082,0.37548241435876456,0.12498647706772392,6.112874298809886,3.5230940702804574
3775.0,-29.98940759121485,4.970510471297038,35.00531642690723,24.128912505134963,5.019338835184559,-26.488584197741503,-40.01723035527391,1.5185154417112825,0.005928649307747946,-4.994752435525003,40.01065836104898,42266.67310066461,25747.73458449079,25747.73458449079,68014.4076851554,77359.70126599203,77359.70126599203,25747.73458449079,103107.43585048281,103107.43585048281,103107.43585048281,127895.42314824788,91531.79409329843,56438.76592797125,38992.2535170302,24787.98729776506,0.0,63780.24081479526,21069.7892031003,1534.3902394307668,0.0,0.886906813744988,2.8172864760347522,0.0014959135982669303,354728.53598701814,1554992.8369530428,4.3836136064620135,1554992.8369530428,4.3836136064620135,0.85,0.09558734201304722,4.027634451161993,1.2670905925845726,1.0,0.0,4.0276344511631095,1.2846528362602363,1.284941439276937,3.135192899964222,19317.052210847334,1969.7911326342162,4632.441516551485,4632.441516551485,5.558134839370428,4.970510471297038,-2.301493021517823,7.272003492814861,3.5230506184151325,3.5230506184151325,1.0065858909757521,0.0,0.0,0.00022464278625932617,0.9612860337715358,0.00023368984710820832,198.91635574196357,0.0,0.0,0.0,0.0017497770580202439,7.870205769545022e-05,0.00014594072856387595,0.0005877959061915479,0.09558734201298913,0.07171549611135122,0.023871845901637913,0.09558727673162952,0.07171549611139481,0.023871845901652415,0.3754824227792005,0.3754824227792005,0.12498639055440962,0.0,5.00087949235791,5.012979465777164,4.964532719882129,5.000681084832763,5.0124836110366005,4.965227714305968,24787.98729776506,21069.7892031003,0.85,1.0663868122206577,0.662692278371892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664864581481954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.100836974087,1534.3902394307668,0.3754824227792005,0.12498639055440962,6.112874298809886,3.5230506184151325
3776.0,-29.989452389852254,4.970529694112285,35.005317358834404,24.12888540364804,5.019315808116688,-26.488626819084555,-40.01727058840913,1.5184902373490015,0.005661133190471901,-4.994780620838804,40.010659998185496,42266.65878018743,25747.693262170364,25747.693262170364,68014.35204235779,77359.68474722763,77359.68474722763,25747.693262170364,103107.37800939799,103107.37800939799,103107.37800939799,127895.38659128762,91531.78638869425,56438.76042165416,38992.25107448899,24788.008581889626,0.0,63780.259656378614,21069.80729460618,1534.3920921422646,0.0,0.8869066644891865,2.817286700091208,0.0014959135982669303,354728.14630365797,1554992.9075574072,4.383618621078595,1554992.9075574072,4.383618621078595,0.85,0.095587346492277,4.027634451161993,1.267090594782494,1.0,0.0,4.027634451162657,1.284652954143636,1.2849415571868197,3.1351926122700267,19317.050584852313,1969.7909668288676,4632.441516551485,4632.441516551485,5.5581259191670584,4.970529694112285,-2.3015518885953017,7.272081582707587,3.5230071327394,3.5230071327394,1.0065734664969714,0.0,0.0,0.00022464278625932617,0.9612905155542211,0.0002336887575862651,198.9163923892807,0.0,0.0,0.0,0.0017497770580202439,7.870169931546136e-05,0.0001459410869438648,0.0005877973496151377,0.09558734649225137,0.07171551151464681,0.023871834977604558,0.09558738366500523,0.07171551151466604,0.02387183497761096,0.375482432287106,0.375482432287106,0.12498630967909234,0.0,5.000802664613502,5.012858257988057,4.96458916583515,5.000441754029282,5.012319842506486,4.964761402931629,24788.008581889626,21069.80729460618,0.85,1.0663856247809385,0.662691858074936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266486368651587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.100291869194,1534.3920921422646,0.375482432287106,0.12498630967909234,6.112874298809886,3.5230071327394
3777.0,-29.989497204834457,4.970548815826703,35.005318335406905,24.128836194891505,5.01926646409822,-26.48867208708285,-40.01731501249594,1.5184413463465993,0.005616753765082194,-4.9948294004528435,40.01066316243382,42266.66168433821,25747.7053942698,25747.7053942698,68014.367078608,77359.68523412867,77359.68523412867,25747.7053942698,103107.39062839847,103107.39062839847,103107.39062839847,127895.4386752857,91531.78504168792,56438.76149189746,38992.24838865607,24788.048046887234,0.0,63780.29643554331,21069.840839854147,1534.3954634613533,0.0,0.8869064049781228,2.8172815874196333,0.0014959135982669303,354727.47188925685,1554993.0440211382,4.383627339995237,1554993.0440211382,4.383627339995237,0.85,0.09558736384066055,4.027634451161993,1.2670906629180534,1.0,0.0,4.027634451160683,1.2846531828119547,1.2849417859065098,3.135192054205614,19317.050300577415,1969.7909378408954,4632.441516551485,4632.441516551485,5.558128538109876,4.970548815826703,-2.3016256769734085,7.2721744928001115,3.522963782407495,3.522963782407495,1.0065610806878558,0.0,0.0,0.00022464278625932617,0.961294998994613,0.00023368766767149803,198.9164290499821,0.0,0.0,0.0,0.0017497770580202439,7.870130360597636e-05,0.0001459414826533498,0.0005877989433882921,0.09558736384061195,0.07171553712412237,0.02387182671648958,0.09558739224994597,0.07171553712415883,0.023871826716501714,0.37548244119313495,0.37548244119313495,0.12498622475837293,0.0,5.00074991193344,5.012745441739241,4.964716792520733,5.0004461542179115,5.012201439242858,4.965134627500561,24788.048046887234,21069.840839854147,0.85,1.0663852455960858,0.6626915214646754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664862775225243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.099747483451,1534.3954634613533,0.37548244119313495,0.12498622475837293,6.112874298809886,3.522963782407495
3778.0,-29.989541975571974,4.97056800384844,35.0053192862532,24.128796241153054,5.019224909149274,-26.48871653620671,-40.017359296884365,1.51839946978399,0.005547135183974206,-4.9948703380566,40.01066436624366,42266.6642703396,25747.697437391602,25747.697437391602,68014.36170773121,77359.69175916759,77359.69175916759,25747.697437391602,103107.38919655919,103107.38919655919,103107.38919655919,127895.4613076779,91531.79286868864,56438.76537986067,38992.252765364414,24788.072111118723,0.0,63780.32487648314,21069.861294450915,1534.397771137081,0.0,0.8869061924400542,2.8172777220770935,0.0014959135982669303,354726.90589724935,1554993.0959375382,4.383634480740402,1554993.0959375382,4.383634480740402,0.85,0.09558737397004866,4.027634451161993,1.2670907112723215,1.0,0.0,4.027634451161281,1.2846533786730712,1.2849419818116272,3.1351915762072484,19317.051952403242,1969.791106280253,4632.441516551485,4632.441516551485,5.558126820467425,4.97056800384844,-2.3016937241584006,7.272261728006841,3.522920433614865,3.522920433614865,1.0065486953185327,0.0,0.0,0.00022464278625932617,0.9612994780311616,0.0002336865788374475,198.9164656745028,0.0,0.0,0.0,0.0017497770580202439,7.870090914269186e-05,0.0001459418771166343,0.0005878005321422065,0.09558737397001472,0.07171555715452334,0.023871816815491383,0.09558738195621651,0.07171555715454879,0.023871816815499863,0.3754824500459444,0.3754824500459444,0.12498614095726021,0.0,5.000698992241553,5.012640147233242,4.964829166380412,5.000417473240589,5.012141140645269,4.965200888126162,24788.072111118723,21069.861294450915,0.85,1.066384685864296,0.6626912665025326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664861868727548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09920127698,1534.397771137081,0.3754824500459444,0.12498614095726021,6.112874298809886,3.522920433614865
3779.0,-29.98958677966366,4.970587286306369,35.005320249554316,24.128755693696462,5.0191870403046925,-26.48876064677258,-40.017399774491764,1.5183609074135915,0.0053918087486408695,-4.994909800852679,40.010666630712116,42266.65083204949,25747.686105048553,25747.686105048553,68014.33693709804,77359.6809944262,77359.6809944262,25747.686105048553,103107.36709947477,103107.36709947477,103107.36709947477,127895.46916191891,91531.78491149045,56438.75474911352,38992.25573597437,24788.102062444137,0.0,63780.35779841851,21069.886753077517,1534.400381141156,0.0,0.8869059835634148,2.81727515514136,0.0014959135982669303,354726.3602961973,1554993.1935967002,4.383641498473013,1554993.1935967002,4.383641498473013,0.85,0.09558738504280348,4.027634451161993,1.2670907475380226,1.0,0.0,4.027634451160464,1.2846535590334132,1.284942162212488,3.1351911360385967,19317.050273100285,1969.7909350390078,4632.441516551485,4632.441516551485,5.558124374167129,4.970587286306369,-2.3017606185843476,7.272347904890717,3.522877136694467,3.522877136694467,1.0065363247698478,0.0,0.0,0.00022464278625932617,0.9613039604271142,0.00023368548919689854,198.91650232632222,0.0,0.0,0.0,0.0017497770580202439,7.870054858991628e-05,0.0001459422376694099,0.0005878019843169869,0.09558738504276464,0.07171557790089257,0.023871807141872065,0.09558743494431751,0.07171557790092171,0.02387180714188176,0.3754824592372864,0.3754824592372864,0.12498605721157921,0.0,5.00063452305011,5.012523900700046,4.964920189400004,5.000301609601308,5.01198389004378,4.965209309333261,24788.102062444137,21069.886753077517,0.85,1.0663837470473474,0.6626907137403599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664860959086528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.098654463043,1534.400381141156,0.3754824592372864,0.12498605721157921,6.112874298809886,3.522877136694467
3780.0,-29.989631526345196,4.9706065618375685,35.00532121638876,24.12871099021288,5.019142330161384,-26.48880538982682,-40.017444093804784,1.5183161936430682,0.005319149486695096,-4.994953891965167,40.0106686602294,42266.65369389144,25747.686936256086,25747.686936256086,68014.34063014753,77359.68102873511,77359.68102873511,25747.686936256086,103107.3679649912,103107.3679649912,103107.3679649912,127895.50052706155,91531.78496048322,56438.75762563964,38992.252594270634,24788.132562070365,0.0,63780.385156341,21069.91267775981,1534.4031301741074,0.0,0.8869057519999566,2.817270961537219,0.0014959135982669303,354725.7507061776,1554993.2811231832,4.383649278428612,1554993.2811231832,4.383649278428612,0.85,0.09558739797817659,4.027634451161993,1.2670907947933303,1.0,0.0,4.027634451163575,1.2846537681645762,1.2849423713906334,3.135190625655033,19317.05028343981,1969.790936093346,4632.441516551485,4632.441516551485,5.558124553598975,4.9706065618375685,-2.3018308328227555,7.272437394660324,3.522833900242356,3.522833900242356,1.006523971497816,0.0,0.0,0.00022464278625932617,0.9613084371020115,0.00023368440095724205,198.91653893119104,0.0,0.0,0.0,0.0017497770580202439,7.87001538190427e-05,0.00014594263244028347,0.0005878035743097577,0.09558739797813537,0.07171560019112021,0.02387179778701516,0.095587438956577,0.07171560019115113,0.023871797787025452,0.37548246796483514,0.37548246796483514,0.12498597228987518,0.0,5.000578993637816,5.012411503894896,4.965035440645238,5.000273041451862,5.011878093019902,4.965412680481734,24788.132562070365,21069.91267775981,0.85,1.0663833475358937,0.6626904743564304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664860044968682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.098105488554,1534.4031301741074,0.37548246796483514,0.12498597228987518,6.112874298809886,3.522833900242356
3781.0,-29.98967629907741,4.970625852421839,35.00532216365041,24.128666251804702,5.019098048450533,-26.488850113457932,-40.0174884480424,1.5182718628311187,0.0052337491921434776,-4.9949969050902405,40.01067002379734,42266.656438465885,25747.685129887537,25747.685129887537,68014.34156835343,77359.67905507429,77359.67905507429,25747.685129887537,103107.36418496183,103107.36418496183,103107.36418496183,127895.52273872576,91531.78318559413,56438.760568985985,38992.24735178683,24788.158553763933,0.0,63780.40590555076,21069.934770699343,1534.4055956195218,0.0,0.8869055283279016,2.8172670612257953,0.0014959135982669303,354725.15602086886,1554993.3399294394,4.383656793255332,1554993.3399294394,4.383656793255332,0.85,0.09558740933675006,4.027634451161993,1.2670908360043542,1.0,0.0,4.027634451161859,1.2846539755046678,1.2849425787773048,3.135190119642734,19317.049908863686,1969.7908978972114,4632.441516551485,4632.441516551485,5.558124163660206,4.970625852421839,-2.3019002271804605,7.272526079602299,3.522790693838112,3.522790693838112,1.0065116268108891,0.0,0.0,0.00022464278625932617,0.9613129164056577,0.00023368331208870464,198.91657555738396,0.0,0.0,0.0,0.0017497770580202439,7.869975873891402e-05,0.00014594302752041216,0.0005878051655480949,0.09558740933670984,0.07171562120358645,0.02387178813312339,0.09558743610359977,0.07171562120361663,0.02387178813313343,0.37548247647740174,0.37548247647740174,0.12498588795788043,0.0,5.000525682800173,5.012298972537053,4.96515997887974,5.000230654282404,5.0117670729570705,4.965576414551833,24788.158553763933,21069.934770699343,0.85,1.0663830153271914,0.6626903017998425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664859131179296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.097556170711,1534.4055956195218,0.37548247647740174,0.12498588795788043,6.112874298809886,3.522790693838112
3782.0,-29.989721078303837,4.970645184996404,35.0053230994939,24.128626367915444,5.019055923129469,-26.48889462728348,-40.01753273243082,1.5182294721091298,0.00518302127699144,-4.9950385733620895,40.01067158574257,42266.65902933532,25747.68009105212,25747.68009105212,68014.33912038745,77359.68825641423,77359.68825641423,25747.68009105212,103107.36834746634,103107.36834746634,103107.36834746634,127895.55353624455,91531.79346133475,56438.76423425574,38992.254696754455,24788.185188778203,0.0,63780.43988553266,21069.957410461473,1534.4080683618545,0.0,0.8869053107766985,2.817262862359766,0.0014959135982669303,354724.5799298049,1554993.407291065,4.383664102439072,1554993.407291065,4.383664102439072,0.85,0.0955874204327985,4.027634451161993,1.2670908926008275,1.0,0.0,4.027634451162745,1.2846541737708075,1.2849427770879858,3.135189635775515,19317.052077476455,1969.7911190341713,4632.441516551485,4632.441516551485,5.558123075932407,4.970645184996404,-2.301968592992459,7.272613777988863,3.5227475241007626,3.5227475241007626,1.0064992926002179,0.0,0.0,0.00022464278625932617,0.9613173963815332,0.0002336822230669054,198.91661218890297,0.0,0.0,0.0,0.0017497770580202439,7.869936428278779e-05,0.0001459434219765384,0.0005878067542731784,0.09558742043275711,0.07171564184758009,0.023871778585177025,0.09558742423472479,0.07171564184761113,0.02387177858518736,0.3754824847348886,0.3754824847348886,0.12498580473789796,0.0,5.000480710850127,5.0121987765436415,4.96528085298786,5.000221594639072,5.0117187751391725,4.965685186922656,24788.185188778203,21069.957410461473,0.85,1.066382408814574,0.6626899893633798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664858216676373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.097004839432,1534.4080683618545,0.3754824847348886,0.12498580473789796,6.112874298809886,3.5227475241007626
3783.0,-29.989765766610788,4.970664515002774,35.00532402287833,24.128576460666977,5.019010941046738,-26.488939344981592,-40.01757331481201,1.5181845194176165,0.005028282093689995,-4.995082250150122,40.01067309453264,42266.64642838705,25747.68039923564,25747.68039923564,68014.32682762269,77359.668271758,77359.668271758,25747.68039923564,103107.34867099364,103107.34867099364,103107.34867099364,127895.56108227845,91531.77335769644,56438.75151432571,38992.24649263414,24788.212411284807,0.0,63780.458903918945,21069.980549592085,1534.4106179985963,0.0,0.8869050832033847,2.8172597956684036,0.0014959135982669303,354723.97607048095,1554993.4723602845,4.383671748343617,1554993.4723602845,4.383671748343617,0.85,0.09558743278328527,4.027634451161993,1.2670908969966699,1.0,0.0,4.027634451161519,1.2846543840196312,1.2849429873840428,3.1351891226647974,19317.04783476457,1969.7906863979617,4632.441516551485,4632.441516551485,5.558123142459641,4.970664515002774,-2.3020383813159273,7.272702896318702,3.5227043991814595,3.5227043991814595,1.0064869711947027,0.0,0.0,0.00022464278625932617,0.9613218672837476,0.0002336811362609103,198.91664874605902,0.0,0.0,0.0,0.0017497770580202439,7.869900280330567e-05,0.00014594378345602049,0.0005878082101803938,0.09558743278324537,0.07171566334760121,0.023871769435644157,0.09558745448925515,0.07171566334763115,0.02387176943565412,0.3754824934616362,0.3754824934616362,0.12498572226826046,0.0,5.000423284308397,5.01207712247259,4.965416315895368,5.000110532243809,5.011507470568745,4.965875189097801,24788.212411284807,21069.980549592085,0.85,1.0663818980995698,0.6626895941915214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664857300182915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.096451885625,1534.4106179985963,0.3754824934616362,0.12498572226826046,6.112874298809886,3.5227043991814595
3784.0,-29.989810459801962,4.970683901704918,35.005324935627485,24.128536402154737,5.018969945179856,-26.488983668431874,-40.01761756427584,1.5181431538097812,0.004949802336795983,-4.995123073504377,40.01067463152662,42266.64925191648,25747.673595742675,25747.673595742675,68014.32284765916,77359.67216848995,77359.67216848995,25747.673595742675,103107.34576423262,103107.34576423262,103107.34576423262,127895.58433042196,91531.77875121984,56438.755834646494,38992.24768508149,24788.23856618934,0.0,63780.486251270835,21070.002781260937,1534.413043368853,0.0,0.8869048700384731,2.8172560601230288,0.0014959135982669303,354723.41166242,1554993.538645848,4.383678910163646,1554993.538645848,4.383678910163646,0.85,0.09558744371690356,4.027634451161993,1.2670909371087329,1.0,0.0,4.027634451163839,1.2846545774913198,1.2849431808991958,3.135188650498703,19317.0489730245,1969.7908024681722,4632.441516551485,4632.441516551485,5.558121673797178,4.970683901704918,-2.302106041410271,7.272789943115189,3.5226613057083753,3.5226613057083753,1.0064746587738216,0.0,0.0,0.00022464278625932617,0.9613263386970431,0.00023368004934079013,198.91668530722401,0.0,0.0,0.0,0.0017497770580202439,7.869860866176415e-05,0.00014594417759756202,0.0005878097976384451,0.09558744371686576,0.0717156835128418,0.023871760204023963,0.09558745586128742,0.07171568351287015,0.023871760204033407,0.375482501195205,0.375482501195205,0.12498564136453551,0.0,5.00036872688645,5.011963753219277,4.965538382328816,5.00007287584117,5.011432665387929,4.965949090386744,24788.23856618934,21070.002781260937,0.85,1.0663813784628204,0.6626893543175882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664856383811292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.0958992606,1534.413043368853,0.375482501195205,0.12498564136453551,6.112874298809886,3.5226613057083753
3785.0,-29.9898551896313,4.970703372707617,35.005325859923225,24.128495924547337,5.018931885754409,-26.489027731214307,-40.017661813739664,1.5181044273374014,0.004802517683117458,-4.9951624601750755,40.010676793345304,42266.65176882632,25747.66347967611,25747.66347967611,68014.31524850243,77359.66229249426,77359.66229249426,25747.66347967611,103107.32577217037,103107.32577217037,103107.32577217037,127895.59371186393,91531.77157557497,56438.7610519069,38992.23391518674,24788.267939693553,0.0,63780.50185488029,21070.027748739518,1534.4156190775511,0.0,0.8869046619183002,2.817253396423168,0.0014959135982669303,354722.8671180633,1554993.6318780766,4.383685902495043,1554993.6318780766,4.383685902495043,0.8499999999999999,0.09558745487930824,4.027634451161993,1.2670909761218359,1.0,0.0,4.027634451162769,1.2846547586195223,1.2849433620680895,3.135188208456917,19317.047458662106,1969.7906480461836,4632.441516551485,4632.441516551485,5.5581194900531345,4.970703372707617,-2.3021725818127248,7.272875954520342,3.5226182615551935,3.5226182615551935,1.006462360444341,0.0,0.0,0.00022464278625932617,0.9613308137983368,0.0002336789615343076,198.91672189837422,0.0,0.0,0.0,0.0017497770580202439,7.86982145220469e-05,0.00014594457173727928,0.000587811385089149,0.09558745487927273,0.07171570375595211,0.023871751123320614,0.09558750350904098,0.07171570375597876,0.023871751123329486,0.3754825085557403,0.3754825085557403,0.12498556099112977,0.0,5.000302955097254,5.011842572922944,4.965639012746124,4.9999649778582125,5.011282972441222,4.96596670586888,24788.267939693553,21070.027748739518,0.85,1.0663809984320183,0.6626892316557118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664855464751994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.095345048116,1534.4156190775511,0.3754825085557403,0.12498556099112977,6.112874298809886,3.5226182615551935
3786.0,-29.989899970316873,4.970722767698945,35.00532677069431,24.12844147710132,5.0188823381805685,-26.489072988639613,-40.01770243104545,1.5180553565033208,0.004676059296912172,-4.995209286399537,40.01067824800078,42266.639121611785,25747.672601040635,25747.672601040635,68014.31172265242,77359.64244138381,77359.64244138381,25747.672601040635,103107.31504242445,103107.31504242445,103107.31504242445,127895.61129013848,91531.7497945184,56438.74647474661,38992.225910857545,24788.296247714028,0.0,63780.52215857158,21070.051810556924,1534.4183037862565,0.0,0.8869044185235379,2.817249590389601,0.0014959135982669303,354722.21971826605,1554993.6946126532,4.383694079969641,1554993.6946126532,4.383694079969641,0.85,0.0955874687034375,4.027634451161993,1.2670910052442927,1.0,0.0,4.027634451161317,1.2846549881295772,1.284943591629705,3.1351876483398233,19317.04286194453,1969.7901793114397,4632.441516551485,4632.441516551485,5.558121459071953,4.970722767698945,-2.3022445151243875,7.272967282823332,3.5225752751438493,3.5225752751438493,1.0064500786125283,0.0,0.0,0.00022464278625932617,0.9613352940101746,0.00023367787249570034,198.91675853114077,0.0,0.0,0.0,0.0017497770580202439,7.869785273636796e-05,0.00014594493352295822,0.0005878128422296134,0.09558746870339138,0.07171572606950469,0.023871742633886694,0.09558751538623908,0.07171572606953928,0.02387174263389821,0.37548251506839936,0.37548251506839936,0.12498547982290538,0.0,5.000237239494481,5.01170566525326,4.9657871072789135,4.999885345696441,5.011069011880011,4.9662905230142655,24788.296247714028,21070.051810556924,0.85,1.0663806036826535,0.6626888224045606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266485454169637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.094788611876,1534.4183037862565,0.37548251506839936,0.12498547982290538,6.112874298809886,3.5225752751438493
3787.0,-29.98994464891482,4.970742118594979,35.005327628937856,24.128397507034265,5.018833037782672,-26.489118129404968,-40.01774682020766,1.5180065182727438,0.004712697034051416,-4.995254662179293,40.01067853956335,42266.64250047655,25747.677892475935,25747.677892475935,68014.32039295248,77359.66400451763,77359.66400451763,25747.677892475935,103107.34189699357,103107.34189699357,103107.34189699357,127895.65875393762,91531.76948669873,56438.74798265728,38992.24611560161,24788.316856944046,0.0,63780.56297254565,21070.06932840244,1534.420517958454,0.0,0.8869041867133228,2.817243810664889,0.0014959135982669303,354721.59237259446,1554993.707186802,4.383701868234339,1554993.707186802,4.383701868234339,0.85,0.09558748000079888,4.027634451161993,1.2670910728303717,1.0,0.0,4.027634451160887,1.2846552165518001,1.284943820103244,3.1351870908777726,19317.047017821504,1969.7906030929528,4632.441516551485,4632.441516551485,5.558122601328211,4.970742118594979,-2.3023153932443177,7.273057511839296,3.5225322982540788,3.5225322982540788,1.0064377995011653,0.0,0.0,0.00022464278625932617,0.9613397640308029,0.00023367678594446266,198.91679508040815,0.0,0.0,0.0,0.0017497770580202439,7.869745735584137e-05,0.0001459453289034848,0.0005878144346778435,0.09558748000075705,0.0717157460744964,0.023871733926260644,0.0955874322330144,0.07171574607452778,0.023871733926271094,0.37548251986784326,0.37548251986784326,0.12498540096540268,0.0,5.000200518152894,5.011599995734116,4.965957457618913,4.999967359213372,5.011091052196832,4.96655265224075,24788.316856944046,21070.06932840244,0.85,1.066380057232001,0.6626884513181582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664853622244279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09422966582,1534.420517958454,0.37548251986784326,0.12498540096540268,6.112874298809886,3.5225322982540788
3788.0,-29.989989290726534,4.970761694312832,35.005328497721806,24.128360801283293,5.018804127257978,-26.489161198019406,-40.01778712319208,1.5179760345508597,0.004426589620720733,-4.995287296495779,40.01068056306624,42266.629086311834,25747.65091385764,25747.65091385764,68014.28000016947,77359.63249375552,77359.63249375552,25747.65091385764,103107.28340761315,103107.28340761315,103107.28340761315,127895.62605162496,91531.74434458009,56438.740937136536,38992.22600827061,24788.34264401181,0.0,63780.568652282425,21070.091247410037,1534.4227310620456,0.0,0.8869040134312542,2.8172437595205126,0.0014959135982669303,354721.14118535625,1554993.7944539266,4.383707690096145,1554993.7944539266,4.383707690096145,0.85,0.09558748773959803,4.027634451161993,1.2670910717314112,1.0,0.0,4.027634451163461,1.2846553591278398,1.284943962711314,3.135186742922536,19317.041711778686,1969.790062027164,4632.441516551485,4632.441516551485,5.558116777483872,4.970761694312832,-2.3023768938938813,7.273138588206713,3.5224893403872137,3.5224893403872137,1.0064255258249182,0.0,0.0,0.00022464278625932617,0.9613442303934177,0.00023367570029248942,198.916831599596,0.0,0.0,0.0,0.0017497770580202439,7.869709837306682e-05,0.00014594568788625935,0.0005878158805292337,0.09558748773956902,0.0717157629577871,0.023871724781781914,0.0955875496882577,0.07171576295780888,0.02387172478178916,0.37548252510055774,0.37548252510055774,0.12498532540539269,0.0,5.0001156023366775,5.011460378612071,4.966036822634237,4.999713886116524,5.010839868495054,4.966292281995948,24788.34264401181,21070.091247410037,0.85,1.0663793289609615,0.6626881819875292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664852704882683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09367127223,1534.4227310620456,0.37548252510055774,0.12498532540539269,6.112874298809886,3.5224893403872137
3789.0,-29.99003394028205,4.97078106694819,35.00532936201817,24.128307576198154,5.018746844730812,-26.489207110988435,-40.017835423909105,1.517920015437148,0.004492983219734015,-4.995339864940048,40.01068216992281,42266.648735281306,25747.67528375701,25747.67528375701,68014.32401903832,77359.64891920488,77359.64891920488,25747.67528375701,103107.32420296189,103107.32420296189,103107.32420296189,127895.69865920507,91531.75565545773,56438.75547153393,38992.222426582004,24788.374456243182,0.0,63780.596882825186,21070.118287806705,1534.425753336004,0.0,0.8869037402827513,2.817236748966389,0.0014959135982669303,354720.41439886834,1554993.8637524485,4.383716867233704,1554993.8637524485,4.383716867233704,0.85,0.09558750492324122,4.027634451161993,1.2670911667915066,1.0,0.0,4.027634451162993,1.2846556211360667,1.2849442247784022,3.135186103494579,19317.04409884884,1969.7903054405779,4632.441516551485,4632.441516551485,5.558122038186955,4.97078106694819,-2.3024528979616132,7.273233964909803,3.5224464825930917,3.5224464825930917,1.0064132807408834,0.0,0.0,0.00022464278625932617,0.9613486975531987,0.00023367461445683707,198.9168681251321,0.0,0.0,0.0,0.0017497770580202439,7.869666815566967e-05,0.0001459461181036565,0.000587817613287644,0.09558750492318671,0.07171578723878898,0.023871717684397734,0.09558747065838724,0.07171578723882988,0.023871717684411344,0.3754825285499544,0.3754825285499544,0.12498524707716736,0.0,5.0000790405065345,5.011351251183612,4.966218199082164,4.99983284815977,5.010814801980189,4.966843832665916,24788.374456243182,21070.118287806705,0.85,1.0663795471213784,0.662688196740016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664851776863117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.093112126306,1534.425753336004,0.3754825285499544,0.12498524707716736,6.112874298809886,3.5224464825930917
3790.0,-29.990078563306476,4.970800540330521,35.00533017590868,24.12826734306293,5.018707163962382,-26.48925123970577,-40.01787967337293,1.51787984036169,0.0043790804766103975,-4.995378263807921,40.01068243033414,42266.65172452814,25747.66319412026,25747.66319412026,68014.31491864841,77359.64664162668,77359.64664162668,25747.66319412026,103107.30983574694,103107.30983574694,103107.30983574694,127895.70181603223,91531.75537894183,56438.76046184319,38992.21657455405,24788.391980285287,0.0,63780.60855483933,21070.133183242495,1534.427628000413,0.0,0.8869035440648247,2.8172337619889314,0.0014959135982669303,354719.88351499056,1554993.8749831475,4.383723459689942,1554993.8749831475,4.383723459689942,0.8500000000000001,0.09558751300559046,4.027634451161993,1.2670912288827823,1.0,0.0,4.027634451164347,1.28465580903986,1.284944412724409,3.1351856449177697,19317.044040492376,1969.7902994898743,4632.441516551485,4632.441516551485,5.558119428410512,4.970800540330521,-2.3025185634766734,7.273319103807195,3.5224035961619458,3.5224035961619458,1.0064010274748416,0.0,0.0,0.00022464278625932617,0.9613531620809184,0.00023367352927104398,198.91690462897785,0.0,0.0,0.0,0.0017497770580202439,7.869627402493787e-05,0.0001459465122343883,0.0005878192007021576,0.09558751300555628,0.0717158041301415,0.02387170887541477,0.09558746494659907,0.07171580413016715,0.023871708875423305,0.3754825323293268,0.3754825323293268,0.12498517277597336,0.0,5.000029303238591,5.011240001375768,4.966353202363166,4.999757344284546,5.010722001097577,4.966820262934277,24788.391980285287,21070.133183242495,0.85,1.0663792092884923,0.6626881223340284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664850858471106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.092551337186,1534.427628000413,0.3754825323293268,0.12498517277597336,6.112874298809886,3.5224035961619458
