time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3791.0,-29.990123203407393,4.970820185656927,35.00533102754742,24.128236225247406,5.018676255262858,-26.48929450664846,-40.017920011281944,1.517847558503988,0.004233713628707392,-4.9954130939475485,40.01068515761858,42266.638437681715,25747.642560831337,25747.642560831337,68014.28099851304,77359.64579500051,77359.64579500051,25747.642560831337,103107.28835583184,103107.28835583184,103107.28835583184,127895.71139889253,91531.76009115772,56438.75273383926,38992.2303970205,24788.423043060688,0.0,63780.653440081194,21070.159586601585,1534.430197917223,0.0,0.886903357068348,2.817231605147295,0.0014959135982669303,354719.40197113575,1554993.9926021008,4.3837297423292165,1554993.9926021008,4.3837297423292165,0.85,0.09558752314377286,4.027634451161993,1.267091210749932,1.0,0.0,4.02763445116219,1.2846559600261378,1.2849445637446064,3.1351852764377837,19317.045034967807,1969.7904008981463,4632.441516551485,4632.441516551485,5.558114974325371,4.970820185656927,-2.3025815162122854,7.273401701869212,3.5223607724105293,3.5223607724105293,1.006388792117294,0.0,0.0,0.00022464278625932617,0.9613576283395165,0.00023367244367461398,198.91694114680644,0.0,0.0,0.0,0.0017497770580202439,7.869591473608174e-05,0.00014594687152324443,0.0005878206477863325,0.09558752314374125,0.07171582249104341,0.02387170065269784,0.09558753170541405,0.07171582249106713,0.02387170065270573,0.37548253617117056,0.37548253617117056,0.1249850990040166,0.0,4.999966049307943,5.011131528686747,4.966425748921893,4.999646807576255,5.01063142157011,4.966649762123154,24788.423043060688,21070.159586601585,0.85,1.0663779270058613,0.6626874476503938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26648499353031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.091989591254,1534.430197917223,0.37548253617117056,0.1249850990040166,6.112874298809886,3.5223607724105293
3792.0,-29.99016789106396,4.970839837273824,35.00533191298177,24.128190997894876,5.0186346686788434,-26.48933888424772,-40.017960488889344,1.5178056618625526,0.004093777677326216,-4.995455490876839,40.0106878452652,42266.62563273502,25747.641805972315,25747.641805972315,68014.26743870733,77359.63117193124,77359.63117193124,25747.641805972315,103107.27297790354,103107.27297790354,103107.27297790354,127895.73007419323,91531.74672326821,56438.74118407175,38992.22837688496,24788.457096289687,0.0,63780.68547317464,21070.188531846234,1534.4331118481894,0.0,0.886903131734356,2.817228493412996,0.0014959135982669303,354718.81581337453,1554994.1085116095,4.383737313020707,1554994.1085116095,4.383737313020707,0.85,0.09558753678671288,4.027634451161993,1.2670912591042,1.0,0.0,4.027634451162639,1.2846561559820127,1.2849447597445036,3.1351847982102274,19317.042213781766,1969.790113217232,4632.441516551485,4632.441516551485,5.558114811374794,4.970839837273824,-2.3026499060235834,7.273489743297407,3.522318032984546,3.522318032984546,1.0063765808527274,0.0,0.0,0.00022464278625932617,0.9613620993785014,0.0002336713569263367,198.9169777035513,0.0,0.0,0.0,0.0017497770580202439,7.869555420445882e-05,0.00014594723205486735,0.0005878220998759176,0.09558753678667316,0.0717158439577097,0.023871692828963457,0.09558758336326134,0.0717158439577395,0.023871692828973376,0.3754825401573033,0.3754825401573033,0.12498502195641066,0.0,4.999898815137897,5.011011574751478,4.9665168449587895,4.999549268554176,5.010451157359398,4.9668006800077364,24788.457096289687,21070.188531846234,0.85,1.0663771788296832,0.6626869140582039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664849003983887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09142601579,1534.4331118481894,0.3754825401573033,0.12498502195641066,6.112874298809886,3.522318032984546
3793.0,-29.990212567784216,4.9708593109389225,35.00533274611851,24.12813784265893,5.01857721182281,-26.489384839050224,-40.01800501774994,1.5177494830888008,0.004162683889319396,-4.995506574882684,40.01068809284898,42266.629513427535,25747.663160188225,25747.663160188225,68014.29267361577,77359.64841716144,77359.64841716144,25747.663160188225,103107.31157734967,103107.31157734967,103107.31157734967,127895.79158269391,91531.75879454403,56438.7398908101,38992.24322637103,24788.48000534425,0.0,63780.72323171528,21070.208004542612,1534.4355894223131,0.0,0.886902871051906,2.817221623202226,0.0014959135982669303,354718.1095536478,1554994.119189098,4.383746071340402,1554994.119189098,4.383746071340402,0.85,0.09558755094582731,4.027634451161993,1.2670913102058696,1.0,0.0,4.027634451161337,1.284656418737315,1.2849450225588352,3.1351841569598373,19317.04476132787,1969.7903729946386,4632.441516551485,4632.441516551485,5.55811942108564,4.9708593109389225,-2.3027246500925043,7.273583961031427,3.522275328198405,3.522275328198405,1.0063643794852586,0.0,0.0,0.00022464278625932617,0.9613665693457204,0.00023367027044867168,198.91701425136324,0.0,0.0,0.0,0.0017497770580202439,7.869515759033148e-05,0.0001459476286689947,0.0005878236972926407,0.09558755094577712,0.07171586598780662,0.023871684957970495,0.09558747650412167,0.07171586598784428,0.023871684957983034,0.37548254349002325,0.37548254349002325,0.12498494346198476,0.0,4.999872328456661,5.010916771108612,4.966695536972736,4.99966925877203,5.010440439396632,4.967313252083386,24788.48000534425,21070.208004542612,0.85,1.0663769431795236,0.6626865825881737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664848072366546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09085999962,1534.4355894223131,0.37548254349002325,0.12498494346198476,6.112874298809886,3.522275328198405
3794.0,-29.990257114809673,4.970879112592452,35.00533357826552,24.128110601473622,5.018554965752411,-26.489427155837905,-40.018048987817,1.5177250067806405,0.0038896701767612285,-4.99553386246628,40.010689730297486,42266.63171001754,25747.623801576487,25747.623801576487,68014.25551159402,77359.62821663424,77359.62821663424,25747.623801576487,103107.25201821073,103107.25201821073,103107.25201821073,127895.75324438157,91531.74762250316,56438.75111588657,38992.218340685096,24788.501226170847,0.0,63780.71956685594,21070.22604224522,1534.4374194173656,0.0,0.8869027263558575,2.8172220243182204,0.0014959135982669303,354717.73229078646,1554994.1898069624,4.383750932790208,1554994.1898069624,4.383750932790208,0.85,0.09558755518790661,4.027634451161993,1.2670913470210512,1.0,0.0,4.0276344511613855,1.2846565332161688,1.284945137063407,3.135183877575987,19317.0424035581,1969.7901325690325,4632.441516551485,4632.441516551485,5.558110924785881,4.970879112592452,-2.3027819604052793,7.273661072997731,3.5222326024828328,3.5222326024828328,1.0063521721379522,0.0,0.0,0.00022464278625932617,0.9613710263591122,0.0002336691871296449,198.91705069309157,0.0,0.0,0.0,0.0017497770580202439,7.869476595513511e-05,0.00014594802030419107,0.00058782527465605,0.09558755518788475,0.07171588001722877,0.023871675170655984,0.09558758851831368,0.07171588001724517,0.023871675170661442,0.375482547745828,0.375482547745828,0.12498486918498952,0.0,4.999792947028595,5.0107966473299825,4.966738511239441,4.99942353264305,5.010264275558541,4.966858564781717,24788.501226170847,21070.22604224522,0.85,1.0663764218009553,0.6626866551060622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664847149185396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.090292712955,1534.4374194173656,0.375482547745828,0.12498486918498952,6.112874298809886,3.5222326024828328
3795.0,-29.990301680388303,4.970898783371381,35.005334447372086,24.128061497490876,5.018504849868748,-26.489472276573732,-40.01808960512278,1.5176754460541142,0.003877099967837694,-4.995582404948943,40.01069247112003,42266.61985048798,25747.639506528478,25747.639506528478,68014.25935701646,77359.63230665814,77359.63230665814,25747.639506528478,103107.27181318661,103107.27181318661,103107.27181318661,127895.8101544358,91531.74946513063,56438.73700896024,38992.236062411546,24788.538341249197,0.0,63780.77440366075,21070.257590061818,1534.4406529002724,0.0,0.8869024695751545,2.8172165214560243,0.0014959135982669303,354717.06117036217,1554994.308009789,4.3837595600256805,1554994.308009789,4.3837595600256805,0.85,0.09558757180903046,4.027634451161993,1.267091338229366,1.0,0.0,4.0276344511605915,1.2846567650181493,1.284945368917463,3.1351833118670354,19317.042792429875,1969.7901722229176,4632.441516551485,4632.441516551485,5.558114314996407,4.970898783371381,-2.3028546876620766,7.273753471033458,3.5221900081665454,3.5221900081665454,1.0063400023332987,0.0,0.0,0.00022464278625932617,0.9613754852510855,0.00023366810336406226,198.9170871500107,0.0,0.0,0.0,0.0017497770580202439,7.869440418411295e-05,0.00014594838207521323,0.0005878267317374823,0.0955875718089826,0.0717159039724033,0.023871667836579305,0.09558757556167496,0.0717159039724392,0.02387166783659126,0.37548255114081,0.37548255114081,0.1249847901675235,0.0,4.999744716958105,5.010690627845008,4.966863839437906,4.999459504916786,5.010174264838554,4.9672729269055935,24788.538341249197,21070.257590061818,0.85,1.066375565253606,0.6626858994057941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664846210455498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.089726535289,1534.4406529002724,0.37548255114081,0.1249847901675235,6.112874298809886,3.5221900081665454
3796.0,-29.99034625600558,4.970918581325805,35.0053352973556,24.128025874402397,5.018469065459709,-26.489515973016903,-40.018133784737415,1.5176387824710262,0.0037668436302737973,-4.995618844980005,40.01069365232987,42266.622769076515,25747.624245469102,25747.624245469102,68014.24701454562,77359.63303771027,77359.63303771027,25747.624245469102,103107.25728317938,103107.25728317938,103107.25728317938,127895.8179758257,91531.75375527023,56438.74348663636,38992.233631815405,24788.560692646326,0.0,63780.794324461735,21070.276588749377,1534.4427604537855,0.0,0.8869022799848567,2.8172137153039576,0.0014959135982669303,354716.55737212225,1554994.358951557,4.383765929821709,1554994.358951557,4.383765929821709,0.85,0.09558757954909301,4.027634451161993,1.2670913904299965,1.0,0.0,4.027634451161484,1.284656936498562,1.2849455404363996,3.1351828933720167,19317.043697829482,1969.7902645479835,4632.441516551485,4632.441516551485,5.5581110206084885,4.970918581325805,-2.3029185552973326,7.273837136623138,3.52214740737251,3.52214740737251,1.00632783067786,0.0,0.0,0.00022464278625932617,0.9613799451697679,0.00023366701935898716,198.9171236151554,0.0,0.0,0.0,0.0017497770580202439,7.869401068599301e-05,0.00014594877557333317,0.0005878283166040666,0.09558757954906118,0.0717159210920201,0.023871658457041072,0.09558759120541593,0.07171592109204399,0.02387165845704903,0.3754825546227117,0.3754825546227117,0.12498471238246887,0.0,4.999686768618631,5.010585826053671,4.966946602155133,4.999385688610289,5.010097342196218,4.96720842068396,24788.560692646326,21070.276588749377,0.85,1.0663750386761839,0.6626857381872724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664845277930012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.089158501034,1534.4427604537855,0.3754825546227117,0.12498471238246887,6.112874298809886,3.52214740737251
3797.0,-29.99039085359564,4.9709384398821745,35.0053361710421,24.1279853618704,5.018431056010245,-26.489559911813046,-40.01817422742022,1.5176001142276936,0.0036313696900833747,-4.995658214619065,40.01069604269991,42266.61006222101,25747.61697323572,25747.61697323572,68014.22703545673,77359.62291780279,77359.62291780279,25747.61697323572,103107.23989103851,103107.23989103851,103107.23989103851,127895.83162753694,91531.74630230298,56438.733446721555,38992.23650620159,24788.591736498434,0.0,63780.82824270002,21070.302976023668,1534.4454333141928,0.0,0.8869020711200948,2.8172108984336033,0.0014959135982669303,354716.013071492,1554994.4620405082,4.3837729471973494,1554994.4620405082,4.3837729471973494,0.85,0.09558759054215657,4.027634451161993,1.2670914283441381,1.0,0.0,4.027634451160071,1.2846571173550847,1.2849457213335524,3.135182451994883,19317.042124940428,1969.7901041579366,4632.441516551485,4632.441516551485,5.558109450759552,4.9709384398821745,-2.30298447432769,7.273922914209864,3.5221048777277137,3.5221048777277137,1.0063156793507753,0.0,0.0,0.00022464278625932617,0.9613844073092283,0.00023366593482420614,198.91716009828826,0.0,0.0,0.0,0.0017497770580202439,7.869365047349897e-05,0.0001459491357858272,0.0005878297674083173,0.09558759054212158,0.07171594087249147,0.023871649669630107,0.09558763962342443,0.07171594087251773,0.023871649669638843,0.37548255817734294,0.37548255817734294,0.12498463308458965,0.0,4.999622302870193,5.0104735243986624,4.967025798318275,4.999289584309167,5.009949471680159,4.967267784495618,24788.591736498434,21070.302976023668,0.85,1.066374158338736,0.6626851865483354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664844339375652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.088588780156,1534.4454333141928,0.37548255817734294,0.12498463308458965,6.112874298809886,3.5221048777277137
3798.0,-29.990435377083113,4.97095826511978,35.00533703695259,24.127935524471127,5.018385634458593,-26.489604525138713,-40.01821854673324,1.5175547825141185,0.0035031901835509416,-4.99570190712491,40.010697563577786,42266.613748575895,25747.620971487417,25747.620971487417,68014.23472006331,77359.60498298219,77359.60498298219,25747.620971487417,103107.2259544696,103107.2259544696,103107.2259544696,127895.84531719223,91531.72800379839,56438.736769391995,38992.21248267377,24788.61936272264,0.0,63780.83184539641,21070.32645831424,1534.4480087264387,0.0,0.8869018434174313,2.8172074809634533,0.0014959135982669303,354715.40900630876,1554994.5276310667,4.383780597485717,1554994.5276310667,4.383780597485717,0.85,0.09558760218663331,4.027634451161993,1.2670914854900914,1.0,0.0,4.027634451162032,1.2846573293776096,1.2849459334037092,3.1351819345578327,19317.038263187555,1969.789710368735,4632.441516551485,4632.441516551485,5.558110313857702,4.97095826511978,-2.3030535068923386,7.274011772012118,3.5220623993610944,3.5220623993610944,1.0063035426745983,0.0,0.0,0.00022464278625932617,0.961388862056762,0.0002336648520960948,198.91719652081477,0.0,0.0,0.0,0.0017497770580202439,7.869325573461462e-05,0.00014594953052471155,0.0005878313572722471,0.09558760218658911,0.07171596131596349,0.023871640870625627,0.09558765956197712,0.07171596131599664,0.023871640870636666,0.3754825612652983,0.3754825612652983,0.12498455241525494,0.0,4.999555476307876,5.010346543914693,4.967139632909323,4.999205097308447,5.009755557827702,4.967511959818694,24788.61936272264,21070.32645831424,0.85,1.0663742185885658,0.6626852069134095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266484339794845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.088017133236,1534.4480087264387,0.3754825612652983,0.12498455241525494,6.112874298809886,3.5220623993610944
3799.0,-29.99047995245659,4.970978083078399,35.005337870851555,24.127890855912142,5.018340796810483,-26.489649126736094,-40.01826286604626,1.517509971089914,0.003445528371173623,-4.995744365418138,40.01069836299327,42266.61721774895,25747.62184496568,25747.62184496568,68014.23906271462,77359.60560322108,77359.60560322108,25747.62184496568,103107.22744818675,103107.22744818675,103107.22744818675,127895.8695499039,91531.72851787742,56438.74013240494,38992.20931719164,24788.642101717145,0.0,63780.85141890879,21070.345786459573,1534.4502775609192,0.0,0.8869016246017816,2.8172032810256598,0.0014959135982669303,354714.8220053477,1554994.5621072804,4.383787949193274,1554994.5621072804,4.383787949193274,0.85,0.09558761195502206,4.027634451161993,1.26709153439384,1.0,0.0,4.027634451162908,1.2846575389667398,1.2849461430399245,3.135181423059605,19317.038371679817,1969.789721431867,4632.441516551485,4632.441516551485,5.558110502414483,4.970978083078399,-2.3031216184844694,7.274099701562868,3.5220199440409092,3.5220199440409092,1.0062914125831168,0.0,0.0,0.00022464278625932617,0.9613933220179878,0.00023366376811084514,198.91723298580004,0.0,0.0,0.0,0.0017497770580202439,7.869286099756045e-05,0.00014594992526176573,0.0005878329471288058,0.09558761195498339,0.0717159801365651,0.023871631818418285,0.0955876348107489,0.07171598013659412,0.02387163181842794,0.3754825630145294,0.3754825630145294,0.12498447280295125,0.0,4.999498505058739,5.010227412904726,4.967269348513355,4.999189893789321,5.009670171101789,4.967707544321399,24788.642101717145,21070.345786459573,0.85,1.066373959419281,0.6626850579360309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664842458100862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.087445484249,1534.4502775609192,0.3754825630145294,0.12498447280295125,6.112874298809886,3.5220199440409092
3800.0,-29.990524559004967,4.970997961429962,35.005338691108044,24.127855826541804,5.018301201829751,-26.489693232107918,-40.01830330872906,1.517469874932736,0.003434342640446175,-4.995783576548625,40.01069963342584,42266.6045757409,25747.614597812462,25747.614597812462,68014.21917355337,77359.62421249539,77359.62421249539,25747.614597812462,103107.23881030784,103107.23881030784,103107.23881030784,127895.90514881974,91531.74915602269,56438.72951926831,38992.2440408382,24788.6663385119,0.0,63780.9103793501,21070.366387735114,1534.452559787619,0.0,0.8869014205948428,2.817198849562354,0.0014959135982669303,354714.27989824093,1554994.6168969441,4.383794803364091,1554994.6168969441,4.383794803364091,0.85,0.09558762091210815,4.027634451161993,1.2670915541751313,1.0,0.0,4.027634451160815,1.2846577265019827,1.2849463306172981,3.1351809653836047,19317.04272719512,1969.790165570824,4632.441516551485,4632.441516551485,5.558108937979575,4.970997961429962,-2.303187313863545,7.274185275293506,3.521977519566959,3.521977519566959,1.0062792913048455,0.0,0.0,0.00022464278625932617,0.9613977851207482,0.0002336626833721193,198.91726947630147,0.0,0.0,0.0,0.0017497770580202439,7.869250078993148e-05,0.0001459502854693947,0.0005878343979134617,0.0955876209120712,0.07171599804595856,0.02387162286611263,0.09558760463373298,0.07171599804598629,0.02387162286612186,0.375482564084329,0.375482564084329,0.1249843950756102,0.0,4.99945729856654,5.010134318470591,4.967383976599308,4.99921791918905,5.009687396022002,4.967767991349717,24788.6663385119,21070.366387735114,0.85,1.066372661804681,0.6626842471258495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664841518598438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.086871311698,1534.452559787619,0.375482564084329,0.1249843950756102,6.112874298809886,3.521977519566959
3801.0,-29.99056907482614,4.971017870770588,35.00533951266075,24.127815768029564,5.018260505717157,-26.48973736596968,-40.01834759311748,1.5174287968607,0.0033645459813556045,-4.995824049430398,40.01070131169475,42266.60800194301,25747.610879124873,25747.610879124873,68014.21888106788,77359.62669034369,77359.62669034369,25747.610879124873,103107.23756946856,103107.23756946856,103107.23756946856,127895.93117148816,91531.75318012558,56438.73449172499,38992.24298711177,24788.693602019594,0.0,63780.936589131365,21070.389561716653,1534.45504292213,0.0,0.8869012086950289,2.8171950409061797,0.0014959135982669303,354713.7203476784,1554994.6892752778,4.38380192271989,1554994.6892752778,4.38380192271989,0.85,0.09558763152218433,4.027634451161993,1.2670916311023759,1.0,0.0,4.027634451160744,1.2846579186298326,1.2849465227883103,3.135180496499578,19317.04357644981,1969.7902521707017,4632.441516551485,4632.441516551485,5.558108135230618,4.971017870770588,-2.303253871335495,7.274271742106083,3.5219351463414776,3.5219351463414776,1.0062671846689937,0.0,0.0,0.00022464278625932617,0.9614022391680871,0.000233661600844317,198.91730589259654,0.0,0.0,0.0,0.0017497770580202439,7.869210636743686e-05,0.0001459506798918893,0.0005878359865030894,0.09558763152214761,0.07171601714384511,0.023871614378302507,0.09558760725287167,0.07171601714387266,0.02387161437831168,0.37548256611071495,0.37548256611071495,0.12498431802740692,0.0,4.999418948256391,5.010045091848383,4.967498422671724,4.999188595411738,5.009611241926393,4.967879311960928,24788.693602019594,21070.389561716653,0.85,1.0663722190096827,0.6626840285243707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664840576233076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.086295028763,1534.45504292213,0.37548256611071495,0.12498431802740692,6.112874298809886,3.5219351463414776
3802.0,-29.990613525003845,4.971037674383537,35.00534030042203,24.12776156505572,5.018209317013413,-26.489782490042284,-40.0183919473551,1.5173782820518071,0.003286884557553549,-4.995870918493394,40.01070197055056,42266.61229515799,25747.62356644606,25747.62356644606,68014.23586160404,77359.61451444605,77359.61451444605,25747.62356644606,103107.2380808921,103107.2380808921,103107.2380808921,127895.95548762521,91531.73827615546,56438.73605686728,38992.22468809798,24788.71740673311,0.0,63780.94209483109,21070.409795723142,1534.4574729677854,0.0,0.8869009679557405,2.817190588753862,0.0014959135982669303,354713.0723687259,1554994.717689608,4.38381001101979,1554994.717689608,4.38381001101979,0.85,0.09558764433403011,4.027634451161993,1.2670916371466592,1.0,0.0,4.027634451162784,1.2846581548946912,1.284946759106247,3.1351799199002905,19317.04043108626,1969.789931432881,4632.441516551485,4632.441516551485,5.558110874028538,4.971037674383537,-2.303325083994266,7.274362758377803,3.5218928155949496,3.5218928155949496,1.0062550901699856,0.0,0.0,0.00022464278625932617,0.9614066866696562,0.0002336605199174306,198.9173422552052,0.0,0.0,0.0,0.0017497770580202439,7.86917113246568e-05,0.00014595107493466938,0.000587837577591,0.0955876443339855,0.07171603785115205,0.023871606482833464,0.09558758162233058,0.07171603785118551,0.0238716064828446,0.37548256907495425,0.37548256907495425,0.12498424158789043,0.0,4.999384541108441,5.009943287635167,4.967666435521096,4.9991578030509345,5.009446967627639,4.968249439974386,24788.71740673311,21070.409795723142,0.85,1.0663723931904108,0.662684038632025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664839632398723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.085719076513,1534.4574729677854,0.37548256907495425,0.12498424158789043,6.112874298809886,3.5218928155949496
3803.0,-29.9906580468181,4.971057748629385,35.005341097556794,24.127729434426897,5.018184623667079,-26.489825028909664,-40.01843218049032,1.5173516057586163,0.0029952159289337033,-4.995900033967929,40.01070381909859,42266.59904490213,25747.59109049831,25747.59109049831,68014.19013540044,77359.58450215515,77359.58450215515,25747.59109049831,103107.17559265345,103107.17559265345,103107.17559265345,127895.91643563528,91531.71629126376,56438.730834010734,38992.20606361447,24788.740842981835,0.0,63780.946906596306,21070.42971653456,1534.4594719345275,0.0,0.8869008131978076,2.817191021557425,0.0014959135982669303,354712.6698389639,1554994.7974115359,4.383815210540656,1554994.7974115359,4.383815210540656,0.85,0.09558764997124125,4.027634451161993,1.2670916629722346,1.0,0.0,4.027634451162007,1.2846582796634975,1.284946883903083,3.1351796154047973,19317.035791350907,1969.7894583115444,4632.441516551485,4632.441516551485,5.558103863481803,4.971057748629385,-2.3033832656153153,7.274441014244701,3.5218504861361404,3.5218504861361404,1.0062429960388972,0.0,0.0,0.00022464278625932617,0.9614111413611353,0.00023365943725312365,198.91737867642962,0.0,0.0,0.0,0.0017497770580202439,7.869135298822418e-05,0.000145951433271102,0.0005878390208391612,0.09558764997121809,0.07171605262577385,0.02387159734544424,0.09558770415179026,0.07171605262579123,0.02387159734545002,0.37548257196695134,0.37548257196695134,0.12498416896133854,0.0,4.999297755190412,5.009808562302567,4.967723626217548,4.9988952498968615,5.009214309902518,4.967897071595303,24788.740842981835,21070.42971653456,0.85,1.066371595815338,0.6626837808914822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664838693576643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.085142955459,1534.4594719345275,0.37548257196695134,0.12498416896133854,6.112874298809886,3.5218504861361404
3804.0,-29.99070260031127,4.971077704965319,35.00534192222819,24.127680155821167,5.018135724640403,-26.48987001706975,-40.01847276287151,1.5173031413988507,0.0029587585632384616,-4.995947150412062,40.01070621543267,42266.5871536819,25747.60523968789,25747.60523968789,68014.1923933698,77359.58288284318,77359.58288284318,25747.60523968789,103107.18812253108,103107.18812253108,103107.18812253108,127895.963506667,91531.71291232585,56438.71718316434,38992.21747684612,24788.77538413592,0.0,63780.992860982034,21070.45907651553,1534.4625252281558,0.0,0.8869005649121808,2.8171859991169046,0.0014959135982669303,354712.0184414089,1554994.9007577177,4.383823552385696,1554994.9007577177,4.383823552385696,0.85,0.09558766530021492,4.027634451161993,1.267091682753526,1.0,0.0,4.027634451162947,1.2846585063382432,1.2849471106287522,3.1351790622102804,19317.03507825312,1969.789385595807,4632.441516551485,4632.441516551485,5.558106917851628,4.971077704965319,-2.303454503327918,7.2745322082932375,3.521808271324277,3.521808271324277,1.0062309346640792,0.0,0.0,0.00022464278625932617,0.961415599244564,0.00023365835382309182,198.9174151235824,0.0,0.0,0.0,0.0017497770580202439,7.86909915427605e-05,0.00014595179471656568,0.0005878404766093629,0.09558766530016755,0.07171607508075804,0.023871590219409496,0.09558769718181223,0.0717160750807936,0.023871590219421323,0.3754825727360706,0.3754825727360706,0.12498409277395629,0.0,4.999237301751407,5.0096849032401565,4.967853004059634,4.998905908975303,5.009100693994526,4.968280997641443,24788.77538413592,21070.45907651553,0.85,1.0663708628935036,0.6626831169876386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483774192487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.084563917611,1534.4625252281558,0.3754825727360706,0.12498409277395629,6.112874298809886,3.521808271324277
3805.0,-29.990747033857357,4.971097693767462,35.00534270924093,24.127640306856506,5.018093646953211,-26.489914214998898,-40.01852081911636,1.5172608280947724,0.002921402180959376,-4.995987253805661,40.01070676788227,42266.60663543331,25747.60134374292,25747.60134374292,68014.20797917622,77359.59183604416,77359.59183604416,25747.60134374292,103107.19317978708,103107.19317978708,103107.19317978708,127895.98883278895,91531.72281935508,56438.737618744344,38992.20577845637,24788.795653001867,0.0,63781.00143145824,21070.476305051587,1534.46459942812,0.0,0.8869003589641175,2.817181807362529,0.0014959135982669303,354711.4640019098,1554994.9245830926,4.3838304717851475,1554994.9245830926,4.3838304717851475,0.85,0.09558767393405936,4.027634451161993,1.2670917794620618,1.0,0.0,4.027634451160478,1.2846587042436863,1.2849473085786558,3.135178579226746,19317.03716905231,1969.7895987979903,4632.441516551485,4632.441516551485,5.558106076838318,4.971097693767462,-2.3035206167280644,7.274618310495526,3.5217660543999996,3.5217660543999996,1.0062188726857142,0.0,0.0,0.00022464278625932617,0.961420045148682,0.00023365727331448093,198.91745147262534,0.0,0.0,0.0,0.0017497770580202439,7.869056353359452e-05,0.00014595222272573166,0.0005878422004738252,0.09558767393402391,0.07171609223457748,0.023871581699446438,0.09558766196808734,0.07171609223460407,0.023871581699455285,0.3754825723884244,0.3754825723884244,0.1249840181553904,0.0,4.999186822183333,5.009576939730437,4.967975170452689,4.998908655986611,5.009068845194236,4.968387642361847,24788.795653001867,21070.476305051587,0.85,1.066370963965926,0.6626833333881531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836795862893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.08398276107,1534.46459942812,0.3754825723884244,0.1249840181553904,6.112874298809886,3.5217660543999996
3806.0,-29.990791460539597,4.971117799753494,35.005343506009005,24.12760971290993,5.0180593076432585,-26.489957632918863,-40.01856119194997,1.5172254800225167,0.002872974860622435,-4.996023243436704,40.010708626055774,42266.594304044505,25747.587281676064,25747.587281676064,68014.18158572057,77359.60706775013,77359.60706775013,25747.587281676064,103107.1943494262,103107.1943494262,103107.1943494262,127896.0164957671,91531.74213474998,56438.72937104402,38992.23640411773,24788.822146340895,0.0,63781.05855045862,21070.49882438976,1534.4669371310663,0.0,0.8869001692115068,2.8171782414165505,0.0014959135982669303,354710.9664367912,1554995.004720144,4.383836847055139,1554995.004720144,4.383836847055139,0.85,0.0955876825395686,4.027634451161993,1.2670918107824405,1.0,0.0,4.027634451163447,1.2846588695717798,1.2849474739438909,3.135178175747574,19317.041245411736,1969.79001447097,4632.441516551485,4632.441516551485,5.558103041275579,4.971117799753494,-2.3035836537449135,7.274701453498407,3.5217238805302546,3.5217238805302546,1.0062068230086443,0.0,0.0,0.00022464278625932617,0.9614244903881956,0.00023365619297738283,198.9174878160666,0.0,0.0,0.0,0.0017497770580202439,7.869020395779002e-05,0.00014595258230153615,0.0005878436487137231,0.09558768253953781,0.07171610923649469,0.02387157330304312,0.09558766614792268,0.07171610923651779,0.023871573303050814,0.3754825720171234,0.3754825720171234,0.1249839444406349,0.0,4.999142387025074,5.009489759514906,4.968059110548154,4.998896218297318,5.009072618735729,4.968326492746485,24788.822146340895,21070.49882438976,0.85,1.066369595166142,0.662682546584053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664835848261895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.083402522356,1534.4669371310663,0.3754825720171234,0.1249839444406349,6.112874298809886,3.5217238805302546
3807.0,-29.990835890211255,4.971137745811681,35.005344281067494,24.127555929031246,5.018005630055808,-26.490002987460684,-40.01860561603678,1.517172727305348,0.0028627507641090233,-4.99607216719254,40.01070958725175,42266.59882015189,25747.606473017513,25747.606473017513,68014.2052931694,77359.60656613609,77359.60656613609,25747.606473017513,103107.2130391536,103107.2130391536,103107.2130391536,127896.0617882264,91531.73788906012,56438.73014307639,38992.230828870815,24788.848749072804,0.0,63781.079577943616,21070.521436711882,1534.4695767381445,0.0,0.8868999169268417,2.817172663272809,0.0014959135982669303,354710.2900552316,1554995.04617344,4.383845323267372,1554995.04617344,4.383845323267372,0.85,0.09558769677872829,4.027634451161993,1.2670918530924244,1.0,0.0,4.027634451160366,1.2846591163040169,1.2849477207315574,3.1351775736037717,19317.04034939289,1969.7899231024755,4632.441516551485,4632.441516551485,5.558107184089122,4.971137745811681,-2.303656106340554,7.274793852152236,3.5216817753256535,3.5216817753256535,1.0061947929501867,0.0,0.0,0.00022464278625932617,0.9614289359489953,0.00023365511257219295,198.91752416196664,0.0,0.0,0.0,0.0017497770580202439,7.868980830173936e-05,0.0001459529779575868,0.0005878452422716636,0.09558769677867779,0.0717161307379718,0.02387156604070599,0.0955876141200031,0.07171613073800968,0.023871566040718606,0.37548257281577596,0.37548257281577596,0.12498386921130993,0.0,4.999119496020512,5.009404164329339,4.968224546044894,4.99893491795666,5.008968774516973,4.9687933361994965,24788.848749072804,21070.521436711882,0.85,1.0663696153034334,0.6626823989158106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664834895105697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.082820940024,1534.4695767381445,0.37548257281577596,0.12498386921130993,6.112874298809886,3.5216817753256535
3808.0,-29.990880286887514,4.971157800932676,35.00534501779774,24.127515241876267,5.017968600976135,-26.49004664730899,-40.01864598887039,1.5171349613976086,0.002698395407435328,-4.996108509519056,40.01071002097548,42266.586757116,25747.593385480664,25747.593385480664,68014.18014259666,77359.59183285828,77359.59183285828,25747.593385480664,103107.18521833894,103107.18521833894,103107.18521833894,127896.05194960826,91531.7261386221,56438.72106287995,38992.22786193573,24788.866731269314,0.0,63781.094593205045,21070.536721578916,1534.47143088577,0.0,0.8868997305346941,2.8171705793998076,0.0014959135982669303,354709.787615323,1554995.0648785501,4.383851585637431,1554995.0648785501,4.383851585637431,0.85,0.09558770416579286,4.027634451161993,1.2670918349595741,1.0,0.0,4.0276344511629105,1.2846592929407943,1.284947897408017,3.135177142526313,19317.037869557036,1969.789670229593,4632.441516551485,4632.441516551485,5.558104358897092,4.971157800932676,-2.303719362256772,7.274877163189448,3.5216396553861293,3.5216396553861293,1.0061827586817513,0.0,0.0,0.00022464278625932617,0.9614333782304726,0.00023365403297395746,198.9175604808879,0.0,0.0,0.0,0.0017497770580202439,7.868944872912572e-05,0.00014595333753020045,0.00058784669049871,0.0955877041657589,0.07171614660218466,0.02387155756357424,0.09558763882607539,0.07171614660221014,0.023871557563582724,0.37548257458842976,0.37548257458842976,0.12498379777034378,0.0,4.999070797389095,5.009299864856075,4.968342838771491,4.998806904926482,5.008813576780824,4.968746961289753,24788.866731269314,21070.536721578916,0.85,1.0663689699336485,0.6626820537761497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664833949531225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.082237816918,1534.47143088577,0.37548257458842976,0.12498379777034378,6.112874298809886,3.5216396553861293
3809.0,-29.990924663083707,4.971178075185859,35.00534580865156,24.12748325094583,5.017943128686863,-26.490089133090024,-40.01868622200561,1.5171075986931448,0.002435519833966282,-4.9961394246222355,40.010713070906974,42266.57406404431,25747.56708961789,25747.56708961789,68014.1411536622,77359.5654642636,77359.5654642636,25747.56708961789,103107.13255388149,103107.13255388149,103107.13255388149,127896.03092033946,91531.70742283844,56438.716022619126,38992.21266691035,24788.898366457972,0.0,63781.111033368325,21070.563611489277,1534.4739427450222,0.0,0.8868995622755274,2.817170423743548,0.0014959135982669303,354709.3602082981,1554995.1964123033,4.383857238780376,1554995.1964123033,4.383857238780376,0.85,0.09558771268400434,4.027634451161993,1.2670918717747557,1.0,0.0,4.027634451162064,1.2846594209202709,1.2849480254162449,3.135176830195805,19317.03391974076,1969.7892674604234,4632.441516551485,4632.441516551485,5.558098682438431,4.971178075185859,-2.30377853238947,7.27495660757533,3.5215976015906487,3.5215976015906487,1.0061707433116138,0.0,0.0,0.00022464278625932617,0.9614378184848668,0.00023365295387832937,198.9175967830686,0.0,0.0,0.0,0.0017497770580202439,7.868909040221858e-05,0.0001459536958571076,0.000587848133708506,0.09558771268398078,0.0717161632551135,0.023871549428867274,0.09558777188262296,0.07171616325513118,0.023871549428873158,0.3754825759484943,0.3754825759484943,0.12498372661036031,0.0,4.998983383056441,5.0091702252598225,4.968382239736911,4.998574944456209,5.008592894772789,4.968481106149454,24788.898366457972,21070.563611489277,0.85,1.0663680837745095,0.6626816839539176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664832998786542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.08165387383,1534.4739427450222,0.3754825759484943,0.12498372661036031,6.112874298809886,3.5215976015906487
3810.0,-29.99096895909707,4.97119805319487,35.005346581666984,24.127425520587735,5.017881041506427,-26.490135208359234,-40.01873075086621,1.517047290768527,0.00254923656336814,-4.996194433704782,40.010714133028515,42266.57955883855,25747.60263891877,25747.60263891877,68014.18219775733,77359.58311336295,77359.58311336295,25747.60263891877,103107.18575228172,103107.18575228172,103107.18575228172,127896.11397645866,91531.7178691242,56438.71431459959,38992.22617169401,24788.92822417694,0.0,63781.15439587095,21070.588990550397,1534.4769112153817,0.0,0.8868992786767781,2.8171625065410657,0.0014959135982669303,354708.59969854774,1554995.2422181983,4.3838667670863485,1554995.2422181983,4.3838667670863485,0.85,0.09558773009125703,4.027634451161993,1.267091901446693,1.0,0.0,4.0276344511621796,1.2846597029895772,1.2849483075489194,3.135176141813386,19317.03612434572,1969.7894922675655,4632.441516551485,4632.441516551485,5.558106356426488,4.97119805319487,-2.3038552695634897,7.27505332275836,3.521555647325247,3.521555647325247,1.006158756378642,0.0,0.0,0.00022464278625932617,0.9614422507382824,0.0002336518767370844,198.9176330196685,0.0,0.0,0.0,0.0017497770580202439,7.868869381820764e-05,0.0001459540924411185,0.0005878497310039312,0.09558773009119746,0.07171618712709614,0.023871542964101322,0.09558765759903146,0.07171618712714083,0.0238715429641162,0.3754825753716537,0.3754825753716537,0.12498365096792462,0.0,4.998956356658596,5.009072495506416,4.968567568332787,4.998743670268141,5.008576998971364,4.96920436858511,24788.92822417694,21070.588990550397,0.85,1.0663680023038342,0.6626813195713308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664832037653653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.081068861136,1534.4769112153817,0.3754825753716537,0.12498365096792462,6.112874298809886,3.521555647325247
3811.0,-29.9910132761086,4.9712184034746825,35.00534733982955,24.127402959298365,5.017862552765303,-26.490176942379748,-40.018770879227645,1.5170262190364483,0.0022832637249052823,-4.996218097850485,40.01071524643811,42266.56664884131,25747.557966422533,25747.557966422533,68014.12461526385,77359.5665606703,77359.5665606703,25747.557966422533,103107.12452709283,103107.12452709283,103107.12452709283,127896.06946465834,91531.71177293938,56438.71186111041,38992.22212425441,24788.944937565513,0.0,63781.16706181993,21070.603196930686,1534.4784012929435,0.0,0.886899154300592,2.817163238222072,0.0014959135982669303,354708.27253817586,1554995.2902359834,4.383870945859108,1554995.2902359834,4.383870945859108,0.85,0.09558773139252418,4.027634451161993,1.2670919250743466,1.0,0.0,4.027634451161429,1.284659801545292,1.284948406126775,3.135175901290934,19317.034837794727,1969.789361075875,4632.441516551485,4632.441516551485,5.5580967130243915,4.9712184034746825,-2.3039090844360257,7.275127487910709,3.521513637483275,3.521513637483275,1.00614675356665,0.0,0.0,0.00022464278625932617,0.961446685114826,0.00023365079908980806,198.91766927345932,0.0,0.0,0.0,0.0017497770580202439,7.868833642761122e-05,0.00014595444983171496,0.0005878511704426099,0.09558773139250924,0.07171619817116699,0.02387153322134225,0.09558776184226059,0.07171619817117819,0.02387153322134598,0.3754825750947263,0.3754825750947263,0.12498358061873736,0.0,4.998874357245995,5.008954090069267,4.968594905708073,4.998501361575393,5.0084354810024365,4.968659294069937,24788.944937565513,21070.603196930686,0.85,1.0663668877262957,0.6626809855623121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483109056477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.080483975567,1534.4784012929435,0.3754825750947263,0.12498358061873736,6.112874298809886,3.521513637483275
3812.0,-29.991057656069312,4.971238652102684,35.00534815184434,24.127353156823688,5.017816616566171,-26.49022147808834,-40.01881516361607,1.5169804385851902,0.0021844012227347775,-4.996263668616356,40.01071833132886,42266.5708688999,25747.57016463974,25747.57016463974,68014.14103353964,77359.55102982858,77359.55102982858,25747.57016463974,103107.12119446832,103107.12119446832,103107.12119446832,127896.10437776372,91531.6956115966,56438.71545066779,38992.20017880979,24788.98318329541,0.0,63781.18336210521,21070.635705801098,1534.4816311994687,0.0,0.8868989113808099,2.817159216271844,0.0014959135982669303,354707.64251615456,1554995.4232774326,4.3838791074444154,1554995.4232774326,4.3838791074444154,0.85,0.09558774667170622,4.027634451161993,1.2670919893635437,1.0,0.0,4.027634451160683,1.2846600156675188,1.2849486202971054,3.1351753787317844,19317.031427072747,1969.7890132790246,4632.441516551485,4632.441516551485,5.5580993462399775,4.971238652102684,-2.303978771283677,7.275217423386361,3.5214717732396763,3.5214717732396763,1.0061347923541932,0.0,0.0,0.00022464278625932617,0.9614511258121968,0.00023364971991639887,198.9177055787593,0.0,0.0,0.0,0.0017497770580202439,7.8687942024413e-05,0.00014595484423491316,0.0005878527589545186,0.0955877466716619,0.07171622039981718,0.023871526271844724,0.09558780039550033,0.07171622039985041,0.0238715262718558,0.37548257373825156,0.37548257373825156,0.12498350504290055,0.0,4.998806427705176,5.008830214933653,4.9686950036635835,4.998448069839071,5.008248080553585,4.969008812603988,24788.98318329541,21070.635705801098,0.85,1.0663668726151196,0.6626808823683892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664830125827902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.0798971928,1534.4816311994687,0.37548257373825156,0.12498350504290055,6.112874298809886,3.5214717732396763
3813.0,-29.991102044271916,4.971258907966618,35.00534892904544,24.127313412632816,5.017773849807895,-26.490265704136082,-40.018855676148064,1.5169375096720845,0.0021736403057843745,-4.996304170701972,40.01071894132985,42266.55918392117,25747.569296327918,25747.569296327918,68014.12848024908,77359.5632123246,77359.5632123246,25747.569296327918,103107.13250865252,103107.13250865252,103107.13250865252,127896.13660897476,91531.70845053058,56438.70442212715,38992.22669822603,24789.00410032224,0.0,63781.23079854828,21070.653485273902,1534.4837529996291,0.0,0.8868987031942431,2.8171546285417968,0.0014959135982669303,354707.0825700619,1554995.4495848212,4.383886102070369,1554995.4495848212,4.383886102070369,0.85,0.09558775504489728,4.027634451161993,1.2670920080458745,1.0,0.0,4.027634451161395,1.2846602164527265,1.2849488211274205,3.135174888721405,19317.034136626957,1969.7892895766606,4632.441516551485,4632.441516551485,5.558099158798471,4.971258907966618,-2.3040447542005524,7.27530366216717,3.521429912248248,3.521429912248248,1.006122832070928,0.0,0.0,0.00022464278625932617,0.9614555673563876,0.0002336486405471681,198.9177418908149,0.0,0.0,0.0,0.0017497770580202439,7.868758121551737e-05,0.0001459552050438088,0.000587854212160857,0.09558775504486089,0.07171623735041024,0.023871517694450645,0.0955877544669458,0.07171623735043754,0.023871517694459735,0.3754825711073736,0.3754825711073736,0.12498342971811088,0.0,4.998756105345478,5.008726631417801,4.968804645969101,4.998477811007774,5.008235299428748,4.9691662625789945,24789.00410032224,21070.653485273902,0.85,1.0663658827009834,0.6626802063042534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664829165910088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.079307671716,1534.4837529996291,0.3754825711073736,0.12498342971811088,6.112874298809886,3.521429912248248
3814.0,-29.991146315036083,4.971279264699865,35.005349706073936,24.127277719695144,5.017738759609504,-26.490309056822678,-40.018899785913504,1.5169015013961407,0.00206457950434924,-4.996340171334402,40.01072049070671,42266.563127634334,25747.557192010412,25747.557192010412,68014.12031964475,77359.56066491561,77359.56066491561,25747.557192010412,103107.11785692602,103107.11785692602,103107.11785692602,127896.1467425055,91531.70961969873,56438.712082417565,38992.21948586796,24789.028885579482,0.0,63781.24837144744,21070.67455274256,1534.4859920737,0.0,0.8868985145007479,2.8171518580323403,0.0014959135982669303,354706.58485767146,1554995.5164044825,4.383892441772502,1554995.5164044825,4.383892441772502,0.85,0.09558776261427748,4.027634451161993,1.267092049806379,1.0,0.0,4.027634451162496,1.2846603848690858,1.2849489895816153,3.1351744777063644,19317.034383370534,1969.7893147375032,4632.441516551485,4632.441516551485,5.558096545852908,4.971279264699865,-2.304107389149648,7.275386653849512,3.5213880871873724,3.5213880871873724,1.006110882053535,0.0,0.0,0.00022464278625932617,0.9614599971715708,0.00023364756403821454,198.9177781068124,0.0,0.0,0.0,0.0017497770580202439,7.868718837101855e-05,0.00014595559788830762,0.0005878557943948945,0.09558776261424629,0.07171625358276774,0.023871509031478548,0.09558777960369551,0.07171625358279114,0.023871509031486337,0.37548256860541457,0.37548256860541457,0.12498335523991479,0.0,4.998699524068627,5.008624242365272,4.968885641836437,4.998404750838745,5.008146245978537,4.969141225015221,24789.028885579482,21070.67455274256,0.85,1.066365460950937,0.662680085555609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664828205649334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.078716506188,1534.4859920737,0.37548256860541457,0.12498335523991479,6.112874298809886,3.5213880871873724
3815.0,-29.991190651613756,4.971299642776155,35.00535049555338,24.127232178021245,5.017699216333547,-26.49035291410042,-40.01894019367171,1.516861478820226,0.0018942670411092877,-4.996379752970271,40.01072240742492,42266.55142769091,25747.554630845094,25747.554630845094,68014.10605853601,77359.53643127605,77359.53643127605,25747.554630845094,103107.09106212115,103107.09106212115,103107.09106212115,127896.14855099902,91531.68732636941,56438.70232278427,38992.20555953905,24789.05748887786,0.0,63781.263048416906,21070.698865546183,1534.4885304123443,0.0,0.8868983062658689,2.8171494742176098,0.0014959135982669303,354706.0376381781,1554995.599066402,4.383899438025899,1554995.599066402,4.383899438025899,0.8500000000000001,0.09558777256855373,4.027634451161993,1.2670920679392292,1.0,0.0,4.027634451163358,1.284660572061008,1.284949176815591,3.1351740208702554,19317.02967854189,1969.7888349784985,4632.441516551485,4632.441516551485,5.558095992976996,4.971299642776155,-2.304172568709864,7.275472211486019,3.52134632631518,3.52134632631518,1.0060989503757658,0.0,0.0,0.00022464278625932617,0.961464433594245,0.00023364648593348736,198.91781437666228,0.0,0.0,0.0,0.0017497770580202439,7.868682849843332e-05,0.00014595595776089286,0.0005878572438301168,0.09558777256851567,0.07171627175101968,0.02387150081749599,0.09558783439692141,0.07171627175104824,0.023871500817505498,0.3754825662099991,0.3754825662099991,0.12498327977420451,0.0,4.998629474258109,5.008500487762149,4.968976889854559,4.998274020011365,5.007930221657091,4.969266677716746,24789.05748887786,21070.698865546183,0.85,1.0663649919711673,0.6626797496249958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664827240606806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.078126213737,1534.4885304123443,0.3754825662099991,0.12498327977420451,6.112874298809886,3.52134632631518
