time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3816.0,-29.99123492710191,4.97131993882868,35.005351255405685,24.12718799840661,5.017651109121144,-26.490397572785696,-40.01898454790933,1.5168137548049474,0.0019316035626957273,-4.9964241613441,40.01072312342733,42266.55614529794,25747.564473696988,25747.564473696988,68014.12061899493,77359.55236815041,77359.55236815041,25747.564473696988,103107.1168418474,103107.1168418474,103107.1168418474,127896.19766820352,91531.70171197844,56438.7054891262,38992.218025391376,24789.08082635612,0.0,63781.298851747495,21070.7187024027,1534.490881840491,0.0,0.8868980778286365,2.8171437984157324,0.0014959135982669303,354705.42368940846,1554995.6299452956,4.383907113038395,1554995.6299452956,4.383907113038395,0.85,0.09558778301188112,4.027634451161993,1.2670921173924583,1.0,0.0,4.0276344511614415,1.2846607952738525,1.284949400078581,3.1351734761263716,19317.032714509485,1969.7891445610362,4632.441516551485,4632.441516551485,5.558098117742493,4.97131993882868,-2.3042412539578216,7.275561192786501,3.5213046058093607,3.5213046058093607,1.006087030231246,0.0,0.0,0.00022464278625932617,0.9614688639261979,0.00023364540931880836,198.91785059655072,0.0,0.0,0.0,0.0017497770580202439,7.868643348014802e-05,0.00014595635277917814,0.0005878588348193714,0.09558778301183876,0.07171629024152494,0.023871492770313824,0.09558776366973541,0.07171629024155671,0.023871492770324403,0.37548256253538237,0.37548256253538237,0.12498320419444395,0.0,4.998591618338764,5.0084034536558875,4.969116772908194,4.998355764906819,5.007930893253501,4.969591930401634,24789.08082635612,21070.7187024027,0.85,1.0663646216594955,0.6626794515982157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664826274552576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07753312713,1534.490881840491,0.37548256253538237,0.12498320419444395,6.112874298809886,3.5213046058093607
3817.0,-29.99127919289601,4.971340405062364,35.0053520087105,24.127151572052412,5.017620470012422,-26.490440475853596,-40.019024815969146,1.5167817529699532,0.001713762011434028,-4.99645667124949,40.0107244524239,42266.54415245003,25747.544051957928,25747.544051957928,68014.08820440795,77359.52893959812,77359.52893959812,25747.544051957928,103107.07299155605,103107.07299155605,103107.07299155605,127896.17583600094,91531.68380003804,56438.69901288959,38992.20531905383,24789.10284444489,0.0,63781.30816349872,21070.737417778157,1534.4928800206887,0.0,0.886897907684463,2.817142864824378,0.0014959135982669303,354704.974238299,1554995.6872606662,4.383912829527968,1554995.6872606662,4.383912829527968,0.85,0.09558778853220333,4.027634451161993,1.267092141020112,1.0,0.0,4.027634451161619,1.284660944951591,1.2849495497899455,3.135173110842693,19317.02893433789,1969.78875909081,4632.441516551485,4632.441516551485,5.558093709324385,4.971340405062364,-2.3043012000322367,7.2756416050946005,3.521262894523166,3.521262894523166,1.0060751127209044,0.0,0.0,0.00022464278625932617,0.9614732933101451,0.00023364433294442274,198.91788680852198,0.0,0.0,0.0,0.0017497770580202439,7.868607485489953e-05,0.00014595671140442664,0.0005878602792307773,0.09558778853217789,0.07171630464460958,0.023871483887568313,0.09558783812677873,0.07171630464462866,0.02387148388757467,0.37548255937594505,0.37548255937594505,0.12498313153480065,0.0,4.998519743721033,5.0082824953940985,4.969192316734279,4.998170433260896,5.007736858756971,4.969432723634725,24789.10284444489,21070.737417778157,0.85,1.066363957761086,0.6626791668195772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26648253123869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.076939786464,1534.4928800206887,0.37548255937594505,0.12498313153480065,6.112874298809886,3.521262894523166
3818.0,-29.991323329510895,4.97136063327081,35.00535273405745,24.12709848666566,5.017562337970916,-26.490486012111436,-40.01906927498055,1.5167250205714926,0.0018238671834751585,-4.996508260276865,40.01072514469946,42266.549965109574,25747.572614986442,25747.572614986442,68014.12258009601,77359.54931363038,77359.54931363038,25747.572614986442,103107.12192861683,103107.12192861683,103107.12192861683,127896.2511221157,91531.6985080115,56438.69915949079,38992.22149835634,24789.129193498866,0.0,63781.3506918552,21070.759814474037,1534.4955701163424,0.0,0.8868976428138355,2.817135394464002,0.0014959135982669303,354704.2610182652,1554995.7171162958,4.383921728631906,1554995.7171162958,4.383921728631906,0.8500000000000001,0.09558780305455657,4.027634451161993,1.2670922009134666,1.0,0.0,4.0276344511612505,1.284661210298246,1.2849498151962118,3.135172463272975,19317.032038337915,1969.789075610725,4632.441516551485,4632.441516551485,5.558099875193595,4.97136063327081,-2.3043750521555215,7.275735685426332,3.521221268401708,3.521221268401708,1.0060632195433452,0.0,0.0,0.00022464278625932617,0.9614777097899032,0.00023364325971572848,198.91792291483037,0.0,0.0,0.0,0.0017497770580202439,7.868567890700754e-05,0.00014595710735231863,0.000587861873964148,0.0955878030545038,0.0717163259601393,0.023871477094364504,0.09558772367765185,0.07171632596017888,0.023871477094377685,0.37548255511256307,0.37548255511256307,0.12498305740126006,0.0,4.998501836138303,5.008195303470245,4.969382505729357,4.998332127460344,5.007748460809296,4.97004524397812,24789.129193498866,21070.759814474037,0.85,1.0663637856885544,0.6626788160901547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664824342153618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07634516415,1534.4955701163424,0.37548255511256307,0.12498305740126006,6.112874298809886,3.521221268401708
3819.0,-29.991367500161314,4.9713812114062055,35.00535345382174,24.12707592537629,5.017543483826864,-26.490527650971302,-40.01910936841739,1.5167036346368583,0.001574703964706714,-4.996532241741377,40.01072643278764,42266.537589731044,25747.53062375253,25747.53062375253,68014.06821348358,77359.53446463154,77359.53446463154,25747.53062375253,103107.06508838406,103107.06508838406,103107.06508838406,127896.21236980037,91531.6939082501,56438.69703334986,38992.21874988916,24789.147281416317,0.0,63781.36603130547,21070.77518920387,1534.4971475764535,0.0,0.8868975161901669,2.817135868220262,0.0014959135982669303,354703.9294740976,1554995.7726674206,4.3839259829259225,1554995.7726674206,4.3839259829259225,0.85,0.09558780464279103,4.027634451161993,1.2670921882754191,1.0,0.0,4.027634451161635,1.2846613103237687,1.2849499152442057,3.1351722191640707,19317.03106759511,1969.7889766225073,4632.441516551485,4632.441516551485,5.558090810592616,4.9713812114062055,-2.3044286970405814,7.275809908446787,3.52117960458636,3.52117960458636,1.0060513155961028,0.0,0.0,0.00022464278625932617,0.9614821296972973,0.00023364218566397098,198.9179590489949,0.0,0.0,0.0,0.0017497770580202439,7.868532184010384e-05,0.00014595746441922232,0.0005878633120991105,0.09558780464277197,0.07171633678850586,0.023871467854266113,0.09558782436949026,0.07171633678852016,0.023871467854270873,0.3754825519338777,0.3754825519338777,0.12498298909410445,0.0,4.998431978009592,5.00808895462211,4.9694222415204194,4.99810694570607,5.007617968883835,4.969535619892326,24789.147281416317,21070.77518920387,0.85,1.0663626768373162,0.6626784626874499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266482338320438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.075751654205,1534.4971475764535,0.3754825519338777,0.12498298909410445,6.112874298809886,3.52117960458636
3820.0,-29.991411682731524,4.971401746564707,35.00535423739106,24.127030628174566,5.01750254783277,-26.49057150899295,-40.01915358295662,1.5166623740941212,0.0014467914840565754,-4.996574317498779,40.010729730778756,42266.54219724662,25747.535780979753,25747.535780979753,68014.07797822637,77359.51675340976,77359.51675340976,25747.535780979753,103107.05253438951,103107.05253438951,103107.05253438951,127896.23796278954,91531.67751087189,56438.7029547084,38992.19395129276,24789.185428400033,0.0,63781.37937969279,21070.807614140027,1534.500291962653,0.0,0.8868972902707297,2.817132636083999,0.0014959135982669303,354703.3477766008,1554995.9148992384,4.383933573354954,1554995.9148992384,4.383933573354954,0.85,0.09558781847924083,4.027634451161993,1.2670922679500656,1.0,0.0,4.027634451161937,1.2846615033061368,1.2849501082699282,3.135171748197238,19317.027607059736,1969.7886237461046,4632.441516551485,4632.441516551485,5.558091923877522,4.971401746564707,-2.3044954223713496,7.275897168936057,3.521138080045989,3.521138080045989,1.0060394514417113,0.0,0.0,0.00022464278625932617,0.961486550819361,0.00023364111132692368,198.91799519292368,0.0,0.0,0.0,0.0017497770580202439,7.868492807293794e-05,0.00014595785818638822,0.0005878648980493137,0.0955878184792018,0.07171635741130748,0.023871461067894315,0.09558788622301843,0.07171635741133676,0.02387146106790406,0.37548254840263495,0.37548254840263495,0.12498291644735511,0.0,4.998365803126887,5.007972537561898,4.969506965994583,4.998021108982812,5.007426880366609,4.969765919961674,24789.185428400033,21070.807614140027,0.85,1.0663626067623306,0.662678396239009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664822407666414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07515599119,1534.500291962653,0.37548254840263495,0.12498291644735511,6.112874298809886,3.521138080045989
3821.0,-29.991455867508186,4.971422064914219,35.00535495416188,24.126972269173734,5.017444384667251,-26.490617091668142,-40.019194235187,1.5166056088272257,0.0014688263253219702,-4.996624656358084,40.01072935226004,42266.53215947048,25747.56179805851,25747.56179805851,68014.093957529,77359.51598640138,77359.51598640138,25747.56179805851,103107.07778445989,103107.07778445989,103107.07778445989,127896.28246946834,91531.67108486667,56438.687257935766,38992.20425214545,24789.204685008448,0.0,63781.4089371539,21070.82398225718,1534.5025439779631,0.0,0.8868970356318724,2.8171264689099313,0.0014959135982669303,354702.65184267325,1554995.898574937,4.383942128700657,1554995.898574937,4.383942128700657,0.85,0.09558783072013145,4.027634451161993,1.2670922866323964,1.0,0.0,4.0276344511618705,1.2846617688067532,1.2849503738301904,3.1351711002523457,19317.02625090279,1969.788485456582,4632.441516551485,4632.441516551485,5.558097540155388,4.971422064914219,-2.304568217263199,7.2759902821774185,3.521096576837814,3.521096576837814,1.0060275933822325,0.0,0.0,0.00022464278625932617,0.961490972184147,0.0002336400369407754,198.91803133867057,0.0,0.0,0.0,0.0017497770580202439,7.868456603269663e-05,0.00014595822022662954,0.0005878663562150624,0.09558783072008117,0.07171637689364105,0.02387145382644013,0.09558778980414953,0.07171637689367877,0.023871453826452685,0.3754825439076422,0.3754825439076422,0.12498284308473476,0.0,4.998330479322931,5.00786347663319,4.96969311532132,4.99809348268343,5.007331535119931,4.9703420695352065,24789.204685008448,21070.82398225718,0.85,1.066362363122861,0.6626779317640538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266482143416593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.074558617027,1534.5025439779631,0.3754825439076422,0.12498284308473476,6.112874298809886,3.521096576837814
3822.0,-29.991499973741252,4.971442634027997,35.00535564197642,24.126945656631165,5.017418220217086,-26.49065940359823,-40.01923824017865,1.5165776500740913,0.0013127284444180987,-4.996653069320752,40.01072994239044,42266.536137151066,25747.53170634671,25747.53170634671,68014.06784349777,77359.51413615403,77359.51413615403,25747.53170634671,103107.04584250074,103107.04584250074,103107.04584250074,127896.26633061093,91531.67649834698,56438.69849934414,38992.19777666982,24789.2204881102,0.0,63781.41826478002,21070.83741489367,1534.5040939812684,0.0,0.8868968889960718,2.8171252024100246,0.0014959135982669303,354702.25903439097,1554995.9240253742,4.383947055365684,1554995.9240253742,4.383947055365684,0.85,0.0955878334250456,4.027634451161993,1.2670923333382236,1.0,0.0,4.027634451161588,1.284661899574543,1.2849505046273577,3.1351707811182643,19317.02739337446,1969.7886019562707,4632.441516551485,4632.441516551485,5.558091044291015,4.971442634027997,-2.3046249720738676,7.276067606101865,3.521055042450858,3.521055042450858,1.0060157264145309,0.0,0.0,0.00022464278625932617,0.9614953857113108,0.00023363896446901433,198.9180674201773,0.0,0.0,0.0,0.0017497770580202439,7.868417413520171e-05,0.00014595861212412446,0.0005878679346349142,0.09558783342502356,0.07171638839452794,0.023871445030495615,0.0955878275798351,0.07171638839454449,0.02387144503050112,0.37548253901031,0.37548253901031,0.12498277535900829,0.0,4.998268347560611,5.007755303302986,4.96976926714251,4.9979657977651755,5.007268595157825,4.970019889564696,24789.2204881102,21070.83741489367,0.85,1.0663617977440778,0.6626778972158819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664820470943698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07395972591,1534.5040939812684,0.37548253901031,0.12498277535900829,6.112874298809886,3.521055042450858
3823.0,-29.991544060629323,4.971463066562138,35.00535634338167,24.126896412950032,5.0173689078293835,-26.490704013136604,-40.01928255949167,1.516528860336658,0.001298161233648898,-4.99669945568939,40.010731713880475,42266.5415883124,25747.54809590307,25747.54809590307,68014.08968421546,77359.51442266414,77359.51442266414,25747.54809590307,103107.06251856721,103107.06251856721,103107.06251856721,127896.31380388456,91531.67466905533,56438.701834703716,38992.192038168454,24789.251285317358,0.0,63781.443323485815,21070.863592519752,1534.5069181188658,0.0,0.886896646677142,2.8171199776765365,0.0014959135982669303,354701.6177450905,1554996.000424085,4.383955196791904,1554996.000424085,4.383955196791904,0.85,0.09558784744074204,4.027634451161993,1.267092399825342,1.0,0.0,4.027634451162495,1.2846621277724124,1.2849507328764929,3.135170224209738,19317.027007317105,1969.7885625893762,4632.441516551485,4632.441516551485,5.558094582286329,4.971463066562138,-2.304694774411792,7.27615784097393,3.521013617575038,3.521013617575038,1.0060038907357252,0.0,0.0,0.00022464278625932617,0.9614997973245444,0.00023363789247217106,198.91810348587174,0.0,0.0,0.0,0.0017497770580202439,7.868377944026299e-05,0.0001459590068190632,0.0005878695243218472,0.09558784744069475,0.07171640865750131,0.023871438783193435,0.09558780010465248,0.0717164086575368,0.023871438783205242,0.3754825337722466,0.3754825337722466,0.12498270559371448,0.0,4.998231838905554,5.007657213007974,4.969917720923831,4.997997616923044,5.0071766680944165,4.970423401822757,24789.251285317358,21070.863592519752,0.85,1.0663617212182324,0.6626777223266266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664819495833703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07336093546,1534.5069181188658,0.3754825337722466,0.12498270559371448,6.112874298809886,3.521013617575038
3824.0,-29.991588133238597,4.971483734790614,35.00535704795989,24.126864422019594,5.017343472914541,-26.490746221891804,-40.019318950921274,1.5165015615677044,0.0010420490244200664,-4.996728322943465,40.01073320911004,42266.51427221596,25747.519812582883,25747.519812582883,68014.03408479884,77359.48785709467,77359.48785709467,25747.519812582883,103107.00766967755,103107.00766967755,103107.00766967755,127896.28049728948,91531.65564877196,56438.68206389289,38992.19287208786,24789.272827611927,0.0,63781.46569969978,21070.881903470137,1534.5088053806528,0.0,0.8868964944550726,2.8171199722679496,0.0014959135982669303,354701.2186571602,1554996.064908565,4.383960311147285,1554996.064908565,4.383960311147285,0.85,0.09558785196152542,4.027634451161993,1.2670923476247116,1.0,0.0,4.027634451162919,1.2846622554534166,1.2849508605861812,3.135169912609019,19317.022993238606,1969.7881532672836,4632.441516551485,4632.441516551485,5.558088476797444,4.971483734790614,-2.3047517329471843,7.2762354677377985,3.5209721857795504,3.5209721857795504,1.0059920530798716,0.0,0.0,0.00022464278625932617,0.9615042075307707,0.000233636820827055,198.91813953989833,0.0,0.0,0.0,0.0017497770580202439,7.868345535012148e-05,0.0001459593309092047,0.0005878708296384663,0.09558785196150435,0.07171642140751659,0.023871430553987754,0.09558790107662236,0.0717164214075324,0.023871430553993014,0.3754825288011869,0.3754825288011869,0.12498263863385359,0.0,4.998150522671153,5.007531517240807,4.969969696625242,4.997770371967874,5.00697385600273,4.9701227510526,24789.272827611927,21070.881903470137,0.85,1.066360475393073,0.6626770615654715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664818527198565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.072761062342,1534.5088053806528,0.3754825288011869,0.12498263863385359,6.112874298809886,3.5209721857795504
3825.0,-29.991632225732786,4.971504268735693,35.00535776781487,24.12682034717875,5.0172946778508125,-26.490790784742227,-40.019363270234294,1.5164532368603274,0.0011056369472157712,-4.996774361069901,40.010735063235515,42266.51967230634,25747.535926590594,25747.535926590594,68014.05559889693,77359.50700766953,77359.50700766953,25747.535926590594,103107.04293426013,103107.04293426013,103107.04293426013,127896.34688203536,91531.6728952421,56438.685559879224,38992.20815040319,24789.303947775235,0.0,63781.51209817843,21070.90835560895,1534.5116420891513,0.0,0.8868962536074319,2.817113761288706,0.0014959135982669303,354700.5821837524,1554996.1448710815,4.383968403146056,1554996.1448710815,4.383968403146056,0.85,0.09558786554124567,4.027634451161993,1.2670924069685863,1.0,0.0,4.027634451161598,1.2846624814763865,1.284951086659928,3.1351693610085594,19317.026632968027,1969.7885244163938,4632.441516551485,4632.441516551485,5.558091955310373,4.971504268735693,-2.3048211570887402,7.276325425824433,3.520930859139411,3.520930859139411,1.0059802454684033,0.0,0.0,0.00022464278625932617,0.9615086197486638,0.00023363574870295735,198.91817561020508,0.0,0.0,0.0,0.0017497770580202439,7.868306065851648e-05,0.0001459597256008097,0.0005878724193119722,0.09558786554119833,0.07171644138424327,0.02387142415695506,0.09558784107774879,0.07171644138427878,0.023871424156966886,0.37548252230360457,0.37548252230360457,0.12498256816430471,0.0,4.998113922792754,5.007439970401322,4.970098130620727,4.99787999801714,5.006986261461805,4.97052439347766,24789.303947775235,21070.90835560895,0.85,1.0663600369681323,0.662676664160075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664817547390077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.072160005717,1534.5116420891513,0.37548252230360457,0.12498256816430471,6.112874298809886,3.520930859139411
3826.0,-29.99167629543738,4.9715250122717025,35.00535848521137,24.126793874334567,5.017267552469131,-26.490833159941346,-40.01940346844492,1.5164244169730934,0.000981342631462212,-4.996804224129351,40.01073643133581,42266.50815262245,25747.51077567887,25747.51077567887,68014.01892830132,77359.50966266819,77359.50966266819,25747.51077567887,103107.02043834707,103107.02043834707,103107.02043834707,127896.34554761017,91531.68240996699,56438.68089992111,38992.22390005097,24789.325109263104,0.0,63781.549009314076,21070.926342873638,1534.5135335483467,0.0,0.8868960967805517,2.817111907598299,0.0014959135982669303,354700.1693298293,1554996.2038728853,4.383973672217006,1554996.2038728853,4.383973672217006,0.85,0.09558786994959297,4.027634451161993,1.2670924674114215,1.0,0.0,4.027634451161921,1.284662616271995,1.284951221485819,3.1351690320450976,19317.028640974528,1969.7887291760721,4632.441516551485,4632.441516551485,5.558086526011022,4.9715250122717025,-2.304878724560503,7.276403736832206,3.520889526437494,3.520889526437494,1.0059684361249983,0.0,0.0,0.00022464278625932617,0.9615130297078746,0.00023363467713752854,198.91821166188166,0.0,0.0,0.0,0.0017497770580202439,7.868270266952558e-05,0.0001459600835898006,0.0005878738611607651,0.09558786994956966,0.07171645424929511,0.023871415700274547,0.0955878791002109,0.0717164542493126,0.02387141570028037,0.3754825165727086,0.3754825165727086,0.12498249956012576,0.0,4.998059607371374,5.007351734751239,4.970145689717185,4.997785566760797,5.00694202059924,4.970279185434663,24789.325109263104,21070.926342873638,0.85,1.0663588449124868,0.6626761000497219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664816573947588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.071557081641,1534.5135335483467,0.3754825165727086,0.12498249956012576,6.112874298809886,3.520889526437494
3827.0,-29.991720265230676,4.971545503542,35.00535918355084,24.126730241719656,5.017209706505143,-26.490878517478357,-40.01944789253173,1.5163679587528582,0.0009173157411623833,-4.996855656114249,40.01073731105102,42266.51453196495,25747.54104756426,25747.54104756426,68014.05557952922,77359.48610169007,77359.48610169007,25747.54104756426,103107.02714925433,103107.02714925433,103107.02714925433,127896.37982145496,91531.65323110082,56438.681661375944,38992.19063302764,24789.35267220063,0.0,63781.543305228275,21070.949771370535,1534.5162857669618,0.0,0.8868958320265792,2.8171067436220034,0.0014959135982669303,354699.4582884706,1554996.2418121968,4.383982567426271,1554996.2418121968,4.383982567426271,0.8499999999999999,0.09558788496588344,4.027634451161993,1.2670924811484294,1.0,0.0,4.027634451160789,1.2846628803369602,1.2849514856101076,3.135168387604977,19317.02248300847,1969.7881012382895,4632.441516551485,4632.441516551485,5.5580930607692665,4.971545503542,-2.304952007742836,7.276497511284836,3.5208482911854166,3.5208482911854166,1.0059566546244048,0.0,0.0,0.00022464278625932617,0.9615174296909313,0.0002336336080059776,198.91824763183772,0.0,0.0,0.0,0.0017497770580202439,7.868230704834415e-05,0.00014596047921098203,0.0005878754545782651,0.09558788496583215,0.07171647558600384,0.023871409379828297,0.0955878467866669,0.07171647558604233,0.02387140937984111,0.37548251159500934,0.37548251159500934,0.12498242762745486,0.0,4.998021835920952,5.007243881133661,4.970318415450606,4.997772971855397,5.0067146912624025,4.970911596871815,24789.35267220063,21070.949771370535,0.85,1.0663595149155634,0.6626762593325379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266481559056923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.070953144368,1534.5162857669618,0.37548251159500934,0.12498242762745486,6.112874298809886,3.5208482911854166
3828.0,-29.99176428334247,4.971566239841696,35.005359851172535,24.12670359425249,5.017183606169609,-26.49092074368594,-40.01948809074236,1.5163400665130402,0.0007639851201020065,-4.996883801404432,40.01073781300852,42266.50313064285,25747.511644036473,25747.511644036473,68014.01477467932,77359.48394437619,77359.48394437619,25747.511644036473,103106.99558841265,103106.99558841265,103106.99558841265,127896.36347579586,91531.65832780446,56438.677514071016,38992.20090414827,24789.367887383214,0.0,63781.56879153148,21070.96270427573,1534.5177963076255,0.0,0.8868956870698221,2.8171054720228113,0.0014959135982669303,354699.0691834992,1554996.2634600247,4.383987437687823,1554996.2634600247,4.383987437687823,0.85,0.09558788738908068,4.027634451161993,1.2670925267552957,1.0,0.0,4.027634451164433,1.2846630107938817,1.2849516160963368,3.1351680692301094,19317.02355862696,1969.7882109208506,4632.441516551485,4632.441516551485,5.558086713462413,4.971566239841696,-2.3050082688877276,7.276574508729423,3.5208070144057424,3.5208070144057424,1.0059448612587836,0.0,0.0,0.00022464278625932617,0.9615218345308897,0.0002336325377040716,198.91828364133434,0.0,0.0,0.0,0.0017497770580202439,7.868194906252326e-05,0.00014596083719680292,0.0005878768964142903,0.09558788738905685,0.07171648673263412,0.023871400656422733,0.09558788211092778,0.07171648673265199,0.023871400656428687,0.37548250597088695,0.37548250597088695,0.12498236065713911,0.0,4.997957728677818,5.007136178606572,4.970385245531361,4.99764778652451,5.006651862828107,4.970599088832955,24789.367887383214,21070.96270427573,0.85,1.0663584490526017,0.662675815779789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664814619149998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07034973966,1534.5177963076255,0.37548250597088695,0.12498236065713911,6.112874298809886,3.5208070144057424
3829.0,-29.991808320182876,4.971586840583887,35.00536053106626,24.126659519411646,5.01713483835769,-26.490965253725676,-40.01953237513078,1.5162917719004783,0.000827935303675531,-4.9969296078678065,40.01073950570348,42266.50872390889,25747.527910937053,25747.527910937053,68014.03663484595,77359.50296313058,77359.50296313058,25747.527910937053,103107.03087406763,103107.03087406763,103107.03087406763,127896.42888375252,91531.6754309452,56438.6811917235,38992.21582135744,24789.398009684894,0.0,63781.61383104233,21070.988308232158,1534.5205708733529,0.0,0.8868954479830673,2.8170992833577913,0.0014959135982669303,354698.4359158243,1554996.3364605666,4.383995470534278,1554996.3364605666,4.383995470534278,0.8499999999999999,0.0955879008630113,4.027634451161993,1.2670925855496904,1.0,0.0,4.027634451162149,1.284663236676359,1.2849518420295598,3.135167517973165,19317.027168107863,1969.7885789854704,4632.441516551485,4632.441516551485,5.558090224980156,4.971586840583887,-2.3050773512352074,7.276664191819094,3.5207658456953874,3.5207658456953874,1.0059330987701107,0.0,0.0,0.00022464278625932617,0.9615262412667818,0.00023363146695129828,198.9183196661651,0.0,0.0,0.0,0.0017497770580202439,7.86815546889229e-05,0.00014596123157040327,0.0005878784848069897,0.09558790086296634,0.07171650647780073,0.023871394385165615,0.09558781918588187,0.07171650647783447,0.023871394385176842,0.3754824997668898,0.3754824997668898,0.12498229134752172,0.0,4.997935108452623,5.007059256876403,4.970525721853619,4.997757543171474,5.0066644889374174,4.971000593549604,24789.398009684894,21070.988308232158,0.85,1.066358038776117,0.6626754355239896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664813636114876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.069743901313,1534.5205708733529,0.3754824997668898,0.12498229134752172,6.112874298809886,3.5207658456953874
3830.0,-29.991852229750748,4.9716076665336875,35.00536121241631,24.126627563405805,5.017109149890146,-26.4910073411001,-40.01956876656038,1.516264261239485,0.0005820188836196394,-4.99695843890144,40.01074090790892,42266.481994068774,25747.500886023932,25747.500886023932,68013.9828800927,77359.47757537119,77359.47757537119,25747.500886023932,103106.97846139512,103106.97846139512,103106.97846139512,127896.39749126832,91531.65741982029,56438.66183851787,38992.217312558234,24789.419029873206,0.0,63781.63634243144,21071.006175392224,1534.5224279027334,0.0,0.8868952962804484,2.8170991482112715,0.0014959135982669303,354698.03733144427,1554996.3969332222,4.38400056744653,1554996.3969332222,4.38400056744653,0.85,0.09558790529081776,4.027634451161993,1.2670925366459418,1.0,0.0,4.027634451163672,1.2846633653486403,1.2849519707307477,3.1351672039538134,19317.02336700417,1969.7881913807644,4632.441516551485,4632.441516551485,5.558084391142204,4.9716076665336875,-2.305133988457326,7.276741654991014,3.520724670652351,3.520724670652351,1.0059213344721003,0.0,0.0,0.00022464278625932617,0.9615306352882916,0.0002336303992976495,198.91835558689218,0.0,0.0,0.0,0.0017497770580202439,7.868123060725302e-05,0.00014596155565207313,0.0005878797900894883,0.09558790529079633,0.07171651912105745,0.023871386169738888,0.09558791392738138,0.07171651912107352,0.02387138616974424,0.37548249489455954,0.37548249489455954,0.12498222467888837,0.0,4.997867141609788,5.006952070779278,4.970575548081172,4.997540457785078,5.0064685171498695,4.970720072730785,24789.419029873206,21071.006175392224,0.85,1.0663568196171482,0.6626747825525845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664812659506157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.069136220498,1534.5224279027334,0.37548249489455954,0.12498222467888837,6.112874298809886,3.520724670652351
3831.0,-29.99189612125551,4.971628511518655,35.00536194091047,24.12658684132623,5.017072359026888,-26.49105052260134,-40.01961287632582,1.516226760372682,0.0004448763208415585,-4.99699668185067,40.01074364378482,42266.48736892746,25747.498601803865,25747.498601803865,68013.98597073133,77359.46168839859,77359.46168839859,25747.498601803865,103106.96029020245,103106.96029020245,103106.96029020245,127896.41253623049,91531.64440709625,56438.67008762489,38992.19368830151,24789.45224602805,0.0,63781.64593432956,21071.03440912384,1534.5252023973405,0.0,0.8868950918842549,2.8170964849052114,0.0014959135982669303,354697.50862939586,1554996.514922843,4.384007434762037,1554996.514922843,4.384007434762037,0.85,0.09558791622624596,4.027634451161993,1.2670926020340998,1.0,0.0,4.027634451163616,1.284663540746942,1.2849521461684534,3.135166775901654,19317.020620772964,1969.7879113431156,4632.441516551485,4632.441516551485,5.558083898050159,4.971628511518655,-2.3051973893520024,7.276825900870657,3.520683597881514,3.520683597881514,1.0059095993947182,0.0,0.0,0.00022464278625932617,0.9615350275238772,0.0002336293320876943,198.91839149285545,0.0,0.0,0.0,0.0017497770580202439,7.868083779206637e-05,0.00014596194846725982,0.0005878813722054671,0.09558791622620981,0.0717165370794273,0.02387137914678251,0.09558797435606048,0.07171653707945443,0.02387137914679154,0.37548248920024335,0.37548248920024335,0.12498215471725406,0.0,4.997796566379975,5.006836215512692,4.970640970956367,4.997441558171488,5.00630009269571,4.970829999057742,24789.45224602805,21071.03440912384,0.85,1.0663567077080365,0.662674767164924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664811672221232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.068529621483,1534.5252023973405,0.37548248920024335,0.12498215471725406,6.112874298809886,3.520683597881514
3832.0,-29.991939957822538,4.971649271889083,35.005362646157145,24.12654241723942,5.017025762407018,-26.491094635213322,-40.01965335393322,1.5161804397978196,0.00045742394888748095,-4.997039767536583,40.01074442363613,42266.477847976406,25747.50875554858,25747.50875554858,68013.98660352499,77359.470507461,77359.470507461,25747.50875554858,103106.97926300958,103106.97926300958,103106.97926300958,127896.45485776983,91531.65210866835,56438.65944918387,38992.21406609387,24789.475594760253,0.0,63781.68966085412,21071.054255546216,1534.5275246203719,0.0,0.8868948699372117,2.8170912893280042,0.0014959135982669303,354696.9129781041,1554996.5485553485,4.384014891754473,1554996.5485553485,4.384014891754473,0.85,0.09558792617340496,4.027634451161993,1.2670926289586353,1.0,0.0,4.0276344511625535,1.2846637573966715,1.2849523628668542,3.135166247177285,19317.022246128086,1969.7880770832128,4632.441516551485,4632.441516551485,5.558086089927742,4.971649271889083,-2.3052643085065228,7.276913580395606,3.5206425655628686,3.5206425655628686,1.0058978758751054,0.0,0.0,0.00022464278625932617,0.9615394142834273,0.00023362826621801854,198.91842735388923,0.0,0.0,0.0,0.0017497770580202439,7.86804773243012e-05,0.00014596230893502496,0.0005878828240378566,0.09558792617336626,0.07171655447364389,0.023871371699722373,0.09558791879653807,0.07171655447367292,0.023871371699732035,0.37548248225095143,0.37548248225095143,0.1249820831006331,0.0,4.99775307395447,5.00673894597162,4.970759000339285,4.997497191485479,5.006267959582203,4.971149253215913,24789.475594760253,21071.054255546216,0.85,1.0663559865719334,0.6626741635839316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664810684034018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.067921920681,1534.5275246203719,0.37548248225095143,0.1249820831006331,6.112874298809886,3.5206425655628686
3833.0,-29.991983810353762,4.9716701742394,35.00536334003026,24.12650609565901,5.016994458412699,-26.491137232841858,-40.01969735892487,1.5161478809007685,0.000268252683611081,-4.997072171652103,40.01074550285086,42266.48302603461,25747.491717961882,25747.491717961882,68013.9747439965,77359.45016847037,77359.45016847037,25747.491717961882,103106.94188643225,103106.94188643225,103106.94188643225,127896.43814216243,91531.63684979647,56438.66970736061,38992.18571381762,24789.49625573018,0.0,63781.681969547804,21071.071817370652,1534.5294442583343,0.0,0.8868947012307993,2.8170899913950316,0.0014959135982669303,354696.46499797876,1554996.595098447,4.3840205599661335,1554996.595098447,4.3840205599661335,0.85,0.09558793108855143,4.027634451161993,1.2670926613779745,1.0,0.0,4.027634451160471,1.284663909680582,1.284952515184976,3.1351658755350424,19317.01902586536,1969.7877487078015,4632.441516551485,4632.441516551485,5.558082412042842,4.9716701742394,-2.3053233836103155,7.276993557849716,3.5206015424604793,3.5206015424604793,1.0058861549887084,0.0,0.0,0.00022464278625932617,0.9615438026621259,0.00023362719996466218,198.91846322799566,0.0,0.0,0.0,0.0017497770580202439,7.868008544563329e-05,0.00014596270081369288,0.0005878844023818801,0.09558793108852227,0.07171656782086709,0.023871363267655186,0.09558797614988375,0.07171656782088896,0.023871363267662468,0.3754824753479761,0.3754824753479761,0.12498201339509954,0.0,4.997682865718218,5.00662275837243,4.97082689155161,4.997340424335732,5.006096406344625,4.971036886851834,24789.49625573018,21071.071817370652,0.85,1.0663559292222706,0.6626743246785888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266480969985818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.067313857413,1534.5294442583343,0.3754824753479761,0.12498201339509954,6.112874298809886,3.5206015424604793
3834.0,-29.99202765842685,4.97169098934923,35.005364032463845,24.126461531873815,5.016948780088102,-26.491181264005682,-40.019737801607675,1.5161023856669313,0.00026235965827936525,-4.997115201261815,40.010746848668404,42266.47340902193,25747.502186820453,25747.502186820453,68013.97559584238,77359.45468045765,77359.45468045765,25747.502186820453,103106.9568672781,103106.9568672781,103106.9568672781,127896.4800148747,91531.64062059257,56438.65934915685,38992.20141270636,24789.523147596603,0.0,63781.72456030296,21071.094675457112,1534.5319686448754,0.0,0.8868944775201034,2.8170850446717144,0.0014959135982669303,354695.8701233035,1554996.6531392804,4.384028076218407,1554996.6531392804,4.384028076218407,0.85,0.0955879417766546,4.027634451161993,1.2670926751149825,1.0,0.0,4.027634451160952,1.2846641224701634,1.2849527280223616,3.135165356231497,19317.01982166168,1969.7878298564426,4632.441516551485,4632.441516551485,5.5580846719437025,4.97169098934923,-2.305390161982139,7.277081151331369,3.5205605967893066,3.5205605967893066,1.0058744562255162,0.0,0.0,0.00022464278625932617,0.9615481906163011,0.00023362613382418423,198.91849909846792,0.0,0.0,0.0,0.0017497770580202439,7.867972529206714e-05,0.00014596306096725903,0.0005878858529487908,0.09558794177661299,0.07171658564878929,0.023871356127823706,0.09558794143646789,0.0717165856488205,0.023871356127834097,0.37548246726951207,0.37548246726951207,0.12498194225540646,0.0,4.997638165915021,5.00652243759464,4.970949253004164,4.997377560920086,5.006039353051847,4.971356940421856,24789.523147596603,21071.094675457112,0.85,1.0663552305102382,0.6626737313924578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266480870895167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.066704013108,1534.5319686448754,0.37548246726951207,0.12498194225540646,6.112874298809886,3.5205605967893066
3835.0,-29.992071492564946,4.971711927645154,35.00536471262682,24.126430658530467,5.016916353110724,-26.491223957379667,-40.019778069667495,1.5160688179254427,0.00018936650957357415,-4.997148320160074,40.010747876127226,42266.46303605996,25747.487404489202,25747.487404489202,68013.95044054916,77359.4608987738,77359.4608987738,25747.487404489202,103106.94830326301,103106.94830326301,103106.94830326301,127896.4921149637,91531.6514569695,56438.65359425556,38992.219847459935,24789.543811700685,0.0,63781.76365916062,21071.11223994558,1534.5339079074665,0.0,0.8868943053652251,2.8170821367811163,0.0014959135982669303,354695.41226251755,1554996.697450312,4.384033860295397,1554996.697450312,4.384033860295397,0.85,0.09558794691490162,4.027634451161993,1.2670927240187306,1.0,0.0,4.0276344511611555,1.2846642794727132,1.2849528850601828,3.1351649730738402,19317.02210859226,1969.7880630584616,4632.441516551485,4632.441516551485,5.5580814808982915,4.971711927645154,-2.3054496647044194,7.277161592349573,3.5205196596378374,3.5205196596378374,1.005862759896525,0.0,0.0,0.00022464278625932617,0.9615525771975625,0.0002336250680270088,198.9185349575535,0.0,0.0,0.0,0.0017497770580202439,7.867936669508328e-05,0.00014596341956424287,0.000587887297246357,0.09558794691487707,0.07171659899460942,0.023871347920267662,0.09558794501180026,0.07171659899462783,0.02387134792027379,0.37548245913578593,0.37548245913578593,0.12498187331817448,0.0,4.997590663426877,5.006433056662672,4.971027532283472,4.997337686669653,5.00601257230926,4.971277721522824,24789.543811700685,21071.11223994558,0.85,1.0663541824275142,0.6626731625347501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664807722181024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.066092796367,1534.5339079074665,0.37548245913578593,0.12498187331817448,6.112874298809886,3.5205196596378374
3836.0,-29.992115304438613,4.971732837793439,35.00536540010769,24.12638012263926,5.016875090409128,-26.491267514382997,-40.0198184774257,1.5160273003535572,-1.0992801833253907e-05,-4.997188394990721,40.01074944960373,42266.453277641536,25747.49078220573,25747.49078220573,68013.94405984727,77359.42340323614,77359.42340323614,25747.49078220573,103106.91418544187,103106.91418544187,103106.91418544187,127896.48506246344,91531.61499320198,56438.64486760758,38992.18902843822,24789.57087702158,0.0,63781.759905459796,21071.13524546834,1534.5363700179516,0.0,0.8868940958574657,2.8170800902209656,0.0014959135982669303,354694.8582382636,1554996.7653093569,4.384040899360316,1554996.7653093569,4.384040899360316,0.85,0.09558795669396418,4.027634451161993,1.2670927196228883,1.0,0.0,4.027634451160932,1.2846644736581465,1.2849530792892407,3.1351644991731593,19317.014413206103,1969.7872783474586,4632.441516551485,4632.441516551485,5.558082210042202,4.971732837793439,-2.3055141816557123,7.277247019449152,3.5204787943393567,3.5204787943393567,1.005851084096959,0.0,0.0,0.00022464278625932617,0.9615569615723447,0.00023362400277565325,198.91857079843828,0.0,0.0,0.0,0.0017497770580202439,7.867900685556937e-05,0.0001459637794037568,0.0005878887465483803,0.09558795669392581,0.07171661596767524,0.023871340726250564,0.09558800635613272,0.07171661596770404,0.023871340726260144,0.37548245155465354,0.37548245155465354,0.12498180355016718,0.0,4.99752324892512,5.006307875748064,4.971133624470781,4.997177402188868,5.005730968273269,4.97148184864426,24789.57087702158,21071.13524546834,0.85,1.0663541451452674,0.6626730485375565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266480672957066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.065480397187,1534.5363700179516,0.37548245155465354,0.12498180355016718,6.112874298809886,3.5204787943393567
3837.0,-29.99215907552281,4.971753710113713,35.005366056393726,24.12634048322218,5.0168314663899425,-26.491311270771508,-40.01986262211574,1.5159836616386166,1.731493313172905e-05,-4.99722892043681,40.010749915946555,42266.45948899874,25747.495321567174,25747.495321567174,68013.95481056592,77359.43956318672,77359.43956318672,25747.495321567174,103106.9348847539,103106.9348847539,103106.9348847539,127896.52622870402,91531.63121264406,56438.65113845607,38992.200082431096,24789.591343950135,0.0,63781.79142638123,21071.152642357614,1534.5384695299786,0.0,0.8868938880642339,2.8170749865226083,0.0014959135982669303,354694.29798505706,1554996.7854212422,4.38404788082258,1554996.7854212422,4.38404788082258,0.85,0.09558796483091028,4.027634451161993,1.2670927498443056,1.0,0.0,4.02763445116252,1.2846646777646253,1.284953283441573,3.135164001060774,19317.01783618948,1969.787627394623,4632.441516551485,4632.441516551485,5.558083189949111,4.971753710113713,-2.3055790121628386,7.277332722276552,3.5204379554468312,3.5204379554468312,1.0058394158419517,0.0,0.0,0.00022464278625932617,0.9615613418867441,0.00023362293852053105,198.91860660596754,0.0,0.0,0.0,0.0017497770580202439,7.867861373963733e-05,0.00014596417251968886,0.0005878903298756515,0.09558796483087499,0.0717166314693493,0.023871333361525696,0.09558794156466785,0.07171663146937578,0.02387133336153451,0.3754824421841433,0.3754824421841433,0.12498173485704223,0.0,4.9974832552068165,5.006211323221976,4.971263510691301,4.997246235369914,5.005748072429014,4.971706054830577,24789.591343950135,21071.152642357614,0.85,1.0663537867083834,0.66267281842944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664805738294775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.064866982897,1534.5384695299786,0.3754824421841433,0.12498173485704223,6.112874298809886,3.5204379554468312
3838.0,-29.992202829271758,4.971774741503263,35.005366717106405,24.126303812395804,5.016802330363827,-26.49135356269776,-40.01990285525096,1.5159530637897907,-0.0002209745085792747,-4.997260105888454,40.01075135745644,42266.44919766124,25747.476233253983,25747.476233253983,68013.92543091523,77359.40904683465,77359.40904683465,25747.476233253983,103106.88528008864,103106.88528008864,103106.88528008864,127896.49909998561,91531.60661406776,56438.64676489411,38992.17761019294,24789.613819896967,0.0,63781.791430089914,21071.171746912423,1534.5404648950757,0.0,0.8868937242433599,2.8170744762654976,0.0014959135982669303,354693.866855191,1554996.8475889866,4.384053384897792,1554996.8475889866,4.384053384897792,0.8500000000000001,0.09558796986681259,4.027634451161993,1.26709279215429,1.0,0.0,4.02763445116154,1.2846648208765592,1.2849534265856575,3.1351636518028387,19317.012644856924,1969.7870980260257,4632.441516551485,4632.441516551485,5.558079069376166,4.971774741503263,-2.3056369588770305,7.277411700380293,3.520397139993103,3.520397139993103,1.0058277542837437,0.0,0.0,0.00022464278625932617,0.9615657204878617,0.0002336218746913638,198.9186423993284,0.0,0.0,0.0,0.0017497770580202439,7.867825545834376e-05,0.0001459645308009824,0.0005878917729017326,0.0955879698667852,0.07171664431478235,0.02387132555200285,0.09558803088772558,0.0717166443148029,0.02387132555200969,0.37548243303546563,0.37548243303546563,0.12498166853805595,0.0,4.997406288560967,5.006085755450556,4.971332521139402,4.997039131379893,5.005524199879005,4.971549308301462,24789.613819896967,21071.171746912423,0.85,1.066353326018823,0.6626726570386274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664804748812277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.064252925364,1534.5404648950757,0.37548243303546563,0.12498166853805595,6.112874298809886,3.520397139993103
3839.0,-29.992246606543073,4.971795597809113,35.0053673648304,24.126260191574715,5.01675074855181,-26.491398120522426,-40.019947139639385,1.5159022625311849,-8.010170967054364e-05,-4.997306872582588,40.01075230055736,42266.45587060255,25747.497243298043,25747.497243298043,68013.95311390058,77359.44124799779,77359.44124799779,25747.497243298043,103106.93849129583,103106.93849129583,103106.93849129583,127896.57841393373,91531.63565538124,56438.65027798601,38992.20597488358,24789.6399226379,0.0,63781.84589752148,21071.193934242216,1534.543033305223,0.0,0.8868934829821251,2.81706716482494,0.0014959135982669303,354693.2203199172,1554996.888261934,4.384061490826911,1554996.888261934,4.384061490826911,0.85,0.09558798204966013,4.027634451161993,1.2670928498497238,1.0,0.0,4.02763445116231,1.2846650584837365,1.2849536642462143,3.135163071933883,19317.01877379359,1969.7877230036343,4632.441516551485,4632.441516551485,5.558083604791016,4.971795597809113,-2.3057062451494765,7.277501842958589,3.5203564073124736,3.5203564073124736,1.0058161163749924,0.0,0.0,0.00022464278625932617,0.9615701014644745,0.00023362081029474027,198.9186782119449,0.0,0.0,0.0,0.0017497770580202439,7.867786110185927e-05,0.0001459649251574669,0.0005878933612254956,0.09558798204961705,0.07171666268840955,0.0238713193612075,0.09558791678399929,0.07171666268844187,0.023871319361218255,0.3754824222396275,0.3754824222396275,0.12498160051184125,0.0,4.997388166631879,5.006009510774447,4.971488977878039,4.997226770872942,5.005615626421047,4.972025945146811,24789.6399226379,21071.193934242216,0.85,1.0663528494170402,0.6626721957610354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266480375178897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.063637756075,1534.543033305223,0.3754824222396275,0.12498160051184125,6.112874298809886,3.5203564073124736
3840.0,-29.99229023337166,4.9718166652716285,35.00536799652478,24.12622310165318,5.016724177676509,-26.49144004165483,-40.019987302925415,1.5158739859597004,-0.00038433795413084226,-4.997335509930588,40.010753129108586,42266.44586788358,25747.471904498132,25747.471904498132,68013.91777238171,77359.39868905842,77359.39868905842,25747.471904498132,103106.87059355655,103106.87059355655,103106.87059355655,127896.52817511775,91531.60000147029,56438.647180295346,38992.16980130549,24789.657581561198,0.0,63781.827382866686,21071.208944327016,1534.5446924213095,0.0,0.8868933343382847,2.817067818576837,0.0014959135982669303,354692.8244177781,1554996.9239947211,4.384066484985199,1554996.9239947211,4.384066484985199,0.8499999999999999,0.09558798513627581,4.027634451161993,1.2670928547950466,1.0,0.0,4.027634451160685,1.2846651907386935,1.284953796530883,3.135162749172077,19317.01124932118,1969.786955720983,4632.441516551485,4632.441516551485,5.558078134932452,4.9718166652716285,-2.3057622584747333,7.277578923746361,3.5203156568672433,3.5203156568672433,1.005804473390641,0.0,0.0,0.00022464278625932617,0.9615744674070691,0.00023361974956041215,198.91871390150246,0.0,0.0,0.0,0.0017497770580202439,7.86775034457439e-05,0.00014596528281358228,0.0005878948017335876,0.09558798513625077,0.07171667374223428,0.02387131139401649,0.09558802629400875,0.07171667374225307,0.023871311394022744,0.375482413034617,0.375482413034617,0.12498153647092572,0.0,4.997311656999614,5.005885365254358,4.971555546959053,4.996951171976434,5.005334342844037,4.971767409992765,24789.657581561198,21071.208944327016,0.85,1.0663526048589174,0.6626722312951063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664802763065859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.063020657097,1534.5446924213095,0.375482413034617,0.12498153647092572,6.112874298809886,3.5203156568672433
