time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3841.0,-29.992333984371605,4.971837588103302,35.005368632910184,24.12617899188774,5.016675494571404,-26.49148428597016,-40.020027780532814,1.5158257961700365,-0.00031296694470484,-4.997380680508562,40.01075452913458,42266.43677319263,25747.489260199178,25747.489260199178,68013.9260333918,77359.41729001643,77359.41729001643,25747.489260199178,103106.9065502156,103106.9065502156,103106.9065502156,127896.59238106626,91531.61660538035,56438.636088556785,38992.2005742484,24789.685830850667,0.0,63781.88640509907,21071.232956223066,1534.5473460702253,0.0,0.8868930995403759,2.8170616067113667,0.0014959135982669303,354692.1999497478,1554996.9843734019,4.384074373763255,1554996.9843734019,4.384074373763255,0.85,0.09558799749484624,4.027634451161993,1.2670928701804955,1.0,0.0,4.027634451162417,1.2846654161316602,1.2849540219744853,3.13516219911163,19317.01475344344,1969.7873130420114,4632.441516551485,4632.441516551485,5.5580818814883415,4.971837588103302,-2.3058302824977375,7.277667870601039,3.5202750048814506,3.5202750048814506,1.0057928585375573,0.0,0.0,0.00022464278625932617,0.9615788457975544,0.000233618685811461,198.91874969265305,0.0,0.0,0.0,0.0017497770580202439,7.867714299210148e-05,0.0001459656432672247,0.0005878962535090957,0.09558799749480316,0.07171669198178278,0.023871305513020382,0.09558795550598866,0.0717166919818151,0.02387130551303114,0.3754824021454542,0.3754824021454542,0.12498147026936947,0.0,4.997280043015223,5.005795999856559,4.971697397248022,4.997067713563865,5.005352667181569,4.9721789709269615,24789.685830850667,21071.232956223066,0.85,1.0663517476014068,0.6626714754835729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664801764332663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.062405112747,1534.5473460702253,0.3754824021454542,0.12498147026936947,6.112874298809886,3.5202750048814506
3842.0,-29.992377610012458,4.971858737792158,35.00536926799728,24.126146896183513,5.016650806175049,-26.49152601779305,-40.02006790889425,1.5157992139556735,-0.0005730676902544474,-4.9974083777411575,40.010755764089055,42266.42666030376,25747.462037337253,25747.462037337253,68013.88869764101,77359.38719047778,77359.38719047778,25747.462037337253,103106.84922781502,103106.84922781502,103106.84922781502,127896.55479779205,91531.59417242782,56438.63364225402,38992.178366859785,24789.705569977024,0.0,63781.883936836806,21071.24973448047,1534.5491044114815,0.0,0.886892954206656,2.81706179032371,0.0014959135982669303,354691.8170452604,1554997.0376330703,4.384079256710467,1554997.0376330703,4.384079256710467,0.8499999999999999,0.09558800065376677,4.027634451161993,1.2670928943576296,1.0,0.0,4.027634451162989,1.2846655404618517,1.2849541463326082,3.135161895689997,19317.010019148438,1969.7868302782742,4632.441516551485,4632.441516551485,5.558076004919402,4.971858737792158,-2.305885498808977,7.277744236601135,3.5202343443777915,3.5202343443777915,1.0057812412507976,0.0,0.0,0.00022464278625932617,0.9615832116641133,0.0002336176251148977,198.9187853812646,0.0,0.0,0.0,0.0017497770580202439,7.867678565000591e-05,0.00014596600060932024,0.0005878976927524307,0.0955880006537445,0.07171670293846019,0.023871297715284307,0.09558805560065559,0.0717167029384769,0.023871297715289872,0.37548239193620003,0.37548239193620003,0.12498140695073996,0.0,4.997201628243943,5.005675349409387,4.971745840450922,4.996835310050926,5.005140094561227,4.971886985978983,24789.705569977024,21071.24973448047,0.85,1.0663512035015328,0.6626713425737032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664800772455995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.061785626602,1534.5491044114815,0.37548239193620003,0.12498140695073996,6.112874298809886,3.5202343443777915
3843.0,-29.99242126341185,4.971879743220017,35.00536991433548,24.12610271656888,5.016602668559783,-26.49157011972213,-40.02011212343348,1.5157515248700433,-0.0005117200465747374,-4.99745331324591,40.010757361976516,42266.4335578178,25747.479348656994,25747.479348656994,68013.9129064748,77359.4032254762,77359.4032254762,25747.479348656994,103106.8825741332,103106.8825741332,103106.8825741332,127896.61751734583,91531.60839168087,56438.63872402249,38992.188519620424,24789.734943212632,0.0,63781.92346283306,21071.274701730737,1534.5518170547775,0.0,0.8868927198875658,2.817055737613737,0.0014959135982669303,354691.1958284214,1554997.1065448928,4.384087129405683,1554997.1065448928,4.384087129405683,0.85,0.09558801298299566,4.027634451161993,1.267092989967205,1.0,0.0,4.027634451160922,1.28466576351305,1.2849543694339158,3.1351613513448156,19317.013020007937,1969.7871362807828,4632.441516551485,4632.441516551485,5.558079741894749,4.971879743220017,-2.3059532356832593,7.277832978903276,3.520193787180769,3.520193787180769,1.0057696534802196,0.0,0.0,0.00022464278625932617,0.9615875803300283,0.00023361656374786587,198.91882109259726,0.0,0.0,0.0,0.0017497770580202439,7.867639192233283e-05,0.00014596639433699332,0.0005878992785435711,0.09558801298295239,0.07171672117586947,0.023871291807082924,0.09558799393851702,0.07171672117590193,0.023871291807093725,0.37548238031333614,0.37548238031333614,0.12498134036632218,0.0,4.99716670653612,5.0055863118263915,4.971873462928215,4.996941593199324,5.005144737458181,4.972298571542581,24789.734943212632,21071.274701730737,0.85,1.0663509222343819,0.662671040054903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664799769824944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.06116719345,1534.5518170547775,0.37548238031333614,0.12498134036632218,6.112874298809886,3.520193787180769
3844.0,-29.992464920280586,4.971900784925335,35.0053705175973,24.12606234373527,5.016563804983621,-26.491613297220976,-40.02015623319892,1.5157121819239676,-0.000599310129814512,-4.997489837662347,40.01075739995764,42266.43987992863,25747.47499536182,25747.47499536182,68013.91487529044,77359.39704526053,77359.39704526053,25747.47499536182,103106.87204062234,103106.87204062234,103106.87204062234,127896.62323743242,91531.60415205872,56438.64698672671,38992.17462814668,24789.75119681007,0.0,63781.92582495675,21071.288517288558,1534.553581032069,0.0,0.8868925339911331,2.8170526239119003,0.0014959135982669303,354690.6908924161,1554997.1081828985,4.384093375189698,1554997.1081828985,4.384093375189698,0.85,0.09558801877085035,4.027634451161993,1.2670930388709531,1.0,0.0,4.027634451161983,1.2846659475277764,1.284954553489982,3.135160902266314,19317.01212526963,1969.787045042867,4632.441516551485,4632.441516551485,5.558078802153758,4.971900784925335,-2.306014831588566,7.277915616513901,3.520153221714493,3.520153221714493,1.005758063346998,0.0,0.0,0.00022464278625932617,0.9615919493645572,0.0002336155023009245,198.91885680678092,0.0,0.0,0.0,0.0017497770580202439,7.867599912947919e-05,0.00014596678712984698,0.0005879008605696007,0.09558801877082047,0.07171673422063214,0.023871284550188335,0.0955879781280175,0.07171673422065455,0.023871284550195798,0.3754823693969979,0.3754823693969979,0.12498127600511187,0.0,4.997125358361927,5.005493328781313,4.971987207032498,4.996890527532514,5.005051962494633,4.972372783769458,24789.75119681007,21071.288517288558,0.85,1.0663509136106673,0.6626711146340224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664798774032886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.060546750015,1534.553581032069,0.3754823693969979,0.12498127600511187,6.112874298809886,3.520153221714493
3845.0,-29.992508526125626,4.971921856598923,35.00537111504727,24.126027000043564,5.016526243665831,-26.49165629861977,-40.02019276432691,1.5156740161599593,-0.0006285515681270226,-4.997526559662051,40.01075843720123,42266.414934489105,25747.471399169368,25747.471399169368,68013.88633365848,77359.40604276968,77359.40604276968,25747.471399169368,103106.87744193905,103106.87744193905,103106.87744193905,127896.65109611572,91531.6155964975,56438.624488216694,38992.212342534236,24789.77365417666,0.0,63781.98599671089,21071.307606050163,1534.5557073345744,0.0,0.886892343473265,2.8170487204882413,0.0014959135982669303,354690.1832254664,1554997.1529159276,4.384099776247431,1554997.1529159276,4.384099776247431,0.8500000000000001,0.09558802649627338,4.027634451161993,1.2670930273318666,1.0,0.0,4.027634451161555,1.2846661260366403,1.2849547320389487,3.135160466624711,19317.014540526794,1969.7872913305557,4632.441516551485,4632.441516551485,5.558078025847693,4.971921856598923,-2.3060765184298275,7.277998375028751,3.520112702200964,3.520112702200964,1.0057464863431327,0.0,0.0,0.00022464278625932617,0.9615963133141758,0.00023361444209897897,198.91889247923663,0.0,0.0,0.0,0.0017497770580202439,7.867567382497236e-05,0.0001459671124343538,0.0005879021707772395,0.09558802649624343,0.07171674858538872,0.0238712779108547,0.09558795759173787,0.07171674858541119,0.02387127791086218,0.3754823587471638,0.3754823587471638,0.12498121266559457,0.0,4.9970938510049905,5.005415836220379,4.9720938215175465,4.996898008093922,5.005036056176209,4.972450504134997,24789.77365417666,21071.307606050163,0.85,1.0663494601307306,0.6626700983670953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664797776521146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.059924781965,1534.5557073345744,0.3754823587471638,0.12498121266559457,6.112874298809886,3.520112702200964
3846.0,-29.992552056793468,4.9719430686248485,35.00537173667815,24.125995498057478,5.01649737736332,-26.491698362828814,-40.020236699469365,1.515643683398732,-0.0007814379004003058,-4.997557949470337,40.01076033642384,42266.42109143693,25747.454556888944,25747.454556888944,68013.87564832588,77359.39553565982,77359.39553565982,25747.454556888944,103106.85009254876,103106.85009254876,103106.85009254876,127896.64914102996,91531.61102593063,56438.63658170808,38992.19382691394,24789.7990484812,0.0,63781.99287539514,21071.32919120902,1534.5578773804552,0.0,0.886892176954666,2.8170470642446412,0.0014959135982669303,354689.7492743816,1554997.234823385,4.384105370974415,1554997.234823385,4.384105370974415,0.8500000000000001,0.09558803294813739,4.027634451161993,1.267093065795489,1.0,0.0,4.027634451162253,1.2846662679090284,1.284954873943209,3.135160120392609,19317.013575945253,1969.7871929706123,4632.441516551485,4632.441516551485,5.558074390123342,4.9719430686248485,-2.3061342313280777,7.278077299952926,3.520072226797372,3.520072226797372,1.0057349219421063,0.0,0.0,0.00022464278625932617,0.9616006697615874,0.00023361338372925898,198.91892809020518,0.0,0.0,0.0,0.0017497770580202439,7.867528259041506e-05,0.0001459675036689111,0.0005879037465270209,0.09558803294811033,0.0717167619806648,0.023871270967445533,0.09558801861777748,0.0717167619806851,0.023871270967452292,0.3754823491883003,0.3754823491883003,0.12498114978673085,0.0,4.997042318682929,5.005328368715766,4.972150222233097,4.996776511569919,5.004918825734478,4.972316181103622,24789.7990484812,21071.32919120902,0.85,1.0663491775993605,0.6626701234313711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664796777588816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.059302380861,1534.5578773804552,0.3754823491883003,0.12498114978673085,6.112874298809886,3.520072226797372
3847.0,-29.992595574526653,4.971964260154004,35.00537237993675,24.125949921458982,5.0164581427065675,-26.49174145230836,-40.02027703737838,1.5156040204882464,-0.0009373402656933649,-4.9975967218869,40.01076220963908,42266.41223973432,25747.457016501306,25747.457016501306,68013.86925623563,77359.36979572072,77359.36979572072,25747.457016501306,103106.82681222202,103106.82681222202,103106.82681222202,127896.6542740074,91531.58701965549,56438.6294636691,38992.1750622071,24789.82746178537,0.0,63782.00252399247,21071.353342517566,1534.5603888122134,0.0,0.8868919729826933,2.8170445856441746,0.0014959135982669303,354689.2132623728,1554997.3156092288,4.384112224069687,1554997.3156092288,4.384112224069687,0.8500000000000001,0.09558804296605584,4.027634451161993,1.2670930778840561,1.0,0.0,4.0276344511626245,1.2846664534204373,1.284955059496294,3.135159667661887,19317.008509613115,1969.7866763485101,4632.441516551485,4632.441516551485,5.558074921077128,4.971964260154004,-2.306197262542589,7.2781615226965926,3.520031828852858,3.520031828852858,1.0057233796722451,0.0,0.0,0.00022464278625932617,0.9616050249358093,0.00023361232567843736,198.91896369060512,0.0,0.0,0.0,0.0017497770580202439,7.867492339016019e-05,0.00014596786286916598,0.0005879051932543423,0.09558804296602068,0.07171677843528126,0.023871264530739417,0.0955880689677059,0.07171677843530765,0.023871264530748195,0.3754823398454051,0.3754823398454051,0.12498108430116428,0.0,4.9969804735007415,5.005218276231574,4.972233293914201,4.996659381621214,5.004704198977038,4.972491908880897,24789.82746178537,21071.353342517566,0.85,1.0663489160700352,0.6626698844056399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266479577200299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.058680032276,1534.5603888122134,0.3754823398454051,0.12498108430116428,6.112874298809886,3.520031828852858
3848.0,-29.99263904172014,4.97198533257481,35.00537297961129,24.12590057300406,5.016409549408871,-26.491785432151097,-40.02031748006118,1.5155559398397982,-0.0009555763313642274,-4.997640154324611,40.010762226673016,42266.4041332733,25747.471309503268,25747.471309503268,68013.87544277657,77359.3666646313,77359.3666646313,25747.471309503268,103106.83797413457,103106.83797413457,103106.83797413457,127896.68455823389,91531.58181325089,56438.61928189265,38992.18059039804,24789.846584099316,0.0,63782.02717449736,21071.36959648442,1534.562476790989,0.0,0.8868917520273579,2.8170397541228644,0.0014959135982669303,354688.61282832857,1554997.3163438481,4.384119647778138,1554997.3163438481,4.384119647778138,0.85,0.0955880522866554,4.027634451161993,1.267093132832088,1.0,0.0,4.027634451161281,1.2846666783033716,1.2849552844297492,3.1351591188472274,19317.00741084311,1969.7865643051514,4632.441516551485,4632.441516551485,5.558078006491572,4.97198533257481,-2.306263699525155,7.278249032099964,3.519991460078528,3.519991460078528,1.0057118457367222,0.0,0.0,0.00022464278625932617,0.9616093750733462,0.00023361126886080086,198.91899924967288,0.0,0.0,0.0,0.0017497770580202439,7.867456325843948e-05,0.0001459682230008867,0.0005879066437332677,0.09558805228661085,0.07171679436829374,0.023871257918317103,0.09558801127044718,0.07171679436832716,0.023871257918328233,0.3754823292443907,0.3754823292443907,0.12498101838587451,0.0,4.9969378081962645,5.005113995356112,4.972375702531679,4.996684577993221,5.004614305677819,4.972862810990932,24789.846584099316,21071.36959648442,0.85,1.0663486009421048,0.6626695012003809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266479476738894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.058056491795,1534.562476790989,0.3754823292443907,0.12498101838587451,6.112874298809886,3.519991460078528
3849.0,-29.99268250311111,4.972006631974575,35.005373576850225,24.125878884829604,5.016385305377683,-26.491826971718318,-40.02035757349802,1.5155297739849343,-0.0010478858517330991,-4.997667281245816,40.01076335508266,42266.39456847585,25747.444072028127,25747.444072028127,68013.83864050398,77359.37704979834,77359.37704979834,25747.444072028127,103106.82112182646,103106.82112182646,103106.82112182646,127896.68662035569,91531.59997837708,56438.6174970547,38992.20275702487,24789.86549852922,0.0,63782.068255554084,21071.385673749835,1534.5641796256166,0.0,0.8868916099782738,2.8170377996844183,0.0014959135982669303,354688.23781116836,1554997.365008585,4.384124420377442,1554997.365008585,4.384124420377442,0.85,0.09558805488545194,4.027634451161993,1.2670931509649384,1.0,0.0,4.027634451163225,1.284666800686409,1.2849554068402806,3.1351588201781126,19317.01124444754,1969.7869552240106,4632.441516551485,4632.441516551485,5.558072126768093,4.972006631974575,-2.3063181729055686,7.278324804880144,3.5199510906923943,3.5199510906923943,1.0057003116263983,0.0,0.0,0.00022464278625932617,0.961613724651401,0.00023361021218864408,198.91903480400654,0.0,0.0,0.0,0.0017497770580202439,7.867420623816855e-05,0.00014596858002115763,0.0005879080816804106,0.09558805488543205,0.07171680474895739,0.023871250136474665,0.0955880357120455,0.07171680474897231,0.023871250136479623,0.37548231791605685,0.37548231791605685,0.12498095578196143,0.0,4.996884440531289,5.005026500830525,4.972424836710957,4.996619395394077,5.00462495382385,4.972569829060774,24789.86549852922,21071.385673749835,0.85,1.0663473371229444,0.6626689244244652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266479376842149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.057432513202,1534.5641796256166,0.37548231791605685,0.12498095578196143,6.112874298809886,3.5199510906923943
3850.0,-29.992725889437267,4.972027737234766,35.005374174933934,24.125824716780357,5.016333957357641,-26.491871154328177,-40.02039801618082,1.5154792222485673,-0.0010793961539548036,-4.997714019858134,40.010764574166544,42266.38691248675,25747.46736877711,25747.46736877711,68013.85428126386,77359.36554522856,77359.36554522856,25747.46736877711,103106.83291400567,103106.83291400567,103106.83291400567,127896.72638458946,91531.58525027808,56438.606617536476,38992.198480824,24789.893470583786,0.0,63782.09195140778,21071.409449996216,1534.5668510433418,0.0,0.8868913678571478,2.8170327565596556,0.0014959135982669303,354687.5916721644,1554997.417583818,4.384132555223677,1554997.417583818,4.384132555223677,0.8499999999999999,0.09558806793687305,4.027634451161993,1.2670931575587026,1.0,0.0,4.027634451162433,1.2846670371272517,1.2849556433342406,3.1351582431573193,19317.00813620018,1969.7866382709876,4632.441516551485,4632.441516551485,5.5580771558113975,4.972027737234766,-2.3063869132078705,7.278414650442636,3.519910824898948,3.519910824898948,1.0056888071139851,0.0,0.0,0.00022464278625932617,0.9616180667382099,0.0002336091573459203,198.91907029694488,0.0,0.0,0.0,0.0017497770580202439,7.867384610948304e-05,0.00014596894014984313,0.0005879095321471113,0.09558806793683114,0.07171682340704662,0.02387124452978452,0.0955880048950504,0.07171682340707806,0.02387124452979499,0.37548230695471885,0.37548230695471885,0.12498089026343953,0.0,4.996852247800689,5.004934447991275,4.97257244540657,4.9966346237041535,5.0044773853166475,4.973074071745202,24789.893470583786,21071.409449996216,0.85,1.066347186183232,0.6626685582010587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664792758693888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.056807201947,1534.5668510433418,0.37548230695471885,0.12498089026343953,6.112874298809886,3.519910824898948
3851.0,-29.99276922122207,4.972049130287813,35.00537477256958,24.12579705649989,5.016313961818265,-26.49191215237547,-40.020438039768464,1.5154568929716195,-0.00136207589599735,-4.997738112639094,40.01076575728314,42266.37754351144,25747.43283363439,25747.43283363439,68013.81037714583,77359.33470024329,77359.33470024329,25747.43283363439,103106.76753387768,103106.76753387768,103106.76753387768,127896.67899547674,91531.56385276905,56438.60669603697,38992.17461859119,24789.91146159907,0.0,63782.08608019026,21071.42474235921,1534.568426890842,0.0,0.8868912410411156,2.8170336576924426,0.0014959135982669303,354687.25860132935,1554997.4686078955,4.3841368160216945,1554997.4686078955,4.3841368160216945,0.85,0.09558806915956428,4.027634451161993,1.2670931597566235,1.0,0.0,4.027634451160931,1.2846671415658895,1.2849557477963411,3.13515798828067,19317.003620427236,1969.7861777902992,4632.441516551485,4632.441516551485,5.558069700748531,4.972049130287813,-2.306439067093352,7.278488197381165,3.519870536039064,3.519870536039064,1.005677296011161,0.0,0.0,0.00022464278625932617,0.9616224033876417,0.00023360810383363118,198.91910574527728,0.0,0.0,0.0,0.0017497770580202439,7.867348971420129e-05,0.00014596929654512488,0.0005879109675770263,0.09558806915954163,0.07171683266180762,0.02387123649773401,0.095588119963749,0.0717168326618246,0.023871236497739666,0.3754822959521101,0.3754822959521101,0.12498082842010735,0.0,4.996766166923123,5.004810505363764,4.972600086136481,4.996376036743072,5.004268934391746,4.972664869689254,24789.91146159907,21071.42474235921,0.85,1.0663465959961738,0.6626684723101073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664791758169842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.056181945776,1534.568426890842,0.3754822959521101,0.12498082842010735,6.112874298809886,3.519870536039064
3852.0,-29.9928126283467,4.972070364019601,35.00537539463729,24.12575284196066,5.016266226420278,-26.49195599244485,-40.020482254307694,1.51540959051844,-0.0013016706997177607,-4.9977829635066096,40.01076766419203,42266.38527887028,25747.45195218544,25747.45195218544,68013.83723105572,77359.34883077176,77359.34883077176,25747.45195218544,103106.8007829572,103106.8007829572,103106.8007829572,127896.74360600104,91531.57623064291,56438.61267874164,38992.18172433474,24789.94282304384,0.0,63782.12454737858,21071.451399587262,1534.5712523941152,0.0,0.8868910060310515,2.817027627290896,0.0014959135982669303,354686.63856082107,1554997.550846849,4.384144711953114,1554997.550846849,4.384144711953114,0.85,0.09558808175802815,4.027634451161993,1.2670932026160884,1.0,0.0,4.027634451161503,1.2846673628092828,1.2849559690894379,3.135157448348691,19317.0062326784,1969.7864441657855,4632.441516551485,4632.441516551485,5.558073827848893,4.972070364019601,-2.3065062971419668,7.278576661161567,3.5198303691721238,3.5198303691721238,1.005665819763464,0.0,0.0,0.00022464278625932617,0.9616267475982472,0.00023360704849401554,198.91914125525545,0.0,0.0,0.0,0.0017497770580202439,7.86730960017765e-05,0.00014596969025754966,0.0005879125533067521,0.09558808175798642,0.071716850962184,0.023871230795802414,0.09558806600986428,0.0717168509622153,0.02387123079581284,0.375482282920469,0.375482282920469,0.12498076233727616,0.0,4.996726245034324,5.004718136688837,4.972717697400867,4.996481292806891,5.004263399521335,4.973102920367467,24789.94282304384,21071.451399587262,0.85,1.0663463739050232,0.6626681939306365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664790744002683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.055556336038,1534.5712523941152,0.375482282920469,0.12498076233727616,6.112874298809886,3.5198303691721238
3853.0,-29.99285600793845,4.972091769406004,35.005376002551685,24.125726473890268,5.016238316343703,-26.491997825017787,-40.02052234774453,1.5153801334229728,-0.0013861481340882165,-4.9978122832149605,40.0107684960795,42266.37622308856,25747.431353631633,25747.431353631633,68013.8075767202,77359.35511760175,77359.35511760175,25747.431353631633,103106.78647123338,103106.78647123338,103106.78647123338,127896.74737539928,91531.58878014104,56438.60988562777,38992.19877168142,24789.96090416589,0.0,63782.15967584731,21071.466768541006,1534.572957695178,0.0,0.8868908539018445,2.8170253139254426,0.0014959135982669303,354686.2332311754,1554997.5867235274,4.384149823232693,1554997.5867235274,4.384149823232693,0.85,0.09558808454258022,4.027634451161993,1.2670932734990497,1.0,0.0,4.027634451161447,1.2846675005862722,1.2849561068973794,3.1351571121118402,19317.008881149493,1969.786714234677,4632.441516551485,4632.441516551485,5.5580693812619835,4.972091769406004,-2.3065621554094085,7.278653924815412,3.5197901898983597,3.5197901898983597,1.0056543399709599,0.0,0.0,0.00022464278625932617,0.9616310890744878,0.00023360599382818558,198.9191767427225,0.0,0.0,0.0,0.0017497770580202439,7.867273898766156e-05,0.0001459700472716646,0.000587913991229101,0.09558808454255877,0.0717168616107232,0.02387122293183556,0.0955880773385711,0.0717168616107393,0.023871222931840925,0.37548227009846,0.37548227009846,0.12498069833948534,0.0,4.996677371531632,5.004635785357607,4.97276937672126,4.996426135080867,5.0042506427121225,4.972920382666814,24789.96090416589,21071.466768541006,0.85,1.0663453216758243,0.6626676869816588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664789737388469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.054927772599,1534.572957695178,0.37548227009846,0.12498069833948534,6.112874298809886,3.5197901898983597
3854.0,-29.99289930441616,4.9721129774926505,35.00537659362688,24.125667137000733,5.0161863487785965,-26.492041988706536,-40.02056282535193,1.5153290330689053,-0.0014865207720617946,-4.9978588183366455,40.01076922143017,42266.368919288325,25747.455029602355,25747.455029602355,68013.82394889068,77359.32522249433,77359.32522249433,25747.455029602355,103106.78025209668,103106.78025209668,103106.78025209668,127896.76611111492,91531.55537437536,56438.59907116904,38992.17367022924,24789.985859018238,0.0,63782.15952924748,21071.4879801655,1534.5754498068582,0.0,0.8868906146010669,2.8170211993663696,0.0014959135982669303,354685.5899081836,1554997.6180056108,4.384157863329459,1554997.6180056108,4.384157863329459,0.85,0.09558809634078211,4.027634451161993,1.2670932888844986,1.0,0.0,4.027634451161484,1.2846677395933737,1.2849563459581748,3.1351565288288707,19317.00183113014,1969.7859953327732,4632.441516551485,4632.441516551485,5.558074492167462,4.9721129774926505,-2.306630548773069,7.278743526265719,3.5197500977966234,3.5197500977966234,1.0056428850847496,0.0,0.0,0.00022464278625932617,0.9616354222536769,0.00023360494118743682,198.91921216220922,0.0,0.0,0.0,0.0017497770580202439,7.867237855419891e-05,0.00014597040770512724,0.0005879154429233325,0.09558809634073712,0.07171687937887185,0.02387121696186526,0.09558806716329743,0.07171687937890561,0.0238712169618765,0.3754822579902966,0.3754822579902966,0.12498063208826306,0.0,4.996634049948,5.004527755057495,4.972920422485856,4.996372297564562,5.004007169857346,4.973436183141132,24789.985859018238,21071.4879801655,0.85,1.0663455808156317,0.6626675739931158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664788722636835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.054298313833,1534.5754498068582,0.3754822579902966,0.12498063208826306,6.112874298809886,3.5197500977966234
3855.0,-29.992942597239303,4.972134387332642,35.00537716086961,24.125645763147645,5.016159994760008,-26.492083587557556,-40.02060672556979,1.515300985078294,-0.001523922684611989,-4.997886645409333,40.010769709408734,42266.37575638356,25747.43081920099,25747.43081920099,68013.80657558455,77359.34549392958,77359.34549392958,25747.43081920099,103106.77631313057,103106.77631313057,103106.77631313057,127896.77756165927,91531.58250337698,56438.61276583108,38992.18859727322,24790.001248528697,0.0,63782.18984580191,21071.501061249393,1534.5769680706492,0.0,0.8868904713075028,2.8170184417519497,0.0014959135982669303,354685.2052143296,1554997.639050586,4.384162677749499,1554997.639050586,4.384162677749499,0.8500000000000001,0.09558809807952624,4.027634451161993,1.2670933372387663,1.0,0.0,4.02763445116247,1.2846678707797616,1.2849564771740345,3.1351562086761917,19317.0075564887,1969.7865791568684,4632.441516551485,4632.441516551485,5.558069265895035,4.972134387332642,-2.306685254216342,7.278819641548984,3.519709981851772,3.519709981851772,1.0056314233862207,0.0,0.0,0.00022464278625932617,0.9616397550881687,0.00023360388863990925,198.91924757871885,0.0,0.0,0.0,0.0017497770580202439,7.867198764577588e-05,0.00014597079861355028,0.0005879170173595644,0.09558809807950107,0.07171688893960754,0.023871209139893528,0.09558805271894989,0.07171688893962642,0.02387120913989982,0.37548224484045123,0.37548224484045123,0.12498057009697942,0.0,4.996590365444376,5.004447889828782,4.972985410890487,4.996362722724712,5.0040755292014865,4.973192489215137,24790.001248528697,21071.501061249393,0.85,1.06634480158196,0.6626673662125054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664787717238566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.053669074132,1534.5769680706492,0.37548224484045123,0.12498057009697942,6.112874298809886,3.519709981851772
3856.0,-29.99298590069152,4.9721557162895,35.00537774461047,24.125595471728616,5.016117222670112,-26.492126837947552,-40.02064702855421,1.515258159926169,-0.0016734224980723411,-4.997927547502624,40.01077132444013,42266.36786973984,25747.440525177088,25747.440525177088,68013.80839491694,77359.31504284727,77359.31504284727,25747.440525177088,103106.75556802435,103106.75556802435,103106.75556802435,127896.78480733495,91531.55226710196,56438.605093994636,38992.1635256748,24790.029239310596,0.0,63782.19276498539,21071.524853414005,1534.5795050198521,0.0,0.8868902574357301,2.8170156303893172,0.0014959135982669303,354684.6397661582,1554997.708701792,4.38416986347927,1554997.708701792,4.38416986347927,0.85,0.09558810862716774,4.027634451161993,1.267093353723176,1.0,0.0,4.027634451160132,1.2846680710821126,1.284956677521384,3.135155719850188,19317.00117536497,1969.7859284633357,4632.441516551485,4632.441516551485,5.558071361113303,4.9721557162895,-2.3067494316080213,7.278905147897521,3.5196699621159904,3.5196699621159904,1.0056199891759972,0.0,0.0,0.00022464278625932617,0.961644089007506,0.00023360283583833557,198.91928300393644,0.0,0.0,0.0,0.0017497770580202439,7.867162877041177e-05,0.00014597115748891438,0.0005879184627783445,0.09558810862713396,0.07171690539304945,0.023871203234084506,0.09558809229711285,0.07171690539307479,0.023871203234092947,0.3754822324939211,0.3754822324939211,0.12498050639353073,0.0,4.996538668966593,5.004341020321647,4.973099438480347,4.996254125004555,5.0038357869443075,4.973477829294723,24790.029239310596,21071.524853414005,0.85,1.066344781301633,0.6626672122339274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266478670227601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.053038464428,1534.5795050198521,0.3754822324939211,0.12498050639353073,6.112874298809886,3.5196699621159904
3857.0,-29.993029117810206,4.972177190914486,35.00537832847751,24.12556396974253,5.016088548036382,-26.492168600773542,-40.020683385059215,1.5152280309997184,-0.0018229984689241974,-4.997957761736851,40.01077249559595,42266.34374572097,25747.423045001597,25747.423045001597,68013.76679072257,77359.30361420255,77359.30361420255,25747.423045001597,103106.72665920414,103106.72665920414,103106.72665920414,127896.77652885883,91531.54672574998,56438.58685726827,38992.17763164635,24790.04986965469,0.0,63782.22750130104,21071.542389206486,1534.5813757412943,0.0,0.8868900995282882,2.8170140679246587,0.0014959135982669303,354684.2220720125,1554997.7592100464,4.3841751689037105,1554997.7592100464,4.3841751689037105,0.85,0.09558811270299353,4.027634451161993,1.2670933471294124,1.0,0.0,4.027634451162503,1.2846682120015516,1.2849568184724813,3.1351553759447492,19317.000005907008,1969.7858092118113,4632.441516551485,4632.441516551485,5.558067587687255,4.972177190914486,-2.306805756218959,7.278982947133445,3.5196299536635305,3.5196299536635305,1.0056085581895802,0.0,0.0,0.00022464278625932617,0.9616484143073653,0.00023360178514007833,198.91931835853984,0.0,0.0,0.0,0.0017497770580202439,7.867130503752088e-05,0.0001459714812218053,0.000587919766656089,0.09558811270296862,0.07171691670461809,0.02387119599835052,0.09558813878595332,0.07171691670463679,0.023871195998356742,0.37548221909854007,0.37548221909854007,0.12498044433871948,0.0,4.996469376213156,5.004229065991865,4.973158287027275,4.996134763267946,5.003723811303701,4.973336269725962,24790.04986965469,21071.542389206486,0.85,1.0663435482765982,0.6626664731152392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664785691147928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.052406198694,1534.5813757412943,0.37548221909854007,0.12498044433871948,6.112874298809886,3.5196299536635305
3858.0,-29.993072333718214,4.972198612631356,35.00537892392877,24.125529184844368,5.0160476132303184,-26.49221158862665,-40.02072745990006,1.5151868681388116,-0.0017534386014403935,-4.997997141529148,40.01077400074589,42266.35173759396,25747.42939397567,25747.42939397567,68013.78113156963,77359.32840942426,77359.32840942426,25747.42939397567,103106.75780339993,103106.75780339993,103106.75780339993,127896.8342769163,91531.57244418713,56438.595772356945,38992.19630203354,24790.076473516372,0.0,63782.27277554991,21071.565002488915,1534.583803988842,0.0,0.8868898937959776,2.8170085560622815,0.0014959135982669303,354683.67766995844,1554997.8241224135,4.384182081165223,1554997.8241224135,4.384182081165223,0.85,0.09558812174737016,4.027634451161993,1.2670934257050979,1.0,0.0,4.027634451163167,1.284668404529114,1.284957011043296,3.1351549060929025,19317.00543357723,1969.7863626801436,4632.441516551485,4632.441516551485,5.558068958233229,4.972198612631356,-2.306868707855554,7.279067320486909,3.5195900247025507,3.5195900247025507,1.0055971499150145,0.0,0.0,0.00022464278625932617,0.9616527395070501,0.00023360073447560668,198.91935371216536,0.0,0.0,0.0,0.0017497770580202439,7.867091257912615e-05,0.00014597187368020002,0.0005879213473350402,0.09558812174733261,0.07171693196560522,0.023871189781727396,0.0955880808352043,0.07171693196563339,0.02387118978173677,0.3754822044843528,0.3754822044843528,0.12498038033130798,0.0,4.996439214414522,5.004156381019357,4.973255850698649,4.9962437029277,5.003790779542555,4.973571278039628,24790.076473516372,21071.565002488915,0.85,1.066343016199978,0.6626661280373222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266478467311436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.05177421906,1534.583803988842,0.3754822044843528,0.12498038033130798,6.112874298809886,3.5195900247025507
3859.0,-29.993115482264912,4.972219995047286,35.00537948430318,24.125484062265627,5.016005468483344,-26.492254636801555,-40.02076779780907,1.515144623020024,-0.0018344825058989045,-4.99803590087312,40.01077416995728,42266.344355214875,25747.43411008832,25747.43411008832,68013.7784653032,77359.31629486902,77359.31629486902,25747.43411008832,103106.75040495733,103106.75040495733,103106.75040495733,127896.84509565783,91531.56073595863,56438.5887963046,38992.19104406003,24790.094690700495,0.0,63782.28573476053,21071.58048709542,1534.5857327328729,0.0,0.8868896960537112,2.8170050954431223,0.0014959135982669303,354683.1418458711,1554997.831419969,4.38418872497667,1554997.831419969,4.38418872497667,0.85,0.09558812874639558,4.027634451161993,1.2670934333978225,1.0,0.0,4.027634451162455,1.2846686021186895,1.284957208677261,3.135154423887666,19317.002962649356,1969.7861107156223,4632.441516551485,4632.441516551485,5.558069976295224,4.972219995047286,-2.3069311980618927,7.279151193109179,3.519550115571997,3.519550115571997,1.0055857473062848,0.0,0.0,0.00022464278625932617,0.9616570579859078,0.00023359968545316712,198.91938901069716,0.0,0.0,0.0,0.0017497770580202439,7.867055339731695e-05,0.0001459722328620092,0.0005879227939880691,0.09558812874636036,0.07171694563725864,0.023871183109101714,0.09558806223524194,0.07171694563728506,0.023871183109110513,0.37548219120282533,0.37548219120282533,0.12498031714976619,0.0,4.996406392167273,5.004072510500464,4.973376363019781,4.996201418367207,5.003663346450878,4.973784763933452,24790.094690700495,21071.58048709542,0.85,1.0663427577390279,0.6626658776541816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664783657589072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.05114082311,1534.5857327328729,0.37548219120282533,0.12498031714976619,6.112874298809886,3.519550115571997
3860.0,-29.99315857511309,4.972241436166431,35.0053800279011,24.125448299478762,5.015970504932878,-26.492296916699498,-40.0208079610951,1.5151088465192941,-0.001917952263852385,-4.998070014103878,40.0107748020561,42266.33673178105,25747.4270657026,25747.4270657026,68013.76379748364,77359.3130691838,77359.3130691838,25747.4270657026,103106.74013488641,103106.74013488641,103106.74013488641,127896.85387993013,91531.56080127244,56438.5844638698,38992.19593044737,24790.11374504373,0.0,63782.3096754911,21071.59668328717,1534.587603713768,0.0,0.886889520266115,2.817002209170336,0.0014959135982669303,354682.6702519664,1554997.8586803975,4.384194631149382,1554997.8586803975,4.384194631149382,0.85,0.09558813439037152,4.027634451161993,1.2670934713119641,1.0,0.0,4.027634451161825,1.2846687694531844,1.2849573760493482,3.1351540155182134,19317.002976433312,1969.7861121211947,4632.441516551485,4632.441516551485,5.558068455631509,4.972241436166431,-2.3069902572542214,7.279231693420653,3.5195102302885215,3.5195102302885215,1.005574351511006,0.0,0.0,0.00022464278625932617,0.9616613709111148,0.00023359863778919495,198.9194242636762,0.0,0.0,0.0,0.0017497770580202439,7.867019577191294e-05,0.00014597259048741322,0.0005879242343724669,0.09558813439033978,0.07171695800493066,0.02387117638540912,0.09558806189225853,0.07171695800495448,0.023871176385417043,0.3754821782603792,0.3754821782603792,0.12498025608618071,0.0,4.996368496701621,5.003989103289257,4.973475171399798,4.996152061840007,5.003590624860237,4.973805584582919,24790.11374504373,21071.59668328717,0.85,1.0663421275197018,0.6626655093994228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664782643927004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.0505073361,1534.587603713768,0.3754821782603792,0.12498025608618071,6.112874298809886,3.5195102302885215
3861.0,-29.993201638410365,4.972262874533688,35.00538057025309,24.125402513332688,5.015932324346469,-26.49233949174567,-40.020848194230325,1.5150701776817312,-0.002094462536035735,-4.9981069093197545,40.01077585296254,42266.329407187666,25747.427395929197,25747.427395929197,68013.75680311686,77359.28235198217,77359.28235198217,25747.427395929197,103106.70974791137,103106.70974791137,103106.70974791137,127896.8463509562,91531.53206061762,56438.5791158229,38992.16993866081,24790.136603044823,0.0,63782.306541705635,21071.616112588097,1534.5897541728457,0.0,0.8868893288133922,2.817000220545408,0.0014959135982669303,354682.1601994254,1554997.9040026776,4.38420106364627,1554997.9040026776,4.38420106364627,0.8499999999999999,0.09558814236303084,4.027634451161993,1.2670934674656018,1.0,0.0,4.027634451162407,1.284668950315818,1.2849575569526133,3.1351535741342977,19316.99691094825,1969.785493613849,4632.441516551485,4632.441516551485,5.558068526917158,4.972262874533688,-2.3070512956381,7.279314170171788,3.5194703983512095,3.5194703983512095,1.0055629709574885,0.0,0.0,0.00022464278625932617,0.9616656808995906,0.0002335975908479795,198.919459492493,0.0,0.0,0.0,0.0017497770580202439,7.866983752605868e-05,0.00014597294873326748,0.0005879256772558115,0.09558814236300328,0.07171697206572962,0.023871170297273658,0.0955881077285913,0.0717169720657503,0.02387117029728054,0.37548216556139186,0.37548216556139186,0.12498019548059607,0.0,4.996311314871946,5.0038774077902985,4.973581734954962,4.996012446783709,5.003360487934117,4.9739378825246945,24790.136603044823,21071.616112588097,0.85,1.066342070251793,0.6626654271204631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664781627482133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.049873526632,1534.5897541728457,0.37548216556139186,0.12498019548059607,6.112874298809886,3.5194703983512095
3862.0,-29.99324476988093,4.972284332406383,35.005381102892414,24.12536706486719,5.015895268238893,-26.492382015684726,-40.02088842736555,1.515032514042701,-0.0021244676801757123,-4.99814270124239,40.01077665476388,42266.32177556853,25747.42505527665,25747.42505527665,68013.74683084518,77359.28894557728,77359.28894557728,25747.42505527665,103106.71400085393,103106.71400085393,103106.71400085393,127896.87144388426,91531.54111363184,56438.573943623196,38992.18574445405,24790.15744303033,0.0,63782.34318748438,21071.63382657578,1534.5917674659106,0.0,0.8868891438732763,2.8169964358025243,0.0014959135982669303,354681.6653997512,1554997.9385818439,4.3842072773320595,1554997.9385818439,4.3842072773320595,0.85,0.09558814920499763,4.027634451161993,1.267093489444815,1.0,0.0,4.027634451162317,1.2846691264769667,1.2849577331533375,3.13515314422418,19316.99882151441,1969.785688437378,4632.441516551485,4632.441516551485,5.558068021643094,4.972284332406383,-2.307111489068117,7.2793958214745,3.5194306013189425,3.5194306013189425,1.0055516003768408,0.0,0.0,0.00022464278625932617,0.9616699977320573,0.00023359654225369383,198.9194947770929,0.0,0.0,0.0,0.0017497770580202439,7.866947928171244e-05,0.00014597330697761372,0.0005879271201330823,0.0955881492049661,0.07171698507361501,0.02387116413135108,0.09558808477570163,0.07171698507363868,0.023871164131358955,0.3754821512854105,0.3754821512854105,0.12498013577776496,0.0,4.996266307279711,5.003783248150512,4.973684367293629,4.996018233562211,5.003338568999197,4.974026886263857,24790.15744303033,21071.63382657578,0.85,1.0663413012426157,0.6626649267388814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664780611167825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.04923887274,1534.5917674659106,0.3754821512854105,0.12498013577776496,6.112874298809886,3.5194306013189425
3863.0,-29.993287813510346,4.972306003226423,35.00538167353005,24.125345062371366,5.015873143661818,-26.492422967370395,-40.02092845095319,1.5150082975218493,-0.002254324345756231,-4.998169231818745,40.010778826827575,42266.313544814504,25747.39950159512,25747.39950159512,68013.71304640963,77359.28935814703,77359.28935814703,25747.39950159512,103106.68885974215,103106.68885974215,103106.68885974215,127896.8715044639,91531.54999484394,56438.5741815113,38992.195348147376,24790.182644721746,0.0,63782.37799286912,21071.655248013485,1534.5938175034385,0.0,0.8868890010773599,2.816995044347816,0.0014959135982669303,354681.298632418,1554998.0322561064,4.384212075042795,1554998.0322561064,4.384212075042795,0.85,0.09558815317333441,4.027634451161993,1.2670935224136342,1.0,0.0,4.027634451161734,1.2846692397430026,1.284957846444819,3.1351528678056613,19317.00069582311,1969.7858795636748,4632.441516551485,4632.441516551485,5.558062505398271,4.972306003226423,-2.30716482238456,7.279470825610984,3.519390845901428,3.519390845901428,1.0055402416861223,0.0,0.0,0.00022464278625932617,0.9616743057937487,0.00023359549579928733,198.9195299898449,0.0,0.0,0.0,0.0017497770580202439,7.866912290471878e-05,0.0001459736633546074,0.0005879285554893397,0.0955881531733119,0.07171699583303211,0.023871157340279798,0.09558814986415508,0.071716995833049,0.02387115734028542,0.37548213673721254,0.37548213673721254,0.12498007662968526,0.0,4.9962061151311445,5.003695576048756,4.9737067136252335,4.995914907472979,5.003294452991668,4.973745686276402,24790.182644721746,21071.655248013485,0.85,1.0663401896682743,0.6626644360851501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664779593928939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.048601417666,1534.5938175034385,0.37548213673721254,0.12498007662968526,6.112874298809886,3.519390845901428
3864.0,-29.993330878949806,4.972327598253346,35.005382275370565,24.125294491555564,5.015832168117841,-26.492465823913882,-40.02096871901301,1.5149671130819287,-0.0024383833753631734,-4.998209110983596,40.01078087695288,42266.30638244861,25747.40859676919,25747.40859676919,68013.7149792178,77359.25046214634,77359.25046214634,25747.40859676919,103106.65905891554,103106.65905891554,103106.65905891554,127896.87194906602,91531.51194449952,56438.567864801684,38992.16008855315,24790.212890150477,0.0,63782.37297870363,21071.680956627904,1534.5964598856135,0.0,0.8868887908312014,2.81699280651299,0.0014959135982669303,354680.7473304067,1554998.1206715566,4.384219138973961,1554998.1206715566,4.384219138973961,0.85,0.09558816348544663,4.027634451161993,1.2670935125229885,1.0,0.0,4.027634451160585,1.2846694323718029,1.2849580391168942,3.1351523977075018,19316.992665602604,1969.7850607090704,4632.441516551485,4632.441516551485,5.558064468763389,4.972327598253346,-2.3072278225988976,7.279555420852244,3.519351190486151,3.519351190486151,1.0055289115674717,0.0,0.0,0.00022464278625932617,0.9616786160591558,0.0002335944488189677,198.91956522045157,0.0,0.0,0.0,0.0017497770580202439,7.866876435240856e-05,0.00014597402190691763,0.0005879299996069769,0.09558816348541041,0.07171701198195043,0.02387115150345997,0.09558821585920949,0.07171701198197762,0.023871151503469017,0.37548212230204536,0.37548212230204536,0.1249800131231438,0.0,4.996134200176186,5.003573801993127,4.973784562313483,4.99577072760826,5.0030108956988215,4.9740201798430235,24790.212890150477,21071.680956627904,0.85,1.0663403038003458,0.6626643758858103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664778566595103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.047964284628,1534.5964598856135,0.37548212230204536,0.1249800131231438,6.112874298809886,3.519351190486151
3865.0,-29.99337391002896,4.972349158294662,35.00538283977342,24.12525446796792,5.015790785292877,-26.4925086901686,-40.02101275892926,1.514925565432573,-0.0024436765103246216,-4.998247110973702,40.010780990177764,42266.31504861847,25747.412795042103,25747.412795042103,68013.72784366057,77359.25605541731,77359.25605541731,25747.412795042103,103106.66885045942,103106.66885045942,103106.66885045942,127896.89935584117,91531.51820501534,56438.577198216706,38992.1566742207,24790.230505381758,0.0,63782.38717960246,21071.695929574493,1534.598339123436,0.0,0.8868885971519715,2.816988439276837,0.0014959135982669303,354680.2220073197,1554998.1255545886,4.384225646285113,1554998.1255545886,4.384225646285113,0.85,0.09558816928613209,4.027634451161993,1.2670935971429573,1.0,0.0,4.027634451161802,1.284669626699473,1.284958233488221,3.135151923463503,19316.993986834335,1969.7851954372122,4632.441516551485,4632.441516551485,5.558065375039893,4.972349158294662,-2.3072894477753754,7.279638606070037,3.51931154832465,3.51931154832465,1.0055175852356144,0.0,0.0,0.00022464278625932617,0.9616829229063754,0.0002335934026783132,198.91960042296157,0.0,0.0,0.0,0.0017497770580202439,7.866837221670216e-05,0.00014597441404262402,0.0005879315789862576,0.09558816928609809,0.07171702466394532,0.023871144622152774,0.09558816384777125,0.07171702466397083,0.023871144622161264,0.37548210583000297,0.37548210583000297,0.12497994951187348,0.0,4.996082495182918,5.003470522726843,4.973887773631418,4.995803434463369,5.002985167797419,4.9742284124758385,24790.230505381758,21071.695929574493,0.85,1.0663402680765652,0.6626643642170732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664777542854448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.047325279873,1534.598339123436,0.37548210583000297,0.12497994951187348,6.112874298809886,3.51931154832465
