time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3866.0,-29.993416903871704,4.972370693594996,35.00538336848245,24.125209100917004,5.015750075144527,-26.492551455643902,-40.02104929005725,1.5148846269167189,-0.002553022181587039,-4.998284623955999,40.010781079324566,42266.29243721629,25747.41576395987,25747.41576395987,68013.70820117617,77359.2371998698,77359.2371998698,25747.41576395987,103106.65296382968,103106.65296382968,103106.65296382968,127896.90087094903,91531.5002739489,56438.5555112955,38992.16084739267,24790.24790711935,0.0,63782.40875451201,21071.710721051444,1534.600192873836,0.0,0.886888406036536,2.816985496054992,0.0014959135982669303,354679.7034173706,1554998.1293992093,4.3842320674587905,1554998.1293992093,4.3842320674587905,0.8499999999999999,0.09558817495593064,4.027634451161993,1.2670935834059494,1.0,0.0,4.02763445116176,1.284669818178147,1.2849584250099115,3.135151456172433,19316.990202626344,1969.784809555388,4632.441516551485,4632.441516551485,5.5580660159368716,4.972370693594996,-2.307350699365221,7.279721392960218,3.519271931600869,3.519271931600869,1.005506266171677,0.0,0.0,0.00022464278625932617,0.9616872260474999,0.00023359235744723365,198.91963559502196,0.0,0.0,0.0,0.0017497770580202439,7.866804694134999e-05,0.0001459747393179762,0.000587932889076472,0.09558817495589755,0.07171703700373958,0.023871137952157985,0.09558815884550037,0.07171703700376439,0.023871137952166242,0.3754820887692949,0.3754820887692949,0.12497988740738539,0.0,4.996026579426996,5.003356305117052,4.974006984148957,4.995731601774423,5.002828122801986,4.974412545172356,24790.24790711935,21071.710721051444,0.85,1.0663395994176033,0.6626637855571164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266477652077244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.046685527956,1534.600192873836,0.3754820887692949,0.12497988740738539,6.112874298809886,3.519271931600869
3867.0,-29.993459796579348,4.972392314093789,35.00538388979816,24.12517819264906,5.015717816814313,-26.492593284886418,-40.02109315535051,1.5148513051213461,-0.002606605331152423,-4.998316902718127,40.01078192139837,42266.30103381086,25747.405540144868,25747.405540144868,68013.70657395573,77359.24255976391,77359.24255976391,25747.405540144868,103106.64809990878,103106.64809990878,103106.64809990878,127896.91576889242,91531.50993898077,56438.5684130276,38992.157251059085,24790.26766898364,0.0,63782.42492004273,21071.727518636093,1534.6020644846008,0.0,0.8868882388174942,2.816982431304498,0.0014959135982669303,354679.2571872208,1554998.1657152025,4.384237685753305,1554998.1657152025,4.384237685753305,0.85,0.09558817913601073,4.027634451161993,1.2670936284633356,1.0,0.0,4.027634451162016,1.2846699740317433,1.284958580898521,3.1351510758221184,19316.992242353932,1969.7850175497172,4632.441516551485,4632.441516551485,5.558063808933292,4.972392314093789,-2.3074080786258944,7.279800392719684,3.5192323433469612,3.5192323433469612,1.005494955241989,0.0,0.0,0.00022464278625932617,0.9616915190869706,0.0002335913146791623,198.9196706843589,0.0,0.0,0.0,0.0017497770580202439,7.866765636379355e-05,0.0001459751298955326,0.0005879344621800941,0.09558817913598416,0.07171704784675886,0.023871131289225293,0.095588153407204,0.07171704784677879,0.023871131289231927,0.3754820705052086,0.3754820705052086,0.12497982754774872,0.0,4.995975595995219,5.003259437676036,4.974093825040768,4.99571029738695,5.0028106062131315,4.974379853166965,24790.26766898364,21071.727518636093,0.85,1.066339303643869,0.662663752386267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664775499863412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.046045087638,1534.6020644846008,0.3754820705052086,0.12497982754774872,6.112874298809886,3.5192323433469612
3868.0,-29.993502685349327,4.972413901954583,35.00538441133288,24.125143128354125,5.015678314647414,-26.492635835033457,-40.02113338848574,1.514811464331538,-0.0025676058536419077,-4.998354601427411,40.01078297040907,42266.29440053976,25747.40945670473,25747.40945670473,68013.70385724449,77359.26061087531,77359.26061087531,25747.40945670473,103106.67006758004,103106.67006758004,103106.67006758004,127896.96107052389,91531.52936091112,56438.563150575596,38992.18467815059,24790.291002943843,0.0,63782.47568109443,21071.747352502265,1534.6042669995732,0.0,0.886888043283119,2.816977517298128,0.0014959135982669303,354678.73603084375,1554998.210955735,4.38424425539993,1554998.210955735,4.38424425539993,0.85,0.09558818661300408,4.027634451161993,1.2670936856092885,1.0,0.0,4.027634451161885,1.2846701603762047,1.2849587672848457,3.1351506210610003,19316.996341196813,1969.785435515371,4632.441516551485,4632.441516551485,5.558064654396715,4.972413901954583,-2.307469362970794,7.2798832649253775,3.5191928166867554,3.5191928166867554,1.0054836619105016,0.0,0.0,0.00022464278625932617,0.9616958117529932,0.0002335902720111092,198.91970577048696,0.0,0.0,0.0,0.0017497770580202439,7.86672981286303e-05,0.00014597548813069587,0.0005879359050203793,0.09558818661297254,0.0717170611766747,0.02387112543629784,0.09558810277782286,0.07171706117669836,0.023871125436305714,0.37548205225485154,0.37548205225485154,0.1249797675997096,0.0,4.995952209351458,5.003191989304355,4.974202788858179,4.995786995573781,5.002850530576893,4.974567009782902,24790.291002943843,21071.747352502265,0.85,1.0663384124082256,0.6626631210093932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664774474915548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.045405240266,1534.6042669995732,0.37548205225485154,0.1249797675997096,6.112874298809886,3.5191928166867554
3869.0,-29.993545526964795,4.972435544776814,35.005384923704554,24.125107225868874,5.015644165222836,-26.492677807421305,-40.02117355177177,1.5147764456793253,-0.002662980683794558,-4.9983881375793064,40.01078374658481,42266.28760731445,25747.402861332303,25747.402861332303,68013.69046864676,77359.25354803125,77359.25354803125,25747.402861332303,103106.65640936355,103106.65640936355,103106.65640936355,127896.96726253034,91531.52581688935,56438.559876172425,38992.18437857436,24790.310853166782,0.0,63782.495231741144,21071.764225191764,1534.6061709828189,0.0,0.8868878699069218,2.8169748548445845,0.0014959135982669303,354678.2724192059,1554998.2444297532,4.384250080568368,1554998.2444297532,4.384250080568368,0.85,0.0955881919510656,4.027634451161993,1.267093711434864,1.0,0.0,4.027634451161254,1.2846703241664736,1.2849589311119107,3.13515022134198,19316.995593259395,1969.7853592469799,4632.441516551485,4632.441516551485,5.558063230661001,4.972435544776814,-2.307527567838904,7.279963112615718,3.519153316214918,3.519153316214918,1.005472376061405,0.0,0.0,0.00022464278625932617,0.9617000997200441,0.00023358923049370678,198.91974081805157,0.0,0.0,0.0,0.0017497770580202439,7.86669405169067e-05,0.00014597584574241947,0.0005879373453496774,0.09558819195103781,0.07171707279390442,0.023871119157133382,0.09558811234283367,0.07171707279392528,0.023871119157140328,0.37548203573565647,0.37548203573565647,0.1249797089809666,0.0,4.99591954981878,5.003118609194587,4.974292443417539,4.995725156895503,5.002761336630499,4.974587336695379,24790.310853166782,21071.764225191764,0.85,1.066337875643347,0.6626628113834088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664773451515028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.04476404202,1534.6061709828189,0.37548203573565647,0.1249797089809666,6.112874298809886,3.519153316214918
3870.0,-29.99358834020736,4.972457200306731,35.005385439167,24.125061160326027,5.015607924689155,-26.492719963412263,-40.0212137150578,1.5147395478940622,-0.0028794942061267648,-4.998423549207012,40.010784861354324,42266.281040427006,25747.401336409945,25747.401336409945,68013.68237683695,77359.21371185101,77359.21371185101,25747.401336409945,103106.61504826095,103106.61504826095,103106.61504826095,127896.94865855946,91531.48864140612,56438.55596998212,38992.14741269333,24790.333610298505,0.0,63782.48102299184,21071.78356875373,1534.6082814869965,0.0,0.8868876857662854,2.8169735650554077,0.0014959135982669303,354677.78288106597,1554998.2925062552,4.384256267406782,1554998.2925062552,4.384256267406782,0.85,0.09558819903821694,4.027634451161993,1.2670936790155247,1.0,0.0,4.027634451161931,1.284670496745924,1.2849591037301318,3.13514980017367,19316.987747671337,1969.7845592196456,4632.441516551485,4632.441516551485,5.558062901477709,4.972457200306731,-2.307587086723771,7.280044287030502,3.5191138683028815,3.5191138683028815,1.0054611052293947,0.0,0.0,0.00022464278625932617,0.961704384867885,0.00023358818967034935,198.91977584241738,0.0,0.0,0.0,0.0017497770580202439,7.866658290668656e-05,0.0001459762033526396,0.0005879387856729201,0.09558819903818593,0.07171708577523882,0.02387111326294711,0.0955881801897928,0.07171708577526208,0.023871113262954862,0.3754820201965666,0.3754820201965666,0.12497965032687469,0.0,4.995857914766873,5.003005816902089,4.974384474046985,4.995544055000892,5.0024873307273765,4.9746853077199376,24790.333610298505,21071.78356875373,0.85,1.0663379863244875,0.6626628560464929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664772425509105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.044122358815,1534.6082814869965,0.3754820201965666,0.12497965032687469,6.112874298809886,3.5191138683028815
3871.0,-29.993631208735177,4.972478948590913,35.00538596639479,24.125029937736713,5.015577391866596,-26.492761598362588,-40.02125384341923,1.514707781494003,-0.0029724060223657034,-4.998455091346678,40.01078623497047,42266.273933328535,25747.390205898057,25747.390205898057,68013.66413922659,77359.21097535483,77359.21097535483,25747.390205898057,103106.60118125289,103106.60118125289,103106.60118125289,127896.95743140677,91531.49089869938,56438.553856672996,38992.15226891821,24790.356250153884,0.0,63782.50851907209,21071.8028126308,1534.6103002933578,0.0,0.8868875203691589,2.8169711030582723,0.0014959135982669303,354677.34683602763,1554998.3517460022,4.384261824493968,1554998.3517460022,4.384261824493968,0.85,0.09558820412265004,4.027634451161993,1.2670937405573204,1.0,0.0,4.027634451161044,1.2846706453247394,1.284959252342326,3.135149437577354,19316.988224055007,1969.7846077972608,4632.441516551485,4632.441516551485,5.558060498746483,4.972478948590913,-2.307643716122255,7.2801226647131685,3.5190744602957014,3.5190744602957014,1.0054498457987717,0.0,0.0,0.00022464278625932617,0.9617086755698174,0.00023358714750724708,198.91981091202294,0.0,0.0,0.0,0.0017497770580202439,7.86662256089327e-05,0.0001459765606503935,0.000587940224737663,0.09558820412262115,0.07171709714984836,0.02387110697277279,0.09558820456855953,0.07171709714987004,0.023871106972780002,0.37548200300163515,0.37548200300163515,0.12497959184842163,0.0,4.99579486171973,5.002901307546722,4.974445945691798,4.995482685324305,5.002423309001983,4.974631895955326,24790.356250153884,21071.8028126308,0.85,1.066337240701176,0.6626624589512684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664771398900858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.043479815957,1534.6103002933578,0.37548200300163515,0.12497959184842163,6.112874298809886,3.5190744602957014
3872.0,-29.993673978361205,4.972500715275997,35.0053865105184,24.124994174949848,5.015542436559144,-26.4928035865854,-40.021293971780665,1.5146720447833828,-0.0030397308724445793,-4.998489978147416,40.01078778155322,42266.26744111276,25747.38799778994,25747.38799778994,68013.6554389027,77359.2076878743,77359.2076878743,25747.38799778994,103106.59568566424,103106.59568566424,103106.59568566424,127896.97709347632,91531.49077450848,56438.55052774705,38992.15582973492,24790.38140781208,0.0,63782.537237547,21071.824196640267,1534.6125406230926,0.0,0.8868873373345885,2.816967914364706,0.0014959135982669303,354676.8645541953,1554998.4184452582,4.384267974173578,1554998.4184452582,4.384267974173578,0.85,0.09558821083515269,4.027634451161993,1.2670937779219824,1.0,0.0,4.027634451163184,1.2846708124736588,1.2849594195287963,3.1351490296620845,19316.988197845512,1969.7846051246363,4632.441516551485,4632.441516551485,5.55806002208464,4.972500715275997,-2.3077027191743262,7.280203434450323,3.519035116361941,3.519035116361941,1.0054386046748403,0.0,0.0,0.00022464278625932617,0.9617129563932775,0.0002335861077527815,198.91984590073193,0.0,0.0,0.0,0.0017497770580202439,7.866586831267889e-05,0.00014597691794664727,0.0005879416637963639,0.09558821083512598,0.07171710993989379,0.023871100895232193,0.09558821618542589,0.07171710993991383,0.023871100895238858,0.37548198490933365,0.37548198490933365,0.12497953171792166,0.0,4.995739203218989,5.002804290576364,4.974514517943021,4.99545024727496,5.00234990336395,4.974722515027679,24790.38140781208,21071.824196640267,0.85,1.0663366241703058,0.662662058796742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664770367895586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.042834738442,1534.6125406230926,0.37548198490933365,0.12497953171792166,6.112874298809886,3.519035116361941
3873.0,-29.993716686487396,4.972522516245767,35.005387056122096,24.12495834231379,5.0155079302610925,-26.492845474537415,-40.021334135066695,1.5146367183111427,-0.0031179108003698275,-4.9985240328621785,40.01078891291016,42266.26113696237,25747.383883627565,25747.383883627565,68013.64502058993,77359.20228963556,77359.20228963556,25747.383883627565,103106.58617326313,103106.58617326313,103106.58617326313,127896.9898565555,91531.48869651288,56438.54754383979,38992.15683630343,24790.40368329238,0.0,63782.56051959581,21071.843130798523,1534.6145962855855,0.0,0.8868871600345618,2.8169649654497264,0.0014959135982669303,354676.39377577545,1554998.4672371275,4.384273931182997,1554998.4672371275,4.384273931182997,0.85,0.09558821620597877,4.027634451161993,1.2670938086928802,1.0,0.0,4.027634451162546,1.2846709777038403,1.2849595847960975,3.1351486264294652,19316.987759301177,1969.7845604055592,4632.441516551485,4632.441516551485,5.5580591339649805,4.972522516245767,-2.307761064321275,7.280283580567042,3.5189958142262596,3.5189958142262596,1.005427375493217,0.0,0.0,0.00022464278625932617,0.9617172310817091,0.0002335850694976683,198.91988083914177,0.0,0.0,0.0,0.0017497770580202439,7.86655107069645e-05,0.00014597727555236168,0.0005879431041014593,0.09558821620594718,0.07171712182922105,0.02387109437672613,0.09558822505387893,0.07171712182924475,0.02387109437673402,0.3754819664840013,0.3754819664840013,0.12497947073753539,0.0,4.9956855350636715,5.002710200429362,4.974582267444873,4.995406122061809,5.002269102331979,4.974788554563929,24790.40368329238,21071.843130798523,0.85,1.0663360715927077,0.662661718072246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664769336018096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.04219021331,1534.6145962855855,0.3754819664840013,0.12497947073753539,6.112874298809886,3.5189958142262596
3874.0,-29.99375938868298,4.972544221367986,35.00538757541067,24.1249187727459,5.015463727091866,-26.49288832687812,-40.021374403126515,1.5145926652870327,-0.0030466805188211765,-4.998564164213661,40.0107892376317,42266.25544241711,25747.395385333624,25747.395385333624,68013.65082775074,77359.22109008997,77359.22109008997,25747.395385333624,103106.6164754236,103106.6164754236,103106.6164754236,127897.04013257082,91531.5068891472,56438.54124147437,38992.18405296982,24790.423657147232,0.0,63782.60771011705,21071.860108575147,1534.6166622403882,0.0,0.8868869547471293,2.8169593439605056,0.0014959135982669303,354675.8389934804,1554998.4812413484,4.384280828528419,1554998.4812413484,4.384280828528419,0.85,0.09558822348399434,4.027634451161993,1.2670938455080614,1.0,0.0,4.027634451160445,1.2846711837502076,1.284959790888754,3.135148123587965,19316.991598710978,1969.7849519164015,4632.441516551485,4632.441516551485,5.558061616825481,4.972544221367986,-2.307823826217151,7.280368047585137,3.5189565587109333,3.5189565587109333,1.0054161596316953,0.0,0.0,0.00022464278625932617,0.961721505197037,0.00023358403139098097,198.91991577271216,0.0,0.0,0.0,0.0017497770580202439,7.866515216987455e-05,0.00014597763408945162,0.0005879445481577947,0.0955882234839625,0.07171713524017571,0.023871088243786778,0.09558814085796381,0.07171713524019961,0.023871088243794733,0.3754819479051269,0.3754819479051269,0.12497940907304145,0.0,4.9956671830013875,5.002645895878629,4.974701946667949,4.995517483694869,5.002312388308553,4.975104406003538,24790.423657147232,21071.860108575147,0.85,1.0663353736940826,0.6626611385114776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664768302515412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.041545494569,1534.6166622403882,0.3754819479051269,0.12497940907304145,6.112874298809886,3.5189565587109333
3875.0,-29.99380203161166,4.972566009819203,35.00538807071588,24.124882590863876,5.015431261444169,-26.492929952034387,-40.02141453148795,1.5145591818669237,-0.0031799760040485126,-4.998595876145905,40.01078957764223,42266.249242599006,25747.385385853984,25747.385385853984,68013.63462845299,77359.20611419537,77359.20611419537,25747.385385853984,103106.59150004936,103106.59150004936,103106.59150004936,127897.03163666741,91531.49603341629,56438.53916181994,38992.17430177372,24790.440136618046,0.0,63782.61443839176,21071.87411612534,1534.6183304974172,0.0,0.8868867922261789,2.816957392745072,0.0014959135982669303,354675.40060308174,1554998.495904936,4.384286288986642,1554998.495904936,4.384286288986642,0.85,0.09558822696726188,4.027634451161993,1.2670938466070223,1.0,0.0,4.027634451161364,1.2846713403600922,1.2849599475338218,3.1351477413927915,19316.989307695894,1969.784718297879,4632.441516551485,4632.441516551485,5.558059458248927,4.972566009819203,-2.307880411543142,7.280446421362345,3.518917310616546,3.518917310616546,1.0054049458904417,0.0,0.0,0.00022464278625932617,0.9617257734007099,0.00023358299472933764,198.91995065781012,0.0,0.0,0.0,0.0017497770580202439,7.866479487812818e-05,0.000145977991381198,0.0005879459871983415,0.09558822696723433,0.07171714550188024,0.023871081465354094,0.0955881610430286,0.0717171455019009,0.023871081465360967,0.3754819309476849,0.3754819309476849,0.12497935005683079,0.0,4.995628983818506,5.002566049829625,4.974788845304374,4.995415900141836,5.0021863816904215,4.975076180603594,24790.440136618046,21071.87411612534,0.85,1.0663350072322295,0.6626609714066265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664767273556605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.040899471034,1534.6183304974172,0.3754819309476849,0.12497935005683079,6.112874298809886,3.518917310616546
3876.0,-29.993844654236664,4.972587912853438,35.00538859684243,24.124850949179404,5.015403466884986,-26.492971091849704,-40.021450783219166,1.5145299044980696,-0.0033345026153597246,-4.998625932813418,40.0107914659935,42266.227146709985,25747.371635891817,25747.371635891817,68013.5987826018,77359.19051447258,77359.19051447258,25747.371635891817,103106.56215036439,103106.56215036439,103106.56215036439,127897.02748631677,91531.48643642872,56438.523068666254,38992.18151973607,24790.465335952373,0.0,63782.64685568844,21071.895535559517,1534.620461040719,0.0,0.8868866325203416,2.8169559137478664,0.0014959135982669303,354674.9850956969,1554998.5773435992,4.384291654862651,1554998.5773435992,4.384291654862651,0.85,0.09558823209137476,4.027634451161993,1.2670938262762501,1.0,0.0,4.027634451160427,1.2846714772973105,1.2849600845018037,3.1351474072074232,19316.987282328515,1969.7845117678837,4632.441516551485,4632.441516551485,5.5580564900598795,4.972587912853438,-2.30793569666375,7.2805236095171875,3.5188781238349427,3.5188781238349427,1.0053937496671266,0.0,0.0,0.00022464278625932617,0.9617300395925713,0.0002335819585655182,198.91998552631034,0.0,0.0,0.0,0.0017497770580202439,7.866447210410663e-05,0.00014597831415521953,0.0005879472872141106,0.09558823209134659,0.07171715697946451,0.02387107511188208,0.09558822635002388,0.07171715697948565,0.02387107511188911,0.3754819143016683,0.3754819143016683,0.12497929125034399,0.0,4.995572901184119,5.002474675717622,4.9748387691523135,4.995291430198051,5.002052042114485,4.9749813503836435,24790.465335952373,21071.895535559517,0.85,1.06633390327131,0.6626602881868406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266476624064759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.040253211408,1534.620461040719,0.3754819143016683,0.12497929125034399,6.112874298809886,3.5188781238349427
3877.0,-29.99388725284107,4.9726098850243075,35.00538916057048,24.124814418051415,5.015373286289507,-26.493012448685402,-40.02149457866324,1.5144984821338499,-0.003512905327795579,-4.99865793012759,40.0107936134711,42266.23664690831,25747.36333949569,25747.36333949569,68013.599986404,77359.16481579065,77359.16481579065,25747.36333949569,103106.52815528633,103106.52815528633,103106.52815528633,127897.02108063914,91531.46576469619,56438.53759581384,38992.14240986927,24790.492925352806,0.0,63782.635335222076,21071.918986549885,1534.622772250993,0.0,0.8868864620061347,2.8169545218756262,0.0014959135982669303,354674.54276097333,1554998.6699575703,4.384297383885074,1554998.6699575703,4.384297383885074,0.85,0.09558823821262924,4.027634451161993,1.2670938817737625,1.0,0.0,4.027634451160839,1.284671624267215,1.2849602315047255,3.13514704853809,19316.98291972489,1969.784066906119,4632.441516551485,4632.441516551485,5.558054699126073,4.9726098850243075,-2.307992309822943,7.28060219484725,3.5188390079333023,3.5188390079333023,1.0053825736952293,0.0,0.0,0.00022464278625932617,0.9617343034005605,0.0002335809229898737,198.92002037517216,0.0,0.0,0.0,0.0017497770580202439,7.866408216486994e-05,0.00014597870409445625,0.0005879488577468143,0.09558823821260443,0.07171716947026956,0.023871068742334866,0.0955883047017089,0.07171716947028818,0.023871068742341066,0.37548189715219205,0.37548189715219205,0.12497923042643153,0.0,4.995499491777366,5.002363549736629,4.974878651063534,4.995145024799797,5.001858219750943,4.9749773767950956,24790.492925352806,21071.918986549885,0.85,1.0663341147468315,0.662660556823497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664765202306727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.0396059371,1534.622772250993,0.37548189715219205,0.12497923042643153,6.112874298809886,3.5188390079333023
3878.0,-29.993929861602737,4.972631768312011,35.00538971465217,24.124769365321868,5.015330811133891,-26.493055044148495,-40.02153484672306,1.5144559936796613,-0.003564125778723337,-4.9986972775323535,40.01079445995335,42266.23117457276,25747.37400547555,25747.37400547555,68013.60518004831,77359.15421263789,77359.15421263789,25747.37400547555,103106.52821811344,103106.52821811344,103106.52821811344,127897.04397676638,91531.45521537871,56438.53217731381,38992.13670896099,24790.51575865293,0.0,63782.65246761392,21071.93839485499,1534.624981313016,0.0,0.8868862588165598,2.816950600798029,0.0014959135982669303,354673.99881830625,1554998.7064636948,4.384304210752973,1554998.7064636948,4.384304210752973,0.85,0.09558824558329208,4.027634451161993,1.267093893312849,1.0,0.0,4.027634451160348,1.284671822995919,1.2849604302780748,3.1351465635553115,19316.98069337591,1969.783839881704,4632.441516551485,4632.441516551485,5.558057001579287,4.972631768312011,-2.3080542569928495,7.280686025304861,3.518799949392937,3.518799949392937,1.0053714141122678,0.0,0.0,0.00022464278625932617,0.9617385682456159,0.00023357988717153665,198.9200552323556,0.0,0.0,0.0,0.0017497770580202439,7.866372363379896e-05,0.0001459790626255272,0.0005879503017789075,0.09558824558325858,0.07171718313300555,0.02387106245025303,0.09558828734472812,0.07171718313303069,0.023871062450261396,0.37548187834075203,0.37548187834075203,0.12497916741265026,0.0,4.995441183909406,5.002253929597714,4.9749744759078,4.995133151753635,5.001740650589795,4.97528300672343,24790.51575865293,21071.93839485499,0.85,1.066333909750503,0.6626602930323997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664764160688466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.038957723249,1534.624981313016,0.37548187834075203,0.12497916741265026,6.112874298809886,3.518799949392937
3879.0,-29.993972526979153,4.972653683924964,35.0053902367004,24.124733672384195,5.015295154853136,-26.493097008591256,-40.02157497508449,1.5144196364651707,-0.0036116331812081626,-4.998730946795201,40.01079463507236,42266.22508986081,25747.37012644566,25747.37012644566,68013.59521630648,77359.15420613179,77359.15420613179,25747.37012644566,103106.52433257745,103106.52433257745,103106.52433257745,127897.05644077895,91531.4580464048,56438.528930133354,38992.14346252383,24790.532108201493,0.0,63782.675570725325,21071.95229197127,1534.6266891537098,0.0,0.8868860869362301,2.816947293897291,0.0014959135982669303,354673.5333713908,1554998.714016028,4.384309985678395,1554998.714016028,4.384309985678395,0.85,0.0955882488330663,4.027634451161993,1.2670939405681567,1.0,0.0,4.027634451164129,1.2846719930473918,1.2849606003677505,3.1351461485573253,19316.981290841297,1969.783900806218,4632.441516551485,4632.441516551485,5.558056164217419,4.972653683924964,-2.308112040411054,7.2807657243360175,3.5187609006597684,3.5187609006597684,1.0053602573313625,0.0,0.0,0.00022464278625932617,0.9617428387778577,0.00023357884998113712,198.92009013586642,0.0,0.0,0.0,0.0017497770580202439,7.866336634805147e-05,0.00014597941991127472,0.000587951740795293,0.09558824883303758,0.07171719340226462,0.023871055430772958,0.09558826298301436,0.07171719340228618,0.023871055430780126,0.3754818582170114,0.3754818582170114,0.12497910606743319,0.0,4.995389611309008,5.0021552792943,4.975064315971963,4.995119313613998,5.001696673664071,4.975359697250553,24790.532108201493,21071.95229197127,0.85,1.0663333672932818,0.6626599576086138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664763123283933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.038307885963,1534.6266891537098,0.3754818582170114,0.12497910606743319,6.112874298809886,3.5187609006597684
3880.0,-29.994015046254724,4.972675649971859,35.0053907590902,24.12470286889004,5.015262233410514,-26.493138568079477,-40.0216112966649,1.5143857552353328,-0.003635608131162371,-4.998763657884167,40.01079568911969,42266.20366715033,25747.364074372545,25747.364074372545,68013.56774152287,77359.16265010393,77359.16265010393,25747.364074372545,103106.52672447647,103106.52672447647,103106.52672447647,127897.08016190924,91531.47037580381,56438.511392850436,38992.176647725966,24790.55343743277,0.0,63782.730085158735,21071.970421817852,1534.6286618257802,0.0,0.8868859167481661,2.8169437896821106,0.0014959135982669303,354673.08117081603,1554998.759473786,4.384315703747685,1554998.759473786,4.384315703747685,0.85,0.09558825305799801,4.027634451161993,1.267093948260881,1.0,0.0,4.027634451162005,1.2846721515181265,1.2849607588740863,3.1351457618213683,19316.983892862234,1969.7841661385116,4632.441516551485,4632.441516551485,5.558054857763125,4.972675649971859,-2.3081690650259965,7.280844714997856,3.5187218981501958,3.5187218981501958,1.0053491137571988,0.0,0.0,0.00022464278625932617,0.9617470947066932,0.00023357781634665206,198.92012491986785,0.0,0.0,0.0,0.0017497770580202439,7.866304295754521e-05,0.00014597974330178096,0.0005879530432940372,0.0955882530579655,0.07171720423292376,0.023871048825041742,0.09558824860360815,0.07171720423294814,0.02387104882504986,0.3754818376358536,0.3754818376358536,0.12497904575787402,0.0,4.995349736155731,5.002075985479337,4.97514284608593,4.995128049753021,5.00169662716462,4.975394808129749,24790.55343743277,21071.970421817852,0.85,1.066332025153445,0.66265905536999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664762084347088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.037655494201,1534.6286618257802,0.3754818376358536,0.12497904575787402,6.112874298809886,3.5187218981501958
3881.0,-29.994057517167388,4.972697688556237,35.00539129761991,24.124666407611244,5.0152315779618775,-26.493179857457655,-40.02165135517714,1.514353918252159,-0.0038004096697932255,-4.998795194954779,40.01079720400981,42266.19795972668,25747.35536987465,25747.35536987465,68013.55332960133,77359.13916993073,77359.13916993073,25747.35536987465,103106.49453980538,103106.49453980538,103106.49453980538,127897.07161562852,91531.45167873874,56438.5104685348,38992.156900226604,24790.577075823134,0.0,63782.73397604974,21071.990514449662,1534.6307365755001,0.0,0.8868857508632867,2.816942272846304,0.0014959135982669303,354672.645200389,1554998.8248062502,4.38432127723772,1554998.8248062502,4.38432127723772,0.85,0.09558825754708067,4.027634451161993,1.2670939691411331,1.0,0.0,4.027634451163708,1.2846723004274594,1.2849609078168724,3.1351453984193833,19316.979946996362,1969.7837637721711,4632.441516551485,4632.441516551485,5.558052978732838,4.972697688556237,-2.308225161731176,7.280922850287413,3.518682947380884,3.518682947380884,1.005337984965967,0.0,0.0,0.00022464278625932617,0.9617513458149567,0.00023357678389206849,198.92015966431688,0.0,0.0,0.0,0.0017497770580202439,7.866268629655686e-05,0.00014598009996276933,0.0005879544797941213,0.09558825754705809,0.07171721526821417,0.023871042278843912,0.09558830848430154,0.0717172152682311,0.023871042278849557,0.37548181779728873,0.37548181779728873,0.12497898565059759,0.0,4.995290736794914,5.001977175252534,4.9752034303551795,4.994994785284973,5.001521983292889,4.975385839743353,24790.577075823134,21071.990514449662,0.85,1.0663317341514438,0.6626589254640219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664761043019468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.037004607148,1534.6307365755001,0.37548181779728873,0.12497898565059759,6.112874298809886,3.518682947380884
3882.0,-29.994100041945988,4.972719514329435,35.00539179654426,24.124617513176076,5.015179885973101,-26.493223299037542,-40.021691693086154,1.5143031430646443,-0.0037134321486860244,-4.998840122034687,40.010797127474994,42266.193341117374,25747.380907216317,25747.380907216317,68013.5742483337,77359.15050797032,77359.15050797032,25747.380907216317,103106.53141518663,103106.53141518663,103106.53141518663,127897.1281612938,91531.45930536796,56438.50213851488,38992.17462983675,24790.596746107163,0.0,63782.771375943914,21072.00723419109,1534.6328951526573,0.0,0.8868855226339393,2.8169358845592756,0.0014959135982669303,354672.0241263659,1554998.8215055428,4.384328945413279,1554998.8215055428,4.384328945413279,0.85,0.09558826659605485,4.027634451161993,1.2670939795812592,1.0,0.0,4.027634451161907,1.2846725379154627,1.2849611453582284,3.135144818848015,19316.981556535393,1969.7839278994757,4632.441516551485,4632.441516551485,5.558058491450393,4.972719514329435,-2.308291035070014,7.281010549399449,3.518644055103791,3.518644055103791,1.0053268728867975,0.0,0.0,0.00022464278625932617,0.9617556023352284,0.00023357575013223053,198.9201944528445,0.0,0.0,0.0,0.0017497770580202439,7.866232714946941e-05,0.00014598045910985678,0.0005879559263073038,0.0955882665960125,0.07171722981930918,0.023871036776703304,0.09558820156186375,0.07171722981934096,0.023871036776713893,0.37548179731594006,0.37548179731594006,0.12497892466878617,0.0,4.995275008614783,5.001902715782251,4.9753641231373535,4.9951266898859785,5.001519472500831,4.975921523059583,24790.596746107163,21072.00723419109,0.85,1.0663314368617332,0.6626584644934125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664759998253228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.036353271656,1534.6328951526573,0.37548179731594006,0.12497892466878617,6.112874298809886,3.518644055103791
3883.0,-29.994142423373734,4.972741657446177,35.00539229173773,24.124594428017758,5.015164280358859,-26.493263002752368,-40.021731542050816,1.5142848597375251,-0.003992564003340249,-4.99886013484406,40.01079801665594,42266.187033058406,25747.342825990985,25747.342825990985,68013.52985904939,77359.12029174219,77359.12029174219,25747.342825990985,103106.46311773318,103106.46311773318,103106.46311773318,127897.07473058513,91531.43992910263,56438.50667041896,38992.148065204085,24790.61161285195,0.0,63782.759678056034,21072.019870924156,1534.6342007811002,0.0,0.8868854176274151,2.8169372154198067,0.0014959135982669303,354671.7474686413,1554998.8598531324,4.384332473481326,1554998.8598531324,4.384332473481326,0.85,0.0955882646662015,4.027634451161993,1.2670940048573542,1.0,0.0,4.027634451162578,1.2846726234310886,1.2849612308930658,3.1351446101537013,19316.977467329747,1969.7835109165462,4632.441516551485,4632.441516551485,5.558050270898618,4.972741657446177,-2.3083386591740456,7.281080316620223,3.518605135359633,3.518605135359633,1.005315752959895,0.0,0.0,0.00022464278625932617,0.9617598445269973,0.00023357471986138874,198.92022912411232,0.0,0.0,0.0,0.0017497770580202439,7.866197235716798e-05,0.0001459808139021582,0.000587957355281,0.09558826466618589,0.07171723540028471,0.02387102926590118,0.09558831672906294,0.07171723540029643,0.02387102926590508,0.3754817777317701,0.3754817777317701,0.12497886910098606,0.0,4.995201130629937,5.001796482413226,4.975387433511457,4.994867570840711,5.00133350545002,4.9754426458514445,24790.61161285195,21072.019870924156,0.85,1.0663309364842193,0.6626584871272003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664758963575675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.035699441352,1534.6342007811002,0.3754817777317701,0.12497886910098606,6.112874298809886,3.518605135359633
3884.0,-29.994184786517845,4.972763494575948,35.00539278814556,24.124546197149925,5.0151084990398065,-26.493306707877476,-40.02177572166545,1.5142304203994443,-0.003800489990396727,-4.998909230808176,40.01079904241426,42266.19891231854,25747.379544427433,25747.379544427433,68013.57845674598,77359.15080191552,77359.15080191552,25747.379544427433,103106.53034634294,103106.53034634294,103106.53034634294,127897.17015124777,91531.46500664573,56438.513117048744,38992.16876621887,24790.639804904826,0.0,63782.80857112369,21072.0438341691,1534.6369463966103,0.0,0.8868851642044722,2.8169289595561735,0.0014959135982669303,354671.0687651619,1554998.9040908758,4.3843409881297255,1554998.9040908758,4.3843409881297255,0.85,0.09558827797647626,4.027634451161993,1.2670940746413546,1.0,0.0,4.027634451162012,1.2846728780573542,1.2849614855765343,3.1351439887580312,19316.982759744413,1969.7840505926504,4632.441516551485,4632.441516551485,5.558058197266671,4.972763494575948,-2.308407470228342,7.281170964804289,3.518566347723733,3.518566347723733,1.0053046707782094,0.0,0.0,0.00022464278625932617,0.9617640849088329,0.00023357369003919543,198.92026378043474,0.0,0.0,0.0,0.0017497770580202439,7.866157900897603e-05,0.00014598120725035013,0.0005879589395437291,0.09558827797642888,0.07171725291372456,0.02387102506270432,0.09558818028217475,0.0717172529137601,0.023871025062716152,0.37548175688808694,0.37548175688808694,0.12497880963699075,0.0,4.9952013186392605,5.001740260934184,4.97555706853683,4.995108740817784,5.001422044644016,4.976142315298148,24790.639804904826,21072.0438341691,0.85,1.0663308810069816,0.6626581654081263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664757913854165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.035047065352,1534.6369463966103,0.37548175688808694,0.12497880963699075,6.112874298809886,3.518566347723733
3885.0,-29.994227105663516,4.972785644964189,35.00539326334773,24.12451801300051,5.015091965906274,-26.493346448281343,-40.02181176384909,1.5142113085241167,-0.004146585393925761,-4.998929316709928,40.01079941756801,42266.1771951185,25747.34195341113,25747.34195341113,68013.51914852962,77359.10364187634,77359.10364187634,25747.34195341113,103106.44559528747,103106.44559528747,103106.44559528747,127897.09714498196,91531.42828591286,56438.50183915526,38992.14049639733,24790.6515496945,0.0,63782.79204609183,21072.053817240325,1534.6380725880792,0.0,0.8868850606862173,2.8169311617021204,0.0014959135982669303,354670.7910975938,1554998.9202700837,4.384344466195974,1554998.9202700837,4.384344466195974,0.85,0.0955882757645597,4.027634451161993,1.26709406639915,1.0,0.0,4.027634451162747,1.284672967448352,1.2849615749876142,3.1351437706062866,19316.97501012778,1969.7832603516777,4632.441516551485,4632.441516551485,5.558050082535775,4.972785644964189,-2.3084550702669215,7.28124071523111,3.5185275046869573,3.5185275046869573,1.0052935727677021,0.0,0.0,0.00022464278625932617,0.9617683209067297,0.00023357266129075545,198.9202984007751,0.0,0.0,0.0,0.0017497770580202439,7.86612581128253e-05,0.00014598152814650087,0.0005879602319961211,0.09558827576454826,0.0717172580469654,0.023871017717582856,0.09558831399877919,0.07171725804697399,0.02387101771758571,0.37548173800002566,0.37548173800002566,0.12497875594860838,0.0,4.995125238455898,5.001628953942429,4.975586803135172,4.994782731315979,5.001145543643645,4.975667573337944,24790.6515496945,21072.053817240325,0.85,1.066330227428434,0.6626579966047171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664756878638455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.034393642918,1534.6380725880792,0.37548173800002566,0.12497875594860838,6.112874298809886,3.5185275046869573
3886.0,-29.994269412370357,4.972807688178609,35.00539378081447,24.124483158253156,5.015051166806832,-26.49338860433965,-40.02185192713512,1.5141703587760542,-0.004057593840911977,-4.998968859310927,40.010801599022614,42266.172678654,25747.354814269565,25747.354814269565,68013.52749292357,77359.12773548231,77359.12773548231,25747.354814269565,103106.48254975188,103106.48254975188,103106.48254975188,127897.16520558472,91531.45298937724,56438.4979325486,38992.17228536516,24790.68265583285,0.0,63782.854941198006,21072.08025745792,1534.6407650329395,0.0,0.8868848516702201,2.816925375637826,0.0014959135982669303,354670.2444610523,1554999.0143493921,4.384351488838113,1554999.0143493921,4.384351488838113,0.85,0.09558828605982422,4.027634451161993,1.2670940999174491,1.0,0.0,4.02763445116223,1.2846731589805578,1.2849617665628486,3.1351433031870073,19316.980223596125,1969.7837919774975,4632.441516551485,4632.441516551485,5.558052858794989,4.972807688178609,-2.3085167758763196,7.281324464054928,3.5184887925450363,3.5184887925450363,1.0052825121557247,0.0,0.0,0.00022464278625932617,0.961772555679672,0.0002335716328488642,198.9203330109516,0.0,0.0,0.0,0.0017497770580202439,7.866090052648625e-05,0.00014598188573283993,0.0005879616722231796,0.09558828605978466,0.07171727301530742,0.02387101304447724,0.09558826283422302,0.0717172730153371,0.023871013044487126,0.37548171729712637,0.37548171729712637,0.12497869850651382,0.0,4.995097477924958,5.001560555584433,4.975681111901736,4.994911265470023,5.001211792735546,4.975983206362912,24790.68265583285,21072.08025745792,0.85,1.066329306764739,0.6626572723597833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664755828572454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.033739689818,1534.6407650329395,0.37548171729712637,0.12497869850651382,6.112874298809886,3.5184887925450363
3887.0,-29.99431174333476,4.972829807725104,35.00539428241816,24.12444680174815,5.015019792739833,-26.49342983958605,-40.02188821379093,1.5141378889911454,-0.004207200086625562,-4.998999791818246,40.01080217190682,42266.1518213068,25747.34565442057,25747.34565442057,68013.49747572737,77359.10761649994,77359.10761649994,25747.34565442057,103106.45327092051,103106.45327092051,103106.45327092051,127897.15349683547,91531.4373060987,56438.48151090567,38992.17310577003,24790.700225914963,0.0,63782.873331685,21072.09519202772,1534.6424777726963,0.0,0.8868846922681393,2.816923729746985,0.0014959135982669303,354669.81685082585,1554999.0390560944,4.384356844524289,1554999.0390560944,4.384356844524289,0.85,0.0955882894520313,4.027634451161993,1.2670940845320002,1.0,0.0,4.027634451163198,1.2846733108498967,1.2849619184663055,3.135142932561933,19316.97691376577,1969.78345446873,4632.441516551485,4632.441516551485,5.558050881468567,4.972829807725104,-2.308572170003661,7.281401977728764,3.51845008498966,3.51845008498966,1.0052714528541886,0.0,0.0,0.00022464278625932617,0.9617767929008456,0.0002335706038214687,198.9203676409847,0.0,0.0,0.0,0.0017497770580202439,7.866057745629454e-05,0.00014598220880303163,0.0005879629734318137,0.09558828945200627,0.07171728272198778,0.02387100673001849,0.09558829648444415,0.07171728272200656,0.023871006730024735,0.37548169767127587,0.37548169767127587,0.1249786419987721,0.0,4.995048261498766,5.001472431899174,4.975748766361676,4.994792591731596,5.001061135526129,4.97596060469516,24790.700225914963,21072.09519202772,0.85,1.0663285286951907,0.662656754290662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664754783587269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.033084575269,1534.6424777726963,0.37548169767127587,0.1249786419987721,6.112874298809886,3.51845008498966
3888.0,-29.994353966837163,4.972851993041397,35.005394803720826,24.124415579158835,5.014989455204581,-26.493470874512038,-40.021931974310405,1.5141063628794509,-0.004289660522886152,-4.999031063418191,40.01080374889132,42266.162644384785,25747.33776204484,25747.33776204484,68013.50040642962,77359.1039177786,77359.1039177786,25747.33776204484,103106.44167982345,103106.44167982345,103106.44167982345,127897.1657546084,91531.43841899277,56438.497145598936,38992.15697043759,24790.724074784954,0.0,63782.881045222544,21072.11546356721,1534.6445605417364,0.0,0.8868845275072076,2.816921162050646,0.0014959135982669303,354669.38455340144,1554999.1070665044,4.384362380261703,1554999.1070665044,4.384362380261703,0.85,0.09558829439451703,4.027634451161993,1.267094142227434,1.0,0.0,4.02763445116208,1.284673458305474,1.2849620659550094,3.135142572708378,19316.977148633152,1969.7834784185377,4632.441516551485,4632.441516551485,5.558049177750195,4.972851993041397,-2.3086277348277653,7.281479727869162,3.518411437199817,3.518411437199817,1.0052604106285192,0.0,0.0,0.00022464278625932617,0.9617810193854075,0.0002335695774105381,198.92040218311752,0.0,0.0,0.0,0.0017497770580202439,7.86601878458472e-05,0.00014598259841347897,0.000587964542640274,0.0955882943944939,0.07171729368923628,0.023871000705257613,0.09558832132475316,0.07171729368925364,0.02387100070526339,0.3754816776647956,0.3754816776647956,0.12497858468435721,0.0,4.994998779507625,5.001388741338872,4.975802040295207,4.994741402895329,5.000994532866002,4.975955712012819,24790.724074784954,21072.11546356721,0.85,1.066328445687606,0.662656843838988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664753734983578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.032427564534,1534.6445605417364,0.3754816776647956,0.12497858468435721,6.112874298809886,3.518411437199817
3889.0,-29.99439620305029,4.972874093708433,35.00539531401279,24.12436504326763,5.014948035668444,-26.493513029103468,-40.021968400664605,1.5140648617216188,-0.004448856278827407,-4.999069328985834,40.01080447078441,42266.14272884684,25747.34791995566,25747.34791995566,68013.4906488025,77359.06704541508,77359.06704541508,25747.34791995566,103106.41496537074,103106.41496537074,103106.41496537074,127897.16074930965,91531.40187705155,56438.47756048331,38992.13812952027,24790.74578393891,0.0,63782.883913459176,21072.133916348073,1534.6466780303717,0.0,0.886884330267953,2.816918785983522,0.0014959135982669303,354668.85557219334,1554999.1381994972,4.384369007227292,1554999.1381994972,4.384369007227292,0.85,0.09558830153302117,4.027634451161993,1.2670941372821107,1.0,0.0,4.027634451163608,1.2846736524169096,1.284962260110053,3.1351420989950545,19316.969436749067,1969.7826920252144,4632.441516551485,4632.441516551485,5.558051370527109,4.972874093708433,-2.308688373420598,7.2815624671290315,3.5183728461164407,3.5183728461164407,1.0052493846046973,0.0,0.0,0.00022464278625932617,0.9617852471623323,0.00023356855069477943,198.9204367356607,0.0,0.0,0.0,0.0017497770580202439,7.865986353460035e-05,0.00014598292272472582,0.0005879658488474247,0.0955883015329837,0.07171730651062547,0.02387099502235824,0.09558835132955285,0.07171730651065358,0.023870995022367593,0.37548165756400537,0.37548165756400537,0.12497852589728818,0.0,4.9949376667180445,5.001273180407054,4.975904483827094,4.994620472707027,5.000738195466226,4.976241543743072,24790.74578393891,21072.133916348073,0.85,1.066328244754242,0.6626565018006034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664752683262104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.031771295591,1534.6466780303717,0.37548165756400537,0.12497852589728818,6.112874298809886,3.5183728461164407
3890.0,-29.994438400810747,4.972896206303762,35.005395790216376,24.12433469379323,5.014911819215259,-26.493554628721895,-40.02201226595787,1.5140280471264045,-0.004390328148303979,-4.999103078778659,40.0108044984703,42266.15399900774,25747.34648856051,25747.34648856051,68013.50048756825,77359.09092387538,77359.09092387538,25747.34648856051,103106.43741243589,103106.43741243589,103106.43741243589,127897.19871515458,91531.42817692063,56438.49125205298,38992.152138741825,24790.761302718685,0.0,63782.91344146051,21072.14710731088,1534.6483430346304,0.0,0.886884158509043,2.816914076529997,0.0014959135982669303,354668.3890173345,1554999.1393935024,4.38437477809025,1554999.1393935024,4.38437477809025,0.8499999999999999,0.09558830504341079,4.027634451161993,1.267094192230143,1.0,0.0,4.027634451161435,1.2846738246081528,1.2849624323399798,3.1351416787763147,19316.974987125843,1969.7832580061329,4632.441516551485,4632.441516551485,5.55805106153343,4.972896206303762,-2.30874570063703,7.281641906940792,3.518334266472732,3.518334266472732,1.0052383618493521,0.0,0.0,0.00022464278625932617,0.9617894711102262,0.00023356752491791513,198.92047125675856,0.0,0.0,0.0,0.0017497770580202439,7.865947299460683e-05,0.00014598331326471934,0.0005879674217997572,0.09558830504338334,0.0717173162477506,0.02387098879563273,0.09558827671616828,0.0717173162477712,0.023870988795639588,0.3754816353985042,0.3754816353985042,0.12497846895056743,0.0,4.994905515294533,5.00119679071139,4.976005218502735,4.994712750630356,5.000827074769006,4.976344024011155,24790.761302718685,21072.14710731088,0.85,1.0663279053565113,0.6626563717224883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266475163555364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.031113364561,1534.6483430346304,0.3754816353985042,0.12497846895056743,6.112874298809886,3.518334266472732
