time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3891.0,-29.994480597293887,4.97291823544238,35.005396233219585,24.124284332525008,5.014869384931553,-26.493596849004447,-40.02204869231207,1.513985636642119,-0.004528363507631639,-4.999141287453336,40.010804483845384,42266.13428417451,25747.35650336585,25747.35650336585,68013.49078754036,77359.05880904534,77359.05880904534,25747.35650336585,103106.41531241119,103106.41531241119,103106.41531241119,127897.19393065346,91531.39596574532,56438.47144087451,38992.13836096757,24790.778618242275,0.0,63782.91697920984,21072.161825505933,1534.6502081141064,0.0,0.8868839642241514,2.8169114290876336,0.0014959135982669303,354667.8608237751,1554999.138762776,4.384381305797012,1554999.138762776,4.384381305797012,0.85,0.09558831133922459,4.027634451161993,1.2670942021207887,1.0,0.0,4.027634451162203,1.2846740229728526,1.2849626307492432,3.13514119468352,19316.968189215222,1969.7825648121654,4632.441516551485,4632.441516551485,5.558053223418324,4.97291823544238,-2.308806266520571,7.281724501962952,3.5182957272618367,3.5182957272618367,1.005227350646239,0.0,0.0,0.00022464278625932617,0.9617936949502667,0.00023356649917625236,198.92050577682352,0.0,0.0,0.0,0.0017497770580202439,7.865914868608461e-05,0.00014598363757324157,0.0005879687279959342,0.0955883113391931,0.07171732789967249,0.02387098343952062,0.09558828210833445,0.0717173278996961,0.023870983439528485,0.375481613880582,0.375481613880582,0.12497841344075036,0.0,4.99486152384668,5.0010923681441,4.976142757625269,4.994612923945681,5.000602044810137,4.976620308024167,24790.778618242275,21072.161825505933,0.85,1.06632769413336,0.662656025875255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266475058727981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.030454795991,1534.6502081141064,0.375481613880582,0.12497841344075036,6.112874298809886,3.5182957272618367
3892.0,-29.994522711192527,4.972940444174618,35.005396677910255,24.12425730088728,5.014845690487972,-26.493637120901393,-40.02208857620133,1.5139601001968421,-0.004689631531618943,-4.999167075166331,40.010805419004875,42266.129404046864,25747.33495213146,25747.33495213146,68013.46435617833,77359.04522919991,77359.04522919991,25747.33495213146,103106.38018133136,103106.38018133136,103106.38018133136,127897.17655815146,91531.38984272239,56438.47401756957,38992.12869461424,24790.796376820097,0.0,63782.925071434336,21072.176920297083,1534.6518150505208,0.0,0.8868838296774701,2.816910537106104,0.0014959135982669303,354667.50433691137,1554999.1790932822,4.384385826382709,1554999.1790932822,4.384385826382709,0.85,0.09558831272571632,4.027634451161993,1.267094209813513,1.0,0.0,4.027634451160585,1.2846741424133787,1.2849627502166021,3.135140903198776,19316.96689700026,1969.7824330429107,4632.441516551485,4632.441516551485,5.5580485711773155,4.972940444174618,-2.3088577030193864,7.281798147194005,3.5182571997291596,3.5182571997291596,1.0052163427797598,0.0,0.0,0.00022464278625932617,0.9617979105436129,0.0002335654754462473,198.92054022933965,0.0,0.0,0.0,0.0017497770580202439,7.865879359610102e-05,0.00014598399266322514,0.0005879701581685852,0.09558831272569444,0.07171733531511826,0.02387097741057619,0.09558833742936139,0.07171733531513466,0.02387097741058165,0.3754815911291356,0.3754815911291356,0.12497836138041582,0.0,4.994794512525914,5.000983433913518,4.976201678162852,4.9944774436347075,5.000498675894789,4.976388356729956,24790.796376820097,21072.176920297083,0.85,1.066327144451371,0.6626558652916981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664749542962452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.029794846421,1534.6518150505208,0.3754815911291356,0.12497836138041582,6.112874298809886,3.5182571997291596
3893.0,-29.994564872075937,4.97296261633636,35.00539715044977,24.124227021262072,5.014809280631051,-26.49367870675579,-40.022128669638164,1.513923115310834,-0.0046188436572265346,-4.999202814488788,40.010807119544964,42266.12513158087,25747.339340591014,25747.339340591014,68013.46447217188,77359.0700122549,77359.0700122549,25747.339340591014,103106.40935284592,103106.40935284592,103106.40935284592,127897.23239957276,91531.41695361998,56438.47207294571,38992.16097852696,24790.82304672684,0.0,63782.9840252538,21072.199589717813,1534.6541663151081,0.0,0.8868836417443771,2.8169054342973494,0.0014959135982669303,354667.0102804208,1554999.2524322611,4.384392140680878,1554999.2524322611,4.384392140680878,0.85,0.09558832018174711,4.027634451161993,1.2670942675089467,1.0,0.0,4.027634451161429,1.2846743154012477,1.2849629232433335,3.135140481036258,19316.972618538108,1969.7830164774014,4632.441516551485,4632.441516551485,5.5580495185092005,4.97296261633636,-2.308916325856413,7.2818789421927725,3.518218763089122,3.518218763089122,1.0052053608826064,0.0,0.0,0.00022464278625932617,0.9618021308600845,0.00023356445057825045,198.92057472030507,0.0,0.0,0.0,0.0017497770580202439,7.865843664198917e-05,0.000145984349617337,0.0005879715958492636,0.0955883201817157,0.07171734749580909,0.023870972685906613,0.09558829046865805,0.07171734749583265,0.023870972685914458,0.37548156704754726,0.37548156704754726,0.12497830740183254,0.0,4.994765992173257,5.0009167960262175,4.976287658075364,4.99458397083157,5.000582305386274,4.976563663386514,24790.82304672684,21072.199589717813,0.85,1.066326160677009,0.6626551858227001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664748490131357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.029135144741,1534.6541663151081,0.37548156704754726,0.12497830740183254,6.112874298809886,3.518218763089122
3894.0,-29.99460688992236,4.972984710382077,35.00539758938666,24.12417655522006,5.014767428493629,-26.493720708049178,-40.022168832924194,1.5138812466204137,-0.004769592409843426,-4.999240526259011,40.01080708587207,42266.121690416025,25747.34871451389,25747.34871451389,68013.47040492992,77359.03515371727,77359.03515371727,25747.34871451389,103106.38386823116,103106.38386823116,103106.38386823116,127897.22390164348,91531.38216209262,56438.46869879115,38992.12607033496,24790.840033412314,0.0,63782.966103747276,21072.214028400467,1534.6560008720826,0.0,0.8868834500550233,2.816903011915101,0.0014959135982669303,354666.48895761353,1554999.250980054,4.384398581186206,1554999.250980054,4.384398581186206,0.85,0.09558832627750956,4.027634451161993,1.2670942686079076,1.0,0.0,4.027634451160363,1.2846745112319877,1.284963119118068,3.1351400031277485,19316.965276064846,1969.7822677534987,4632.441516551485,4632.441516551485,5.558051542047511,4.972984710382077,-2.3089763848034672,7.281961095185544,3.5181803524315383,3.5181803524315383,1.005194386409011,0.0,0.0,0.00022464278625932617,0.961806336878386,0.0002335634291913911,198.92060909426672,0.0,0.0,0.0,0.0017497770580202439,7.86580790675075e-05,0.00014598470719181866,0.0005879730360285648,0.0955883262774763,0.07171735870314512,0.023870967574331166,0.09558830187585601,0.07171735870317009,0.023870967574339475,0.3754815443952007,0.3754815443952007,0.12497825356953272,0.0,4.994721318326867,5.000816710823983,4.976409436246058,4.994470933849186,5.000344681685931,4.976824886525037,24790.840033412314,21072.214028400467,0.85,1.0663265533042388,0.6626553180619938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664747439034043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.028473098004,1534.6560008720826,0.3754815443952007,0.12497825356953272,6.112874298809886,3.5181803524315383
3895.0,-29.994648963566018,4.973006971542166,35.00539802861204,24.124149593431525,5.014743095254811,-26.493761007600718,-40.022204944957025,1.5138551392895325,-0.004913066041353886,-4.99926665505234,40.010807972150765,42266.10130649307,25747.328660789386,25747.328660789386,68013.42996728246,77359.02456768935,77359.02456768935,25747.328660789386,103106.35322847874,103106.35322847874,103106.35322847874,127897.21088631777,91531.37875797423,56438.45549677818,38992.136956884504,24790.857657839042,0.0,63782.994614723546,21072.229009163184,1534.6576084373621,0.0,0.8868833139498953,2.8169018463169513,0.0014959135982669303,354666.12775678694,1554999.2892024864,4.384403154137208,1554999.2892024864,4.384403154137208,0.85,0.0955883277251755,4.027634451161993,1.2670942856417975,1.0,0.0,4.027634451160561,1.2846746333427859,1.2849632412562988,3.135139705126653,19316.964557652922,1969.78219449587,4632.441516551485,4632.441516551485,5.558047213072297,4.973006971542166,-2.309027927789845,7.282034899332011,3.518141955162557,3.518141955162557,1.0051834157607307,0.0,0.0,0.00022464278625932617,0.9618105485019155,0.00023356240645231265,198.92064351388692,0.0,0.0,0.0,0.0017497770580202439,7.86577575626918e-05,0.00014598502869663438,0.0005879743309324368,0.09558832772515916,0.07171736604258419,0.023870961682574958,0.09558834778275038,0.07171736604259646,0.02387096168257904,0.3754815208126852,0.3754815208126852,0.12497820208334061,0.0,4.994657706796318,5.0007149263020665,4.976460492289561,4.994353589010984,5.000258118786235,4.97661506442779,24790.857657839042,21072.229009163184,0.85,1.0663254426687323,0.6626547022728914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266474639164002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.02781251141,1534.6576084373621,0.3754815208126852,0.12497820208334061,6.112874298809886,3.518141955162557
3896.0,-29.994690946892103,4.973029180126696,35.00539848863352,24.12410897612574,5.014705563122694,-26.493802545872597,-40.02224503839386,1.5138171621031293,-0.004987087576523663,-4.9993029208374296,40.01080945633356,42266.097723890496,25747.334969856394,25747.334969856394,68013.43269374689,77359.0120218126,77359.0120218126,25747.334969856394,103106.346991669,103106.346991669,103106.346991669,127897.23032771178,91531.36801377386,56438.45371585152,38992.12699769148,24790.883336042778,0.0,63783.01033373426,21072.25083563636,1534.6599113511995,0.0,0.8868831241213604,2.8168985846643966,0.0014959135982669303,354665.62642406597,1554999.3532106564,4.38440953212471,1554999.3532106564,4.38440953212471,0.85,0.09558833507952325,4.027634451161993,1.2670942708058286,1.0,0.0,4.027634451161346,1.2846748109720367,1.2849634189254548,3.1351392716375615,19316.962290175463,1969.7819632775172,4632.441516551485,4632.441516551485,5.5580485750035775,4.973029180126696,-2.309086800578341,7.282115980705037,3.5181036451298207,3.5181036451298207,1.0051724700370916,0.0,0.0,0.00022464278625932617,0.9618147511043786,0.0002335613859128132,198.92067785963192,0.0,0.0,0.0,0.0017497770580202439,7.86574006129266e-05,0.00014598538564639959,0.0005879757685956085,0.09558833507948675,0.07171737810427009,0.02387095697521665,0.09558836008267645,0.07171737810429747,0.023870956975225767,0.375481496316219,0.375481496316219,0.12497814826474439,0.0,4.994603120144632,5.000613557285305,4.976546436191825,4.994315833260885,5.000139141803231,4.976821296664525,24790.883336042778,21072.25083563636,0.85,1.0663252226239814,0.6626544827962806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664745336323857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.027149406418,1534.6599113511995,0.375481496316219,0.12497814826474439,6.112874298809886,3.5181036451298207
3897.0,-29.994732923772084,4.973051371847197,35.00539892312864,24.12407356258484,5.0146682831390645,-26.493844053063356,-40.0222851318307,1.5137794124303365,-0.0049845685009586305,-4.999337514022041,40.01080963286383,42266.094148497854,25747.33699353987,25747.33699353987,68013.43114203772,77359.01958316808,77359.01958316808,25747.33699353987,103106.35657670794,103106.35657670794,103106.35657670794,127897.25687875341,91531.37747653319,56438.45204186287,38992.13937185591,24790.900302045466,0.0,63783.03967390138,21072.265256738647,1534.6616779688309,0.0,0.8868829475324376,2.81689451265248,0.0014959135982669303,354665.1482136384,1554999.360823855,4.384415465280439,1554999.360823855,4.384415465280439,0.8500000000000001,0.0955883393485246,4.027634451161993,1.2670943405898294,1.0,0.0,4.027634451162135,1.2846749875371952,1.2849635955302794,3.135138840745415,19316.96428721505,1969.7821669188818,4632.441516551485,4632.441516551485,5.55804901185388,4.973051371847197,-2.3091444359799866,7.2821958078271845,3.5180653563387247,3.5180653563387247,1.0051615303824928,0.0,0.0,0.00022464278625932617,0.9618189530813793,0.00023356036553411438,198.92071220011536,0.0,0.0,0.0,0.0017497770580202439,7.865704366465902e-05,0.00014598574259466713,0.0005879772062527481,0.09558833934849964,0.07171738777342992,0.023870951575069712,0.09558831290665606,0.07171738777344866,0.023870951575075943,0.37548147104594326,0.37548147104594326,0.12497809473079234,0.0,4.9945662374123,5.000532060373473,4.976643570927308,4.994352945521086,5.000140312735823,4.976966373107814,24790.900302045466,21072.265256738647,0.85,1.0663247077869717,0.6626541219200033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664744283500216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.026486708333,1534.6616779688309,0.37548147104594326,0.12497809473079234,6.112874298809886,3.5180653563387247
3898.0,-29.9947748755324,4.973073574553356,35.00539934014646,24.124043073412054,5.014633189647569,-26.49388531900429,-40.02232515541834,1.5137436331195009,-0.004948844656439633,-4.999370756502709,40.010809992791074,42266.0905282888,25747.335675260976,25747.335675260976,68013.42620354978,77359.03817603791,77359.03817603791,25747.335675260976,103106.37385129888,103106.37385129888,103106.37385129888,127897.29167008301,91531.39884574844,56438.45119799957,38992.16405305429,24790.917818784124,0.0,63783.08187183842,21072.280145966506,1534.6634463879611,0.0,0.8868827771495794,2.8168901620791296,0.0014959135982669303,354664.6886755948,1554999.3763463935,4.384421189922074,1554999.3763463935,4.384421189922074,0.85,0.09558834344775563,4.027634451161993,1.2670943790534515,1.0,0.0,4.0276344511586055,1.284675154886497,1.284963762917177,3.1351384323438873,19316.968797016816,1969.7826267906796,4632.441516551485,4632.441516551485,5.558048727278481,4.973073574553356,-2.3092010508176584,7.282274625371015,3.51802709947462,3.51802709947462,1.0051505998498915,0.0,0.0,0.00022464278625932617,0.961823152563627,0.00023355934577013157,198.92074652006073,0.0,0.0,0.0,0.0017497770580202439,7.865668733974583e-05,0.00014598609891958034,0.0005879786413992443,0.09558834344772152,0.0717173972018225,0.02387094624589901,0.09558825705873267,0.0717173972018481,0.023870946245907528,0.3754814462946149,0.3754814462946149,0.12497804216076211,0.0,4.994550010992043,5.000478814859264,4.976738546108152,4.994421911846246,5.000202640286773,4.9770552766617016,24790.917818784124,21072.280145966506,0.85,1.0663239248961276,0.6626536267597658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664743231476137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.025822739943,1534.6634463879611,0.3754814462946149,0.12497804216076211,6.112874298809886,3.51802709947462
3899.0,-29.994816765724817,4.97309595421626,35.00539978634454,24.124015762377553,5.014611147509621,-26.49392522435457,-40.02236123252658,1.5137196061393512,-0.005143082028723711,-4.999396050346893,40.010811676766906,42266.07064760449,25747.314440451577,25747.314440451577,68013.38508805606,77359.0168289518,77359.0168289518,25747.314440451577,103106.33126940338,103106.33126940338,103106.33126940338,127897.27125402019,91531.38553373425,56438.43935238681,38992.162423719376,24790.939984616805,0.0,63783.102408336184,21072.298986924285,1534.6652944682228,0.0,0.8868826424035335,2.816889760937332,0.0014959135982669303,354664.33901837753,1554999.4489710184,4.384425717214393,1554999.4489710184,4.384425717214393,0.85,0.09558834579988673,4.027634451161993,1.2670943620195616,1.0,0.0,4.027634451162053,1.2846752672670634,1.2849638753229902,3.135138158088874,19316.965987622818,1969.7823403122186,4632.441516551485,4632.441516551485,5.558044143343785,4.97309595421626,-2.30925177381611,7.28234772803237,3.517988882910723,3.517988882910723,1.005139680831635,0.0,0.0,0.00022464278625932617,0.9618273459024942,0.00023355832750683662,198.92078078965034,0.0,0.0,0.0,0.0017497770580202439,7.865636615111621e-05,0.00014598642010820996,0.0005879799350296343,0.09558834579987208,0.0717174053173859,0.023870940482486183,0.09558834403321449,0.07171740531739688,0.02387094048248984,0.3754814236180312,0.3754814236180312,0.12497799029561285,0.0,4.9945002193733785,5.000403488988752,4.976765454929875,4.994252968318165,5.000054103193236,4.976825024429672,24790.939984616805,21072.298986924285,0.85,1.0663229369533929,0.6626531017105322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266474217893138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.02515787555,1534.6652944682228,0.3754814236180312,0.12497799029561285,6.112874298809886,3.517988882910723
3900.0,-29.994858639508,4.973118148131542,35.00540023134519,24.123960791062586,5.014564293148636,-26.493967596308394,-40.02240523751823,1.5136732499490442,-0.005248937850581115,-4.999438257093461,40.01081253428352,42266.08369815655,25747.336730166113,25747.336730166113,68013.42042832266,77358.98413581369,77358.98413581369,25747.336730166113,103106.3208659798,103106.3208659798,103106.3208659798,127897.28527103798,91531.35082389318,56438.45038623615,38992.1115973967,24790.964405058177,0.0,63783.07600245488,21072.31974429945,1534.667659704374,0.0,0.8868824246245941,2.816886223923233,0.0014959135982669303,354663.7555610668,1554999.485953033,4.384433034306179,1554999.485953033,4.384433034306179,0.85,0.09558835553778423,4.027634451161993,1.267094388944097,1.0,0.0,4.027634451161267,1.2846754840873313,1.2849640921919678,3.1351376289579735,19316.958662388795,1969.7815933462289,4632.441516551485,4632.441516551485,5.558048954999679,4.973118148131542,-2.309314807615139,7.282432955746681,3.517950756733288,3.517950756733288,1.0051287876380823,0.0,0.0,0.00022464278625932617,0.9618315376184717,0.00023355730964649954,198.9208150458277,0.0,0.0,0.0,0.0017497770580202439,7.865597438347107e-05,0.00014598681187585509,0.0005879815129264987,0.09558835553774536,0.07171741948971395,0.02387093604803141,0.09558834785710967,0.07171741948974311,0.02387093604804112,0.3754814012262047,0.3754814012262047,0.12497793492832604,0.0,4.994454085948007,5.000301780563063,4.9768862662423885,4.994189319242878,4.999814714109732,4.977289306536704,24790.964405058177,21072.31974429945,0.85,1.06632393247552,0.6626535806540566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664741117997906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.02449284618,1534.667659704374,0.3754814012262047,0.12497793492832604,6.112874298809886,3.517950756733288
3901.0,-29.994900527069795,4.973140505076786,35.00540065308082,24.123939277511113,5.014539120549881,-26.49400781229656,-40.02244134955106,1.5136464057766275,-0.0052822650383745895,-4.999464118803248,40.01081274663982,42266.064016730255,25747.317166570752,25747.317166570752,68013.38118330101,77358.99876460782,77358.99876460782,25747.317166570752,103106.31593117857,103106.31593117857,103106.31593117857,127897.2937429283,91531.37221958027,56438.43747170261,38992.149719864065,24790.97781174973,0.0,63783.12753161379,21072.33113998727,1534.669022039523,0.0,0.8868822923158942,2.8168836423336914,0.0014959135982669303,354663.39805452665,1554999.4951112987,4.384437479709225,1554999.4951112987,4.384437479709225,0.85,0.09558835554158719,4.027634451161993,1.2670944180665544,1.0,0.0,4.027634451160567,1.2846756096447198,1.2849642177775633,3.1351373225462305,19316.963177777234,1969.782053787709,4632.441516551485,4632.441516551485,5.5580447318281,4.973140505076786,-2.3093658810042177,7.282506386081003,3.5179126118214255,3.5179126118214255,1.0051178890918357,0.0,0.0,0.00022464278625932617,0.9618357307334404,0.00023355629145532632,198.92084931328887,0.0,0.0,0.0,0.0017497770580202439,7.86556528866082e-05,0.00014598713337271796,0.0005879828077983396,0.09558835554156847,0.07171742587353251,0.02387092966803596,0.09558833084743826,0.07171742587354656,0.023870929668040636,0.375481377411425,0.375481377411425,0.1249778824740195,0.0,4.994409472297207,5.000225166612154,4.9769377777814725,4.9941818537648714,4.999869549090931,4.977094678933781,24790.97781174973,21072.33113998727,0.85,1.0663224557245254,0.6626527367410965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664740065870117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.023826749197,1534.669022039523,0.375481377411425,0.1249778824740195,6.112874298809886,3.5179126118214255
3902.0,-29.99494230379614,4.9731629369963155,35.00540111936965,24.123907565977447,5.014511458589693,-26.4940481775774,-40.022477496508486,1.5136173323709678,-0.005418625644495023,-4.999493873545021,40.0108148878226,42266.044874636165,25747.30816965641,25747.30816965641,68013.35304429257,77358.98248238607,77358.98248238607,25747.30816965641,103106.29065204249,103106.29065204249,103106.29065204249,127897.29537749621,91531.36165119603,56438.42404344613,38992.15289749989,24791.00472545372,0.0,63783.15762295361,21072.35401663566,1534.6712460512506,0.0,0.8868821332251821,2.816881959941206,0.0014959135982669303,354662.98673192563,1554999.5874538366,4.384442824954816,1554999.5874538366,4.384442824954816,0.85,0.09558836046119712,4.027634451161993,1.2670943944389004,1.0,0.0,4.027634451162924,1.2846757456288576,1.2849643537922504,3.135136990688992,19316.960947404365,1969.7818263529712,4632.441516551485,4632.441516551485,5.558042789674204,4.9731629369963155,-2.309419691392062,7.282582628388377,3.5178745530801265,3.5178745530801265,1.0051070151657504,0.0,0.0,0.00022464278625932617,0.9618399127729766,0.0002335552759623822,198.92088349008932,0.0,0.0,0.0,0.0017497770580202439,7.865533108003663e-05,0.00014598745517928953,0.0005879841039175738,0.09558836046117032,0.07171743621759637,0.023870924243573954,0.0955883951347908,0.07171743621761648,0.023870924243580643,0.3754813539128753,0.3754813539128753,0.1249778282264518,0.0,4.994353940205428,5.000139144654042,4.976973833267834,4.9940752479005255,4.999738494737187,4.977061512158286,24791.00472545372,21072.35401663566,0.85,1.0663215114928184,0.662652124005631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664739006013819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.023158980393,1534.6712460512506,0.3754813539128753,0.1249778282264518,6.112874298809886,3.5178745530801265
3903.0,-29.994984006068258,4.973185364384448,35.00540160007621,24.12386635495352,5.014477498120694,-26.494089105706674,-40.022517485171534,1.5135825977591288,-0.005573667527926318,-4.9995272419437775,40.01081624034563,42266.04205922372,25747.308713424067,25747.308713424067,68013.35077264778,77358.95316117509,77358.95316117509,25747.308713424067,103106.26187459915,103106.26187459915,103106.26187459915,127897.29024788854,91531.3354638833,56438.42436193193,38992.123446612626,24791.028373289384,0.0,63783.15181990201,21072.374117295974,1534.6733643414184,0.0,0.886881958608414,2.8168801010881213,0.0014959135982669303,354662.52545541973,1554999.6457839408,4.384448691857637,1554999.6457839408,4.384448691857637,0.8499999999999999,0.0955883656036561,4.027634451161993,1.2670944153191526,1.0,0.0,4.0276344511619415,1.284675908092017,1.2849645162919079,3.135136594212139,19316.955420781702,1969.781262794298,4632.441516551485,4632.441516551485,5.558042907056724,4.973185364384448,-2.3094760825942404,7.282661446978688,3.517836554217646,3.517836554217646,1.0050961583478988,0.0,0.0,0.00022464278625932617,0.96184408737887,0.00023355426228330027,198.92091760599178,0.0,0.0,0.0,0.0017497770580202439,7.865497507321887e-05,0.0001459878111861073,0.0005879855377828979,0.09558836560362839,0.07171744704630677,0.023870918557321628,0.09558844517554513,0.07171744704632756,0.02387091855732855,0.3754813300454811,0.3754813300454811,0.124977771640949,0.0,4.994286553631866,5.000030769248212,4.977029573881509,4.993953574415855,4.99953383641207,4.977189126213375,24791.028373289384,21072.374117295974,0.85,1.0663215728926372,0.6626521401539711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26647379426034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.02249203574,1534.6733643414184,0.3754813300454811,0.124977771640949,6.112874298809886,3.517836554217646
3904.0,-29.99502572764668,4.973207670317626,35.00540204246238,24.123826750461035,5.014433535780658,-26.49413105140176,-40.02255761353297,1.5135388595357835,-0.005486493589899055,-4.999566115060214,40.010816085592126,42266.03978354263,25747.323288018684,25747.323288018684,68013.36307156131,77358.9707618097,77358.9707618097,25747.323288018684,103106.29404982839,103106.29404982839,103106.29404982839,127897.33925338827,91531.3521572448,56438.42117897807,38992.14553140747,24791.045203559883,0.0,63783.19073496736,21072.3884230259,1534.6752231444632,0.0,0.8868817614478027,2.816874417144748,0.0014959135982669303,354661.9880836499,1554999.6391099028,4.384455316207001,1554999.6391099028,4.384455316207001,0.85,0.09558837093774344,4.027634451161993,1.2670944471890109,1.0,0.0,4.0276344511630775,1.2846761126675568,1.2849647209134065,3.13513609496392,19316.958943781978,1969.781622040348,4632.441516551485,4632.441516551485,5.558046053258259,4.973207670317626,-2.3095364910658764,7.282744161383502,3.5177985913747265,3.5177985913747265,1.0050853118213505,0.0,0.0,0.00022464278625932617,0.9618482639369719,0.00023355324813898774,198.92095173770016,0.0,0.0,0.0,0.0017497770580202439,7.865461782420608e-05,0.00014598816843512007,0.0005879869766513294,0.09558837093770975,0.07171745803074168,0.023870912906968068,0.09558834682261572,0.07171745803076696,0.023870912906976485,0.37548130446955424,0.37548130446955424,0.12497771440336618,0.0,4.99425994648044,4.999956057315387,4.977147471039018,4.994079621470291,4.999583313924234,4.977545189148657,24791.045203559883,21072.3884230259,0.85,1.0663211151378615,0.6626517001817447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664736879407903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.021825190095,1534.6752231444632,0.37548130446955424,0.12497771440336618,6.112874298809886,3.5177985913747265
3905.0,-29.99506736304661,4.973230176712833,35.005402479871854,24.12379936957734,5.014412017090027,-26.494170675059415,-40.02259742757303,1.513515329102787,-0.005689224839841245,-4.999589825299286,40.01081682540979,42266.03644670251,25747.299232575144,25747.299232575144,68013.33567927765,77358.9469409665,77358.9469409665,25747.299232575144,103106.24617354164,103106.24617354164,103106.24617354164,127897.30721423368,91531.33648037129,56438.42598610718,38992.12277140457,24791.061040692024,0.0,63783.18381209659,21072.40188458822,1534.6766721032575,0.0,0.8868816381725089,2.816874312497007,0.0014959135982669303,354661.6603198348,1554999.671015934,4.384459458103342,1554999.671015934,4.384459458103342,0.85,0.09558837008560062,4.027634451161993,1.267094510379248,1.0,0.0,4.02763445116205,1.2846762227258044,1.2849648309963793,3.135135826376724,19316.955635303355,1969.7812846694187,4632.441516551485,4632.441516551485,5.558040860436406,4.973230176712833,-2.309585772533684,7.282815949246517,3.517760629271876,3.517760629271876,1.0050744655062502,0.0,0.0,0.00022464278625932617,0.9618524318876452,0.00023355223609349555,198.920985798919,0.0,0.0,0.0,0.0017497770580202439,7.86542633749708e-05,0.0001459885228843554,0.0005879884042432808,0.09558837008558085,0.07171746393165582,0.02387090615392503,0.09558842023425852,0.07171746393167065,0.023870906153929967,0.37548127949680166,0.37548127949680166,0.12497766045211005,0.0,4.994197092132254,4.999860208575967,4.977183728631644,4.993900600459426,4.9994317420499215,4.9772837021375835,24791.061040692024,21072.40188458822,0.85,1.066320801414413,0.6626517197889811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664735821970232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.021156567605,1534.6766721032575,0.37548127949680166,0.12497766045211005,6.112874298809886,3.517760629271876
3906.0,-29.99510893291281,4.97325258626815,35.00540293555411,24.123759066592925,5.014372359946368,-26.494212053740405,-40.02263748608527,1.5134754807739197,-0.0057010672334740775,-4.999627309490408,40.01081823246387,42266.03444085283,25747.31085336192,25747.31085336192,68013.34529421476,77358.94433432531,77358.94433432531,25747.31085336192,103106.25518768723,103106.25518768723,103106.25518768723,127897.34206484613,91531.33464768936,56438.42475421677,38992.12210385843,24791.086877158898,0.0,63783.208981017335,21072.42384558506,1534.6790140260966,0.0,0.8868814424234575,2.816870091664471,0.0014959135982669303,354661.1421491848,1554999.7316977938,4.384466035029285,1554999.7316977938,4.384466035029285,0.8499999999999999,0.09558837728070745,4.027634451161993,1.2670945257646964,1.0,0.0,4.027634451161471,1.2846764091073408,1.284965017419787,3.1351353715295516,19316.95524853051,1969.7812452295648,4632.441516551485,4632.441516551485,5.5580433690027276,4.97325258626815,-2.309645041620372,7.282897627888522,3.5177227648182927,3.5177227648182927,1.0050636470909409,0.0,0.0,0.00022464278625932617,0.9618565932974328,0.0002335512256449859,198.9210198065375,0.0,0.0,0.0,0.0017497770580202439,7.865390675078369e-05,0.0001459888795085425,0.0005879898405951429,0.09558837728067512,0.07171747615140797,0.02387090112926716,0.09558840177381309,0.07171747615143222,0.023870901129275233,0.375481253674481,0.375481253674481,0.12497760425571312,0.0,4.994157173360577,4.999775689013461,4.977277788402773,4.993926242256919,4.9993663555721355,4.977582795944841,24791.086877158898,21072.42384558506,0.85,1.0663205313871298,0.6626514268579953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664734755029543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.02048828084,1534.6790140260966,0.375481253674481,0.12497760425571312,6.112874298809886,3.5177227648182927
3907.0,-29.99515049975035,4.9732749083367604,35.00540333795088,24.123719182703667,5.014330050537242,-26.494253694843753,-40.02267761444671,1.5134332456306356,-0.005656714872657176,-4.999664435685459,40.01081759177042,42266.03260660367,25747.321351766757,25747.321351766757,68013.35395837043,77358.95416974976,77358.95416974976,25747.321351766757,103106.27552151652,103106.27552151652,103106.27552151652,127897.3755620557,91531.34418246968,56438.42261932336,38992.13507016257,24791.10004053918,0.0,63783.235110701746,21072.4350344583,1534.6806215981162,0.0,0.8868812559061903,2.816865174313305,0.0014959135982669303,354660.6289279546,1554999.7040666814,4.384472301780535,1554999.7040666814,4.384472301780535,0.8499999999999999,0.09558838135585962,4.027634451161993,1.267094533457421,1.0,0.0,4.027634451162721,1.2846766066527209,1.2849652150095467,3.135134889438179,19316.957260769545,1969.7814504208416,4632.441516551485,4632.441516551485,5.558045635281709,4.9732749083367604,-2.30970406529257,7.28297897362933,3.5176849086620012,3.5176849086620012,1.005052831046286,0.0,0.0,0.00022464278625932617,0.9618607544234566,0.00023355021527412043,198.9210538116899,0.0,0.0,0.0,0.0017497770580202439,7.865354950625688e-05,0.00014598923675306929,0.0005879912794455065,0.09558838135582773,0.07171748577907693,0.02387089557675081,0.09558831493266785,0.07171748577910085,0.023870895576758776,0.37548122779591003,0.37548122779591003,0.12497754979404078,0.0,4.9941413979212825,4.999710620781741,4.9774100871870814,4.994007720812817,4.999379773086105,4.977868731263413,24791.10004053918,21072.4350344583,0.85,1.0663202303916839,0.6626511266361299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664733692679775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.019819919084,1534.6806215981162,0.37548122779591003,0.12497754979404078,6.112874298809886,3.5176849086620012
3908.0,-29.995192093598995,4.9732975035554645,35.00540375933219,24.12370133623483,5.014314514927455,-26.49429268278417,-40.02271351693196,1.513415104112687,-0.005831104157437039,-4.9996845113595265,40.01081894953363,42266.01336841128,25747.288573755537,25747.288573755537,68013.30194216681,77358.9448593392,77358.9448593392,25747.288573755537,103106.23343309473,103106.23343309473,103106.23343309473,127897.35149252457,91531.3454213406,56438.41393041315,38992.146101030485,24791.11805942983,0.0,63783.26416046031,21072.450350515355,1534.682113677426,0.0,0.8868811488805747,2.816865121639263,0.0014959135982669303,354660.35140818445,1554999.7626227806,4.384475897710669,1554999.7626227806,4.384475897710669,0.85,0.09558838013754906,4.027634451161993,1.2670945565355947,1.0,0.0,4.027634451159884,1.2846766915056076,1.284965299881496,3.135134682362541,19316.957522223332,1969.781477081708,4632.441516551485,4632.441516551485,5.5580385595288675,4.9732975035554645,-2.309750553426059,7.2830480569815235,3.517647063463146,3.517647063463146,1.0050420181323274,0.0,0.0,0.00022464278625932617,0.9618649182729143,0.00023354920425072332,198.92108783895125,0.0,0.0,0.0,0.0017497770580202439,7.865322988405262e-05,0.00014598955637527356,0.0005879925667669078,0.09558838013753285,0.07171749094636364,0.02387088919116921,0.09558839454481949,0.07171749094637579,0.023870889191173257,0.3754812029960399,0.3754812029960399,0.1249774991026881,0.0,4.994091432823041,4.999638316145479,4.9774272266528214,4.993853407202096,4.99931093504523,4.9774576342365435,24791.11805942983,21072.450350515355,0.85,1.0663189292267161,0.662650523216908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664732634477522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.019150232341,1534.682113677426,0.3754812029960399,0.1249774991026881,6.112874298809886,3.517647063463146
3909.0,-29.995233552835902,4.973319961083359,35.00540421413639,24.123650800343626,5.014273167620944,-26.494334130945248,-40.02274983851237,1.5133737457302043,-0.005973922395696718,-4.999723647316989,40.01082076581026,42265.996169073405,25747.305096652723,25747.305096652723,68013.30126572613,77358.90759257709,77358.90759257709,25747.305096652723,103106.21268922981,103106.21268922981,103106.21268922981,127897.35978251668,91531.30819941676,56438.39677591262,38992.12380389349,24791.147093286872,0.0,63783.270897180366,21072.47502929384,1534.684673256352,0.0,0.8868809432482732,2.8168624288090456,0.0014959135982669303,354659.8104055733,1554999.8409531377,4.384482806706823,1554999.8409531377,4.384482806706823,0.85,0.0955883894679116,4.027634451161993,1.2670945493923504,1.0,0.0,4.027634451161117,1.2846768849502206,1.2849654933695671,3.1351342102789204,19316.949666834356,1969.7806760549583,4632.441516551485,4632.441516551485,5.5580421263083135,4.973319961083359,-2.309810878830564,7.283130839913923,3.517609337868016,3.517609337868016,1.0050312393908618,0.0,0.0,0.00022464278625932617,0.9618690686660957,0.00023354819650335271,198.92112175610055,0.0,0.0,0.0,0.0017497770580202439,7.865290653207234e-05,0.00014598987972725384,0.0005879938691104834,0.09558838946787937,0.071717504602465,0.02387088486541437,0.09558844042673997,0.07171750460248917,0.023870884865422416,0.375481178576743,0.375481178576743,0.12497744452945833,0.0,4.994037970306067,4.999535547402559,4.977521879002154,4.993749724921315,4.9990500776269755,4.977826117594873,24791.147093286872,21072.47502929384,0.85,1.0663188059979651,0.6626501835756723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664731563326403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.018478618917,1534.684673256352,0.375481178576743,0.12497744452945833,6.112874298809886,3.517609337868016
3910.0,-29.9952750222807,4.973342403078932,35.005404624237734,24.123615316953533,5.014236191855556,-26.494375151008942,-40.02279363395644,1.513336320583845,-0.005971731343720421,-4.999757127787198,40.010820373347634,42266.01003543862,25747.3069605312,25747.3069605312,68013.31699596983,77358.91369055244,77358.91369055244,25747.3069605312,103106.22065108364,103106.22065108364,103106.22065108364,127897.38081526745,91531.31611658365,56438.41246147007,38992.11517234842,24791.160164183802,0.0,63783.27533653223,21072.486139556233,1534.6861911791182,0.0,0.8868807743753265,2.8168584910582077,0.0014959135982669303,354659.34758307354,1554999.8240274475,4.384488480634823,1554999.8240274475,4.384488480634823,0.8500000000000001,0.09558839219003043,4.027634451161993,1.267094614231028,1.0,0.0,4.0276344511620055,1.2846770599980484,1.2849656684567201,3.1351337830910686,19316.951337689035,1969.780846434719,4632.441516551485,4632.441516551485,5.558042528661687,4.973342403078932,-2.309867082936844,7.283209486015776,3.517571608394857,3.517571608394857,1.0050204595413876,0.0,0.0,0.00022464278625932617,0.9618732201004961,0.00023354718851186602,198.92115568161225,0.0,0.0,0.0,0.0017497770580202439,7.865251664583717e-05,0.000145990269613489,0.0005879954394297161,0.09558839219000126,0.07171751299417262,0.023870879195828643,0.0955883831447511,0.0717175129941945,0.023870879195835925,0.3754811525655459,0.3754811525655459,0.12497739156460148,0.0,4.9940001845643565,4.999450998290229,4.977624569631757,4.993785396443457,4.999049157682123,4.977971708562109,24791.160164183802,21072.486139556233,0.85,1.0663189784017695,0.6626503548529834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664730498702779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.01780831575,1534.6861911791182,0.3754811525655459,0.12497739156460148,6.112874298809886,3.517571608394857
3911.0,-29.99531645327497,4.973364819069922,35.00540500640272,24.123574594873958,5.014199262822201,-26.494416131818475,-40.02282985076306,1.5132989413656937,-0.006056974629927936,-4.999791074469578,40.010820379845164,42265.99266662146,25747.310081081134,25747.310081081134,68013.30274770259,77358.89827601764,77358.89827601764,25747.310081081134,103106.20835709877,103106.20835709877,103106.20835709877,127897.3843415327,91531.30252449469,56438.39691509838,38992.11734377367,24791.17598443393,0.0,63783.2933282076,21072.499586768838,1534.6878757466927,0.0,0.8868806016869158,2.8168556476439455,0.0014959135982669303,354658.87831630063,1554999.8243076638,4.384494282759349,1554999.8243076638,4.384494282759349,0.85,0.095588396106398,4.027634451161993,1.2670946312649178,1.0,0.0,4.027634451160366,1.284677234831105,1.284965843329054,3.135133356427462,19316.948469187497,1969.7805539289664,4632.441516551485,4632.441516551485,5.5580432022913335,4.973364819069922,-2.3099236024187975,7.28328842148872,3.517533911665327,3.517533911665327,1.0050096890472362,0.0,0.0,0.00022464278625932617,0.961877367704981,0.00023354618145899315,198.92118957567976,0.0,0.0,0.0,0.0017497770580202439,7.865219422930402e-05,0.00014599059203002215,0.0005879967380056527,0.09558839610637052,0.07171752200729123,0.023870874099079287,0.09558837296646627,0.07171752200731185,0.02387087409908615,0.37548112631764025,0.37548112631764025,0.1249773404372002,0.0,4.993959873821893,4.999359407497764,4.977738304336356,4.993734099839628,4.998928514037004,4.978128733565711,24791.17598443393,21072.499586768838,0.85,1.0663184542342268,0.6626498956260337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664729434815598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.017136426111,1534.6878757466927,0.37548112631764025,0.1249773404372002,6.112874298809886,3.517533911665327
3912.0,-29.99535786292981,4.973387376183723,35.00540539904217,24.123552871774905,5.014174981188321,-26.494455828633964,-40.022869664803125,1.5132729468925032,-0.00610185243323258,-4.999817069722253,40.01082144926866,42265.99028799151,25747.293146343894,25747.293146343894,68013.2834343354,77358.90869097508,77358.90869097508,25747.293146343894,103106.20183731898,103106.20183731898,103106.20183731898,127897.39667045996,91531.31987339717,56438.40147041383,38992.13155887037,24791.194833140977,0.0,63783.32639201135,21072.51560816983,1534.689553977097,0.0,0.8868804655951944,2.816853202242199,0.0014959135982669303,354658.5189675715,1554999.8704285712,4.38449885527987,1554999.8704285712,4.38449885527987,0.85,0.09558839762298282,4.027634451161993,1.2670946466503668,1.0,0.0,4.0276344511618465,1.2846773564145535,1.2849659649398166,3.135133059714577,19316.952130534446,1969.7809272824509,4632.441516551485,4632.441516551485,5.558039546608432,4.973387376183723,-2.309974248051246,7.283361624234969,3.517496244494407,3.517496244494407,1.0049989269984019,0.0,0.0,0.00022464278625932617,0.961881513192476,0.00023354517492881095,198.92122345230138,0.0,0.0,0.0,0.0017497770580202439,7.8651839790166e-05,0.00014599094646916018,0.0005879981655569358,0.09558839762296177,0.07171752887134647,0.023870868751615305,0.09558837984400002,0.07171752887136226,0.023870868751620554,0.3754810993968066,0.3754810993968066,0.124977291518231,0.0,4.993920825843475,4.99928927206571,4.977792641453789,4.9937152172890364,4.99895931512043,4.977960590257169,24791.194833140977,21072.51560816983,0.85,1.0663175986828721,0.6626495148312801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664728372161307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.016463924449,1534.689553977097,0.3754810993968066,0.124977291518231,6.112874298809886,3.517496244494407
3913.0,-29.995399214916457,4.973409912095978,35.00540581595276,24.123511660750978,5.014140981917253,-26.494496445401015,-40.02290581176055,1.5132382124017814,-0.006252008418073274,-4.999850515678337,40.010822941497366,42265.97301793632,25747.295690529503,25747.295690529503,68013.26870846582,77358.8795267567,77358.8795267567,25747.295690529503,103106.1752172862,103106.1752172862,103106.1752172862,127897.3947077273,91531.29368550751,56438.38717668713,38992.118343133756,24791.219490441097,0.0,63783.33783357486,21072.536566874933,1534.6917327075612,0.0,0.886880290076071,2.816851270154082,0.0014959135982669303,354658.05662350345,1554999.9347837565,4.384504752515766,1554999.9347837565,4.384504752515766,0.85,0.09558840370803408,4.027634451161993,1.267094667530619,1.0,0.0,4.0276344511606945,1.2846775188775539,1.2849661274393152,3.1351326632391063,19316.94660379003,1969.7803637113625,4632.441516551485,4632.441516551485,5.558040095818951,4.973409912095978,-2.3100302611734382,7.283440173269415,3.5174586572555206,3.5174586572555206,1.0049881877872917,0.0,0.0,0.00022464278625932617,0.9618856529260953,0.00023354416980433555,198.92125728175702,0.0,0.0,0.0,0.0017497770580202439,7.865151799801718e-05,0.000145991268261309,0.0005879994616180805,0.09558840370800893,0.07171753944883537,0.023870864259173567,0.09558843106457283,0.07171753944885423,0.023870864259179846,0.37548107317819507,0.37548107317819507,0.124977240838377,0.0,4.993869077931151,4.999195591860314,4.977866857675792,4.9935985072602875,4.998757292709342,4.9781001640355385,24791.219490441097,21072.536566874933,0.85,1.0663171765317114,0.6626491252028515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664727302817047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.015790469255,1534.6917327075612,0.37548107317819507,0.124977240838377,6.112874298809886,3.5174586572555206
3914.0,-29.995440479272673,4.973432321700013,35.005406193165015,24.1234719864093,5.014097231797753,-26.494537958379972,-40.02294590519739,1.513194710905025,-0.006168518818242319,-4.999888929248236,40.01082261901551,42265.97233031835,25747.310847515702,25747.310847515702,68013.28317783405,77358.89609916124,77358.89609916124,25747.310847515702,103106.20694667695,103106.20694667695,103106.20694667695,127897.44211584936,91531.30925143337,56438.385482590355,38992.13752093668,24791.23516917242,0.0,63783.3726901091,21072.549893796557,1534.6935151771445,0.0,0.8868800958573797,2.8168456883146917,0.0014959135982669303,354657.5256096314,1554999.9208761165,4.384511278036976,1554999.9208761165,4.384511278036976,0.85,0.09558840944672874,4.027634451161993,1.2670946955541154,1.0,0.0,4.027634451162565,1.2846777223463697,1.284966330953841,3.1351321666929928,19316.94988885404,1969.7806986946655,4632.441516551485,4632.441516551485,5.558043367740711,4.973432321700013,-2.310089905647328,7.283522227347341,3.5174211012160232,3.5174211012160232,1.0049774574902923,0.0,0.0,0.00022464278625932617,0.9618897839062119,0.00023354316681382877,198.9212910395349,0.0,0.0,0.0,0.0017497770580202439,7.865116107442899e-05,0.00014599162518489717,0.0005880008991758207,0.09558840944669308,0.07171754974675176,0.023870859699941314,0.09558833173576331,0.07171754974677852,0.02387085969995022,0.37548104604622146,0.37548104604622146,0.1249771899920389,0.0,4.993853948731214,4.999132010350081,4.977997279730744,4.993720410430001,4.998804662658131,4.978445969543827,24791.23516917242,21072.549893796557,0.85,1.0663168206591385,0.6626487522957929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664726234477988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.015116789025,1534.6935151771445,0.37548104604622146,0.1249771899920389,6.112874298809886,3.5174211012160232
3915.0,-29.99548169799855,4.973454841645516,35.005406546114415,24.12343503618615,5.014069527209805,-26.494577825629275,-40.02298198230562,1.5131656548405368,-0.006394157758563779,-4.999916234540708,40.01082266673364,42265.95514458065,25747.297606539647,25747.297606539647,68013.2527511203,77358.85868659946,77358.85868659946,25747.297606539647,103106.15629313911,103106.15629313911,103106.15629313911,127897.40472177106,91531.27730994197,56438.373767923054,38992.115046687686,24791.248428631956,0.0,63783.36347531964,21072.561164337163,1534.6948978905418,0.0,0.8868799567995396,2.8168454649079453,0.0014959135982669303,354657.14815253613,1554999.9229340504,4.384515950219205,1554999.9229340504,4.384515950219205,0.85,0.09558841049012892,4.027634451161993,1.2670946713769813,1.0,0.0,4.027634451161256,1.2846778582498448,1.2849664668878475,3.135131835033695,19316.943147858048,1969.780011304375,4632.441516551485,4632.441516551485,5.558040509425932,4.973454841645516,-2.31014140921972,7.283596250865236,3.5173835446334007,3.5173835446334007,1.0049667270381144,0.0,0.0,0.00022464278625932617,0.9618939103373719,0.00023354216493639678,198.92132475999475,0.0,0.0,0.0,0.0017497770580202439,7.86508399066622e-05,0.00014599194635266398,0.000588002192722183,0.09558841049010736,0.07171755609454943,0.023870854395557934,0.09558839528908095,0.07171755609456561,0.02387085439556332,0.37548101994709215,0.37548101994709215,0.12497714247181153,0.0,4.993797955622824,4.999031365045084,4.978075422454481,4.993522076782142,4.998576878650397,4.978336103988568,24791.248428631956,21072.561164337163,0.85,1.0663164976779151,0.6626485785895417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664725172126818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.014443485925,1534.6948978905418,0.37548101994709215,0.12497714247181153,6.112874298809886,3.5173835446334007
