time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3916.0,-29.995522936968772,4.973477410993614,35.00540692590802,24.12340360404926,5.014040319557404,-26.49461786149132,-40.023021831270285,1.5131352440800103,-0.006487808832957853,-4.99994622096071,40.01082415453031,42265.953662755295,25747.29167822827,25747.29167822827,68013.24534098356,77358.84961706983,77358.84961706983,25747.29167822827,103106.1412952981,103106.1412952981,103106.1412952981,127897.4129294215,91531.27311085512,56438.3771565407,38992.106615904915,24791.271634123397,0.0,63783.37825002831,21072.580889004887,1534.6969162686262,0.0,0.8868797988923207,2.81684319434235,0.0014959135982669303,354656.73363300296,1554999.9870980955,4.384521255719909,1554999.9870980955,4.384521255719909,0.85,0.09558841492951298,4.027634451161993,1.2670947109395643,1.0,0.0,4.027634451161419,1.2846780004896494,1.2849666091596068,3.1351314879112726,19316.942261674398,1969.7799209387915,4632.441516551485,4632.441516551485,5.558039229687945,4.973477410993614,-2.3101947873845616,7.283672198378175,3.5173460586864604,3.5173460586864604,1.0049560167675602,0.0,0.0,0.00022464278625932617,0.9618980388143135,0.00023354116257086124,198.92135849702763,0.0,0.0,0.0,0.0017497770580202439,7.865048516226046e-05,0.0001459923010970657,0.0005880036215029567,0.09558841492949047,0.07171756498112608,0.02387084994836438,0.09558842693359365,0.07171756498114297,0.023870849948370007,0.3754809923833138,0.3754809923833138,0.12497709452780804,0.0,4.993741447442403,4.998934988512531,4.978138679015956,4.993458412127779,4.998492480572111,4.978334720658438,24791.271634123397,21072.580889004887,0.85,1.066316134500972,0.6626484018622286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664724104544907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.013769721474,1534.6969162686262,0.3754809923833138,0.12497709452780804,6.112874298809886,3.5173460586864604
3917.0,-29.995564174893474,4.973500007190212,35.0054073197826,24.123377724923216,5.014009208878621,-26.494658086716125,-40.02306175008414,1.5131031207013301,-0.0064463970639394574,-4.999977153484605,40.01082532425532,42265.952300138066,25747.288456408263,25747.288456408263,68013.24075654632,77358.87076540139,77358.87076540139,25747.288456408263,103106.15922180965,103106.15922180965,103106.15922180965,127897.4524674924,91531.29835881565,56438.379893552425,38992.13162807025,24791.29324568276,0.0,63783.424873753014,21072.599258830345,1534.6988680335428,0.0,0.8868796373238249,2.816839038788388,0.0014959135982669303,354656.30603533046,1555000.0375446996,4.384526684236632,1555000.0375446996,4.384526684236632,0.85,0.09558841897137835,4.027634451161993,1.2670947367651388,1.0,0.0,4.027634451163249,1.2846781507398919,1.2849667594436038,3.135131121240238,19316.94759005429,1969.7804642823278,4632.441516551485,4632.441516551485,5.558038534197243,4.973500007190212,-2.310248797382634,7.283748804572845,3.5173086251758794,3.5173086251758794,1.0049453214788227,0.0,0.0,0.00022464278625932617,0.9619021672057112,0.00023354016023469914,198.92139223321664,0.0,0.0,0.0,0.0017497770580202439,7.865012979752885e-05,0.0001459926564617973,0.0005880050527821924,0.09558841897135238,0.07171757369325263,0.023870845278099757,0.09558839006789945,0.07171757369327211,0.02387084527810624,0.3754809638396915,0.3754809638396915,0.12497704539378494,0.0,4.99371106946171,4.998874427376222,4.978198970223673,4.993530756420682,4.998573382305153,4.978381352423241,24791.29324568276,21072.599258830345,0.85,1.0663152831815697,0.6626478961234108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664723034621124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.013094177502,1534.6988680335428,0.3754809638396915,0.12497704539378494,6.112874298809886,3.5173086251758794
3918.0,-29.99560532223757,4.973522535505973,35.00540769817081,24.123331973701738,5.013970670273865,-26.494698973230275,-40.02310173874719,1.5130643212666268,-0.006573014714717829,-5.00001249164663,40.0108256609292,42265.951705755644,25747.296602108683,25747.296602108683,68013.24830786433,77358.84159083325,77358.84159083325,25747.296602108683,103106.13819294193,103106.13819294193,103106.13819294193,127897.44992895258,91531.27024014352,56438.38035506625,38992.099872308085,24791.311736010663,0.0,63783.41160831875,21072.614975609064,1534.7007367639203,0.0,0.8868794563612793,2.81683657652782,0.0014959135982669303,354655.81753653934,1555000.0520643967,4.384532764372852,1555000.0520643967,4.384532764372852,0.85,0.09558842416354095,4.027634451161993,1.2670947768772027,1.0,0.0,4.027634451160954,1.2846783322160076,1.284966940960489,3.135130678365626,19316.941655833696,1969.7798591602327,4632.441516551485,4632.441516551485,5.558040292600537,4.973522535505973,-2.3103059980578675,7.28382853356384,3.5172712373801756,3.5172712373801756,1.0049346392514786,0.0,0.0,0.00022464278625932617,0.9619062865479922,0.0002335391601041565,198.92142589531423,0.0,0.0,0.0,0.0017497770580202439,7.864977381247467e-05,0.00014599301244685152,0.0005880064865598608,0.09558842416350777,0.07171758348776629,0.02387084067574148,0.09558840340111538,0.07171758348779118,0.023870840675749763,0.3754809366207437,0.3754809366207437,0.12497699517001908,0.0,4.993670186041641,4.998787891098289,4.9782952289683635,4.99343947693194,4.998374570861131,4.978613109132823,24791.311736010663,21072.614975609064,0.85,1.066315623339814,0.6626480246196684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664721963424679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.012417279846,1534.7007367639203,0.3754809366207437,0.12497699517001908,6.112874298809886,3.5172712373801756
3919.0,-29.9956464810688,4.973545077347821,35.005408049682224,24.123301274981372,5.013936897875608,-26.4947393934059,-40.023137885704614,1.5130298102126791,-0.006557595829917773,-5.000044008388015,40.01082563486054,42265.93509819905,25747.29497897824,25747.29497897824,68013.23007717729,77358.85392959912,77358.85392959912,25747.29497897824,103106.14890857736,103106.14890857736,103106.14890857736,127897.47526185767,91531.28556914808,56438.36673774791,38992.13203488908,24791.326353280314,0.0,63783.4583881694,21072.627400288267,1534.702299813124,0.0,0.8868792961486458,2.8168326942806385,0.0014959135982669303,354655.38186378754,1555000.050940138,4.384538147336974,1555000.050940138,4.384538147336974,0.85,0.09558842682940413,4.027634451161993,1.2670947944605726,1.0,0.0,4.02763445116073,1.2846784936341762,1.2849671024149207,3.1351302844405664,19316.944890897365,1969.78018904492,4632.441516551485,4632.441516551485,5.55803994221717,4.973545077347821,-2.310360387716916,7.283905465064738,3.5172338667674143,3.5172338667674143,1.004923961933547,0.0,0.0,0.00022464278625932617,0.9619104070593106,0.0002335381596983542,198.92145956682077,0.0,0.0,0.0,0.0017497770580202439,7.86494520281407e-05,0.00014599333423118545,0.0005880077825895301,0.0955884268293809,0.07171759116681241,0.023870835662568497,0.09558835174449817,0.07171759116682982,0.0238708356625743,0.37548090884533625,0.37548090884533625,0.12497694629668371,0.0,4.9936454136530415,4.998724608800501,4.978386140731288,4.99348641255807,4.998411568607594,4.978689894890351,24791.326353280314,21072.627400288267,0.85,1.0663145554646254,0.6626472782485335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266472089544631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.011740822223,1534.702299813124,0.37548090884533625,0.12497694629668371,6.112874298809886,3.5172338667674143
3920.0,-29.995687526304437,4.973567639651051,35.00540839597265,24.123259784560673,5.013904570185408,-26.494779566886145,-40.02317776959387,1.512996610767106,-0.006750305160096559,-5.000075122675606,40.01082618581234,42265.934484174446,25747.292523612326,25747.292523612326,68013.22700778677,77358.81690183596,77358.81690183596,25747.292523612326,103106.10942544829,103106.10942544829,103106.10942544829,127897.45383540569,91531.2520704397,56438.36965277829,38992.09157517935,24791.344409957397,0.0,63783.43598513675,21072.642748463786,1534.7040460056105,0.0,0.8868791358944853,2.816831593518837,0.0014959135982669303,354654.9517547807,1555000.074700976,4.384543531697679,1555000.074700976,4.384543531697679,0.85,0.09558843051773487,4.027634451161993,1.2670947906142103,1.0,0.0,4.027634451161388,1.2846786489176119,1.2849672577332416,3.1351299054868083,19316.937821263196,1969.779468142862,4632.441516551485,4632.441516551485,5.558039412180062,4.973567639651051,-2.3104144368984985,7.28398207654955,3.517196537782215,3.517196537782215,1.0049132965092042,0.0,0.0,0.00022464278625932617,0.9619145162172521,0.00023353716205753747,198.92149314540757,0.0,0.0,0.0,0.0017497770580202439,7.864909697862519e-05,0.00014599368928070098,0.0005880092125991907,0.09558843051770857,0.07171759953875838,0.023870830978950194,0.09558840587908331,0.07171759953877811,0.02387083097895676,0.3754808819778116,0.3754808819778116,0.12497689824348168,0.0,4.993593123694495,4.998626871766874,4.97847037535638,4.993324817515486,4.998176777980575,4.978748185617917,24791.344409957397,21072.642748463786,0.85,1.066314881870517,0.6626475013673384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664719826826842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.011062762896,1534.7040460056105,0.3754808819778116,0.12497689824348168,6.112874298809886,3.517196537782215
3921.0,-29.995728666699986,4.973590322456304,35.00540876481448,24.123238096386217,5.013880147395432,-26.49481903550955,-40.02321377685291,1.5129705162049476,-0.0067845619561808235,-5.000101403431936,40.01082753525286,42265.91737341657,25747.27806336969,25747.27806336969,68013.19543678625,77358.82795972654,77358.82795972654,25747.27806336969,103106.10602309622,103106.10602309622,103106.10602309622,127897.47121995065,91531.26989602679,56438.35930971684,38992.12287367772,24791.365196854433,0.0,63783.488070532156,21072.660417326268,1534.7058428024882,0.0,0.8868789973355845,2.816828975254965,0.0014959135982669303,354654.58846251335,1555000.132898155,4.3845481871229675,1555000.132898155,4.3845481871229675,0.85,0.0955884326012788,4.027634451161993,1.2670948076481001,1.0,0.0,4.027634451162605,1.2846787709694731,1.2849673798125223,3.135129607631462,19316.941583210617,1969.7798517547396,4632.441516551485,4632.441516551485,5.558036290663561,4.973590322456304,-2.3104648803641203,7.284055202820424,3.517159252539269,3.517159252539269,1.0049026435826482,0.0,0.0,0.00022464278625932617,0.9619186349209374,0.00023353616210771314,198.9215268018548,0.0,0.0,0.0,0.0017497770580202439,7.864877644044964e-05,0.00014599400981887655,0.0005880105036097894,0.09558843260125743,0.07171760659495274,0.023870826006304698,0.09558841400769241,0.07171760659496877,0.023870826006310034,0.375480853704151,0.375480853704151,0.12497685050191447,0.0,4.993547858992031,4.99855361404002,4.978509201049917,4.993316841475746,4.998210625522233,4.978614560788344,24791.365196854433,21072.660417326268,0.85,1.066313516149773,0.6626466919883508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266471875723749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.010385607307,1534.7058428024882,0.375480853704151,0.12497685050191447,6.112874298809886,3.517159252539269
3922.0,-29.995769726061443,4.9736130898833695,35.00540917851972,24.123211309220665,5.013854660700721,-26.494858537634894,-40.023249784111954,1.5129434722741018,-0.006873859356630874,-5.000129160453446,40.010829579680475,42265.90061103662,25747.267908752176,25747.267908752176,68013.1685197888,77358.82271223706,77358.82271223706,25747.267908752176,103106.09062098924,103106.09062098924,103106.09062098924,127897.4814591444,91531.27095256718,56438.34885136662,38992.13566800062,24791.390838155156,0.0,63783.52650615577,21072.682212431882,1534.7079503680884,0.0,0.8868788487522916,2.8168269077863073,0.0014959135982669303,354654.20476339816,1555000.221067971,4.3845531793578045,1555000.221067971,4.3845531793578045,0.85,0.09558843618667029,4.027634451161993,1.2670948395179589,1.0,0.0,4.027634451161799,1.284678897461833,1.2849675063332995,3.135129298939583,19316.941806185005,1969.7798744917995,4632.441516551485,4632.441516551485,5.558034098597566,4.9736130898833695,-2.3105163056927847,7.284129395576154,3.5171220412516053,3.5171220412516053,1.004892011786173,0.0,0.0,0.00022464278625932617,0.9619227455309913,0.00023353516413141995,198.92156039202044,0.0,0.0,0.0,0.0017497770580202439,7.864845590348197e-05,0.0001459943303558442,0.0005880117946155233,0.09558843618664857,0.07171761514301611,0.023870821043632463,0.09558845910283492,0.0717176151430324,0.023870821043637892,0.3754808257255017,0.3754808257255017,0.12497680031100301,0.0,4.99349990041884,4.998483249452306,4.9785285484712745,4.993255301096838,4.998149027226418,4.978553189595402,24791.390838155156,21072.682212431882,0.85,1.0663124515892803,0.6626460298797923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664717681935733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.009705177174,1534.7079503680884,0.3754808257255017,0.12497680031100301,6.112874298809886,3.5171220412516053
3923.0,-29.995810605090277,4.973635763018262,35.00540959049022,24.12317090146246,5.013815577865587,-26.494899237109863,-40.023289737850405,1.5129042098851069,-0.006891740098865284,-5.000165237111902,40.010830356559936,42265.90098922208,25747.27922381292,25747.27922381292,68013.180213035,77358.81736207988,77358.81736207988,25747.27922381292,103106.0965858928,103106.0965858928,103106.0965858928,127897.50889248465,91531.26632928324,56438.34995642511,38992.1293031757,24791.412306591857,0.0,63783.54160976756,21072.70046060308,1534.7100097137888,0.0,0.886878662439114,2.8168229306738546,0.0014959135982669303,354653.7060582908,1555000.2545723713,4.38455943927678,1555000.2545723713,4.38455943927678,0.85,0.09558844181783763,4.027634451161993,1.2670948455622426,1.0,0.0,4.027634451160941,1.284679081103533,1.2849676900162552,3.1351288507805974,19316.94083047795,1969.7797749973693,4632.441516551485,4632.441516551485,5.558036541167149,4.973635763018262,-2.3105737697423594,7.284209532760621,3.5170848932961976,3.5170848932961976,1.0048813980846278,0.0,0.0,0.00022464278625932617,0.9619268381060827,0.0002335341705421387,198.9215938346694,0.0,0.0,0.0,0.0017497770580202439,7.864810023632958e-05,0.0001459946860229966,0.0005880132271127993,0.09558844181780721,0.07171762568970098,0.02387081612810623,0.09558843232440453,0.0717176256897238,0.023870816128113825,0.3754807981095399,0.3754807981095399,0.1249767470048181,0.0,4.99346833560287,4.998415644980071,4.978605246809593,4.9932734970130355,4.9980766482090075,4.978843481319075,24791.412306591857,21072.70046060308,0.85,1.0663123824190366,0.662645878897851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664716602622506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.009024999074,1534.7100097137888,0.3754807981095399,0.1249767470048181,6.112874298809886,3.5170848932961976
3924.0,-29.99585146428833,4.9736584854867845,35.0054099780797,24.123129166569584,5.013784847247641,-26.494939083424804,-40.02332581495864,1.5128724663841298,-0.007117932293397189,-5.000194575430132,40.01083047035036,42265.88524613057,25747.273303777296,25747.273303777296,68013.15854990786,77358.77282890762,77358.77282890762,25747.273303777296,103106.04613268492,103106.04613268492,103106.04613268492,127897.47304793978,91531.22589648115,56438.338313704204,38992.0973141966,24791.42691525487,0.0,63783.524229451476,21072.71287796664,1534.711516528798,0.0,0.8868785127997316,2.816822477179257,0.0014959135982669303,354653.3005009262,1555000.2594797986,4.384564466997643,1555000.2594797986,4.384564466997643,0.85,0.09558844295928437,4.027634451161993,1.2670948180882262,1.0,0.0,4.027634451162519,1.2846792295772282,1.2849678385233059,3.135128488445662,19316.932297458832,1969.7789048715752,4632.441516551485,4632.441516551485,5.558035263215642,4.9736584854867845,-2.310626290409574,7.284284775896358,3.517047754841695,3.517047754841695,1.0048707870976272,0.0,0.0,0.00022464278625932617,0.9619309287145913,0.00023353317743874993,198.9216272611063,0.0,0.0,0.0,0.0017497770580202439,7.864777908011724e-05,0.00014599500717920894,0.0005880145206126244,0.09558844295926233,0.07171763274416504,0.023870810215097297,0.09558849465787782,0.07171763274418157,0.0238708102151028,0.37548077090426546,0.37548077090426546,0.12497669469860169,0.0,4.993401151277226,4.9983050821772395,4.978668372812763,4.99307664313676,4.997807061581909,4.978865123182288,24791.42691525487,21072.71287796664,0.85,1.0663123333423994,0.662645812640981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664715527779415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.008347064995,1534.711516528798,0.37548077090426546,0.12497669469860169,6.112874298809886,3.517047754841695
3925.0,-29.995892385509645,4.973681134743837,35.0054103476196,24.123088654037588,5.013746398074887,-26.494979757482007,-40.02336576869709,1.5128337700472347,-0.007151779512867051,-5.000229607684992,40.01083071979727,42265.885438055295,25747.2820891536,25747.2820891536,68013.16752720889,77358.76450916506,77358.76450916506,25747.2820891536,103106.04659831866,103106.04659831866,103106.04659831866,127897.49146803225,91531.21857731279,56438.33950620287,38992.08785678879,24791.444869713592,0.0,63783.53272650238,21072.728139256553,1534.7133506034686,0.0,0.8868783337072884,2.8168188317824456,0.0014959135982669303,354652.8162340761,1555000.2702376687,4.384570484310903,1555000.2702376687,4.384570484310903,0.85,0.09558844701124067,4.027634451161993,1.2670948565518487,1.0,0.0,4.027634451162518,1.2846794105714299,1.2849680195581685,3.1351280467478553,19316.930752806955,1969.778747360919,4632.441516551485,4632.441516551485,5.558037159705056,4.973681134743837,-2.310682937209119,7.2843640719529565,3.5170106690580636,3.5170106690580636,1.0048601911594468,0.0,0.0,0.00022464278625932617,0.9619350255513553,0.00023353218283175307,198.921660738295,0.0,0.0,0.0,0.0017497770580202439,7.864742341579489e-05,0.00014599536284353126,0.000588015953098502,0.09558844701121233,0.07171764186754505,0.023870805143667285,0.09558846588307846,0.07171764186756631,0.023870805143674366,0.3754807413763325,0.3754807413763325,0.12497664242010395,0.0,4.993349805402374,4.998202457175182,4.97877107232722,4.993077828172147,4.99772536403168,4.979115296256509,24791.444869713592,21072.728139256553,0.85,1.0663123320378438,0.6626457273742946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664714450597725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.007668165557,1534.7133506034686,0.3754807413763325,0.12497664242010395,6.112874298809886,3.5170106690580636
3926.0,-29.995933290265228,4.973703799116455,35.005410688249306,24.123063089232915,5.013713174139954,-26.495019894142686,-40.02340565258635,1.5127997780174534,-0.007055070698015697,-5.000260497123324,40.01083061680506,42265.88537030065,25747.28027528588,25747.28027528588,68013.16564558653,77358.795547364,77358.795547364,25747.28027528588,103106.07582264989,103106.07582264989,103106.07582264989,127897.53470410004,91531.25272492647,56438.34254786313,38992.12241895926,24791.458881450144,0.0,63783.58130040941,21072.740049232623,1534.714867391686,0.0,0.886878176962415,2.8168139547672504,0.0014959135982669303,354652.3892357004,1555000.2657959345,4.384575750771238,1555000.2657959345,4.384575750771238,0.8500000000000001,0.09558844841851442,4.027634451161993,1.267094912598841,1.0,0.0,4.027634451162235,1.284679569562239,1.2849681785846958,3.1351276587471766,19316.93795938739,1969.7794822276098,4632.441516551485,4632.441516551485,5.558036768147448,4.973703799116455,-2.3107365391242025,7.284440338240658,3.5169735990597526,3.5169735990597526,1.0048495997313578,0.0,0.0,0.00022464278625932617,0.961939120758449,0.00023353118862886528,198.9216942020244,0.0,0.0,0.0,0.0017497770580202439,7.864706837474617e-05,0.00014599571788458002,0.0005880173830740617,0.09558844841848636,0.07171764858426506,0.023870799834221298,0.09558837795982653,0.07171764858428611,0.023870799834228306,0.37548071039812414,0.37548071039812414,0.12497659260665818,0.0,4.993332673378291,4.998147573837059,4.978867346577715,4.993205426425334,4.997869322191605,4.979193742209418,24791.458881450144,21072.740049232623,0.85,1.0663114904955953,0.6626452216791622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266471337688682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.006986661614,1534.714867391686,0.37548071039812414,0.12497659260665818,6.112874298809886,3.5169735990597526
3927.0,-29.99597406189642,4.973726605358483,35.005411050638294,24.123030609358125,5.013690598321652,-26.49505884616595,-40.023441589996196,1.5127753825912318,-0.007303343605769896,-5.000285291801144,40.01083193185315,42265.86943862598,25747.26325095664,25747.26325095664,68013.13268958262,77358.75533342868,77358.75533342868,25747.26325095664,103106.01858438531,103106.01858438531,103106.01858438531,127897.49756409565,91531.21987715863,56438.333982356184,38992.09543866938,24791.478979710344,0.0,63783.57441837972,21072.75713275379,1534.71658580632,0.0,0.8868780460858459,2.8168143218593573,0.0014959135982669303,354652.0464881884,1555000.32250988,4.384580148085143,1555000.32250988,4.384580148085143,0.85,0.09558844935101299,4.027634451161993,1.267094901609235,1.0,0.0,4.0276344511629025,1.2846796836669099,1.2849682927150008,3.13512738028655,19316.931027129012,1969.778775333984,4632.441516551485,4632.441516551485,5.558033093124422,4.973726605358483,-2.310785609744374,7.284512215102858,3.5169365713700653,3.5169365713700653,1.0048390203914472,0.0,0.0,0.00022464278625932617,0.9619432026564334,0.00023353019766548456,198.92172755685755,0.0,0.0,0.0,0.0017497770580202439,7.864674846599798e-05,0.0001459960377933282,0.000588018671549557,0.09558844935099448,0.07171765478777387,0.02387079456322061,0.09558848334105252,0.07171765478778776,0.02387079456322523,0.3754806810876064,0.3754806810876064,0.12497654444392098,0.0,4.9932719550748175,4.998053163963164,4.97890783869866,4.992981948195393,4.997628392154127,4.979022687828888,24791.478979710344,21072.75713275379,0.85,1.0663110888621525,0.6626450433992415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664712302459462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.006304123493,1534.71658580632,0.3754806810876064,0.12497654444392098,6.112874298809886,3.5169365713700653
3928.0,-29.996014817373222,4.9737492071923315,35.00541139868071,24.122986115422123,5.013643960099566,-26.495100190026534,-40.02348164850844,1.512729332752865,-0.007221905771018555,-5.000326271241592,40.01083223875433,42265.870708213224,25747.287779938237,25747.287779938237,68013.15848815146,77358.76412749414,77358.76412749414,25747.287779938237,103106.05190743238,103106.05190743238,103106.05190743238,127897.55174509468,91531.2262893191,56438.332870038284,38992.1037992009,24791.49983766229,0.0,63783.60363686319,21072.774862012946,1534.7187251287705,0.0,0.8868778365346468,2.816808467458619,0.0014959135982669303,354651.48001230083,1555000.335745577,4.38458718878501,1555000.335745577,4.38458718878501,0.85,0.09558845700285412,4.027634451161993,1.2670949241379281,1.0,0.0,4.027634451163643,1.2846798990557686,1.2849685081522475,3.135126854652492,19316.93238036413,1969.778913325563,4632.441516551485,4632.441516551485,5.558038388168411,4.9737492071923315,-2.310846475940316,7.284595683132647,3.5168996242516046,3.5168996242516046,1.004828464071887,0.0,0.0,0.00022464278625932617,0.9619472829557756,0.00023352920709861173,198.9217608984861,0.0,0.0,0.0,0.0017497770580202439,7.86463918733113e-05,0.00014599639438601486,0.0005880201077745469,0.09558845700281848,0.07171766626665363,0.023870790736164854,0.09558839533215446,0.07171766626668037,0.023870790736173753,0.37548065067670905,0.37548065067670905,0.1249764942818176,0.0,4.993254016710694,4.997983897832569,4.979044092721097,4.993104365470572,4.997628934904412,4.9795112326688695,24791.49983766229,21072.774862012946,0.85,1.0663110048684021,0.6626447597543081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664711221306757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.005622888806,1534.7187251287705,0.37548065067670905,0.1249764942818176,6.112874298809886,3.5168996242516046
3929.0,-29.996055590176532,4.973772073892219,35.005411741380804,24.122968303877883,5.013628281861703,-26.495138453259887,-40.023517481144495,1.512711144945001,-0.007382035279590582,-5.0003452070138525,40.010832779233205,42265.85435351851,25747.255996013468,25747.255996013468,68013.11034953198,77358.75542754198,77358.75542754198,25747.255996013468,103106.01142355545,103106.01142355545,103106.01142355545,127897.52403538676,91531.22774865107,56438.32667462724,38992.112304470924,24791.512611831302,0.0,63783.62491630223,21072.785720056607,1534.7198915910203,0.0,0.8868777382622722,2.8168083605218848,0.0014959135982669303,354651.2182554669,1555000.359054755,4.384590490634202,1555000.359054755,4.384590490634202,0.85,0.09558845381210328,4.027634451161993,1.2670949477655813,1.0,0.0,4.027634451162652,1.2846799841256025,1.2849685932411927,3.135126647048479,19316.932688344463,1969.7789447308166,4632.441516551485,4632.441516551485,5.558031527007906,4.973772073892219,-2.3108911954238684,7.284663269316088,3.516862653480413,3.516862653480413,1.0048179009944038,0.0,0.0,0.00022464278625932617,0.9619513650084586,0.0002335282161144923,198.92179425430047,0.0,0.0,0.0,0.0017497770580202439,7.864607289977733e-05,0.00014599671335954886,0.0005880213924833414,0.0955884538120891,0.0717176690312131,0.02387078478087599,0.09558845376328685,0.07171766903122374,0.023870784780879537,0.37548062084795525,0.37548062084795525,0.1249764483567714,0.0,4.993203047082488,4.997909398352306,4.979063806582133,4.992963171734289,4.997575405318116,4.979106676679692,24791.512611831302,21072.785720056607,0.85,1.0663098944091018,0.6626442822743355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664710149844343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.004940618692,1534.7198915910203,0.37548062084795525,0.1249764483567714,6.112874298809886,3.516862653480413
3930.0,-29.996096314948776,4.973794683721038,35.0054120860877,24.12291371673348,5.013579092449452,-26.495180024637428,-40.02355757458133,1.5126628021381319,-0.007409983882098459,-5.000388482459279,40.01083352308627,42265.8558855383,25747.286820541744,25747.286820541744,68013.14270608005,77358.73360641951,77358.73360641951,25747.286820541744,103106.02042696126,103106.02042696126,103106.02042696126,127897.5575973164,91531.20250028613,56438.32477940516,38992.08635653442,24791.53717035514,0.0,63783.623526889554,21072.806594801867,1534.722292968586,0.0,0.8868775154505398,2.8168036752329,0.0014959135982669303,354650.62004206254,1555000.3911348302,4.384597976877646,1555000.3911348302,4.384597976877646,0.85,0.09558846367405135,4.027634451161993,1.2670949653489516,1.0,0.0,4.027634451161657,1.2846802102394677,1.2849688194058553,3.1351260952414233,19316.927359879217,1969.7784013785765,4632.441516551485,4632.441516551485,5.558038181064555,4.973794683721038,-2.310953643639819,7.284748327360857,3.5168258002801993,3.5168258002801993,1.0048073715086283,0.0,0.0,0.00022464278625932617,0.9619554422710753,0.00023352722630163436,198.92182757083225,0.0,0.0,0.0,0.0017497770580202439,7.86457159990337e-05,0.00014599707026029246,0.0005880228299490719,0.09558846367400824,0.07171768210813192,0.023870781565876308,0.09558842032015105,0.07171768210816427,0.023870781565887074,0.37548059112124893,0.37548059112124893,0.12497639884210382,0.0,4.993174589749344,4.997824351320332,4.979205349788458,4.992978498577202,4.997401900495731,4.979689282949778,24791.53717035514,21072.806594801867,0.85,1.0663104249229025,0.662644320727876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664709065825808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.004256642953,1534.722292968586,0.37548059112124893,0.12497639884210382,6.112874298809886,3.5168258002801993
3931.0,-29.996137021106854,4.973817534382268,35.005412409366784,24.122890980821126,5.013561233507896,-26.495218445966092,-40.02359340721739,1.5126426583670893,-0.0076044955606562326,-5.000408439489893,40.01083358836765,42265.839896619,25747.257920652384,25747.257920652384,68013.09781727138,77358.71384123413,77358.71384123413,25747.257920652384,103105.97176188651,103105.97176188651,103105.97176188651,127897.5192855805,91531.19198458649,56438.318039971135,38992.08216068373,24791.547523693993,0.0,63783.62968437772,21072.815395139893,1534.723342968196,0.0,0.8868774137031783,2.8168039007913217,0.0014959135982669303,354650.3441684916,1555000.3939502134,4.384601395484463,1555000.3939502134,4.384601395484463,0.85,0.0955884603761585,4.027634451161993,1.2670949741406368,1.0,0.0,4.027634451161819,1.2846803044579742,1.2849689136455285,3.1351258653111462,19316.925140625008,1969.7781750776269,4632.441516551485,4632.441516551485,5.5580319424775695,4.973817534382268,-2.310999036210384,7.2848165705926515,3.5167889077017134,3.5167889077017134,1.0047968307719182,0.0,0.0,0.00022464278625932617,0.9619595176887233,0.0002335262369450535,198.92186087214714,0.0,0.0,0.0,0.0017497770580202439,7.864539702803365e-05,0.00014599738923129252,0.0005880241146476608,0.09558846037614754,0.07171768463307988,0.023870775743067667,0.09558848240609309,0.0717176846330881,0.023870775743070397,0.3754805607866295,0.3754805607866295,0.124976353859862,0.0,4.993108048133195,4.997724894692681,4.979237686636907,4.992803943929232,4.997289131998002,4.979329107781325,24791.547523693993,21072.815395139893,0.85,1.0663096182174399,0.6626440060837586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664707993984612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.003572270343,1534.723342968196,0.3754805607866295,0.124976353859862,6.112874298809886,3.5167889077017134
3932.0,-29.996177737961702,4.973840302123654,35.00541276464055,24.122860666271322,5.013524882062045,-26.495258726372832,-40.02363329110665,1.5126058704731848,-0.0075082038864593414,-5.000443369369062,40.01083516684285,42265.84067674863,25747.267871033582,25747.267871033582,68013.1085477822,77358.73824709903,77358.73824709903,25747.267871033582,103106.00611813262,103106.00611813262,103106.00611813262,127897.57967691608,91531.21815728773,56438.32058693747,38992.10841150029,24791.57355878346,0.0,63783.68197028375,21072.83752496594,1534.72564221798,0.0,0.8868772303198147,2.816798557546396,0.0014959135982669303,354649.8613199851,1555000.4620249579,4.384607556978427,1555000.4620249579,4.384607556978427,0.85,0.09558846689061919,4.027634451161993,1.2670950285391887,1.0,0.0,4.027634451162148,1.2846804765261108,1.284969085752321,3.1351254453971866,19316.930664164036,1969.7787383218567,4632.441516551485,4632.441516551485,5.558034090455296,4.973840302123654,-2.3110552768181454,7.2848955789418,3.516752125457386,3.516752125457386,1.0047863215592532,0.0,0.0,0.00022464278625932617,0.9619635941959265,0.0002335252473323563,198.92189418222412,0.0,0.0,0.0,0.0017497770580202439,7.864504199544199e-05,0.00014599774426388417,0.0005880255445891581,0.09558846689058759,0.07171769486864335,0.023870772021944237,0.09558842452325668,0.07171769486866705,0.02387077202195213,0.37548052903479945,0.37548052903479945,0.1249763059727372,0.0,4.993086751273722,4.997669496608921,4.979318831675641,4.992935165482606,4.997381505697149,4.979577031326528,24791.57355878346,21072.83752496594,0.85,1.0663089123558107,0.6626434751201712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664706910726644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.002886913146,1534.72564221798,0.37548052903479945,0.1249763059727372,6.112874298809886,3.516752125457386
3933.0,-29.996218350645446,4.973863036065742,35.00541308743623,24.122814495954685,5.013488855208337,-26.495298880477744,-40.02366940313948,1.5125693850406148,-0.007688948168720344,-5.000476031748509,40.01083493139253,42265.82611841239,25747.27192694942,25747.27192694942,68013.09804536181,77358.69725131475,77358.69725131475,25747.27192694942,103105.96917826417,103105.96917826417,103105.96917826417,127897.55677296995,91531.17901793029,56438.30788502782,38992.0790365583,24791.587594705772,0.0,63783.666631264074,21072.849455499905,1534.727193689493,0.0,0.886877065034941,2.816797118851791,0.0014959135982669303,354649.4098164242,1555000.4518707148,4.3846131103830785,1555000.4518707148,4.3846131103830785,0.85,0.09558846969104012,4.027634451161993,1.2670949895260861,1.0,0.0,4.027634451162341,1.2846806471795895,1.2849692564441377,3.13512502893566,19316.92240411605,1969.7778960313715,4632.441516551485,4632.441516551485,5.558034966001338,4.973863036065742,-2.3111098580133485,7.2849728940790905,3.516715356283342,3.516715356283342,1.0047758160809548,0.0,0.0,0.00022464278625932617,0.9619676602922503,0.0002335242602553589,198.9219274070908,0.0,0.0,0.0,0.0017497770580202439,7.864472053989007e-05,0.0001459980657194361,0.0005880268392946136,0.09558846969101209,0.07171770229353189,0.0238707673974802,0.09558845451777784,0.07171770229355291,0.023870767397487204,0.3754804987557815,0.3754804987557815,0.12497625874429415,0.0,4.993039235369849,4.997573995146354,4.979415468834304,4.992787083579799,4.997129901371181,4.979739946114762,24791.587594705772,21072.849455499905,0.85,1.0663090041302932,0.6626434062305139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664705831399683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.002199984781,1534.727193689493,0.3754804987557815,0.12497625874429415,6.112874298809886,3.516715356283342
3934.0,-29.996258933955655,4.973885874406257,35.00541341073762,24.12278774371373,5.013463321136206,-26.495337958830106,-40.023705375473924,1.5125423460106686,-0.007776025625105376,-5.000502125923842,40.01083559171575,42265.81102574541,25747.25939913822,25747.25939913822,68013.07042488363,77358.69219211806,77358.69219211806,25747.25939913822,103105.95159125628,103105.95159125628,103105.95159125628,127897.55587040662,91531.18005112947,56438.29888475682,38992.0901848585,24791.604279150346,0.0,63783.69446400885,21072.863637277795,1534.728750138724,0.0,0.8868769299169907,2.816795216374171,0.0014959135982669303,354649.04910778353,1555000.4803484096,4.384617650210646,1555000.4803484096,4.384617650210646,0.85,0.09558847033888221,4.027634451161993,1.2670950213959444,1.0,0.0,4.027634451162695,1.2846807736493957,1.2849693829423559,3.135124720299723,19316.922622164464,1969.777918266122,4632.441516551485,4632.441516551485,5.5580322616366615,4.973885874406257,-2.311159586666182,7.285045461072439,3.5166786148594107,3.5166786148594107,1.0047653185312602,0.0,0.0,0.00022464278625932617,0.9619717234662514,0.0002335232738961139,198.92196060793836,0.0,0.0,0.0,0.0017497770580202439,7.86444003290876e-05,0.00014599838593023855,0.0005880281289866732,0.09558847033886464,0.07171770782384082,0.023870762515023822,0.09558847233507091,0.071717707823854,0.023870762515028208,0.3754804671851428,0.3754804671851428,0.12497621303674844,0.0,4.992986528981874,4.997485833099859,4.97946927382111,4.992726100298739,4.997083582551738,4.979634904337956,24791.604279150346,21072.863637277795,0.85,1.0663081058006334,0.6626428804558302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266470475367513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.001513786086,1534.728750138724,0.3754804671851428,0.12497621303674844,6.112874298809886,3.5166786148594107
3935.0,-29.996299489354104,4.97390860222608,35.00541372808177,24.122747440729313,5.013423585430069,-26.49537843233159,-40.02374529428778,1.5125025284075928,-0.007773475071758185,-5.000538221377561,40.010836064801005,42265.81257670685,25747.272661621228,25747.272661621228,68013.08523832807,77358.68988156464,77358.68988156464,25747.272661621228,103105.96254318587,103105.96254318587,103105.96254318587,127897.58670508632,91531.1780721126,56438.30076725492,38992.085894286305,24791.62416190045,0.0,63783.710056186756,21072.880537615383,1534.7307206249804,0.0,0.8868767446049648,2.8167909686656154,0.0014959135982669303,354648.5501485524,1555000.5007511114,4.3846238765103225,1555000.5007511114,4.3846238765103225,0.85,0.09558847581878421,4.027634451161993,1.2670950779924173,1.0,0.0,4.027634451161101,1.2846809598885387,1.2849695692233385,3.1351242658032685,19316.9222045088,1969.7778756770967,4632.441516551485,4632.441516551485,5.5580351245941255,4.97390860222608,-2.311216580918514,7.2851251831445945,3.516641942818909,3.516641942818909,1.0047548408054026,0.0,0.0,0.00022464278625932617,0.9619757838642429,0.00023352228821908524,198.9219937859626,0.0,0.0,0.0,0.0017497770580202439,7.864404498977317e-05,0.000145998741269553,0.000588029560163538,0.0955884758187521,0.07171771713720616,0.023870758681545937,0.095588430944023,0.07171771713723026,0.02387075868155396,0.37548043496279776,0.37548043496279776,0.12497616601186029,0.0,4.9929558951653235,4.9974092707035425,4.979576613978054,4.992764746305795,4.997034407173771,4.979937378877992,24791.62416190045,21072.880537615383,0.85,1.0663080773823863,0.6626427427861299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664703671001583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.000826822083,1534.7307206249804,0.37548043496279776,0.12497616601186029,6.112874298809886,3.516641942818909
3936.0,-29.996339890101947,4.9739315210772155,35.00541404996373,24.12273018797862,5.013404019123919,-26.4954167495688,-40.02378116184843,1.5124808785907793,-0.007831937140906575,-5.000560101646507,40.01083683166338,42265.797760898524,25747.24973786382,25747.24973786382,68013.04749876235,77358.69939458564,77358.69939458564,25747.24973786382,103105.94913244946,103105.94913244946,103105.94913244946,127897.58880192306,91531.19601963685,56438.294385949855,38992.11292631888,24791.63966947361,0.0,63783.75259579249,21072.89371905257,1534.7321142157195,0.0,0.8868766305351856,2.816789182210463,0.0014959135982669303,354648.2476907255,1555000.533823509,4.384627709142278,1555000.533823509,4.384627709142278,0.85,0.09558847438939103,4.027634451161993,1.2670950697502126,1.0,0.0,4.02763445116316,1.2846810611513952,1.2849696705089442,3.1351240186822915,19316.925992190078,1969.7782619130976,4632.441516551485,4632.441516551485,5.558030176068099,4.9739315210772155,-2.311263137105531,7.285194658182746,3.5166052755018997,3.5166052755018997,1.0047443644291143,0.0,0.0,0.00022464278625932617,0.9619798287970235,0.00023352130630456859,198.92202683747954,0.0,0.0,0.0,0.0017497770580202439,7.864372571415756e-05,0.0001459990605451686,0.0005880308460890067,0.0955884743893767,0.071717720953075,0.023870753436301698,0.09558844482339511,0.07171772095308576,0.02387075343630527,0.37548040286402506,0.37548040286402506,0.12497612121676852,0.0,4.992918667689025,4.997350865681028,4.979603004151045,4.992728164505593,4.997075653329546,4.979666983338689,24791.63966947361,21072.89371905257,0.85,1.066306774544476,0.6626420685647555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664702593567498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.00013906447,1534.7321142157195,0.37548040286402506,0.12497612121676852,6.112874298809886,3.5166052755018997
3937.0,-29.996380247931363,4.97395442284036,35.00541441029448,24.122693796549015,5.013372682775911,-26.49545620531812,-40.02381713418288,1.5124486401626451,-0.00794231140599777,-5.000591535457709,40.01083859533238,42265.78381016575,25747.251788422665,25747.251788422665,68013.03559858841,77358.67895762953,77358.67895762953,25747.251788422665,103105.9307460522,103105.9307460522,103105.9307460522,127897.59613155849,91531.17923449699,56438.284087033,38992.10571940443,24791.665385506287,0.0,63783.77110491072,21072.91557768034,1534.7343102343898,0.0,0.8868764642632725,2.816786962409322,0.0014959135982669303,354647.8131716388,1555000.6098850917,4.384633295715596,1555000.6098850917,4.384633295715596,0.8499999999999999,0.09558847943302484,4.027634451161993,1.2670950505184013,1.0,0.0,4.027634451162402,1.284681211940476,1.2849698213319003,3.1351236506980285,19316.92244982072,1969.777900691951,4632.441516551485,4632.441516551485,5.5580306187199575,4.97395442284036,-2.311316580533143,7.285271003373503,3.5165687036923687,3.5165687036923687,1.0047339153406767,0.0,0.0,0.00022464278625932617,0.9619838694511244,0.00023352032543695332,198.9220598538962,0.0,0.0,0.0,0.0017497770580202439,7.864340550709965e-05,0.00014599938075222652,0.0005880321357659848,0.09558847943299884,0.07171773011817842,0.023870749314820413,0.09558848834848487,0.07171773011819793,0.02387074931482691,0.37548037191461603,0.37548037191461603,0.12497607336610823,0.0,4.992876729527552,4.997278439422473,4.9796526539852835,4.992649224051718,4.996928981838437,4.979791516145383,24791.665385506287,21072.91557768034,0.85,1.0663062785472728,0.662641657556552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664701507077505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.999453053175,1534.7343102343898,0.37548037191461603,0.12497607336610823,6.112874298809886,3.5165687036923687
3938.0,-29.996420624028296,4.97397739705598,35.00541477987563,24.122667184006445,5.013346020473005,-26.49549521003334,-40.02385687837375,1.5124206064780896,-0.00799486202532762,-5.000618687102191,40.01083958542984,42265.785195051496,25747.24309412568,25747.24309412568,68013.02828917718,77358.67917632849,77358.67917632849,25747.24309412568,103105.92227045416,103105.92227045416,103105.92227045416,127897.60672893949,91531.18500484645,56438.29102356959,38992.10442364096,24791.68445848532,0.0,63783.788882126275,21072.931789712522,1534.7360284877532,0.0,0.8868763225722978,2.8167844828496396,0.0014959135982669303,354647.4378465754,1555000.6525849313,4.3846380563945955,1555000.6525849313,4.3846380563945955,0.85,0.09558848070616206,4.027634451161993,1.267095098323189,1.0,0.0,4.027634451160412,1.2846813430627013,1.284969952483583,3.1351233307086463,19316.923667606767,1969.7780248715685,4632.441516551485,4632.441516551485,5.558028741891733,4.97397739705598,-2.3113668443147697,7.285344241370749,3.516532164926046,3.516532164926046,1.004723475693156,0.0,0.0,0.00022464278625932617,0.9619879119524989,0.00023351934412915845,198.92209288526834,0.0,0.0,0.0,0.0017497770580202439,7.864305172633488e-05,0.0001459997345329913,0.0005880335606655811,0.09558848070613918,0.07171773660137538,0.023870744104763798,0.09558849595088202,0.07171773660139255,0.02387074410476951,0.37548034099513955,0.37548034099513955,0.12497602449967272,0.0,4.992836471323926,4.997214459910083,4.979683655045562,4.992623825076862,4.996906929283853,4.9797560598966015,24791.68445848532,21072.931789712522,0.85,1.0663058667597596,0.6626414945835143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664700421397703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.998766554989,1534.7360284877532,0.37548034099513955,0.12497602449967272,6.112874298809886,3.516532164926046
3939.0,-29.996460932336603,4.974000303276063,35.00541514528368,24.122621083539002,5.013309689085889,-26.495535120698776,-40.02389292055739,1.5123838774480627,-0.008157248414931928,-5.000652349336241,40.01084020304086,42265.771721011304,25747.251253590006,25747.251253590006,68013.0229746013,77358.6395873855,77358.6395873855,25747.251253590006,103105.89084097551,103105.89084097551,103105.89084097551,127897.59498670712,91531.14702564802,56438.27915927405,38992.07540708219,24791.704145731615,0.0,63783.77955281381,21072.948523871873,1534.7379277779642,0.0,0.8868761491129761,2.8167826862347574,0.0014959135982669303,354646.97252417513,1555000.6792205838,4.38464388446058,1555000.6792205838,4.38464388446058,0.85,0.09558848470097443,4.027634451161993,1.2670951049169528,1.0,0.0,4.027634451161019,1.2846815148557913,1.284970124315267,3.135122911466586,19316.91565240105,1969.7772075480466,4632.441516551485,4632.441516551485,5.558030503266226,4.974000303276063,-2.3114218221799847,7.285422125456048,3.5164956861858254,3.5164956861858254,1.00471305319595,0.0,0.0,0.00022464278625932617,0.9619919476850772,0.00023351836447269974,198.92212586119413,0.0,0.0,0.0,0.0017497770580202439,7.864273090005882e-05,0.00014600005535926735,0.0005880348528365433,0.09558848470094525,0.07171774542369393,0.02387073927725132,0.09558853458060185,0.07171774542371583,0.02387073927725861,0.3754803105637609,0.3754803105637609,0.12497597372235797,0.0,4.992780994996963,4.997115745294536,4.9797580706382405,4.992495100921303,4.996656898552658,4.979991760863527,24791.704145731615,21072.948523871873,0.85,1.0663059394008727,0.662641380258984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664699332283338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.998078345583,1534.7379277779642,0.3754803105637609,0.12497597372235797,6.112874298809886,3.5164956861858254
3940.0,-29.996501305512123,4.974023177305323,35.00541547529792,24.122590629290812,5.013274249760422,-26.495575000487918,-40.02393276952205,1.512347944736145,-0.00808342050771671,-5.000684354491621,40.01083990293474,42265.77364907513,25747.255116488843,25747.255116488843,68013.02876556397,77358.65968985457,77358.65968985457,25747.255116488843,103105.91480634341,103105.91480634341,103105.91480634341,127897.63231084106,91531.16912545268,56438.2830846729,38992.09560086643,24791.71750449764,0.0,63783.81310536407,21072.959878822992,1534.7394322311652,0.0,0.8868759874037219,2.816777979620084,0.0014959135982669303,354646.53010847716,1555000.6662779346,4.384649317737016,1555000.6662779346,4.384649317737016,0.85,0.09558848620910272,4.027634451161993,1.2670951455784962,1.0,0.0,4.027634451163313,1.2846816829242986,1.2849702924215316,3.1351225013140676,19316.920316387863,1969.7776831423437,4632.441516551485,4632.441516551485,5.558031337145902,4.974023177305323,-2.311475581252757,7.285498758558081,3.516459225223977,3.516459225223977,1.0047026357782791,0.0,0.0,0.00022464278625932617,0.9619959899305658,0.00023351738324350007,198.92215889019818,0.0,0.0,0.0,0.0017497770580202439,7.864237618947054e-05,0.00014600041006985565,0.000588036281481129,0.09558848620907781,0.07171775213507225,0.023870734074005563,0.0955884511328859,0.07171775213509093,0.023870734074011784,0.3754802783729446,0.3754802783729446,0.12497592407082214,0.0,4.99275715058036,4.997053069557296,4.979850879096034,4.992600933983908,4.996741528034931,4.98016128994044,24791.71750449764,21072.959878822992,0.85,1.0663054692765652,0.662641061914197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664698246392492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.997390148339,1534.7394322311652,0.3754802783729446,0.12497592407082214,6.112874298809886,3.516459225223977
