time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3941.0,-29.996541586504513,4.974045999035279,35.00541577046903,24.12254459867256,5.013237457405758,-26.49561493262775,-40.02396884663028,1.512310803529007,-0.008239477707718379,-5.00071730636371,40.01083954808252,42265.760298636065,25747.261392405337,25747.261392405337,68013.0216910414,77358.62226146375,77358.62226146375,25747.261392405337,103105.8836538691,103105.8836538691,103105.8836538691,127897.61472258042,91531.13310929226,56438.27114646479,38992.06884758608,24791.731068711328,0.0,63783.79991629741,21072.971408404628,1534.7409644914267,0.0,0.8868758210768874,2.816776182788075,0.0014959135982669303,354646.07460651756,1555000.6509742572,4.384654906161141,1555000.6509742572,4.384654906161141,0.85,0.09558848868237776,4.027634451161993,1.2670951170055198,1.0,0.0,4.027634451162412,1.284681856645361,1.2849704661816213,3.135122077367229,19316.9127154656,1969.7769080639773,4632.441516551485,4632.441516551485,5.55803269192102,4.974045999035279,-2.311530018035595,7.285576017070873,3.5164227927282643,3.5164227927282643,1.0046922264937899,0.0,0.0,0.00022464278625932617,0.9620000229647653,0.00023351640425849974,198.92219184379886,0.0,0.0,0.0,0.0017497770580202439,7.864205505486767e-05,0.0001460007312044585,0.0005880375748939188,0.09558848868235073,0.0717177593085056,0.023870729373845122,0.09558846766378352,0.07171775930852589,0.02387072937385187,0.37548024689512705,0.37548024689512705,0.12497587648535369,0.0,4.992713813823286,4.996957127328699,4.979965575872029,4.9924778286559786,4.996510720519723,4.980361740873377,24791.731068711328,21072.971408404628,0.85,1.0663055788506477,0.6626409896259056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664697162027796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.99669930798,1534.7409644914267,0.37548024689512705,0.12497587648535369,6.112874298809886,3.5164227927282643
3942.0,-29.996581841227105,4.974068922486118,35.005416060909134,24.122517776582413,5.01321203359772,-26.49565370423528,-40.024004749115534,1.512283896605839,-0.00832492149470454,-5.000742964745484,40.01084000062603,42265.74634982075,25747.249185899334,25747.249185899334,68012.99553572008,77358.61666151833,77358.61666151833,25747.249185899334,103105.86584741766,103105.86584741766,103105.86584741766,127897.61225728411,91531.1335133189,56438.26320162109,38992.07812410867,24791.746409866446,0.0,63783.824533975116,21072.98444838648,1534.7424344544413,0.0,0.8868756889263453,2.816774309736635,0.0014959135982669303,354645.7199246141,1555000.6704910593,4.384659346295229,1555000.6704910593,4.384659346295229,0.8500000000000001,0.09558848871677143,4.027634451161993,1.2670951466774572,1.0,0.0,4.027634451161615,1.2846819824975004,1.2849705920620338,3.135121770239219,19316.91280073219,1969.7769167587494,4632.441516551485,4632.441516551485,5.55803005691614,4.974068922486118,-2.311579078464163,7.285648000950281,3.5163863825789763,3.5163863825789763,1.0046818235939932,0.0,0.0,0.00022464278625932617,0.962004053386974,0.00023351542591573858,198.9222247759193,0.0,0.0,0.0,0.0017497770580202439,7.864173547584648e-05,0.00014600105078347968,0.0005880388620413945,0.09558848871675132,0.07171776414504291,0.02387072457170841,0.09558848141150238,0.071717764145058,0.023870724571713433,0.3754802139277575,0.3754802139277575,0.12497583194250272,0.0,4.992664414577121,4.996868441345839,4.980034198546832,4.99241804325078,4.9964649237153935,4.980259927477448,24791.746409866446,21072.98444838648,0.85,1.0663047572428375,0.6626405151874746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664696080142515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.99600896858,1534.7424344544413,0.3754802139277575,0.12497583194250272,6.112874298809886,3.5163863825789763
3943.0,-29.996622037381186,4.974091874130741,35.00541637560824,24.12249151328581,5.013183314043916,-26.495692752755836,-40.02404068652538,1.5122540294185618,-0.008324227938942386,-5.000771913764909,40.01084128810338,42265.73280624489,25747.245802645255,25747.245802645255,68012.97860889015,77358.62651825354,77358.62651825354,25747.245802645255,103105.8723208988,103105.8723208988,103105.8723208988,127897.64055054708,91531.14801592357,56438.254303914786,38992.1041244542,24791.768229648278,0.0,63783.87235410248,21073.002995201037,1534.744353509586,0.0,0.8868755370157564,2.81677092080096,0.0014959135982669303,354645.3197557792,1555000.726015974,4.384664450349438,1555000.726015974,4.384664450349438,0.8500000000000001,0.09558849167465072,4.027634451161993,1.2670951779978354,1.0,0.0,4.02763445116394,1.2846821221957545,1.2849707317916716,3.135121429321392,19316.91586139077,1969.7772288590672,4632.441516551485,4632.441516551485,5.558029326576842,4.974091874130741,-2.31163046652461,7.285722340655351,3.516350041151705,3.516350041151705,1.0046714403290584,0.0,0.0,0.00022464278625932617,0.9620080779633002,0.00023351444900018405,198.92225766013607,0.0,0.0,0.0,0.0017497770580202439,7.864141558715344e-05,0.00014600137067217274,0.0005880401504361151,0.09558849167462827,0.07171777117688907,0.0238707204977392,0.09558846955788919,0.07171777117690592,0.023870720497744805,0.3754801801449971,0.3754801801449971,0.12497578711504814,0.0,4.992632074659923,4.9968044641166784,4.980096900239857,4.992447685825994,4.996493526177801,4.980292691505838,24791.768229648278,21073.002995201037,0.85,1.066303692433557,0.6626398060563411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664694993435177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.995317812754,1534.744353509586,0.3754801801449971,0.12497578711504814,6.112874298809886,3.516350041151705
3944.0,-29.996662144652444,4.974114945184967,35.005416720590325,24.12245892863723,5.013160997140487,-26.49573108098692,-40.02407655408604,1.512229933475002,-0.00856608574662232,-5.000796435581958,40.010842799558255,42265.719185093694,25747.231473492895,25747.231473492895,68012.95065858659,77358.585042227,77358.585042227,25747.231473492895,103105.8165157199,103105.8165157199,103105.8165157199,127897.60602754845,91531.11374183733,56438.247884704244,38992.07317459231,24791.789511828552,0.0,63783.86268642086,21073.021085054268,1534.7461343527768,0.0,0.8868754068135932,2.8167712354656937,0.0014959135982669303,354644.98078544077,1555000.7912003482,4.384668825021717,1555000.7912003482,4.384668825021717,0.85,0.09558849259761226,4.027634451161993,1.267095162062906,1.0,0.0,4.027634451159957,1.284682234900104,1.2849708445213408,3.1351211542791977,19316.90862811932,1969.77649127065,4632.441516551485,4632.441516551485,5.558026233358656,4.974114945184967,-2.3116785425241133,7.28579348770908,3.5163137464353094,3.5163137464353094,1.0046610704100885,0.0,0.0,0.00022464278625932617,0.9620120936584929,0.0002335134742485604,198.92229047164926,0.0,0.0,0.0,0.0017497770580202439,7.864109632140613e-05,0.00014600168993792004,0.0005880414363218381,0.09558849259759306,0.0717177767971039,0.023870715800489155,0.09558857711908395,0.07171777679711831,0.023870715800493957,0.3754801471497978,0.3754801471497978,0.12497574174645289,0.0,4.992561052465874,4.996702774352514,4.980118006368912,4.992230349835324,4.9962494022780675,4.980155828810098,24791.789511828552,21073.021085054268,0.85,1.066303415849195,0.6626396929405746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664693905391409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.994626488427,1534.7461343527768,0.3754801471497978,0.12497574174645289,6.112874298809886,3.5163137464353094
3945.0,-29.99670222273246,4.974137828749631,35.00541705087109,24.122414050530665,5.013116790099465,-26.4957715720591,-40.02411647289989,1.5121861394260898,-0.00853122334285672,-5.000835305134893,40.01084306131228,42265.722678906066,25747.253972240258,25747.253972240258,68012.97665114632,77358.58238282758,77358.58238282758,25747.253972240258,103105.83635506783,103105.83635506783,103105.83635506783,127897.64570084162,91531.10941055622,56438.24970663483,38992.066337690434,24791.80934577378,0.0,63783.87568346421,21073.037943907715,1534.748166342671,0.0,0.8868752081536063,2.8167662393811064,0.0014959135982669303,354644.44348379073,1555000.8024889913,4.38467549981525,1555000.8024889913,4.38467549981525,0.8500000000000001,0.09558849855660961,4.027634451161993,1.2670951944822448,1.0,0.0,4.027634451163289,1.2846824397387728,1.2849710494060276,3.1351206543937598,19316.907714037126,1969.776398060207,4632.441516551485,4632.441516551485,5.558031090138234,4.974137828749631,-2.3117370750222754,7.285874903771907,3.5162775259935524,3.5162775259935524,1.0046507217124436,0.0,0.0,0.00022464278625932617,0.9620161064489959,0.00023351250021013683,198.92232325929209,0.0,0.0,0.0,0.0017497770580202439,7.864074099589322e-05,0.00014600204526343295,0.0005880428674431153,0.09558849855657485,0.07171778653228741,0.023870712024287432,0.09558851272075007,0.0717177865323135,0.023870712024296116,0.37548011245410207,0.37548011245410207,0.12497569346328201,0.0,4.992524435561904,4.996616349537703,4.980231019301755,4.992304081792042,4.996196763607429,4.980609202358664,24791.80934577378,21073.037943907715,0.85,1.0663036060817248,0.662639612692324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266469281168704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.993935604847,1534.748166342671,0.37548011245410207,0.12497569346328201,6.112874298809886,3.5162775259935524
3946.0,-29.99674230196829,4.974160780280282,35.005417336091945,24.122382583469175,5.013087734038528,-26.495810548920765,-40.02415241030974,1.512155980990938,-0.00861349810458023,-5.000862258304856,40.01084240940586,42265.70956509848,25747.245816321938,25747.245816321938,68012.95538142041,77358.57251936363,77358.57251936363,25747.245816321938,103105.81833568557,103105.81833568557,103105.81833568557,127897.63687190629,91531.10400974251,56438.24105547699,38992.06994918392,24791.81853622071,0.0,63783.888485404634,21073.045755787603,1534.7493129032744,0.0,0.8868750734137663,2.8167641735317233,0.0014959135982669303,354644.0709050754,1555000.774374283,4.384680026951576,1555000.774374283,4.384680026951576,0.85,0.09558849703610486,4.027634451161993,1.2670951884379615,1.0,0.0,4.027634451161242,1.2846825807993858,1.2849711904983303,3.135120310151495,19316.906574238637,1969.776281833107,4632.441516551485,4632.441516551485,5.558029329529213,4.974160780280282,-2.311786904104426,7.285947684384707,3.516241287444201,3.516241287444201,1.0046403678412001,0.0,0.0,0.00022464278625932617,0.9620201193732794,0.0002335115261473665,198.9223560478912,0.0,0.0,0.0,0.0017497770580202439,7.864042111093966e-05,0.00014600236514838652,0.0005880441558227746,0.09558849703608618,0.07171779016495312,0.023870706871133067,0.0955884995036133,0.07171779016496713,0.02387070687113773,0.3754800772562896,0.3754800772562896,0.1249756484382008,0.0,4.992479547546566,4.996529990190481,4.9803107167899725,4.992248760200255,4.996133317977581,4.980578284080195,24791.81853622071,21073.045755787603,0.85,1.0663030586005038,0.6626392740977205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26646917268709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.993243969155,1534.7493129032744,0.3754800772562896,0.1249756484382008,6.112874298809886,3.516241287444201
3947.0,-29.99678232252971,4.974183735363273,35.00541762414049,24.122356669418537,5.013056663052947,-26.495849674545475,-40.02419215450061,1.5121240150687325,-0.008554044128572968,-5.000892117891421,40.01084306221319,42265.712462592426,25747.245390040986,25747.245390040986,68012.95785263341,77358.59339452299,77358.59339452299,25747.245390040986,103105.83878456398,103105.83878456398,103105.83878456398,127897.6757341628,91531.12850779961,56438.24757586904,38992.089924367305,24791.836949598823,0.0,63783.92687396613,21073.061407159,1534.7510590461789,0.0,0.8868749191678631,2.816759906284786,0.0014959135982669303,354643.6581507775,1555000.8025278447,4.384685209475063,1555000.8025278447,4.384685209475063,0.85,0.09558849922101077,4.027634451161993,1.267095253276639,1.0,0.0,4.027634451161458,1.2846827303142254,1.2849713400467593,3.135119945277741,19316.911744357425,1969.776809038502,4632.441516551485,4632.441516551485,5.558029237508415,4.974183735363273,-2.311838796972977,7.286022532336251,3.5162051075371967,3.5162051075371967,1.0046300307249134,0.0,0.0,0.00022464278625932617,0.9620241264408235,0.0002335105535143193,198.9223887885,0.0,0.0,0.0,0.0017497770580202439,7.864006734258662e-05,0.00014600271891673956,0.0005880455806723811,0.09558849922098589,0.07171779646128876,0.023870702759697136,0.09558844682186593,0.07171779646130742,0.02387070275970335,0.37548004160313897,0.37548004160313897,0.12497560407379632,0.0,4.992462604736772,4.996480425341815,4.980391774510565,4.992338073762824,4.996225406113638,4.980659259164497,24791.836949598823,21073.061407159,0.85,1.0663024555860858,0.6626389207128526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664690638832892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.992550974372,1534.7510590461789,0.37548004160313897,0.12497560407379632,6.112874298809886,3.5162051075371967
3948.0,-29.9968222904339,4.97420665368835,35.00541789799076,24.122315493319206,5.0130222622754665,-26.49588908576281,-40.024228126835055,1.5120890576044117,-0.008676927927012912,-5.000923831945183,40.01084322475386,42265.70006321491,25747.249800990798,25747.249800990798,68012.9498642057,77358.56601498018,77358.56601498018,25747.249800990798,103105.81581597099,103105.81581597099,103105.81581597099,127897.66900262726,91531.10338184584,56438.23743008069,38992.07327973905,24791.853186656277,0.0,63783.92646639533,21073.075208657836,1534.7527176874341,0.0,0.8868747572633027,2.81675781813598,0.0014959135982669303,354643.2197622673,1555000.8095377197,4.384690649323859,1555000.8095377197,4.384690649323859,0.85,0.09558850212269271,4.027634451161993,1.2670952780032532,1.0,0.0,4.027634451161642,1.2846828938215042,1.2849715035907707,3.135119546257147,19316.906441726074,1969.776268320586,4632.441516551485,4632.441516551485,5.55803018969525,4.97420665368835,-2.3118920155196325,7.286098669207982,3.5161689669543663,3.5161689669543663,1.0046197048441046,0.0,0.0,0.00022464278625932617,0.9620281282540195,0.0002335095821647433,198.92242148604092,0.0,0.0,0.0,0.0017497770580202439,7.863974714929971e-05,0.00014600303911002646,0.0005880468702938944,0.09558850212266491,0.0717178032865767,0.023870698836088212,0.0955884618135887,0.07171780328659756,0.02387069883609515,0.3754800077603444,0.3754800077603444,0.12497556037358565,0.0,4.99243152151513,4.9964067442942905,4.980488661397715,4.992246904018145,4.996051735298067,4.980815938407147,24791.853186656277,21073.075208657836,0.85,1.066302337157598,0.6626387305504414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664689550626598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.991857819059,1534.7527176874341,0.3754800077603444,0.12497556037358565,6.112874298809886,3.5161689669543663
3949.0,-29.996862154519327,4.974229616794833,35.005418162899126,24.122283956408523,5.012993434253396,-26.495927846234444,-40.02426402932031,1.512059125968518,-0.008763142634393262,-5.000951671811796,40.010843512002765,42265.68768895496,25747.244427222056,25747.244427222056,68012.93211617702,77358.55506634204,77358.55506634204,25747.244427222056,103105.7994935641,103105.7994935641,103105.7994935641,127897.66798638957,91531.09690087603,56438.22952348884,38992.07486376355,24791.86849282547,0.0,63783.94335658902,21073.08821890165,1534.7542354923962,0.0,0.8868746146136,2.816755700532944,0.0014959135982669303,354642.834927625,1555000.821925879,4.384695442227731,1555000.821925879,4.384695442227731,0.85,0.095588503375647,4.027634451161993,1.2670952681126075,1.0,0.0,4.027634451161164,1.2846830338214033,1.2849716436221212,3.1351192046036744,19316.90507396929,1969.7761288482093,4632.441516551485,4632.441516551485,5.558029029665765,4.974229616794833,-2.311942365586325,7.286171982381158,3.51613285354137,3.51613285354137,1.0046093867261057,0.0,0.0,0.00022464278625932617,0.9620321196901783,0.00023350861334200796,198.92245409865893,0.0,0.0,0.0,0.0017497770580202439,7.863942757894922e-05,0.00014600335868037695,0.0005880481574064477,0.09558850337562624,0.07171780865108582,0.02387069472454043,0.0955884691092616,0.07171780865110139,0.02387069472454561,0.3754799738697421,0.3754799738697421,0.12497551821907127,0.0,4.992393507129918,4.996330869751262,4.980564384415686,4.992188529177383,4.995974451239135,4.9808143684060155,24791.86849282547,21073.08821890165,0.85,1.0663017765450078,0.6626383610788282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664688464162965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.991164384628,1534.7542354923962,0.3754799738697421,0.12497551821907127,6.112874298809886,3.51613285354137
3950.0,-29.996902066706348,4.9742525772689605,35.005418430657514,24.122252838593,5.012962148930088,-26.495966895755295,-40.024299966730155,1.512026977979081,-0.008786809626030845,-5.000981644131994,40.01084412483316,42265.67529548032,25747.24474310469,25747.24474310469,68012.92003858501,77358.55564873623,77358.55564873623,25747.24474310469,103105.80039184092,103105.80039184092,103105.80039184092,127897.68708702948,91531.10097552992,56438.22062227411,38992.08928139534,24791.886695188554,0.0,63783.9759765839,21073.10369091027,1534.7559698013472,0.0,0.8868744599384083,2.816752512198412,0.0014959135982669303,354642.42061612423,1555000.8483553592,4.384700639178581,1555000.8483553592,4.384700639178581,0.85,0.09558850627913879,4.027634451161993,1.2670952477818358,1.0,0.0,4.027634451162699,1.2846831841879356,1.284971794022434,3.1351188376517216,19316.905933892365,1969.7762165359595,4632.441516551485,4632.441516551485,5.558029097854998,4.9742525772689605,-2.311994222764801,7.286246800033762,3.5160967918346393,3.5160967918346393,1.0045990833813254,0.0,0.0,0.00022464278625932617,0.962036115960458,0.00023350764335396273,198.92248675063934,0.0,0.0,0.0,0.0017497770580202439,7.863910769893487e-05,0.0001460036785603913,0.0005880494457662136,0.09558850627911794,0.0717178152409703,0.02387069103814763,0.09558845225706229,0.07171781524098594,0.023870691038152838,0.3754799397587008,0.3754799397587008,0.12497547608176379,0.0,4.9923651673529434,4.996266963525898,4.980642891357093,4.992194834505938,4.995954364671775,4.980899958343684,24791.886695188554,21073.10369091027,0.85,1.066301041872235,0.6626378278926469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266468737557655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.99047169777,1534.7559698013472,0.3754799397587008,0.12497547608176379,6.112874298809886,3.5160967918346393
3951.0,-29.996941856351295,4.974275719407693,35.00541873225828,24.122235306445532,5.0129444024459024,-26.496004481054612,-40.02433946644885,1.5120070271492523,-0.008878582796796763,-5.001002812839522,40.01084564608338,42265.67819239612,25747.22294335208,25747.22294335208,68012.9011357482,77358.55658098168,77358.55658098168,25747.22294335208,103105.77952433376,103105.77952433376,103105.77952433376,127897.68611845183,91531.11083144473,56438.232442859306,38992.08709842825,24791.906594118074,0.0,63783.993692546326,21073.120605000364,1534.757598865955,0.0,0.8868743467556599,2.816751246486025,0.0014959135982669303,354642.1279983993,1555000.913962181,4.384704442020491,1555000.913962181,4.384704442020491,0.85,0.09558850591587603,4.027634451161993,1.2670952999824658,1.0,0.0,4.027634451162889,1.28468327750443,1.2849718873598923,3.135118609923764,19316.90801390427,1969.7764286381457,4632.441516551485,4632.441516551485,5.55802439196664,4.974275719407693,-2.3120395635513984,7.286315282959091,3.5160607676056594,3.5160607676056594,1.0045887907444742,0.0,0.0,0.00022464278625932617,0.9620400999788489,0.00023350667634775837,198.92251930237933,0.0,0.0,0.0,0.0017497770580202439,7.863875611208534e-05,0.00014600403014724083,0.0005880508618295214,0.09558850591585473,0.07171781937028478,0.023870686545569952,0.09558849856743147,0.07171781937030076,0.023870686545575275,0.3754799061468033,0.3754799061468033,0.1249754341775952,0.0,4.992325027872482,4.996211257245307,4.9806495152081425,4.992124230042748,4.995948192852666,4.980635780433829,24791.906594118074,21073.120605000364,0.85,1.0663004493507602,0.6626376892630228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664686287115043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.98977671847,1534.757598865955,0.3754799061468033,0.1249754341775952,6.112874298809886,3.5160607676056594
3952.0,-29.99698168055537,4.974298679104317,35.00541903881575,24.122190183866792,5.012901845560428,-26.4960445786376,-40.02437557848168,1.511964743642638,-0.008881712727429658,-5.001040956866148,40.01084639365788,42265.66679149351,25747.244836405138,25747.244836405138,68012.91162789865,77358.54616227643,77358.54616227643,25747.244836405138,103105.79099868156,103105.79099868156,103105.79099868156,127897.72007790985,91531.09930604248,56438.219935259556,38992.088189758804,24791.929079228277,0.0,63784.01726898708,21073.139717344035,1534.7597655404645,0.0,0.8868741500261583,2.816746834286962,0.0014959135982669303,354641.6007291689,1555000.9462027582,4.384711051962215,1555000.9462027582,4.384711051962215,0.85,0.09558851304606797,4.027634451161993,1.2670953082246705,1.0,0.0,4.027634451160896,1.2846834752781329,1.2849720851780262,3.135118127280351,19316.90558156041,1969.776180608099,4632.441516551485,4632.441516551485,5.558029117995662,4.974298679104317,-2.312097260249771,7.2863959393540885,3.516024836446292,3.516024836446292,1.0045785246989405,0.0,0.0,0.00022464278625932617,0.9620440874753554,0.0002335057085053608,198.92255188240256,0.0,0.0,0.0,0.0017497770580202439,7.863843468028668e-05,0.0001460043515790395,0.0005880521564393074,0.09558851304603753,0.07171782975321263,0.023870683292824903,0.09558846257812346,0.07171782975323547,0.023870683292832505,0.37547987338907995,0.37547987338907995,0.12497538815136819,0.0,4.992306372479732,4.996153531296841,4.980748233463487,4.992159244138691,4.995850120044224,4.981070615712213,24791.929079228277,21073.139717344035,0.85,1.0663002197098634,0.6626372655904166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664685190041687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.989082863696,1534.7597655404645,0.37547987338907995,0.12497538815136819,6.112874298809886,3.516024836446292
3953.0,-29.9970213591087,4.9743217981370185,35.00541932683219,24.122162733133905,5.012880481748484,-26.496082425642218,-40.02440756941212,1.5119415482819676,-0.009062261560131901,-5.001063076945003,40.010846466724054,42265.63893013956,25747.22571607577,25747.22571607577,68012.86464621533,77358.52147507787,77358.52147507787,25747.22571607577,103105.74719115364,103105.74719115364,103105.74719115364,127897.68774650211,91531.08203335066,56438.19948841236,38992.0917165981,24791.940555348465,0.0,63784.03227194656,21073.149472046196,1534.760930341837,0.0,0.8868740372453663,2.816746623859505,0.0014959135982669303,354641.2949610771,1555000.9493538775,4.384714841300541,1555000.9493538775,4.384714841300541,0.8500000000000001,0.09558851082660597,4.027634451161993,1.2670952780032532,1.0,0.0,4.0276344511601385,1.2846835837703994,1.2849721936946659,3.1351178625178244,19316.901936297112,1969.7758088946903,4632.441516551485,4632.441516551485,5.558024990511419,4.9743217981370185,-2.312143226597962,7.28646502473498,3.515988888820453,3.515988888820453,1.0045682539487009,0.0,0.0,0.00022464278625932617,0.9620480604059577,0.00023350474420636856,198.92258434328025,0.0,0.0,0.0,0.0017497770580202439,7.863814993127428e-05,0.0001460046363280519,0.0005880533033042396,0.0955885108265894,0.07171783281759306,0.02387067800899633,0.09558851582801077,0.07171783281760549,0.023870678009000473,0.3754798411550319,0.3754798411550319,0.12497534441897089,0.0,4.992253670735124,4.996072923416818,4.980779365184901,4.99200081538487,4.995708444370337,4.980861853768431,24791.940555348465,21073.149472046196,0.85,1.066299232325716,0.6626366729205485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664684101617276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.98838699026,1534.760930341837,0.3754798411550319,0.12497534441897089,6.112874298809886,3.515988888820453
3954.0,-29.99706099683057,4.974344922915234,35.00541964704041,24.122131196223222,5.012851555510335,-26.496120992266288,-40.0244472437538,1.5119115509460155,-0.009134898001036618,-5.001092206781786,40.010847980414674,42265.64303793441,25747.22502661404,25747.22502661404,68012.86806454844,77358.51097097537,77358.51097097537,25747.22502661404,103105.73599758942,103105.73599758942,103105.73599758942,127897.69987640955,91531.07586528455,56438.20793224336,38992.075481156884,24791.963878820123,0.0,63784.039359977,21073.169296997105,1534.7629381186364,0.0,0.886873883594348,2.81674417726437,0.0014959135982669303,354640.8922967074,1555001.0146346802,4.384720003844626,1555001.0146346802,4.384720003844626,0.85,0.09558851413445654,4.027634451161993,1.2670953109720724,1.0,0.0,4.027634451161481,1.2846837240777498,1.284972334033537,3.13511752011442,19316.90063457615,1969.7756761560934,4632.441516551485,4632.441516551485,5.5580248416780815,4.974344922915234,-2.3121942256848023,7.286539148600037,3.5159530275271584,3.5159530275271584,1.0045580078649023,0.0,0.0,0.00022464278625932617,0.9620520292658593,0.00023350378090335799,198.92261677076434,0.0,0.0,0.0,0.0017497770580202439,7.863779679408639e-05,0.00014600498946523978,0.0005880547256117436,0.09558851413443359,0.07171784029608949,0.023870673838344094,0.0955885412890965,0.07171784029610671,0.023870673838349826,0.3754798079132696,0.3754798079132696,0.12497529848719978,0.0,4.992205472853357,4.995994242939275,4.980822740973736,4.991957308780741,4.995624148768286,4.980940884031838,24791.963878820123,21073.169296997105,0.85,1.066299167425024,0.6626366636863565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266468300563952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.987692707226,1534.7629381186364,0.3754798079132696,0.12497529848719978,6.112874298809886,3.5159530275271584
3955.0,-29.997100683385483,4.9743680513274,35.00541996679592,24.122099903784715,5.0128211621575005,-26.496159749523006,-40.02448314623905,1.5118802282950474,-0.009172557887040966,-5.001121373392226,40.01084860764288,42265.63138034804,25747.224590540143,25747.224590540143,68012.85597088818,77358.50735286508,77358.50735286508,25747.224590540143,103105.73194340523,103105.73194340523,103105.73194340523,127897.71373541841,91531.07600917462,56438.20003665794,38992.084413907425,24791.98179201317,0.0,63784.06620592059,21073.184523211195,1534.764636970335,0.0,0.8868737329645202,2.8167412668475027,0.0014959135982669303,354640.48912437144,1555001.0416850958,4.384725064880454,1555001.0416850958,4.384725064880454,0.85,0.09558851572632562,4.027634451161993,1.26709532361012,1.0,0.0,4.02763445116416,1.2846838705840646,1.2849724805727651,3.1351171625832603,19316.900664942998,1969.7756792526498,4632.441516551485,4632.441516551485,5.558024747543295,4.9743680513274,-2.312245210912319,7.286613262239719,3.515917206498815,3.515917206498815,1.0045477732853756,0.0,0.0,0.00022464278625932617,0.9620560030330334,0.0002335028164172401,198.92264923820923,0.0,0.0,0.0,0.0017497770580202439,7.863747723106272e-05,0.00014600530902826345,0.0005880560126947871,0.09558851572630346,0.07171784659441657,0.023870669131886884,0.09558853209484937,0.0717178465944332,0.023870669131892418,0.37547977392852644,0.37547977392852644,0.12497525155949088,0.0,4.992165229886268,4.9959229948752295,4.980875641431055,4.991948815505168,4.995582560431956,4.981031813241827,24791.98179201317,21073.184523211195,0.85,1.0662985290294187,0.6626362020241481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664681909389515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.986997919561,1534.764636970335,0.37547977392852644,0.12497525155949088,6.112874298809886,3.515917206498815
3956.0,-29.997140299212433,4.974391236204496,35.00542029164955,24.12207325631755,5.012794546883933,-26.496198065291,-40.02451897887511,1.5118523129624144,-0.009214468983316237,-5.001147970419471,40.01084939564786,42265.61974098844,25747.217814748506,25747.217814748506,68012.83755573694,77358.50729662951,77358.50729662951,25747.217814748506,103105.72511137802,103105.72511137802,103105.72511137802,127897.7246979403,91531.08121586053,56438.19366021911,38992.097284046016,24791.999586562273,0.0,63784.09687060829,21073.19964857793,1534.7662703833678,0.0,0.8868735948231404,2.8167387122846907,0.0014959135982669303,354640.121471898,1555001.0756693208,4.384729706315929,1555001.0756693208,4.384729706315929,0.85,0.09558851608484029,4.027634451161993,1.2670953697664662,1.0,0.0,4.0276344511619016,1.2846840011532619,1.2849726111712954,3.1351168439448007,19316.901763772366,1969.775791302062,4632.441516551485,4632.441516551485,5.558023284860687,4.974391236204496,-2.3122942648410403,7.286685501045536,3.515881425108011,3.515881425108011,1.0045375500308602,0.0,0.0,0.00022464278625932617,0.9620599697359538,0.0002335018536536568,198.92268164780236,0.0,0.0,0.0,0.0017497770580202439,7.863715829095467e-05,0.0001460056279683715,0.000588057297268954,0.095588516084819,0.07171785198527085,0.02387066409954814,0.09558853224696817,0.07171785198528682,0.023870664099553456,0.3754797397478446,0.3754797397478446,0.12497520444177881,0.0,4.992128995854614,4.995861461533252,4.980915409360534,4.991933501436165,4.99556477042853,4.981023934364714,24791.999586562273,21073.19964857793,0.85,1.0662977276876244,0.6626357009761854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664680812967357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.986300832348,1534.7662703833678,0.3754797397478446,0.12497520444177881,6.112874298809886,3.515881425108011
3957.0,-29.99717988518069,4.97441435533461,35.005420608972415,24.122026946302526,5.012759478581522,-26.49623719953787,-40.024554916284956,1.5118167929387005,-0.00939677109170134,-5.001180234987751,40.01084982600468,42265.60871950122,25747.225704386292,25747.225704386292,68012.83442388751,77358.46173074178,77358.46173074178,25747.225704386292,103105.68743512807,103105.68743512807,103105.68743512807,127897.7051553446,91531.03747863862,56438.18446739806,38992.058901378405,24792.017720216532,0.0,63784.07662159494,21073.215062184052,1534.768049005066,0.0,0.8868734291473247,2.8167373405265823,0.0014959135982669303,354639.6754770303,1555001.0942292819,4.3847352728868545,1555001.0942292819,4.3847352728868545,0.85,0.09558851889529335,4.027634451161993,1.2670953565789387,1.0,0.0,4.027634451160544,1.2846841672921403,1.2849727773474977,3.135116438502896,19316.892533381906,1969.7748500641817,4632.441516551485,4632.441516551485,5.558024987988024,4.97441435533461,-2.3123474212786106,7.28676177661322,3.5158456992981466,3.5158456992981466,1.0045273426566133,0.0,0.0,0.00022464278625932617,0.9620639334667664,0.00023350089161936787,198.92271403297872,0.0,0.0,0.0,0.0017497770580202439,7.863683841947425e-05,0.0001460059478398519,0.0005880585855943485,0.09558851889526863,0.07171785936502648,0.023870659530242158,0.09558857861466064,0.07171785936504502,0.023870659530248327,0.375479705952273,0.375479705952273,0.12497515641062451,0.0,4.992072155663891,4.995759367018252,4.980994520824083,4.99178346389607,4.995289658242825,4.981249649072254,24792.017720216532,21073.215062184052,0.85,1.06629801709571,0.662635738544056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664679713868554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.985603839168,1534.768049005066,0.375479705952273,0.12497515641062451,6.112874298809886,3.5158456992981466
3958.0,-29.997219396912406,4.974437387265751,35.00542087980316,24.121991672460013,5.012721179568006,-26.49627659001552,-40.02459846725685,1.5117783726711178,-0.009329746910680115,-5.001213557818303,40.01084910646575,42265.62952099689,25747.23616826312,25747.23616826312,68012.86568926001,77358.4738964186,77358.4738964186,25747.23616826312,103105.71006468171,103105.71006468171,103105.71006468171,127897.73935742484,91531.05013517819,56438.20575975647,38992.04930602413,24792.02929274313,0.0,63784.07859876726,21073.22489883166,1534.7694817126542,0.0,0.886873262250185,2.81673256951696,0.0014959135982669303,354639.2148542088,1555001.0631977874,4.384740880494685,1555001.0631977874,4.384740880494685,0.85,0.09558852036926005,4.027634451161993,1.2670954373525456,1.0,0.0,4.027634451163743,1.2846843469964653,1.284972957092194,3.1351159999562714,19316.895204443234,1969.775122436636,4632.441516551485,4632.441516551485,5.558027246813483,4.974437387265751,-2.3124013560311663,7.286838743296917,3.515809992296072,3.515809992296072,1.0045171406560205,0.0,0.0,0.00022464278625932617,0.9620678897818716,0.00023349993139284498,198.92274635743286,0.0,0.0,0.0,0.0017497770580202439,7.86364507828587e-05,0.00014600633547646747,0.0005880601468529359,0.09558852036923085,0.07171786539629059,0.023870654972940265,0.09558848794952184,0.0717178653963125,0.02387065497294755,0.37547966996305615,0.37547966996305615,0.12497511006206942,0.0,4.992047155194996,4.995687143503119,4.981111386932071,4.991883810907609,4.995334906893049,4.981515522723669,24792.02929274313,21073.22489883166,0.85,1.066298474217898,0.662636044127378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664678617886662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.984906123631,1534.7694817126542,0.37547966996305615,0.12497511006206942,6.112874298809886,3.515809992296072
3959.0,-29.997258930596466,4.974460473735409,35.005421124794275,24.12196003077554,5.012692963148224,-26.496314991945333,-40.02463052803648,1.5117490244970937,-0.009424363931884727,-5.001240219543372,40.010848895494,42265.602583023734,25747.229623641022,25747.229623641022,68012.83220666475,77358.46005506192,77358.46005506192,25747.229623641022,103105.68967870294,103105.68967870294,103105.68967870294,127897.73085749656,91531.04087540825,56438.18340337018,38992.06385782007,24792.04117879361,0.0,63784.10503661368,21073.235001974568,1534.7707766809065,0.0,0.8868731273948749,2.8167306998667923,0.0014959135982669303,354638.8463084527,1555001.0540992275,4.38474541152421,1555001.0540992275,4.38474541152421,0.85,0.09558851968512498,4.027634451161993,1.2670954181207348,1.0,0.0,4.027634451161641,1.2846844842676357,1.284973094394203,3.1351156649627008,19316.89325024293,1969.7749231636626,4632.441516551485,4632.441516551485,5.5580258340331845,4.974460473735409,-2.312450398767685,7.286910872503094,3.5157742975208572,3.5157742975208572,1.0045069421488164,0.0,0.0,0.00022464278625932617,0.9620718483126244,0.00023349897063647235,198.92277869985668,0.0,0.0,0.0,0.0017497770580202439,7.863616541878063e-05,0.00014600662084054554,0.0005880612961951279,0.09558851968510351,0.07171786927918397,0.023870650405919534,0.09558849061940672,0.07171786927920008,0.023870650405924895,0.3754796339630341,0.3754796339630341,0.12497506740278312,0.0,4.992011031420532,4.99560966245474,4.98119950800691,4.991815855611492,4.995249057754108,4.981501322599854,24792.04117879361,21073.235001974568,0.85,1.0662975073119498,0.6626353471411446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664677526038632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.984208575766,1534.7707766809065,0.3754796339630341,0.12497506740278312,6.112874298809886,3.5157742975208572
3960.0,-29.997298418959858,4.9744835460298855,35.005421369950035,24.12192887803542,5.012661507115542,-26.49635367709759,-40.024666430521734,1.5117167652532466,-0.00943683710215737,-5.0012700110603205,40.010849390273556,42265.59168392858,25747.23132466283,25747.23132466283,68012.82300859141,77358.46140800384,77358.46140800384,25747.23132466283,103105.69273266668,103105.69273266668,103105.69273266668,127897.75143380443,91531.04547992322,56438.17575584794,38992.07747119477,24792.058701137757,0.0,63784.136172332524,21073.249895967092,1534.7724686825927,0.0,0.8868729740648589,2.8167273855953976,0.0014959135982669303,354638.4344998533,1555001.075437543,4.384750563290077,1555001.075437543,4.384750563290077,0.85,0.09558852201515286,4.027634451161993,1.267095399438404,1.0,0.0,4.027634451165695,1.2846846351548817,1.2849732453153464,3.1351152967408384,19316.89422198895,1969.7750222541797,4632.441516551485,4632.441516551485,5.558026201230873,4.9744835460298855,-2.3125016771639557,7.286985223193842,3.515738657584647,3.515738657584647,1.0044967593098992,0.0,0.0,0.00022464278625932617,0.962075802322943,0.0002334980109851257,198.92281100521427,0.0,0.0,0.0,0.0017497770580202439,7.863584586188656e-05,0.00014600694039743962,0.0005880625832534836,0.09558852201513007,0.07171787522139328,0.0238706467937368,0.09558846700126773,0.07171787522141038,0.023870646793742487,0.37547959758726185,0.37547959758726185,0.12497502602895724,0.0,4.991986785857932,4.995546386450371,4.981292517170004,4.9918331739581845,4.995236652500978,4.981607935945476,24792.058701137757,21073.249895967092,0.85,1.0662968426010158,0.662634852806269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266467643160528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.983509271065,1534.7724686825927,0.37547959758726185,0.12497502602895724,6.112874298809886,3.515738657584647
3961.0,-29.997337800366033,4.974506819493247,35.005421650381884,24.1219057928771,5.012645830540586,-26.496390687986498,-40.02470205361021,1.5116987181610162,-0.009659714778024409,-5.001289540264588,40.01085090807871,42265.58020114309,25747.207184396557,25747.207184396557,68012.78738553965,77358.43131027592,77358.43131027592,25747.207184396557,103105.63849467247,103105.63849467247,103105.63849467247,127897.71651227758,91531.02497856367,56438.173869430844,38992.05678792536,24792.078017605112,0.0,63784.13480553047,21073.266314964345,1534.7740241095332,0.0,0.8868728692328911,2.8167280337778267,0.0014959135982669303,354638.16454756516,1555001.1408957976,4.38475408556102,1555001.1408957976,4.38475408556102,0.85,0.09558852067889015,4.027634451161993,1.2670954208681362,1.0,0.0,4.027634451162041,1.2846847195671685,1.2849733297465968,3.1351150907430188,19316.88989534118,1969.774581058892,4632.441516551485,4632.441516551485,5.558020990098429,4.974506819493247,-2.3125453713299584,7.287052190823205,3.515703051849706,3.515703051849706,1.0044865862427732,0.0,0.0,0.00022464278625932617,0.9620797456409729,0.0002334970539366889,198.92284322308083,0.0,0.0,0.0,0.0017497770580202439,7.86355287930027e-05,0.00014600725746632346,0.0005880638602910435,0.09558852067887771,0.07171787823889594,0.02387064243998177,0.09558857457391916,0.07171787823890527,0.023870642439984872,0.3754795617210081,0.3754795617210081,0.1249749860387911,0.0,4.99192281836946,4.9954580064671745,4.981301888610005,4.991629825486541,4.995067364232227,4.981302259465053,24792.078017605112,21073.266314964345,0.85,1.0662963069562954,0.6626346869798477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664675337844031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.982809556499,1534.7740241095332,0.3754795617210081,0.1249749860387911,6.112874298809886,3.515703051849706
3962.0,-29.997377107783034,4.974529813512776,35.00542191980119,24.121856409497582,5.012596896471184,-26.49643095821171,-40.02474197242407,1.5116507468997964,-0.009587295907635962,-5.001331550598973,40.010851148175476,42265.586680480585,25747.24071765662,25747.24071765662,68012.8273981372,77358.42948055919,77358.42948055919,25747.24071765662,103105.67019821581,103105.67019821581,103105.67019821581,127897.7694065597,91531.01925119042,56438.176451111685,38992.04755564303,24792.099208343887,0.0,63784.14676398692,21073.284327092304,1534.7762072310995,0.0,0.8868726546712565,2.8167221776426885,0.0014959135982669303,354637.5838390478,1555001.1512504283,4.384761294663471,1555001.1512504283,4.384761294663471,0.85,0.09558852872516557,4.027634451161993,1.2670954741677272,1.0,0.0,4.027634451162921,1.2846849439448569,1.2849735541746927,3.1351145431769556,19316.888686624912,1969.7744578041343,4632.441516551485,4632.441516551485,5.558028228886,4.974529813512776,-2.3126054639038798,7.287135277416656,3.515667545254537,3.515667545254537,1.0044764415012963,0.0,0.0,0.00022464278625932617,0.9620836815677473,0.00023349609868994275,198.9228753804273,0.0,0.0,0.0,0.0017497770580202439,7.863517349074635e-05,0.00014600761276857983,0.0005880652913186518,0.09558852872512612,0.0717178888002837,0.023870639924842427,0.09558848868272533,0.0717178888003133,0.02387063992485228,0.3754795246972104,0.3754795246972104,0.12497494214353701,0.0,4.991903076649294,4.995385544813644,4.981440528405017,4.991744254691355,4.995015841938994,4.981915248251994,24792.099208343887,21073.284327092304,0.85,1.0662967343562215,0.6626346643292264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664674234546327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.982110668363,1534.7762072310995,0.3754795246972104,0.12497494214353701,6.112874298809886,3.515667545254537
3963.0,-29.997416474457744,4.974553063826828,35.00542216493593,24.12184366201984,5.012582183545174,-26.49646785938399,-40.02477763043714,1.511633568471377,-0.009665268936998928,-5.001348463648114,40.010850979673606,42265.57519068822,25747.209962313736,25747.209962313736,68012.78515300195,77358.43744224127,77358.43744224127,25747.209962313736,103105.647404555,103105.647404555,103105.647404555,127897.75447597733,91531.0371937615,56438.17494220823,38992.06916839252,24792.10707142234,0.0,63784.17623981486,21073.29101070899,1534.7770491786503,0.0,0.8868725692499592,2.8167212274774065,0.0014959135982669303,354637.35005031526,1555001.143983463,4.384764164752648,1555001.143983463,4.384764164752648,0.85,0.09558852320979135,4.027634451161993,1.2670954818604518,1.0,0.0,4.027634451162606,1.284685024294151,1.2849736345420377,3.135114347094464,19316.89247326087,1969.774843933542,4632.441516551485,4632.441516551485,5.558021589764324,4.974553063826828,-2.3126472006724956,7.287200264499323,3.5156319931495834,3.5156319931495834,1.0044662837570237,0.0,0.0,0.00022464278625932617,0.9620876234455227,0.00023349514200672632,198.92290758626294,0.0,0.0,0.0,0.0017497770580202439,7.863485611352047e-05,0.0001460079301458057,0.0005880665695981007,0.0955885232097759,0.07171788850875681,0.023870634701019095,0.09558849966892403,0.0717178885087684,0.023870634701022946,0.3754794876541696,0.3754794876541696,0.12497490297274036,0.0,4.9918655302950015,4.995328583949231,4.981461306021913,4.991683194711129,4.995068591008248,4.981512273446924,24792.10707142234,21073.29101070899,0.85,1.0662955792873836,0.6626341779782293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266467314449601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.981411949764,1534.7770491786503,0.3754794876541696,0.12497490297274036,6.112874298809886,3.5156319931495834
3964.0,-29.997455784459834,4.974576117679194,35.00542242252159,24.12179846959191,5.012539797493302,-26.496507477115152,-40.024813637696184,1.5115914901486374,-0.009665176007104037,-5.0013864556852345,40.010851832605034,42265.565579892675,25747.233537715994,25747.233537715994,68012.79911760867,77358.42618538305,77358.42618538305,25747.233537715994,103105.65972309904,103105.65972309904,103105.65972309904,127897.79003533853,91531.02469114878,56438.16408565863,38992.067339433495,24792.130312239486,0.0,63784.19765167298,21073.310765403563,1534.7792567023978,0.0,0.8868723729095458,2.8167167907151267,0.0014959135982669303,354636.8248876039,1555001.1807677667,4.384770761639313,1555001.1807677667,4.384770761639313,0.85,0.09558853045504706,4.027634451161993,1.2670954868057747,1.0,0.0,4.027634451161781,1.2846852211086774,1.2849738314007793,3.1351138667931147,19316.889834684567,1969.7745748736386,4632.441516551485,4632.441516551485,5.558026678960198,4.974576117679194,-2.3127042728334803,7.287280390512675,3.5155965566835103,3.5155965566835103,1.0044561590524315,0.0,0.0,0.00022464278625932617,0.962091559665914,0.0002334941867043645,198.92293974574508,0.0,0.0,0.0,0.0017497770580202439,7.863453562900219e-05,0.000146008250630324,0.0005880678603925877,0.09558853045501733,0.07171789830282822,0.023870632152189108,0.09558846542877805,0.07171789830285052,0.023870632152196532,0.3754794514878077,0.3754794514878077,0.12497486052363074,0.0,4.991851123581341,4.995271219740687,4.981575952316064,4.991721279678131,4.994969544897913,4.98196233442377,24792.130312239486,21073.310765403563,0.85,1.0662954402754767,0.6626338048603502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664672042295964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.980710733787,1534.7792567023978,0.3754794514878077,0.12497486052363074,6.112874298809886,3.5155965566835103
3965.0,-29.997495032702354,4.974599452679672,35.00542268780298,24.121779959555738,5.012528354453345,-26.49654394473257,-40.024849225860066,1.5115772664835039,-0.009906544857187782,-5.001401991363011,40.010852571930386,42265.55430625263,25747.19979994272,25747.19979994272,68012.75410619535,77358.39750848172,77358.39750848172,25747.19979994272,103105.59730842445,103105.59730842445,103105.59730842445,127897.7404461731,91531.00727082172,56438.16406859239,38992.04800247703,24792.143137748662,0.0,63784.191140225696,21073.321667086362,1534.780347881988,0.0,0.8868722912085372,2.816718148076338,0.0014959135982669303,354636.6101386035,1555001.2126525894,4.384773506730861,1555001.2126525894,4.384773506730861,0.85,0.09558852587219216,4.027634451161993,1.267095492850058,1.0,0.0,4.027634451161452,1.2846852876375765,1.2849738979446244,3.1351137044376522,19316.886158264035,1969.7741999830764,4632.441516551485,4632.441516551485,5.558019396024591,4.974599452679672,-2.312744886385138,7.28734433906481,3.515561099702019,3.515561099702019,1.004446028486291,0.0,0.0,0.00022464278625932617,0.9620954897194801,0.00023349323290646094,198.9229718547122,0.0,0.0,0.0,0.0017497770580202439,7.863421887584915e-05,0.00014600856738347702,0.0005880691361584994,0.09558852587218235,0.07171789881081202,0.023870627061370334,0.09558857064690655,0.07171789881081937,0.023870627061372784,0.3754794159603455,0.3754794159603455,0.12497482116042224,0.0,4.991785894559769,4.9951867459688515,4.981568537333885,4.991495446505837,4.994819319822568,4.981509351959289,24792.143137748662,21073.321667086362,0.85,1.066294843445979,0.6626336957591005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266467094940946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.98000934093,1534.780347881988,0.3754794159603455,0.12497482116042224,6.112874298809886,3.515561099702019
