time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3966.0,-29.997534196314444,4.974622627835229,35.0054229851462,24.12173948194834,5.012489523959931,-26.496583075162636,-40.024885163269914,1.5115384028081238,-0.009900940973750494,-5.00143801154162,40.010854036364094,42265.54499215221,25747.21898133317,25747.21898133317,68012.76397348539,77358.39085195334,77358.39085195334,25747.21898133317,103105.60983328652,103105.60983328652,103105.60983328652,127897.7790638401,91531.00074862107,56438.15488881995,38992.05095533458,24792.16923055359,0.0,63784.22018588817,21073.34384597055,1534.7826742391571,0.0,0.8868721026846764,2.8167138691253895,0.0014959135982669303,354636.11223362957,1555001.2758091008,4.384779840990042,1555001.2758091008,4.384779840990042,0.85,0.09558853256004951,4.027634451161993,1.2670955340610819,1.0,0.0,4.027634451161193,1.2846854694161842,1.2849740797640696,3.1351132608297667,19316.884781805813,1969.7740596233998,4632.441516551485,4632.441516551485,5.558023536690023,4.974622627835229,-2.3128003837094644,7.287423011544694,3.5155257659566286,3.5155257659566286,1.0044359331304653,0.0,0.0,0.00022464278625932617,0.9620994113159896,0.000233492281168796,198.9230038944535,0.0,0.0,0.0,0.0017497770580202439,7.863389901542244e-05,0.00014600888724390371,0.0005880704244393735,0.09558853256001418,0.07171790841548212,0.023870624144532067,0.09558855000538738,0.07171790841550861,0.023870624144540893,0.3754793792611134,0.3754793792611134,0.12497477693731474,0.0,4.991749823553732,4.99511242294227,4.9816473829515076,4.991537070567858,4.994746661290378,4.9818943094454085,24792.16923055359,21073.34384597055,0.85,1.0662945125812286,0.6626332479879276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664669843195024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.97930787499,1534.7826742391571,0.3754793792611134,0.12497477693731474,6.112874298809886,3.5155257659566286
3967.0,-29.99757327871783,4.97464588554112,35.00542325722669,24.121707456093304,5.012463912408351,-26.49662081043462,-40.024917119275756,1.5115114441251258,-0.010052724891181697,-5.001462693766454,40.01085389521607,42265.519476180576,25747.209075293133,25747.209075293133,68012.7285514737,77358.36475849319,77358.36475849319,25747.209075293133,103105.57383378633,103105.57383378633,103105.57383378633,127897.75449750076,91530.98010864136,56438.13482632863,38992.05031368082,24792.18066371443,0.0,63784.230977395244,21073.353564157263,1534.7838964691896,0.0,0.8868719776445553,2.8167129816563303,0.0014959135982669303,354635.77105289197,1555001.2697218223,4.384784042244578,1555001.2697218223,4.384784042244578,0.85,0.09558853064843004,4.027634451161993,1.2670954763656486,1.0,0.0,4.027634451162268,1.2846855955111296,1.2849742058873428,3.135112953110947,19316.880425903368,1969.7736154449653,4632.441516551485,4632.441516551485,5.558021398284174,4.97464588554112,-2.312847586491828,7.287493472032948,3.515490422883021,3.515490422883021,1.0044258351094346,0.0,0.0,0.00022464278625932617,0.962103324797956,0.00023349133140819535,198.92303586776828,0.0,0.0,0.0,0.0017497770580202439,7.863361459243808e-05,0.0001460091716668881,0.000588071569991184,0.09558853064841555,0.07171791135810048,0.02387061929031507,0.09558858253330815,0.07171791135811134,0.023870619290318692,0.37547934218396145,0.37547934218396145,0.12497473405448775,0.0,4.991691236168094,4.995019092409223,4.981693170841822,4.991409968875246,4.994598852928618,4.981829413951232,24792.18066371443,21073.353564157263,0.85,1.0662937768361118,0.6626327358428015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266466874455829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.978606796205,1534.7838964691896,0.37547934218396145,0.12497473405448775,6.112874298809886,3.515490422883021
3968.0,-29.997612368510623,4.97466905269827,35.00542351871495,24.121677071694307,5.012427701844724,-26.49665961235919,-40.024956793617434,1.5114749456933212,-0.009940321461385793,-5.00149542299903,40.010854130856636,42265.525944846086,25747.21994114196,25747.21994114196,68012.74588598804,77358.38838724699,77358.38838724699,25747.21994114196,103105.60832838895,103105.60832838895,103105.60832838895,127897.80621685156,91531.00490274811,56438.14246034723,38992.06938044542,24792.19788846262,0.0,63784.267268908035,21073.368205193226,1534.7856417654393,0.0,0.8868718103078094,2.8167076837810052,0.0014959135982669303,354635.31863930303,1555001.2798842723,4.384789664635328,1555001.2798842723,4.384789664635328,0.85,0.09558853330683192,4.027634451161993,1.2670955263683572,1.0,0.0,4.027634451162777,1.2846857662267703,1.2849743766413355,3.135112536501041,19316.88565850106,1969.7741490214357,4632.441516551485,4632.441516551485,5.5580237438828775,4.97466905269827,-2.312900628882994,7.287569681581264,3.515455143337357,3.515455143337357,1.0044157552392448,0.0,0.0,0.00022464278625932617,0.9621072390370327,0.00023349038147158085,198.92306784713864,0.0,0.0,0.0,0.0017497770580202439,7.863326147407884e-05,0.00014600952478524733,0.0005880729922228531,0.09558853330680388,0.0717179177839037,0.02387061552290018,0.0955884934070292,0.07171791778392474,0.023870615522907188,0.3754793036018028,0.3754793036018028,0.12497469029094681,0.0,4.991676451942965,4.994968861566804,4.981784875389735,4.991555101537642,4.994705724256846,4.9820894919395755,24792.19788846262,21073.368205193226,0.85,1.0662934419118302,0.6626324602375518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266466764200831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.977906038846,1534.7856417654393,0.3754793036018028,0.12497469029094681,6.112874298809886,3.515455143337357
3969.0,-29.9976513497233,4.974692326199159,35.005423771669655,24.121644626744114,5.012404454185494,-26.496697020177535,-40.0249925214797,1.5114501246397676,-0.01014844249334601,-5.001518875595707,40.01085440527539,42265.51632308466,25747.207179893274,25747.207179893274,68012.72350297793,77358.35119713382,77358.35119713382,25747.207179893274,103105.55837702709,103105.55837702709,103105.55837702709,127897.76979201662,91530.97408207647,56438.13920802755,38992.03874894325,24792.21141498953,0.0,63784.25016393278,21073.379702741102,1534.7869550544153,0.0,0.8868716900180624,2.816707680033772,0.0014959135982669303,354634.994456196,1555001.291719108,4.384793706282642,1555001.291719108,4.384793706282642,0.85,0.09558853158182731,4.027634451161993,1.2670955219725148,1.0,0.0,4.027634451162002,1.2846858823233471,1.284974492763994,3.1351122531821076,19316.879154045106,1969.7734857515163,4632.441516551485,4632.441516551485,5.5580209891263115,4.974692326199159,-2.3129468551781756,7.287639181377335,3.515419875238999,3.515419875238999,1.004405678639714,0.0,0.0,0.00022464278625932617,0.9621111424206047,0.00023348943417715812,198.9230997376898,0.0,0.0,0.0,0.0017497770580202439,7.863294348230348e-05,0.0001460098427770227,0.0005880742729774827,0.09558853158181026,0.07171792068267677,0.023870610899133487,0.09558856210821152,0.07171792068268956,0.023870610899137744,0.37547926636813306,0.37547926636813306,0.12497464863897052,0.0,4.991624164250084,4.994883606318297,4.981831628938892,4.991370433102361,4.994498005321816,4.981974071463526,24792.21141498953,21073.379702741102,0.85,1.0662933769414469,0.6626324870866628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664666543750986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.977203830706,1534.7869550544153,0.37547926636813306,0.12497464863897052,6.112874298809886,3.515419875238999
3970.0,-29.997690413745364,4.974715541484253,35.005424031131646,24.121613788325362,5.012371256925165,-26.496735497581913,-40.02502838904036,1.5114163407616887,-0.010108179545397888,-5.001549935375768,40.010855100724164,42265.50701557108,25747.21416578879,25747.21416578879,68012.72118135987,77358.36068812858,77358.36068812858,25747.21416578879,103105.57485391738,103105.57485391738,103105.57485391738,127897.80560460978,91530.98594782727,56438.13227526966,38992.05963617512,24792.2307506924,0.0,63784.29038686752,21073.39613808854,1534.7887816934206,0.0,0.8868715295087426,2.8167035248610386,0.0014959135982669303,354634.5651200443,1555001.3217116704,4.384799099279283,1555001.3217116704,4.384799099279283,0.85,0.09558853431777646,4.027634451161993,1.2670955280167981,1.0,0.0,4.027634451163767,1.2846860403421612,1.2849746508183075,3.135111867557368,19316.881658216796,1969.7737411059636,4632.441516551485,4632.441516551485,5.558022497163812,4.974715541484253,-2.312998583934633,7.287714125418885,3.515384677832931,3.515384677832931,1.0043956222379804,0.0,0.0,0.00022464278625932617,0.9621150541134159,0.00023348848487391496,198.9231316959976,0.0,0.0,0.0,0.0017497770580202439,7.86326242483541e-05,0.00014601016201097207,0.0005880755587351352,0.09558853431774975,0.07171792701685639,0.023870607300893354,0.09558851756249273,0.07171792701687643,0.023870607300900026,0.37547922805495326,0.37547922805495326,0.12497460601035507,0.0,4.991599490581052,4.994824407932072,4.981910674711344,4.991441755830351,4.994528573979437,4.982167828708327,24792.2307506924,21073.39613808854,0.85,1.0662926681295013,0.6626319233030628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266466544045248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.976502494796,1534.7887816934206,0.37547922805495326,0.12497460601035507,6.112874298809886,3.515384677832931
3971.0,-29.99772938769697,4.974738895407542,35.00542430087219,24.1215860931203,5.012351154360672,-26.496772584357085,-40.025064047053434,1.5113943510208012,-0.010302970983161686,-5.001571673569129,40.01085591903337,42265.49722823781,25747.197529205212,25747.197529205212,68012.69475744302,77358.33003384262,77358.33003384262,25747.197529205212,103105.52756304783,103105.52756304783,103105.52756304783,127897.77439708737,91530.96293324087,56438.13012763615,38992.036450671905,24792.246834039543,0.0,63784.28328471145,21073.40980893361,1534.7902029712131,0.0,0.8868714159708638,2.816703546143601,0.0014959135982669303,354634.2646354711,1555001.3570028264,4.384802914070398,1555001.3570028264,4.384802914070398,0.85,0.09558853247492466,4.027634451161993,1.2670955664804207,1.0,0.0,4.027634451163823,1.284686143195761,1.284974753695014,3.135111616556341,19316.876801172624,1969.7732458252947,4632.441516551485,4632.441516551485,5.55801890584301,4.974738895407542,-2.3130434451687596,7.287782340576301,3.515349501654266,3.515349501654266,1.004385571901219,0.0,0.0,0.00022464278625932617,0.9621189568040914,0.000233487537763034,198.92316358062897,0.0,0.0,0.0,0.0017497770580202439,7.863230688064006e-05,0.00014601047937868613,0.000588076836976274,0.09558853247490813,0.07171792977393261,0.023870602700975515,0.09558859456634312,0.07171792977394502,0.023870602700979647,0.37547919040211153,0.37547919040211153,0.12497456459065885,0.0,4.991541597293576,4.994739287974824,4.981934575679134,4.9912687025859555,4.994357487051275,4.981988865945652,24792.246834039543,21073.40980893361,0.85,1.066292372587419,0.6626318436405241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664664339913858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.975798200561,1534.7902029712131,0.37547919040211153,0.12497456459065885,6.112874298809886,3.515349501654266
3972.0,-29.997768297398213,4.974762105080771,35.00542456913948,24.1215456155129,5.012312226991219,-26.49681149591261,-40.02509998446328,1.5113554255056043,-0.010293781763607512,-5.001606592553566,40.01085641560187,42265.4888090608,25747.21483921253,25747.21483921253,68012.70364827334,77358.32381366698,77358.32381366698,25747.21483921253,103105.5386528795,103105.5386528795,103105.5386528795,127897.80528891903,91530.95670555889,56438.12170095258,38992.038894007004,24792.26663603952,0.0,63784.30553004652,21073.426640633592,1534.7921435696023,0.0,0.8868712365503107,2.816699348667278,0.0014959135982669303,354633.78195474093,1555001.378418298,4.3848089424733665,1555001.378418298,4.3848089424733665,0.85,0.09558853672567671,4.027634451161993,1.2670955670299011,1.0,0.0,4.027634451162231,1.284686325263857,1.2849749358040123,3.135111172242588,19316.87548687021,1969.7731118037464,4632.441516551485,4632.441516551485,5.558022642535045,4.974762105080771,-2.313097893826106,7.287859998906876,3.5153144059902655,3.5153144059902655,1.0043755445686473,0.0,0.0,0.00022464278625932617,0.9621228530780281,0.00023348659221704158,198.9231954127072,0.0,0.0,0.0,0.0017497770580202439,7.863198702740364e-05,0.00014601079923192253,0.0005880781252281882,0.09558853672564896,0.07171793738446947,0.023870599341179497,0.0955885536437564,0.0717179373844903,0.023870599341186422,0.37547915166549933,0.37547915166549933,0.12497452084534375,0.0,4.991509115102417,4.994664009306916,4.9820306637538465,4.991312810789964,4.994296518586452,4.982348652457802,24792.26663603952,21073.426640633592,0.85,1.0662921400976133,0.6626314805473743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664663232803106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.975094408608,1534.7921435696023,0.37547915166549933,0.12497452084534375,6.112874298809886,3.5153144059902655
3973.0,-29.99780720269346,4.974785378539557,35.00542480680143,24.12151376428085,5.012285485628015,-26.49684918477765,-40.02513571232555,1.5113274677122337,-0.010414939044608218,-5.001631782661424,40.010856060688745,42265.47966525361,25747.207184945677,25747.207184945677,68012.68685019929,77358.30300768532,77358.30300768532,25747.207184945677,103105.51019263099,103105.51019263099,103105.51019263099,127897.78728367004,91530.94082395034,56438.11748151875,38992.0259360351,24792.27709103905,0.0,63784.303027074144,21073.435527383193,1534.7933225252668,0.0,0.8868711096995875,2.816697999531578,0.0014959135982669303,354633.43375536834,1555001.363111987,4.3848132045684425,1555001.363111987,4.3848132045684425,0.8500000000000001,0.09558853469495025,4.027634451161993,1.2670955670299011,1.0,0.0,4.027634451162479,1.2846864560321565,1.2849750666016895,3.1351108531194627,19316.872135183894,1969.7727700268588,4632.441516551485,4632.441516551485,5.558020990216968,4.974785378539557,-2.313145223453396,7.287930601992953,3.515279305734036,3.515279305734036,1.0043655159240104,0.0,0.0,0.00022464278625932617,0.9621267489277884,0.00023348564678164513,198.92322724119106,0.0,0.0,0.0,0.0017497770580202439,7.863166904039302e-05,0.00014601111721893316,0.0005880794059636273,0.09558853469493417,0.07171793990333815,0.023870594791596027,0.09558856761341591,0.07171793990335021,0.023870594791600044,0.3754791126021624,0.3754791126021624,0.12497447963481864,0.0,4.991460237367335,4.99457674392869,4.982097111250653,4.991216843616826,4.994179799780284,4.982315027233369,24792.27709103905,21073.435527383193,0.85,1.0662919185827013,0.6626313631946944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664662132530762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.97439060467,1534.7933225252668,0.3754791126021624,0.12497447963481864,6.112874298809886,3.515279305734036
3974.0,-29.997846088639303,4.974808581328792,35.005425033500444,24.12148310048508,5.012250871667097,-26.496887643567696,-40.025171579886205,1.5112924265954846,-0.01033979309767119,-5.001663211497014,40.010856216695075,42265.47106729129,25747.2156652918,25747.2156652918,68012.6867325831,77358.3191319517,77358.3191319517,25747.2156652918,103105.53479724351,103105.53479724351,103105.53479724351,127897.82816112769,91530.95867743627,56438.110612775854,38992.05340517824,24792.293363884175,0.0,63784.34676906241,21073.449359301547,1534.7949829786558,0.0,0.8868709492647262,2.8166933429874694,0.0014959135982669303,354632.99931930244,1555001.3698400587,4.384818595068124,1555001.3698400587,4.384818595068124,0.8499999999999999,0.09558853676478599,4.027634451161993,1.2670955934049561,1.0,0.0,4.027634451160314,1.2846866199316551,1.2849752305380089,3.135110453144022,19316.87590301914,1969.7731542391275,4632.441516551485,4632.441516551485,5.558022820859857,4.974808581328792,-2.3131970721301265,7.288005653458918,3.5152442634025705,3.5152442634025705,1.004355503829306,0.0,0.0,0.00022464278625932617,0.9621306428569538,0.0002334847018199848,198.92325905385536,0.0,0.0,0.0,0.0017497770580202439,7.863134981122714e-05,0.00014601143644809902,0.0005880806917020135,0.09558853676475548,0.07171794540711368,0.023870591357641805,0.09558849570980046,0.07171794540713657,0.023870591357649424,0.37547907250006607,0.37547907250006607,0.1249744387179892,0.0,4.99144482183101,4.994523438339684,4.982195526217367,4.991323418399361,4.99425047417526,4.982529455379449,24792.293363884175,21073.449359301547,0.85,1.0662911854977495,0.6626307739784127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664661029234738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.973685592007,1534.7949829786558,0.37547907250006607,0.1249744387179892,6.112874298809886,3.5152442634025705
3975.0,-29.997884873163624,4.9748319640156105,35.00542527425633,24.12146549848842,5.012233818560064,-26.496924254897458,-40.02520713312549,1.5112732002938947,-0.010434468707217093,-5.001682785265718,40.01085707953097,42265.461758058125,25747.19407758171,25747.19407758171,68012.65583563983,77358.31673965933,77358.31673965933,25747.19407758171,103105.51081724104,103105.51081724104,103105.51081724104,127897.8196222818,91530.96508270707,56438.11010110589,38992.06109066798,24792.308805040757,0.0,63784.36989570873,21073.462484284642,1534.7963208361452,0.0,0.886870846575052,2.8166923016342222,0.0014959135982669303,354632.7287542542,1555001.4070515153,4.3848220453704005,1555001.4070515153,4.3848220453704005,0.85,0.09558853407680977,4.027634451161993,1.2670956340665,1.0,0.0,4.027634451162322,1.284686709859777,1.2849753204863334,3.135110233686163,19316.877254800253,1969.7732920824394,4632.441516551485,4632.441516551485,5.558018160744881,4.9748319640156105,-2.313240195036766,7.288072159052376,3.515209238541556,3.515209238541556,1.004345496726159,0.0,0.0,0.00022464278625932617,0.962134526647003,0.0002334837593264598,198.92329078355664,0.0,0.0,0.0,0.0017497770580202439,7.863103338077304e-05,0.00014601175287855313,0.0005880819661682119,0.09558853407679803,0.07171794707915098,0.02387058699764705,0.09558853262492896,0.0717179470791598,0.02387058699764998,0.3754790335690126,0.3754790335690126,0.12497440001977446,0.0,4.99141296222416,4.994473913511399,4.9822167361271,4.991248316558483,4.99423860724778,4.982264375443549,24792.308805040757,21073.462484284642,0.85,1.0662903144899698,0.6626303877762638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664659929288982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.972979670136,1534.7963208361452,0.3754790335690126,0.12497440001977446,6.112874298809886,3.515209238541556
3976.0,-29.997923560709143,4.974855266593615,35.00542554061561,24.12142411284151,5.012200539273018,-26.496962401702255,-40.02524296576155,1.5112393802661235,-0.010561513122695487,-5.001714393751053,40.01085830679696,42265.45377379744,25747.203690639417,25747.203690639417,68012.65746443685,77358.28400750499,77358.28400750499,25747.203690639417,103105.48769814441,103105.48769814441,103105.48769814441,127897.81935164783,91530.93453958843,56438.10430588099,38992.033593008266,24792.331653503417,0.0,63784.36524651168,21073.481905477904,1534.7983573382107,0.0,0.8868706813486851,2.816690280511023,0.0014959135982669303,354632.29183559946,1555001.4599797204,4.384827596863595,1555001.4599797204,4.384827596863595,0.85,0.09558853826254149,4.027634451161993,1.2670956401107833,1.0,0.0,4.027634451161241,1.284686868047879,1.2849754787099732,3.1351098476487946,19316.870808919637,1969.7726347855423,4632.441516551485,4632.441516551485,5.558020235904961,4.974855266593615,-2.3132920385444056,7.288147305138021,3.5151743066209606,3.5151743066209606,1.0043355161774172,0.0,0.0,0.00022464278625932617,0.9621384007426673,0.0002334828191930871,198.92332243392946,0.0,0.0,0.0,0.0017497770580202439,7.863071446482678e-05,0.00014601207179449938,0.000588083250645064,0.09558853826251629,0.07171795436974322,0.02387058389277306,0.09558857306191948,0.07171795436976214,0.023870583892779355,0.3754789957686224,0.3754789957686224,0.124974358478288,0.0,4.99137296245334,4.994398163826133,4.982284137356146,4.991152880628363,4.9940350819813375,4.98249366980167,24792.331653503417,21073.481905477904,0.85,1.0662904177471046,0.6626303108990945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664658820815162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.972274483876,1534.7983573382107,0.3754789957686224,0.124974358478288,6.112874298809886,3.5151743066209606
3977.0,-29.997962196892423,4.974878586673228,35.005425787856794,24.12139781462031,5.012171651647738,-26.497000063025737,-40.025278728548415,1.5112095177810014,-0.010539776175505722,-5.001741425535211,40.01085828265746,42265.44570265306,25747.201590446533,25747.201590446533,68012.6472930996,77358.29454127091,77358.29454127091,25747.201590446533,103105.49613171745,103105.49613171745,103105.49613171745,127897.84095297486,91530.94901979863,56438.10018118064,38992.0542651311,24792.34482125742,0.0,63784.39908638851,21073.493098068804,1534.7997373976782,0.0,0.8868705439320456,2.8166868390142485,0.0014959135982669303,354631.91818023316,1555001.458938657,4.384832213969993,1555001.458938657,4.384832213969993,0.85,0.09558853791333641,4.027634451161993,1.2670956296706573,1.0,0.0,4.027634451161652,1.284687007725202,1.2849756184186754,3.13510950678464,19316.87386485205,1969.7729464039248,4632.441516551485,4632.441516551485,5.558019782538659,4.974878586673228,-2.313340519696523,7.28821910636975,3.5151393895053515,3.5151393895053515,1.004325539858672,0.0,0.0,0.00022464278625932617,0.9621422697118084,0.00023348188031133244,198.92335404229274,0.0,0.0,0.0,0.0017497770580202439,7.863039617174118e-05,0.000146012390087585,0.0005880845326132612,0.09558853791331444,0.0717179581459279,0.02387057976738655,0.09558852740978827,0.07171795814594438,0.02387057976739203,0.3754789572487718,0.3754789572487718,0.12497431747859748,0.0,4.991348976520555,4.994345415377893,4.982346560393637,4.991201649359709,4.994083038036933,4.982544878102146,24792.34482125742,21073.493098068804,0.85,1.06628969257803,0.6626298328124006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266465771613909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.971569947611,1534.7997373976782,0.3754789572487718,0.12497431747859748,6.112874298809886,3.5151393895053515
3978.0,-29.998000797809294,4.974901887798065,35.00542602607575,24.121361318416916,5.0121408710564985,-26.497037881919745,-40.02531449133528,1.5111779551669335,-0.010644733733045086,-5.0017701079247425,40.01085851434883,42265.43786994754,25747.20386501951,25747.20386501951,68012.64173496705,77358.27137169526,77358.27137169526,25747.20386501951,103105.47523671476,103105.47523671476,103105.47523671476,127897.83557170053,91530.92901602108,56438.095514273366,38992.03722416412,24792.36033498577,0.0,63784.39755914989,21073.506284737905,1534.8012867041443,0.0,0.8868703971930607,2.816684869332246,0.0014959135982669303,354631.5217091909,1555001.4689307935,4.384837144301978,1555001.4689307935,4.384837144301978,0.8500000000000001,0.09558853905840002,4.027634451161993,1.267095687366091,1.0,0.0,4.027634451162568,1.2846871553546577,1.2849757660812966,3.1351091465144307,19316.869643214974,1969.7725159167478,4632.441516551485,4632.441516551485,5.558020273548198,4.974901887798065,-2.3133901681264417,7.288292055924507,3.515104516507024,3.515104516507024,1.0043155761448639,0.0,0.0,0.00022464278625932617,0.962146135166183,0.0002334809422900458,198.92338562181453,0.0,0.0,0.0,0.0017497770580202439,7.863007787984722e-05,0.00014601270837947893,0.0005880858145766587,0.09558853905837678,0.0717179630546495,0.023870576003727266,0.09558854124180044,0.07171796305466695,0.02387057600373307,0.3754789194982613,0.3754789194982613,0.12497427665526759,0.0,4.991315160218505,4.994275680557109,4.982420651889868,4.991125374191711,4.993942220282008,4.982662506397446,24792.36033498577,21073.506284737905,0.85,1.0662896309696448,0.6626297258785436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664656610633458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.970865150715,1534.8012867041443,0.3754789194982613,0.12497427665526759,6.112874298809886,3.515104516507024
3979.0,-29.998039342730788,4.974925259212477,35.00542626768938,24.121329048089706,5.012116531829358,-26.497075006267007,-40.02534634256733,1.511152195365548,-0.010819399486081238,-5.001794522873152,40.01085908966456,42265.414158749554,25747.195430270633,25747.195430270633,68012.60958902018,77358.23927111924,77358.23927111924,25747.195430270633,103105.43470138987,103105.43470138987,103105.43470138987,127897.81083611188,91530.90266623802,56438.077553868105,38992.027902633235,24792.376134722017,0.0,63784.404037355256,21073.519714513714,1534.8027534518408,0.0,0.8868702709176617,2.8166843136969684,0.0014959135982669303,354631.18422642467,1555001.4937423898,4.384841387072022,1555001.4937423898,4.384841387072022,0.85,0.0955885384831292,4.027634451161993,1.2670956104388464,1.0,0.0,4.027634451161177,1.2846872758423413,1.2849758865960483,3.135108852480197,19316.864082304255,1969.771948861666,4632.441516551485,4632.441516551485,5.558018452748335,4.974925259212477,-2.3134366474508057,7.288361906663283,3.5150696766574723,3.5150696766574723,1.004305621902135,0.0,0.0,0.00022464278625932617,0.9621499950299589,0.0002334800056329381,198.9234171555363,0.0,0.0,0.0,0.0017497770580202439,7.862979440213157e-05,0.0001460129918571946,0.0005880869563212725,0.09558853848311068,0.07171796652354753,0.023870571959563144,0.09558860012534946,0.07171796652356144,0.02387057195956777,0.37547888129755064,0.37547888129755064,0.12497423672252803,0.0,4.9912564346793715,4.9941818039758346,4.9824675286120055,4.990975123387045,4.99375988868826,4.982608634231951,24792.376134722017,21073.519714513714,0.85,1.0662890186947374,0.6626292868394109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664655506026514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.97015977245,1534.8027534518408,0.37547888129755064,0.12497423672252803,6.112874298809886,3.5150696766574723
3980.0,-29.99807788801844,4.974948481223462,35.00542648861805,24.121288710180693,5.012076832528823,-26.497113667023203,-40.02538601690901,1.5111126115336218,-0.010790567367791937,-5.0018292158012905,40.01085897039666,42265.42274584419,25747.2133586818,25747.2133586818,68012.636104526,77358.23664618398,77358.23664618398,25747.2133586818,103105.4500048658,103105.4500048658,103105.4500048658,127897.84215654848,91530.8995738606,56438.08567352104,38992.015444821736,24792.392151682678,0.0,63784.40759650442,21073.533328930276,1534.804472445384,0.0,0.8868700948743965,2.8166798845642838,0.0014959135982669303,354630.7046737092,1555001.4885987325,4.3848473020108845,1555001.4885987325,4.3848473020108845,0.85,0.09558854193718218,4.027634451161993,1.267095663188957,1.0,0.0,4.027634451162177,1.284687460989939,1.2849760717852403,3.1351084006521144,19316.863429682762,1969.771882312794,4632.441516551485,4632.441516551485,5.558022322934523,4.974948481223462,-2.3134906158711344,7.288439097094597,3.5150348968471494,3.5150348968471494,1.0042956848134712,0.0,0.0,0.00022464278625932617,0.9621538549471056,0.00023347906897039445,198.92344868956764,0.0,0.0,0.0,0.0017497770580202439,7.862944129963172e-05,0.00014601334495969445,0.0005880883784890657,0.09558854193715284,0.0717179730537155,0.023870568883437346,0.09558853790147266,0.0717179730537375,0.023870568883444677,0.3754788412255899,0.3754788412255899,0.12497419590062545,0.0,4.991226066508716,4.994103338604361,4.982581656958075,4.991038648433516,4.9937235311031145,4.982972235753323,24792.392151682678,21073.533328930276,0.85,1.0662893749012934,0.6626293844917746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664654398087567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.969454229264,1534.804472445384,0.3754788412255899,0.12497419590062545,6.112874298809886,3.5150348968471494
3981.0,-29.998116455388576,4.974971797558051,35.0054266824067,24.121266917232447,5.012052638318043,-26.497150797031022,-40.025421674922086,1.511086979960453,-0.01079792153791459,-5.001852491521587,40.010858621742685,42265.41463060139,25747.202039849428,25747.202039849428,68012.61667045082,77358.24644798103,77358.24644798103,25747.202039849428,103105.44848783046,103105.44848783046,103105.44848783046,127897.85034889966,91530.91519441264,56438.08337703288,38992.03535264417,24792.401861069193,0.0,63784.43721371336,21073.541581908812,1534.8055682139243,0.0,0.8868699777379571,2.816677263789185,0.0014959135982669303,354630.3829388329,1555001.4735623584,4.384851237719716,1555001.4735623584,4.384851237719716,0.85,0.09558853927424862,4.027634451161993,1.2670956725301221,1.0,0.0,4.027634451161741,1.2846875808779108,1.2849761917001454,3.135108108081537,19316.86672627519,1969.772218471669,4632.441516551485,4632.441516551485,5.55801987955076,4.974971797558051,-2.3135362248822737,7.2885080224403245,3.515000110919151,3.515000110919151,1.0042857459769003,0.0,0.0,0.00022464278625932617,0.9621577170923028,0.00023347813177470518,198.92348024167478,0.0,0.0,0.0,0.0017497770580202439,7.862912394379426e-05,0.0001460136623155319,0.0005880896566823699,0.09558853927423089,0.07171797447744807,0.02387056479678281,0.0955885045811473,0.07171797447746138,0.02387056479678724,0.3754788005289914,0.3754788005289914,0.12497415847857546,0.0,4.991200615917876,4.994047299901752,4.982648100677295,4.991054569983646,4.9937789014291525,4.98286963935368,24792.401861069193,21073.541581908812,0.85,1.066288575104468,0.6626289495819918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664653297231319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.968747393908,1534.8055682139243,0.3754788005289914,0.12497415847857546,6.112874298809886,3.515000110919151
3982.0,-29.99815498559219,4.974995222982333,35.005426915560086,24.12123925695198,5.012032590591086,-26.497187478993236,-40.02545349122954,1.5110650839921065,-0.01098632940357902,-5.0018748742150345,40.01086015590605,42265.390710329986,25747.18894908616,25747.18894908616,68012.57965941615,77358.21550471039,77358.21550471039,25747.18894908616,103105.40445379655,103105.40445379655,103105.40445379655,127897.82716847489,91530.89173322437,56438.06693884374,38992.02754931182,24792.422714678334,0.0,63784.45026399015,21073.559307476582,1534.807278809564,0.0,0.8868698583292914,2.8166771259605228,0.0014959135982669303,354630.0735482743,1555001.5397261058,4.384855249774608,1555001.5397261058,4.384855249774608,0.8499999999999999,0.09558853923787364,4.027634451161993,1.2670956675847993,1.0,0.0,4.027634451161795,1.2846876832931498,1.2849762941383924,3.1351078581508722,19316.86177497927,1969.7717135799962,4632.441516551485,4632.441516551485,5.558017053662247,4.974995222982333,-2.31358108530847,7.2885763082908035,3.514965392148791,3.514965392148791,1.0042758263282259,0.0,0.0,0.00022464278625932617,0.962161575532343,0.00023347719548562953,198.92351176338582,0.0,0.0,0.0,0.0017497770580202439,7.862884078008517e-05,0.000146013945479241,0.00058809079716228,0.09558853923785689,0.07171797792427424,0.023870561313582644,0.09558859357040367,0.07171797792428682,0.02387056131358683,0.3754787606409238,0.3754787606409238,0.12497412095962573,0.0,4.991146710898249,4.9939671251777895,4.982673116210947,4.990888544811469,4.993603880319142,4.982730639192312,24792.422714678334,21073.559307476582,0.85,1.066287776690505,0.6626284389910488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664652191903716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.968038831326,1534.807278809564,0.3754787606409238,0.12497412095962573,6.112874298809886,3.514965392148791
3983.0,-29.998193435498038,4.975018523321097,35.00542715018174,24.121208942402177,5.011995713847603,-26.497225771660037,-40.02549309572203,1.5110280500096513,-0.010848765809100769,-5.001908166918632,40.010860664976846,42265.39946000406,25747.20395934832,25747.20395934832,68012.60341935238,77358.24221289746,77358.24221289746,25747.20395934832,103105.44617224578,103105.44617224578,103105.44617224578,127897.88807815565,91530.91907794887,56438.076325055576,38992.04750321477,24792.44190590987,0.0,63784.48940912464,21073.57562002339,1534.8091508095058,0.0,0.8868696871338712,2.816671431796552,0.0014959135982669303,354629.61335167696,1555001.561680763,4.38486100183266,1555001.561680763,4.38486100183266,0.85,0.09558854293275448,4.027634451161993,1.2670957263791935,1.0,0.0,4.027634451162408,1.2846878565143072,1.2849764673984647,3.135107435427945,19316.867545864414,1969.7723020465107,4632.441516551485,4632.441516551485,5.558020293910854,4.975018523321097,-2.313633878331096,7.288652401652193,3.514930745147713,3.514930745147713,1.004265927185061,0.0,0.0,0.00022464278625932617,0.9621654259479323,0.00023347626115125314,198.92354321941485,0.0,0.0,0.0,0.0017497770580202439,7.86284883031959e-05,0.00014601429795613028,0.0005880922168103425,0.09558854293272875,0.07171798449473575,0.023870558437993003,0.09558849846666273,0.07171798449475505,0.02387055843799942,0.3754787198980697,0.3754787198980697,0.12497408089414212,0.0,4.991141905699976,4.993931847979695,4.982759856468647,4.99105940110951,4.993727454646148,4.983043543613974,24792.44190590987,21073.57562002339,0.85,1.0662874948031313,0.6626281695053879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266465108140476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.967329727735,1534.8091508095058,0.3754787198980697,0.12497408089414212,6.112874298809886,3.514930745147713
3984.0,-29.998231780906956,4.975041945462639,35.005427374059536,24.12118149166929,5.011974413002042,-26.497262412565387,-40.02552494695408,1.5110050446605012,-0.01101071874796844,-5.001929856860992,40.0108608212816,42265.3762628744,25747.189343014998,25747.189343014998,68012.5656058894,77358.21713505485,77358.21713505485,25747.189343014998,103105.40647806984,103105.40647806984,103105.40647806984,127897.86045040064,91530.90090030663,56438.06002812631,38992.04541353369,24792.453972330793,0.0,63784.49938586449,21073.585876481175,1534.8103414539548,0.0,0.8868695762359129,2.8166710272793165,0.0014959135982669303,354629.3135373565,1555001.5684217056,4.384864727934857,1555001.5684217056,4.384864727934857,0.85,0.0955885403917936,4.027634451161993,1.2670956928608943,1.0,0.0,4.027634451162136,1.2846879641185613,1.2849765750268927,3.135107172834298,19316.863709618574,1969.7719108583028,4632.441516551485,4632.441516551485,5.558017138699228,4.975041945462639,-2.3136781614048196,7.2887201068674585,3.514896099454877,3.514896099454877,1.0042560284156792,0.0,0.0,0.00022464278625932617,0.9621692659156542,0.00023347532935958363,198.9235745899645,0.0,0.0,0.0,0.0017497770580202439,7.862820483077812e-05,0.00014601458142854805,0.0005880933585336183,0.09558854039177717,0.07171798623427748,0.023870554157499675,0.09558854693966674,0.07171798623428981,0.023870554157503783,0.37547868114171984,0.37547868114171984,0.12497404255274167,0.0,4.991105598058141,4.993872001562579,4.982794264885172,4.990919138113043,4.993591386641697,4.982890675909232,24792.453972330793,21073.585876481175,0.85,1.0662867351901157,0.6626277021818404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664649976835696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.966620948435,1534.8103414539548,0.37547868114171984,0.12497404255274167,6.112874298809886,3.514896099454877
3985.0,-29.998270120047763,4.975065397212678,35.00542762907663,24.121149361040466,5.011949150588636,-26.497299444071984,-40.02556057004256,1.5109784746128532,-0.011155433044621077,-5.0019556945287045,40.010862176038316,42265.36901170478,25747.18578999533,25747.18578999533,68012.55480170011,77358.18935057012,77358.18935057012,25747.18578999533,103105.37514056545,103105.37514056545,103105.37514056545,127897.85029306586,91530.87840940911,56438.05807054379,38992.02259873924,24792.475152500414,0.0,63784.49775123966,21073.603879625352,1534.8121504007995,0.0,0.8868694399014744,2.8166699120446466,0.0014959135982669303,354628.9563903892,1555001.6268481968,4.384869308687786,1555001.6268481968,4.384869308687786,0.85,0.09558854171424147,4.027634451161993,1.267095717038028,1.0,0.0,4.027634451160435,1.2846880883962097,1.2849766993324607,3.13510686955154,19316.858963094746,1969.7714268475725,4632.441516551485,4632.441516551485,5.558016371712822,4.975065397212678,-2.313725391400845,7.288790788613523,3.5148615293397776,3.5148615293397776,1.0042461512399365,0.0,0.0,0.00022464278625932617,0.9621731052722026,0.00023347439772365477,198.92360595539606,0.0,0.0,0.0,0.0017497770580202439,7.862788779037766e-05,0.00014601489846894852,0.0005880946354564576,0.09558854171422114,0.07171799112504985,0.023870550589171282,0.0955886070596897,0.07171799112506512,0.023870550589176358,0.37547864246052265,0.37547864246052265,0.12497400247363621,0.0,4.9910543534028875,4.993792698953769,4.98282731324997,4.9908002614840825,4.993426375211413,4.98291040108802,24792.475152500414,21073.603879625352,0.85,1.066286593130355,0.6626276054808843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664648866492607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.965912980893,1534.8121504007995,0.37547864246052265,0.12497400247363621,6.112874298809886,3.5148615293397776
3986.0,-29.99830837931841,4.975088609691574,35.00542783737734,24.12110479725527,5.011902873845061,-26.497338505177165,-40.025596542377,1.510932999703836,-0.011050766727805694,-5.001994205224462,40.010861325353304,42265.36331629613,25747.21450253242,25747.21450253242,68012.57781882855,77358.19627056742,77358.19627056742,25747.21450253242,103105.41077309984,103105.41077309984,103105.41077309984,127897.89910241181,91530.8820834063,56438.04912913488,38992.03661585713,24792.488329311986,0.0,63784.52494516911,21073.615079915187,1534.8137952710606,0.0,0.8868692470841614,2.816664040906809,0.0014959135982669303,354628.42406816804,1555001.5901607678,4.384875787232045,1555001.5901607678,4.384875787232045,0.85,0.0955885460198859,4.027634451161993,1.2670957302255554,1.0,0.0,4.027634451162134,1.2846883010987347,1.28497691208277,3.1351063504799903,19316.859738462434,1969.7715059130728,4632.441516551485,4632.441516551485,5.558022569856284,4.975088609691574,-2.313781896754443,7.288870506446017,3.5148270071934773,3.5148270071934773,1.004236287769565,0.0,0.0,0.00022464278625932617,0.9621769366468718,0.0002334734680319741,198.9236372554953,0.0,0.0,0.0,0.0017497770580202439,7.862756764293731e-05,0.00014601521861638887,0.0005880959248933178,0.09558854601985313,0.07171799840646523,0.023870547613387905,0.09558848947300976,0.0717179984064898,0.023870547613396086,0.3754786026192077,0.3754786026192077,0.12497396094479592,0.0,4.99104681084043,4.993736390291531,4.982966277505739,4.990943438496629,4.993437952662305,4.983448943786925,24792.488329311986,21073.615079915187,0.85,1.0662864993867083,0.6626272336844802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266464775474603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.96520386074,1534.8137952710606,0.3754786026192077,0.12497396094479592,6.112874298809886,3.5148270071934773
3987.0,-29.99834659566907,4.975112102285601,35.00542803277764,24.121086147520714,5.011891853978049,-26.497374001752974,-40.0256319559179,1.510919260061998,-0.011291706212034569,-5.00200833387275,40.0108613662048,42265.35563012945,25747.18088871685,25747.18088871685,68012.5365188463,77358.16553478845,77358.16553478845,25747.18088871685,103105.34642350531,103105.34642350531,103105.34642350531,127897.84294212943,91530.86235786587,56438.052453207,38992.01100517653,24792.496518624113,0.0,63784.50752380064,21073.622040830494,1534.8145892843943,0.0,0.8868691750665736,2.8166655568771986,0.0014959135982669303,354628.2287721012,1555001.5919225668,4.384878206979612,1555001.5919225668,4.384878206979612,0.8499999999999999,0.09558853940753592,4.027634451161993,1.2670957285771145,1.0,0.0,4.027634451162942,1.2846883653640009,1.2849769763624739,3.1351061936493925,19316.85557554508,1969.7710814136408,4632.441516551485,4632.441516551485,5.558015313679286,4.975112102285601,-2.313820547826453,7.288932650112054,3.5147924519532987,3.5147924519532987,1.0042264148437996,0.0,0.0,0.00022464278625932617,0.9621807637398513,0.00023347253938664662,198.92366852049128,0.0,0.0,0.0,0.0017497770580202439,7.862725246983877e-05,0.0001460155337894874,0.0005880971942953475,0.09558853940752556,0.07171799675834617,0.023870542649179382,0.09558858260927496,0.07171799675835396,0.02387054264918197,0.37547856319189615,0.37547856319189615,0.12497392470376402,0.0,4.9909861455477085,4.993651916384692,4.982977139334423,4.990716627660731,4.993287164628157,4.982993734431602,24792.496518624113,21073.622040830494,0.85,1.0662861431275927,0.662627294164786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664646654342393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.964495062684,1534.8145892843943,0.37547856319189615,0.12497392470376402,6.112874298809886,3.5147924519532987
3988.0,-29.998384823455154,4.975135320941021,35.005428232678035,24.12104158373552,5.01184567326864,-26.49741302497832,-40.02566789332775,1.5108738747918191,-0.011183888364598715,-5.00204832074888,40.01086188808135,42265.350039156845,25747.213761349492,25747.213761349492,68012.56380050634,77358.17200198164,77358.17200198164,25747.213761349492,103105.38576333114,103105.38576333114,103105.38576333114,127897.90456473251,91530.86560494843,56438.04364212362,38992.02440313867,24792.518801401377,0.0,63784.543204540045,21073.64098119117,1534.8167911239314,0.0,0.8868689697718639,2.816659472000685,0.0014959135982669303,354627.67604596756,1555001.6144294993,4.3848851047596655,1555001.6144294993,4.3848851047596655,0.85,0.09558854685961797,4.027634451161993,1.2670957868220283,1.0,0.0,4.027634451163913,1.284688577647344,1.2849771886935073,3.1351056756010225,19316.85626081585,1969.7711512918122,4632.441516551485,4632.441516551485,5.558022409857949,4.975135320941021,-2.3138780408412667,7.289013361782288,3.5147580199019823,3.5147580199019823,1.0042165771148521,0.0,0.0,0.00022464278625932617,0.962184591994451,0.0002334716104668424,198.92369979485255,0.0,0.0,0.0,0.0017497770580202439,7.86269326356101e-05,0.00014601585362371608,0.0005880984824707056,0.09558854685958298,0.07171800608915006,0.023870540770432918,0.0955884911117829,0.07171800608917632,0.023870540770441654,0.37547852234955675,0.37547852234955675,0.12497388501407446,0.0,4.990977004470665,4.9935942542701355,4.983113769261479,4.990864432384285,4.99328759693401,4.983584292412161,24792.518801401377,21073.64098119117,0.85,1.0662859743685575,0.6626268358405126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266464554065983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.96378584915,1534.8167911239314,0.37547852234955675,0.12497388501407446,6.112874298809886,3.5147580199019823
3989.0,-29.99842301292543,4.975158704862359,35.00542839420463,24.121013783756666,5.011826079906092,-26.497449354747204,-40.02569963978601,1.5108524217278785,-0.011390488840788748,-5.002067783945739,40.01086117016049,42265.32728432943,25747.19392943948,25747.19392943948,68012.52121376891,77358.13890293824,77358.13890293824,25747.19392943948,103105.33283237772,103105.33283237772,103105.33283237772,127897.85753214,91530.84003437989,56438.02841577106,38992.01290956536,24792.524699762278,0.0,63784.53760932764,21073.645994797935,1534.8175762673925,0.0,0.8868688733645765,2.8166599140296085,0.0014959135982669303,354627.40701250435,1555001.5834677785,4.384888343987887,1555001.5834677785,4.384888343987887,0.85,0.09558854206789512,4.027634451161993,1.2670957285771145,1.0,0.0,4.027634451162248,1.284688677991117,1.2849772890598232,3.1351054307258726,19316.850864352113,1969.7706010056556,4632.441516551485,4632.441516551485,5.558018128765583,4.975158704862359,-2.3139205395959253,7.289079244458284,3.5147235443668436,3.5147235443668436,1.0042067269619552,0.0,0.0,0.00022464278625932617,0.9621884164283752,0.00023347068248149967,198.9237310378772,0.0,0.0,0.0,0.0017497770580202439,7.862665010083387e-05,0.0001460161361584923,0.0005880996204175041,0.09558854206788271,0.07171800555555007,0.023870536512332643,0.09558854462066223,0.07171800555555938,0.023870536512335745,0.37547848194546124,0.37547848194546124,0.12497385020263127,0.0,4.990924461875295,4.99350649844115,4.983167017204721,4.990677295104945,4.993118478893109,4.983343018145206,24792.524699762278,21073.645994797935,0.85,1.0662854002381759,0.6626265372212824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266464443996363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.963075132646,1534.8175762673925,0.37547848194546124,0.12497385020263127,6.112874298809886,3.5147235443668436
3990.0,-29.99846109446224,4.975182075129346,35.00542858494012,24.120992619451158,5.011798006754055,-26.49748643549455,-40.02573910458011,1.5108233477863768,-0.011291697859519445,-5.00209545203218,40.01086234398948,42265.33678925336,25747.195567961633,25747.195567961633,68012.532357215,77358.16686672902,77358.16686672902,25747.195567961633,103105.36243469066,103105.36243469066,103105.36243469066,127897.90808332234,91530.87204958372,56438.04197210793,38992.033419417545,24792.545648631676,0.0,63784.57906804922,21073.663801336923,1534.8194205506475,0.0,0.8868687283732367,2.81665538594218,0.0014959135982669303,354627.02456578694,1555001.6340914138,4.3848932156126335,1555001.6340914138,4.3848932156126335,0.85,0.09558854429567216,4.027634451161993,1.2670957934157925,1.0,0.0,4.027634451160924,1.2846888139805275,1.284977425079784,3.1351050988625184,19316.857620904524,1969.7712899822595,4632.441516551485,4632.441516551485,5.558018482471537,4.975182075129346,-2.3139689480259875,7.289151023155333,3.5146891573846823,3.5146891573846823,1.0041969021099093,0.0,0.0,0.00022464278625932617,0.9621922300697743,0.00023346975712227065,198.92376219261067,0.0,0.0,0.0,0.0017497770580202439,7.862629887629344e-05,0.00014601648738303273,0.0005881010350215631,0.09558854429564803,0.071718010368907,0.023870533926741024,0.09558849018611754,0.07171801036892511,0.023870533926747057,0.37547844002783404,0.37547844002783404,0.12497381432636478,0.0,4.990910838772834,4.993467278939477,4.983230292614394,4.990803754172646,4.9932578081849215,4.983430809522076,24792.545648631676,21073.663801336923,0.85,1.0662848818780342,0.662626255543086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664643331433016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.962363909475,1534.8194205506475,0.37547844002783404,0.12497381432636478,6.112874298809886,3.5146891573846823
