time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3991.0,-29.99849912781724,4.975205538616806,35.00542879362857,24.12096516871827,5.0117765400360845,-26.497522812177966,-40.02577088596297,1.5108002243968672,-0.01144353601301873,-5.002118007106125,40.010863248377945,42265.31469488645,25747.184381504743,25747.184381504743,68012.49907639119,77358.14254470107,77358.14254470107,25747.184381504743,103105.32692620582,103105.32692620582,103105.32692620582,127897.88965511895,91530.85443412147,56438.026584307074,38992.03094423822,24792.562728913144,0.0,63784.593673151365,21073.67831957617,1534.8209194038445,0.0,0.8868686103660066,2.8166547475379304,0.0014959135982669303,354626.7127947729,1555001.6730949108,4.384897180587776,1555001.6730949108,4.384897180587776,0.85,0.09558854356287291,4.027634451161993,1.2670957620954142,1.0,0.0,4.027634451162343,1.2846889221370603,1.2849775332606148,3.1351048349215036,19316.85390330227,1969.7709108923304,4632.441516551485,4632.441516551485,5.558016067663527,4.975205538616806,-2.314013561507533,7.289219100124339,3.5146548052566606,3.5146548052566606,1.0041870872161887,0.0,0.0,0.00022464278625932617,0.962196038902328,0.0002334688329372031,198.92379330793605,0.0,0.0,0.0,0.0017497770580202439,7.862601603280597e-05,0.0001460167702265202,0.0005881021742117376,0.09558854356285891,0.07171801307074079,0.02387053049211813,0.09558854915009908,0.07171801307075129,0.023870530492121626,0.3754783997854148,0.3754783997854148,0.12497377824207125,0.0,4.990872139929081,4.993406809582154,4.983256998088564,4.990674471093087,4.993122058580184,4.983320952683698,24792.562728913144,21073.67831957617,0.85,1.0662841159560363,0.6626257574276443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664642223549816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.96165357559,1534.8209194038445,0.3754783997854148,0.12497377824207125,6.112874298809886,3.5146548052566606
3992.0,-29.998537157747432,4.975229035724355,35.00542903221504,24.120932933315657,5.011751935780605,-26.497559499578024,-40.025806439202256,1.5107742776112054,-0.01160077956154737,-5.002143202824,40.01086453659942,42265.30848645282,25747.180347094214,25747.180347094214,68012.48883354703,77358.1116505972,77358.1116505972,25747.180347094214,103105.29199769141,103105.29199769141,103105.29199769141,127897.87528126255,91530.82897487095,56438.02581072679,38992.00351571573,24792.58328357113,0.0,63784.58679928686,21073.69579103546,1534.8226777440227,0.0,0.8868684775368703,2.816653871862864,0.0014959135982669303,354626.3645233016,1555001.7286519427,4.3849016435713075,1555001.7286519427,4.3849016435713075,0.8500000000000001,0.09558854444858592,4.027634451161993,1.2670957758324222,1.0,0.0,4.027634451163393,1.284689043499669,1.284977654650488,3.135104538752946,19316.848530331314,1969.7703630017706,4632.441516551485,4632.441516551485,5.558015196759811,4.975229035724355,-2.3140600284104056,7.28928906413476,3.514620520200593,3.514620520200593,1.0041772914858837,0.0,0.0,0.00022464278625932617,0.9621998474081603,0.00023346790883872778,198.9238244204693,0.0,0.0,0.0,0.0017497770580202439,7.862569962219607e-05,0.0001460170866371301,0.0005881034485980107,0.09558854444856668,0.07171801732382489,0.023870527124741785,0.09558861462506303,0.07171801732383933,0.023870527124746587,0.3754783595678577,0.3754783595678577,0.1249737398149636,0.0,4.99081577514869,4.993323713324514,4.983280941894293,4.990542423262468,4.992943435451366,4.9833288310638295,24792.58328357113,21073.69579103546,0.85,1.0662840702811833,0.6626257315023536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664641111247559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.960942937565,1534.8226777440227,0.3754783595678577,0.1249737398149636,6.112874298809886,3.514620520200593
3993.0,-29.998575199677312,4.9752524030689145,35.00542924961327,24.12089748485016,5.011714445651358,-26.49759748638361,-40.025842271838314,1.510736732357594,-0.01153058851446076,-5.002176054816113,40.01086439661644,42265.303018473955,25747.19591865288,25747.19591865288,68012.49893712683,77358.11991663255,77358.11991663255,25747.19591865288,103105.31583528544,103105.31583528544,103105.31583528544,127897.9142483166,91530.8374640619,56438.020565903054,38992.01877573205,24792.59841303117,0.0,63784.61718876322,21073.708651076493,1534.824305115088,0.0,0.8868683109306861,2.8166491143191386,0.0014959135982669303,354625.9104222711,1555001.7226149084,4.38490724144575,1555001.7226149084,4.38490724144575,0.85,0.09558854663325242,4.027634451161993,1.267095796163194,1.0,0.0,4.027634451161373,1.2846892191125963,1.2849778303028676,3.135104110194134,19316.850321907084,1969.7705456916567,4632.441516551485,4632.441516551485,5.558018558174867,4.9752524030689145,-2.3141120750033783,7.289364478072293,3.514586284392398,3.514586284392398,1.0041675098263994,0.0,0.0,0.00022464278625932617,0.9622036571319781,0.00023346698445203857,198.9238555428293,0.0,0.0,0.0,0.0017497770580202439,7.862538072624923e-05,0.00014601740553307692,0.0005881047329943125,0.09558854663322286,0.0717180227750848,0.02387052385813806,0.09558853656376771,0.07171802277510697,0.02387052385814544,0.37547831795717873,0.37547831795717873,0.12497369936386708,0.0,4.990794202545771,4.993265812199354,4.98336851054961,4.9906454663016575,4.992971761330011,4.983656348049351,24792.59841303117,21073.708651076493,0.85,1.066283720663427,0.6626253300759752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664639997351648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.96023110037,1534.824305115088,0.37547831795717873,0.12497369936386708,6.112874298809886,3.514586284392398
3994.0,-29.998613167014685,4.9752759238148005,35.0054294581557,24.120874783862405,5.011695946886942,-26.497633506808466,-40.02587398337198,1.5107162866807236,-0.011666641509805231,-5.002195586826844,40.010864573469554,42265.28097500571,25747.17751049362,25747.17751049362,68012.45848549933,77358.10295726782,77358.10295726782,25747.17751049362,103105.28046776145,103105.28046776145,103105.28046776145,127897.89026574501,91530.82838622127,56438.00640395929,38992.02442473553,24792.60979798356,0.0,63784.63422271909,21073.718328286028,1534.825408720063,0.0,0.8868682109342404,2.816648621466478,0.0014959135982669303,354625.6404386708,1555001.73024204,4.384910601270985,1555001.73024204,4.384910601270985,0.85,0.09558854248840759,4.027634451161993,1.267095768139698,1.0,0.0,4.027634451162724,1.2846893147445488,1.2849779259563043,3.135103876817765,19316.84840610151,1969.7703503338564,4632.441516551485,4632.441516551485,5.558014584425995,4.9752759238148005,-2.3141543494379264,7.2894302732527265,3.514552048600881,3.514552048600881,1.0041577281716803,0.0,0.0,0.00022464278625932617,0.9622074594019191,0.00023346606188124727,198.92388660417444,0.0,0.0,0.0,0.0017497770580202439,7.862509850744156e-05,0.0001460176877518846,0.000588105869668505,0.09558854248839357,0.07171802317117779,0.02387051931721578,0.09558857779228301,0.0717180231711883,0.023870519317219285,0.3754782767051095,0.3754782767051095,0.12497366116944955,0.0,4.990748576561771,4.993197429501606,4.983391251832927,4.990528945317067,4.99288677163031,4.983445095057107,24792.60979798356,21073.718328286028,0.85,1.0662828017170687,0.6626248075269432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664638889607358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.959517755116,1534.825408720063,0.3754782767051095,0.12497366116944955,6.112874298809886,3.514552048600881
3995.0,-29.998651050705657,4.975299381761111,35.005429685572615,24.120843596197687,5.0116647711462345,-26.497670719768763,-40.025909641385056,1.51068444020931,-0.011659227460881993,-5.002225111576514,40.010865540315734,42265.27567769106,25747.185046442744,25747.185046442744,68012.46072413381,77358.10288064615,77358.10288064615,25747.185046442744,103105.2879270889,103105.2879270889,103105.2879270889,127897.91823637017,91530.83102486299,56438.003821907885,38992.03022550567,24792.630309281267,0.0,63784.66053478693,21073.735762889075,1534.8272678687945,0.0,0.8868680572467574,2.816645077133453,0.0014959135982669303,354625.2323295247,1555001.7719391463,4.384915765086361,1555001.7719391463,4.384915765086361,0.85,0.09558854462519151,4.027634451161993,1.267095830780454,1.0,0.0,4.027634451162623,1.2846894637022404,1.28497807494746,3.135103513307478,19316.848962965712,1969.7704071182018,4632.441516551485,4632.441516551485,5.558016211202953,4.975299381761111,-2.314203856450732,7.289503238211843,3.514517898031005,3.514517898031005,1.0041479708660013,0.0,0.0,0.00022464278625932617,0.9622112533111732,0.00023346514134633392,198.92391759709744,0.0,0.0,0.0,0.0017497770580202439,7.862478116780917e-05,0.00014601800509151698,0.0005881071477965411,0.09558854462517,0.07171802855825872,0.023870516066911283,0.0955885567307322,0.07171802855827486,0.023870516066916654,0.3754782350654453,0.3754782350654453,0.12497362090589376,0.0,4.990723262357335,4.993143293786773,4.983452525512348,4.990565884115654,4.992870629165111,4.983641506484503,24792.630309281267,21073.735762889075,0.85,1.0662823969571982,0.6626244511349306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26646377745911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.958804636133,1534.8272678687945,0.3754782350654453,0.12497362090589376,6.112874298809886,3.514517898031005
3996.0,-29.998688885693873,4.97532289603533,35.00542990677038,24.120811360795074,5.0116402801331095,-26.497707220351163,-40.02594522954894,1.5106586147903565,-0.011819154966644874,-5.002249011703595,40.01086581400198,42265.270144947535,25747.17828709377,25747.17828709377,68012.4484320413,77358.07144140927,77358.07144140927,25747.17828709377,103105.24972850304,103105.24972850304,103105.24972850304,127897.8939061623,91530.80498759057,56438.0036911286,38992.0014405133,24792.64417765926,0.0,63784.64561817255,21073.74755101037,1534.828613010532,0.0,0.8868679346796402,2.816644387978338,0.0014959135982669303,354624.9019676217,1555001.783742393,4.384919883275341,1555001.783742393,4.384919883275341,0.85,0.09558854279887341,4.027634451161993,1.267095842869021,1.0,0.0,4.027634451162426,1.2846895844972748,1.2849781957696316,3.135103218524254,19316.843468007864,1969.769846788441,4632.441516551485,4632.441516551485,5.5580147520698056,4.97532289603533,-2.314249219236137,7.289572115271467,3.5144837677178336,3.5144837677178336,1.0041382193479524,0.0,0.0,0.00022464278625932617,0.9622150423591413,0.00023346422199818355,198.92394855018605,0.0,0.0,0.0,0.0017497770580202439,7.862446445098182e-05,0.00014601832180834433,0.0005881084234161462,0.09558854279885481,0.07171803089622641,0.023870511902628393,0.09558860390728145,0.07171803089624038,0.02387051190263304,0.3754781939344336,0.3754781939344336,0.12497358133982023,0.0,4.990673667259955,4.993063262810267,4.983494368519075,4.9904298567369665,4.992697708852006,4.9836163166730785,24792.64417765926,21073.74755101037,0.85,1.0662824536045432,0.6626245193546385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664636662552025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.95809192729,1534.828613010532,0.3754781939344336,0.12497358133982023,6.112874298809886,3.5144837677178336
3997.0,-29.99872664516352,4.975346329440932,35.00543011761853,24.12078052237632,5.0116067075085295,-26.497744561183985,-40.02598092248661,1.5106246235290168,-0.011754592694444455,-5.002279291560679,40.01086595494255,42265.26542813775,25747.18799132771,25747.18799132771,68012.45341946546,77358.0826001128,77358.0826001128,25747.18799132771,103105.27059144051,103105.27059144051,103105.27059144051,127897.9305639838,91530.8178410266,56438.00066905156,38992.01907997226,24792.659972543297,0.0,63784.67905251556,21073.7609766618,1534.8302200989256,0.0,0.8868677801400574,2.816640004685502,0.0014959135982669303,354624.483421608,1555001.7898207277,4.38492507572301,1555001.7898207277,4.38492507572301,0.85,0.09558854393344182,4.027634451161993,1.2670958522101867,1.0,0.0,4.02763445116066,1.284689743487008,1.2849783547950824,3.1351028305323467,19316.84618062262,1969.7701233981654,4632.441516551485,4632.441516551485,5.558016846911997,4.975346329440932,-2.314299209123593,7.289645538564526,3.514449693493491,3.514449693493491,1.004128483855283,0.0,0.0,0.00022464278625932617,0.9622188238602164,0.0002334633044883775,198.92397944150198,0.0,0.0,0.0,0.0017497770580202439,7.862414680290508e-05,0.0001460186394564211,0.0005881097027864835,0.0955885439334155,0.07171803548154428,0.023870508451871216,0.0955885385833997,0.07171803548156404,0.02387050845187779,0.3754781516032742,0.3754781516032742,0.12497354119378748,0.0,4.990655384913964,4.9930113572348205,4.9835771002324805,4.990524698866238,4.99274617788069,4.983850478173622,24792.659972543297,21073.7609766618,0.85,1.0662819728773592,0.6626240980743929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664635547842815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.957378931336,1534.8302200989256,0.3754781516032742,0.12497354119378748,6.112874298809886,3.514449693493491
3998.0,-29.998764435504196,4.97536986877377,35.005430323907895,24.120752966869645,5.011585616809786,-26.497780681527907,-40.026012634020276,1.5106018628335127,-0.011910742489305903,-5.0023007583685555,40.01086624385489,42265.2441618336,25747.17528005945,25747.17528005945,68012.41944189306,77358.05649677181,77358.05649677181,25747.17528005945,103105.23177683126,103105.23177683126,103105.23177683126,127897.90468531035,91530.79849819475,56437.98616325677,38992.01370548664,24792.67290847909,0.0,63784.686613965736,21073.771972207225,1534.8314564622776,0.0,0.8868676698955432,2.8166395499821792,0.0014959135982669303,354624.18669498427,1555001.8022806281,4.384928779880715,1555001.8022806281,4.384928779880715,0.85,0.09558854097482598,4.027634451161993,1.2670958615513523,1.0,0.0,4.027634451162306,1.2846898499472421,1.2849784612792334,3.135102570731289,19316.84209847284,1969.7697071347343,4632.441516551485,4632.441516551485,5.558014102944649,4.97536986877377,-2.314342717392092,7.289712586165862,3.5144156340642403,3.5144156340642403,1.004118752589783,0.0,0.0,0.00022464278625932617,0.962222608468997,0.00023346238623176584,198.92401035808328,0.0,0.0,0.0,0.0017497770580202439,7.862386458819261e-05,0.00014601892167113355,0.000588110839444182,0.09558854097481098,0.0717180367359027,0.02387050423890828,0.09558858826983854,0.07171803673591395,0.023870504238912026,0.37547810996491693,0.37547810996491693,0.12497350309226424,0.0,4.990610472072433,4.992938752200985,4.983615382796927,4.990390015879257,4.992607527352618,4.98372771376296,24792.67290847909,21073.771972207225,0.85,1.0662813137816947,0.6626236861149613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664634436967352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.956666187105,1534.8314564622776,0.37547810996491693,0.12497350309226424,6.112874298809886,3.5144156340642403
3999.0,-29.99880217586437,4.975393189542435,35.0054305029583,24.120713187754177,5.011542370047268,-26.497818972618013,-40.02605223851276,1.5105591668008445,-0.011784336642449489,-5.002337430573048,40.01086586303933,42265.25578278387,25747.20150776025,25747.20150776025,68012.45729054412,77358.0704560615,77358.0704560615,25747.20150776025,103105.27196382175,103105.27196382175,103105.27196382175,127897.96025699697,91530.81022801071,56437.99555473273,38992.016303642195,24792.688293175215,0.0,63784.704596817406,21073.785049198934,1534.8331874158412,0.0,0.8868674847270585,2.816633607918095,0.0014959135982669303,354623.67979103257,1555001.7858572227,4.384935001445847,1555001.7858572227,4.384935001445847,0.8500000000000001,0.09558854499118205,4.027634451161993,1.2670958763873208,1.0,0.0,4.027634451162902,1.2846900496525078,1.2849786610293636,3.135102083379113,19316.844573956572,1969.769959563824,4632.441516551485,4632.441516551485,5.558019764689263,4.975393189542435,-2.3143973229977024,7.2897905125401365,3.5143816456453814,3.5143816456453814,1.004109041612966,0.0,0.0,0.00022464278625932617,0.9622263880883712,0.00023346146919293892,198.92404123378475,0.0,0.0,0.0,0.0017497770580202439,7.862351213192606e-05,0.0001460192741274001,0.0005881122590091838,0.09558854499115166,0.07171804333244318,0.023870501658708482,0.09558847445829298,0.07171804333246598,0.023870501658716063,0.37547806759043056,0.37547806759043056,0.12497346398492137,0.0,4.990612937847743,4.99289723588447,4.983749984461838,4.9905530939306,4.992661462743911,4.984218693284049,24792.688293175215,21073.785049198934,0.85,1.0662816065458058,0.662623681491389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664633321070469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.955951565775,1534.8331874158412,0.37547806759043056,0.12497346398492137,6.112874298809886,3.5143816456453814
4000.0,-29.998839825325597,4.975416627400714,35.00543064242363,24.120680533256404,5.01152031183003,-26.49785506288218,-40.026083984971024,1.5105355493866408,-0.012011347720886079,-5.002358416967549,40.010865068139736,42265.23506850886,25747.187457006537,25747.187457006537,68012.4225255154,77358.02759095958,77358.02759095958,25747.187457006537,103105.21504796612,103105.21504796612,103105.21504796612,127897.90950791082,91530.77367487646,56437.981152425746,38991.991691611904,24792.694459944705,0.0,63784.68615155661,21073.790290953,1534.834022516462,0.0,0.886867380848953,2.816634140267036,0.0014959135982669303,354623.3897054744,1555001.751575646,4.384938491697129,1555001.751575646,4.384938491697129,0.85,0.09558854092460944,4.027634451161993,1.2670958527596672,1.0,0.0,4.0276344511611635,1.2846901601199867,1.2849787715216596,3.135101813799074,19316.836859710285,1969.769172929623,4632.441516551485,4632.441516551485,5.558016731568678,4.975416627400714,-2.314440464281666,7.2898570916823795,3.514347630525218,3.514347630525218,1.0040993230072053,0.0,0.0,0.00022464278625932617,0.9622301586203613,0.0002334605543661377,198.92407203513062,0.0,0.0,0.0,0.0017497770580202439,7.862322960851303e-05,0.00014601955665081314,0.0005881133969102153,0.09558854092459554,0.07171804319838529,0.023870497726210256,0.09558853333804512,0.07171804319839571,0.023870497726213726,0.3754780264646864,0.3754780264646864,0.12497342994180329,0.0,4.990567742413361,4.99281325326325,4.983821318023672,4.9903470692466385,4.99243743137356,4.984066766033891,24792.694459944705,21073.790290953,0.85,1.0662813698559779,0.6626235483558527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664632215534881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.955236686043,1534.834022516462,0.3754780264646864,0.12497342994180329,6.112874298809886,3.514347630525218
4001.0,-29.998877459455056,4.975440090329033,35.00543080785311,24.120653641317062,5.01149532784357,-26.497891432030155,-40.02611953821031,1.5105093004186938,-0.012070686428671706,-5.0023835498050016,40.01086610333551,42265.230269029176,25747.1844486017,25747.1844486017,68012.41471763088,77358.0197404835,77358.0197404835,25747.1844486017,103105.2041890852,103105.2041890852,103105.2041890852,127897.91776827374,91530.77094532004,56437.98147386573,38991.98830161589,24792.713579188538,0.0,63784.70188080443,21073.806542310256,1534.835700257068,0.0,0.8868672492542496,2.8166319856767337,0.0014959135982669303,354623.04230573116,1555001.7962204588,4.384942913212743,1555001.7962204588,4.384942913212743,0.85,0.09558854178997253,4.027634451161993,1.2670958719914784,1.0,0.0,4.027634451160155,1.2846902828962496,1.284978894325505,3.1351015141812675,19316.83628365926,1969.769114188766,4632.441516551485,4632.441516551485,5.55801608214767,4.975440090329033,-2.3144865543627042,7.289926644691738,3.514313689595036,3.514313689595036,1.0040896255985818,0.0,0.0,0.00022464278625932617,0.9622339276328338,0.00023345963991517525,198.92410282394295,0.0,0.0,0.0,0.0017497770580202439,7.862291320826967e-05,0.0001460198730510565,0.0005881146712547359,0.095588541789953,0.0717180466446835,0.023870495145269507,0.09558855052240758,0.07171804664469815,0.023870495145274385,0.37547798373396934,0.37547798373396934,0.12497339620153454,0.0,4.990526321169682,4.992737841734993,4.98388201437308,4.990312863376346,4.992388422476779,4.984077032737787,24792.713579188538,21073.806542310256,0.85,1.0662809845020025,0.6626233097085088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664631104448711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.954522369308,1534.835700257068,0.37547798373396934,0.12497339620153454,6.112874298809886,3.514313689595036
4002.0,-29.998915097552658,4.975463560386386,35.0054309820595,24.120621720235818,5.011468517676006,-26.497927987357848,-40.026151354517765,1.5104814074812305,-0.012172168575943942,-5.002409442553908,40.01086668983988,42265.20988314325,25747.18359311765,25747.18359311765,68012.3934762609,77357.99916670432,77357.99916670432,25747.18359311765,103105.18275982197,103105.18275982197,103105.18275982197,127897.91304170081,91530.75475482827,56437.96547126731,38991.98809284552,24792.730281878852,0.0,63784.71837472437,21073.820739597024,1534.8372554149082,0.0,0.886867115417867,2.8166302960453793,0.0014959135982669303,354622.68440235854,1555001.8215145916,4.384947410048564,1555001.8215145916,4.384947410048564,0.85,0.09558854213835143,4.027634451161993,1.2670958708925175,1.0,0.0,4.027634451161469,1.2846904133619996,1.2849790248205646,3.1351011957984367,19316.832866785615,1969.7687657646206,4632.441516551485,4632.441516551485,5.558015897475282,4.975463560386386,-2.3145331515106897,7.289996711897075,3.514279795290747,3.514279795290747,1.0040799415116421,0.0,0.0,0.00022464278625932617,0.9622376970586286,0.00023345872537109593,198.9241336160112,0.0,0.0,0.0,0.0017497770580202439,7.862263006523778e-05,0.00014602015619408839,0.0005881158116513656,0.09558854213833191,0.07171804971493687,0.023870492423395045,0.09558857561003084,0.0717180497149515,0.023870492423399916,0.37547794018326514,0.37547794018326514,0.12497336210577677,0.0,4.990478355168534,4.9926544930128784,4.983940349417082,4.990237273977982,4.992271880612577,4.984124478211129,24792.730281878852,21073.820739597024,0.85,1.066280375758652,0.6626228187579717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664629992174206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.953807104735,1534.8372554149082,0.37547794018326514,0.12497336210577677,6.112874298809886,3.514279795290747
4003.0,-29.99895260488672,4.975486968325173,35.00543114132952,24.120590707194083,5.011436190479323,-26.497964976708563,-40.026186977606244,1.5104485623011896,-0.012138876615040317,-5.002438558313159,40.0108666031974,42265.20597354898,25747.191047345485,25747.191047345485,68012.39702089447,77358.00446489485,77358.00446489485,25747.191047345485,103105.19551224035,103105.19551224035,103105.19551224035,127897.93977862794,91530.76214992793,56437.96365858195,38991.99832371776,24792.744266387595,0.0,63784.74259010535,21073.832626429456,1534.8387315676894,0.0,0.8868669676226855,2.8166264594972956,0.0014959135982669303,354622.28194915864,1555001.817777969,4.3849523758941515,1555001.817777969,4.3849523758941515,0.85,0.09558854289352714,4.027634451161993,1.267095908257179,1.0,0.0,4.02763445116239,1.2846905669912831,1.2849791784843616,3.135100820888429,19316.834427462185,1969.7689249093407,4632.441516551485,4632.441516551485,5.558017506611156,4.975486968325173,-2.314582079361959,7.2900690476871315,3.51424594224193,3.51424594224193,1.00407026921198,0.0,0.0,0.00022464278625932617,0.9622414534044115,0.0002334578140076378,198.92416430111007,0.0,0.0,0.0,0.0017497770580202439,7.862231304561856e-05,0.0001460204732137076,0.0005881170884905057,0.09558854289350613,0.07171805308923146,0.023870489804274673,0.09558852141221552,0.07171805308924721,0.023870489804279922,0.3754778954447738,0.3754778954447738,0.12497332762283947,0.0,4.990453689167737,4.992593578173967,4.984024586683802,4.9902996816981045,4.992294574775315,4.984306198797924,24792.744266387595,21073.832626429456,0.85,1.0662800265254175,0.6626225059048118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664628879561868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.9530905062,1534.8387315676894,0.3754778954447738,0.12497332762283947,6.112874298809886,3.51424594224193
4004.0,-29.99899010406684,4.975510384894525,35.00543127980223,24.120564269274496,5.011408165900387,-26.4980015284219,-40.02622256577013,1.510419590255521,-0.012126301757746205,-5.002464346529211,40.01086631597105,42265.201831206665,25747.190011677714,25747.190011677714,68012.39184288438,77358.0108687399,77358.0108687399,25747.190011677714,103105.20088041761,103105.20088041761,103105.20088041761,127897.95649152668,91530.77238932371,56437.96335179093,38992.01004170309,24792.755611109074,0.0,63784.765652812166,21073.842269442714,1534.839979855484,0.0,0.8868668374802373,2.81662328361019,0.0014959135982669303,354621.9254912937,1555001.8053907768,4.38495674861749,1555001.8053907768,4.38495674861749,0.85,0.09558854181590055,4.027634451161993,1.267095924741589,1.0,0.0,4.027634451162291,1.284690702504488,1.2849793140280101,3.1351004901881607,19316.83658840467,1969.7691452641493,4632.441516551485,4632.441516551485,5.558017283042705,4.975510384894525,-2.3146285538481086,7.290138938742634,3.514212109570775,3.514212109570775,1.0040606027345071,0.0,0.0,0.00022464278625932617,0.9622452089493861,0.00023345690284558467,198.9241949795476,0.0,0.0,0.0,0.0017497770580202439,7.86219963379828e-05,0.00014602078992134336,0.0005881183640730905,0.09558854181587968,0.07171805491898019,0.0238704868968995,0.09558847734661004,0.07171805491899584,0.02387048689690471,0.3754778510614758,0.3754778510614758,0.12497329444045009,0.0,4.990440363992207,4.992550743028744,4.984099918978188,4.990338044771477,4.992330383431863,4.984352235380072,24792.755611109074,21073.842269442714,0.85,1.0662795598103105,0.6626222013773796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664627769894417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.952375272687,1534.839979855484,0.3754778510614758,0.12497329444045009,6.112874298809886,3.514212109570775
4005.0,-29.9990275442153,4.975533997964892,35.00543145756749,24.120540695171826,5.0113952561145005,-26.498036515498267,-40.026254137605406,1.51040422739742,-0.01239205682145439,-5.002481141457655,40.01086773739956,42265.18129434554,25747.166431556037,25747.166431556037,68012.34772590158,77357.96765285608,77357.96765285608,25747.166431556037,103105.13408441212,103105.13408441212,103105.13408441212,127897.9076258687,91530.7391040086,56437.95274549795,38991.98484278961,24792.773541456583,0.0,63784.75838424619,21073.857510238096,1534.8413940203045,0.0,0.8868667469011715,2.816624814310514,0.0014959135982669303,354621.69334338466,1555001.8666926257,4.384959792030822,1555001.8666926257,4.384959792030822,0.85,0.09558853885728977,4.027634451161993,1.2670959027623758,1.0,0.0,4.027634451162694,1.2846907743623923,1.2849793859020575,3.1351003148294243,19316.829563805444,1969.7684289543774,4632.441516551485,4632.441516551485,5.558012192828053,4.975533997964892,-2.314668363476707,7.290202361441599,3.5141783185164046,3.5141783185164046,1.0040509481475441,0.0,0.0,0.00022464278625932617,0.962248958598119,0.00023345599312116035,198.92422560970022,0.0,0.0,0.0,0.0017497770580202439,7.862171537360931e-05,0.00014602107088571687,0.0005881194956948808,0.09558853885727758,0.07171805532167644,0.023870483535601138,0.09558860760454105,0.07171805532168558,0.023870483535604177,0.3754778080185574,0.3754778080185574,0.12497326181442223,0.0,4.990376492938651,4.99246769415879,4.984093663995964,4.9900890846362245,4.992103574655289,4.984036723677605,24792.773541456583,21073.857510238096,0.85,1.0662789896637679,0.6626219549149277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266462665981796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.951658952285,1534.8413940203045,0.3754778080185574,0.12497326181442223,6.112874298809886,3.5141783185164046
4006.0,-29.99906497899409,4.975557450484624,35.00543165296657,24.12050514193254,5.0113583131150925,-26.49807390121143,-40.02628983054308,1.5103672353324107,-0.012324652142467585,-5.002514558406491,40.01086860655156,42265.17791912851,25747.185697632067,25747.185697632067,68012.36361676057,77357.9733087982,77357.9733087982,25747.185697632067,103105.15900643027,103105.15900643027,103105.15900643027,127897.95421037168,91530.74495857889,56437.94956890919,38991.99487741077,24792.795203941416,0.0,63784.790081352185,21073.875923350202,1534.8434099080055,0.0,0.8868665737662798,2.8166200274524007,0.0014959135982669303,354621.23143794335,1555001.9041764848,4.384965609281634,1555001.9041764848,4.384965609281634,0.85,0.09558854305456721,4.027634451161993,1.26709596045781,1.0,0.0,4.027634451161462,1.2846909473883192,1.2849795589668556,3.1350998925849622,19316.830799365624,1969.768554946452,4632.441516551485,4632.441516551485,5.558016351774468,4.975557450484624,-2.3147202627740047,7.290277713258629,3.514144625767456,3.514144625767456,1.0040413216478445,0.0,0.0,0.00022464278625932617,0.9622527077248223,0.0002334550835304771,198.92425623546927,0.0,0.0,0.0,0.0017497770580202439,7.862139773580124e-05,0.00014602138852352493,0.0005881207750238595,0.09558854305454173,0.07171806166502159,0.023870481389520137,0.09558855203822146,0.07171806166504072,0.023870481389526497,0.37547776357975327,0.37547776357975327,0.124973224734077,0.0,4.99035187943025,4.992409794348305,4.98416905334642,4.99018990626405,4.992114675298922,4.9844070987083455,24792.795203941416,21073.875923350202,0.85,1.0662787089213035,0.6626215727169878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664625540426377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.950942564506,1534.8434099080055,0.37547776357975327,0.124973224734077,6.112874298809886,3.514144625767456
4007.0,-29.999102247125357,4.975580871145438,35.00543179745573,24.120474024117016,5.011326602821971,-26.498110613543318,-40.02632541870696,1.5103349692398953,-0.012307698412541868,-5.0025420368533755,40.010867514485106,42265.17480962853,25747.189520702326,25747.189520702326,68012.36433033086,77357.9756959342,77357.9756959342,25747.189520702326,103105.16521663652,103105.16521663652,103105.16521663652,127897.96757566684,91530.74959571136,56437.948709405806,38992.00098478395,24792.80235903032,0.0,63784.80334381427,21073.882005175772,1534.8444562576103,0.0,0.8868664379385033,2.816616596713852,0.0014959135982669303,354620.85161774023,1555001.8570790081,4.38497017303203,1555001.8570790081,4.38497017303203,0.85,0.09558854120940796,4.027634451161993,1.2670959417754788,1.0,0.0,4.027634451162539,1.2846910983091173,1.2849797099215587,3.135099524284926,19316.831777995303,1969.7686547389071,4632.441516551485,4632.441516551485,5.558017177056393,4.975580871145438,-2.314767841501317,7.290348712646756,3.51411092394085,3.51411092394085,1.0040316925545285,0.0,0.0,0.00022464278625932617,0.9622564401772861,0.00023345417799223875,198.92428672491167,0.0,0.0,0.0,0.0017497770580202439,7.86210810315734e-05,0.00014602170522775277,0.0005881220505927183,0.09558854120938634,0.07171806329318925,0.023870477916197095,0.09558848613385611,0.07171806329320547,0.023870477916202497,0.3754777194945842,0.3754777194945842,0.12497318903919741,0.0,4.990338817501197,4.992364093989579,4.9842540479893955,4.990234338440814,4.992129060783213,4.984541801219052,24792.80235903032,21073.882005175772,0.85,1.0662784984023406,0.6626213861914702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664624428645914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.950225036298,1534.8444562576103,0.3754777194945842,0.12497318903919741,6.112874298809886,3.51411092394085
4008.0,-29.999139553872315,4.975604491174033,35.00543196574823,24.12045575855302,5.011313357349255,-26.498145514110096,-40.02635699054224,1.5103193175869631,-0.01247724451815202,-5.002558520529041,40.01086849679128,42265.15476025112,25747.165596568724,25747.165596568724,68012.32035681984,77357.95533581398,77357.95533581398,25747.165596568724,103105.1209323827,103105.1209323827,103105.1209323827,127897.93841628853,91530.73897633108,56437.93840076787,38992.00063951468,24792.817483905812,0.0,63784.81812342049,21073.89486131994,1534.8457048687346,0.0,0.8868663505318914,2.816616899772804,0.0014959135982669303,354620.62377266353,1555001.899442859,4.384973109854218,1555001.899442859,4.384973109854218,0.85,0.09558853711934498,4.027634451161993,1.267095924741589,1.0,0.0,4.027634451162616,1.2846911715178695,1.2849797831467575,3.1350993456297527,19316.829536860125,1969.7684262067196,4632.441516551485,4632.441516551485,5.558012012580273,4.975604491174033,-2.3148073043386996,7.290411795512732,3.514077251591004,3.514077251591004,1.004022071883144,0.0,0.0,0.00022464278625932617,0.9622601765128094,0.00023345327151895888,198.92431724595534,0.0,0.0,0.0,0.0017497770580202439,7.86208000702246e-05,0.00014602198618910155,0.0005881231822023261,0.09558853711933218,0.0717180630344639,0.023870474084868285,0.0955885647601654,0.0717180630344735,0.02387047408487148,0.3754776763938234,0.3754776763938234,0.12497315508567097,0.0,4.990293575720841,4.992303444381264,4.984255095950914,4.990081276010869,4.992029513459499,4.984227958857787,24792.817483905812,21073.89486131994,0.85,1.0662775619304792,0.6626209183268363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266462331837587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.949509598768,1534.8457048687346,0.3754776763938234,0.12497315508567097,6.112874298809886,3.514077251591004
4009.0,-29.999176829529947,4.975628036913014,35.005432169244884,24.12042439626532,5.011283050214882,-26.4981820930091,-40.026388806849695,1.5102883136940444,-0.012482761877095072,-5.002587660620763,40.01086985877312,42265.13585586099,25747.174511322195,25747.174511322195,68012.31036718319,77357.95114095446,77357.95114095446,25747.174511322195,103105.12565227666,103105.12565227666,103105.12565227666,127897.96597805081,91530.73760210136,56437.922317007884,38992.0169834372,24792.840325774152,0.0,63784.85730921135,21073.914276908028,1534.847689129237,0.0,0.8868661973687222,2.816613570266697,0.0014959135982669303,354620.2209849639,1555001.9581809577,4.384978256067611,1555001.9581809577,4.384978256067611,0.85,0.0955885398716874,4.027634451161993,1.2670959324343132,1.0,0.0,4.027634451161766,1.2846913165349292,1.2849799281963958,3.1350989917370446,19316.82924683995,1969.7683966328918,4632.441516551485,4632.441516551485,5.558013936998193,4.975628036913014,-2.314855935464792,7.290483972377807,3.514043678418205,3.514043678418205,1.0040124795480587,0.0,0.0,0.00022464278625932617,0.9622639097503005,0.000233452365804324,198.92434774157383,0.0,0.0,0.0,0.0017497770580202439,7.86205169342285e-05,0.00014602226932509767,0.0005881243225706185,0.09558853987166166,0.07171806842435734,0.02387047144730433,0.09558855883469448,0.07171806842437664,0.02387047144731076,0.3754776331432012,0.3754776331432012,0.12497311748912482,0.0,4.990266918283112,4.992252138249512,4.984302491041376,4.9901048987436525,4.991991523521563,4.984436687647076,24792.840325774152,21073.914276908028,0.85,1.0662767502556025,0.6626202148728075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664622198654802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.948792145367,1534.847689129237,0.3754776331432012,0.12497311748912482,6.112874298809886,3.514043678418205
4010.0,-29.999213952680208,4.975651642457197,35.005432367817434,24.12039719000461,5.011259775124736,-26.498217831337517,-40.02642425531519,1.5102636537820509,-0.01257785935274569,-5.002610480959644,40.010870122338886,42265.132741803776,25747.167334698075,25747.167334698075,68012.30007650185,77357.93523728757,77357.93523728757,25747.167334698075,103105.10257198566,103105.10257198566,103105.10257198566,127897.95628796659,91530.72730449394,56437.92480901001,38992.002772759915,24792.853715980935,0.0,63784.85648874085,21073.925658583794,1534.8489841883543,0.0,0.8868660803292784,2.8166121554544077,0.0014959135982669303,354619.9055520345,1555001.9695477406,4.3849821885409375,1555001.9695477406,4.3849821885409375,0.85,0.09558853746433041,4.027634451161993,1.2670959258405494,1.0,0.0,4.027634451161278,1.2846914318787888,1.284980043566168,3.1350987102574543,19316.82707361236,1969.7681750253512,4632.441516551485,4632.441516551485,5.558012387788321,4.975651642457197,-2.3148999165617563,7.290551559018953,3.5140101222014217,3.5140101222014217,1.004002892057549,0.0,0.0,0.00022464278625932617,0.9622676277293857,0.00023345146379849066,198.92437811243374,0.0,0.0,0.0,0.0017497770580202439,7.862020147646275e-05,0.0001460225847828634,0.0005881255931191836,0.09558853746431466,0.07171806997706125,0.023870467487253407,0.09558857885960008,0.07171806997707307,0.02387046748725734,0.3754775902990944,0.3754775902990944,0.12497307979058736,0.0,4.99022873441362,4.9921918300224775,4.984330775714113,4.990032621606872,4.9919072197479295,4.984400541921389,24792.853715980935,21073.925658583794,0.85,1.066276602636979,0.6626201745748901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664621082455605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.94807407123,1534.8489841883543,0.3754775902990944,0.12497307979058736,6.112874298809886,3.5140101222014217
4011.0,-29.999251086891174,4.975675225942109,35.00543257112265,24.120360239781462,5.011231688236224,-26.49825406085199,-40.02645980855448,1.5102346621970941,-0.012725717427542804,-5.002637047575957,40.01087065733363,42265.129881225475,25747.16998181052,25747.16998181052,68012.299863036,77357.89932629792,77357.89932629792,25747.16998181052,103105.06930810845,103105.06930810845,103105.06930810845,127897.93975538659,91530.69505591178,56437.92561083943,38991.96605008039,24792.870447278136,0.0,63784.83649735853,21073.939880186415,1534.8505553569983,0.0,0.8868659432502054,2.8166109964384782,0.0014959135982669303,354619.53833666025,1555001.9926204232,4.384986794337802,1555001.9926204232,4.384986794337802,0.85,0.09558853726892454,4.027634451161993,1.2670959423249593,1.0,0.0,4.027634451160711,1.284691567483569,1.2849801792014126,3.1350983793341554,19316.82026780732,1969.7674810263773,4632.441516551485,4632.441516551485,5.558012959217544,4.975675225942109,-2.314946583868142,7.290621809810251,3.5139766232687717,3.5139766232687717,1.0039933209339347,0.0,0.0,0.00022464278625932617,0.9622713468317351,0.00023345056152711954,198.92440849235177,0.0,0.0,0.0,0.0017497770580202439,7.861988508748478e-05,0.0001460229011718414,0.0005881268674183314,0.09558853726890386,0.0717180733504767,0.02387046391842716,0.09558862260133745,0.07171807335049221,0.023870463918432325,0.37547754719986864,0.37547754719986864,0.12497304088268822,0.0,4.990175353181883,4.992104695529633,4.984378800534216,4.989911330148402,4.991705659386241,4.984520407129651,24792.870447278136,21073.939880186415,0.85,1.0662769334817146,0.6626203374053607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266461996342143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.947357809802,1534.8505553569983,0.37547754719986864,0.12497304088268822,6.112874298809886,3.5139766232687717
4012.0,-29.99928823864306,4.9756986733075035,35.00543273357275,24.120324791315966,5.011194060709551,-26.49829126022413,-40.02649546656755,1.5101970822906454,-0.012642843312505647,-5.002669007954313,40.01086987394885,42265.12753855766,25747.186316152718,25747.186316152718,68012.31385471037,77357.90817330373,77357.90817330373,25747.186316152718,103105.09448945645,103105.09448945645,103105.09448945645,127897.97595776359,91530.70371014054,56437.92307539448,38991.978483051185,24792.881468307136,0.0,63784.85995135832,21073.949248061064,1534.851927812177,0.0,0.8868657835051444,2.8166061764124457,0.0014959135982669303,354619.09656674677,1555001.958835442,4.384992161703164,1555001.958835442,4.384992161703164,0.85,0.09558853764387959,4.027634451161993,1.2670960093615582,1.0,0.0,4.0276344511634,1.2846917432592708,1.284980355016603,3.1350979503798007,19316.822094213006,1969.767667267926,4632.441516551485,4632.441516551485,5.558016485293833,4.9756986733075035,-2.3149971965538416,7.290695869861345,3.513943157024149,3.513943157024149,1.003983759149757,0.0,0.0,0.00022464278625932617,0.9622750677063662,0.0002334496588327641,198.9244388866295,0.0,0.0,0.0,0.0017497770580202439,7.8619567767305e-05,0.00014602321849202117,0.0005881281454680195,0.09558853764385322,0.07171807702686914,0.023870460616984078,0.09558852727888074,0.07171807702688893,0.023870460616990666,0.37547750222888215,0.37547750222888215,0.12497300222372515,0.0,4.9901576655725535,4.99204508662325,4.984487058923776,4.99002616464179,4.9917459000714075,4.984859348613327,24792.881468307136,21073.949248061064,0.85,1.0662767607638532,0.6626200570290287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664618845433115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.946640089353,1534.851927812177,0.37547750222888215,0.12497300222372515,6.112874298809886,3.513943157024149
4013.0,-29.999325240332233,4.9757222471493305,35.00543287733135,24.12030753856527,5.0111744828327875,-26.49832651947118,-40.02652707332743,1.510175761971776,-0.012656513487570464,-5.002688633148696,40.01086965442039,42265.10894188449,25747.171138980713,25747.171138980713,68012.28008086521,77357.91749777453,77357.91749777453,25747.171138980713,103105.08863675524,103105.08863675524,103105.08863675524,127897.97927302707,91530.7200883952,56437.911532505175,38992.00950654448,24792.89063627183,0.0,63784.9001428163,21073.957040831054,1534.8529102801567,0.0,0.886865684467436,2.816604064849494,0.0014959135982669303,354618.825299195,1555001.9493678517,4.384995489328247,1555001.9493678517,4.384995489328247,0.85,0.09558853288714445,4.027634451161993,1.2670959956245502,1.0,0.0,4.027634451161011,1.2846918429826384,1.284980454762374,3.135097707019864,19316.825550712503,1969.7680197327838,4632.441516551485,4632.441516551485,5.558013209014587,4.9757222471493305,-2.3150387647837074,7.2907610119330375,3.513909689022613,3.513909689022613,1.0039741968636038,0.0,0.0,0.00022464278625932617,0.9622787735671382,0.00023344875978775068,198.92446915814844,0.0,0.0,0.0,0.0017497770580202439,7.861928650016364e-05,0.00014602349975916253,0.000588129278309248,0.0955885328871334,0.07171807630173889,0.023870456585394512,0.0955885061299726,0.07171807630174717,0.023870456585397274,0.375477457372283,0.375477457372283,0.12497296745009734,0.0,4.990140017174667,4.992005490053657,4.984535350109638,4.990032119661123,4.9918097997833115,4.984691214987265,24792.89063627183,21073.957040831054,0.85,1.066275559397031,0.662619347953068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664617733897745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.945920779695,1534.8529102801567,0.375477457372283,0.12497296745009734,6.112874298809886,3.513909689022613
4014.0,-29.99936227595421,4.975745709220499,35.00543302238541,24.120271496381633,5.011140369158625,-26.498363262971612,-40.02656269641591,1.5101413561760826,-0.012658839735195215,-5.002719337926043,40.010869979672016,42265.10679249848,25747.18455145974,25747.18455145974,68012.29134395822,77357.90985238593,77357.90985238593,25747.18455145974,103105.09440384567,103105.09440384567,103105.09440384567,127898.00230429176,91530.71362557789,56437.91056569054,38992.00339987483,24792.9079004461,0.0,63784.911300320935,21073.971715379183,1534.8546103834935,0.0,0.8868655270964823,2.816600510761215,0.0014959135982669303,354618.40088539274,1555001.9633949564,4.385000776926715,1555001.9633949564,4.385000776926715,0.85,0.09558853524531287,4.027634451161993,1.2670960115594792,1.0,0.0,4.027634451162363,1.2846920039118686,1.2849806157277577,3.1350973142962704,19316.82418678666,1969.7678806510542,4632.441516551485,4632.441516551485,5.558016104351523,4.975745709220499,-2.3150883815133607,7.29083409073386,3.5138762982537433,3.5138762982537433,1.0039646566439266,0.0,0.0,0.00022464278625932617,0.9622824828418246,0.00023344785992145288,198.9244994574374,0.0,0.0,0.0,0.0017497770580202439,7.861896949300803e-05,0.00014602381676631813,0.0005881305550981892,0.0955885352452873,0.07171808104070193,0.02387045420458538,0.09558847443121844,0.07171808104072111,0.023870454204591763,0.3754774137815362,0.3754774137815362,0.12497293221889966,0.0,4.99013578612977,4.99196718458785,4.984633490453234,4.990060498190871,4.991755598392899,4.98496769411156,24792.9079004461,21073.971715379183,0.85,1.0662755494592342,0.6626191983477105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664616616366817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.9452032379,1534.8546103834935,0.3754774137815362,0.12497293221889966,6.112874298809886,3.5138762982537433
4015.0,-29.999399151523694,4.97576931736784,35.00543316823283,24.120248620770894,5.0111230741777675,-26.498398180428694,-40.02659426825119,1.5101221030828065,-0.012816182978497181,-5.002737897902035,40.010870292888306,42265.08849882415,25747.16702231912,25747.16702231912,68012.25552114328,77357.88716787296,77357.88716787296,25747.16702231912,103105.05419019208,103105.05419019208,103105.05419019208,127897.97399304679,91530.69886792894,56437.90019888023,38991.99852116523,24792.919802854714,0.0,63784.91832401995,21073.981832426507,1534.855721474118,0.0,0.8868654315490051,2.8166004111010285,0.0014959135982669303,354618.1443421215,1555001.976903014,4.3850039872827535,1555001.976903014,4.3850039872827535,0.85,0.09558853161769221,4.027634451161993,1.2670960060646763,1.0,0.0,4.027634451161296,1.2846920939660589,1.284980705802179,3.1350970945326,19316.82107230302,1969.7675630621081,4632.441516551485,4632.441516551485,5.558012320355425,4.97576931736784,-2.3151290801675004,7.29089839753534,3.513842913057128,3.513842913057128,1.0039551180163222,0.0,0.0,0.00022464278625932617,0.962286176101899,0.0002334469639471763,198.92452962579475,0.0,0.0,0.0,0.0017497770580202439,7.861868853863447e-05,0.0001460240977206917,0.0005881316866797033,0.09558853161767634,0.07171808095390933,0.02387045066376701,0.0955885299477341,0.07171808095392124,0.023870450663770974,0.37547737125540054,0.37547737125540054,0.12497289967802243,0.0,4.990100027699555,4.991909221467779,4.984664442456676,4.9899217149235255,4.99164208989589,4.984752975025344,24792.919802854714,21073.981832426507,0.85,1.0662748704270333,0.6626188385806568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266461550413456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.944483782929,1534.855721474118,0.37547737125540054,0.12497289967802243,6.112874298809886,3.513842913057128
