time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4016.0,-29.99943597022257,4.975792855551045,35.00543333359235,24.120212019793712,5.011092719589099,-26.49843435278938,-40.02662975164128,1.5100911021559218,-0.012908703148525547,-5.002766454263108,40.010871152916,42265.086880758,25747.175418015333,25747.175418015333,68012.26229877333,77357.86187248191,77357.86187248191,25747.175418015333,103105.03729049725,103105.03729049725,103105.03729049725,127897.97664743938,91530.67618905519,56437.9011973313,38991.972213026536,24792.93935694214,0.0,63784.91156996868,21073.998453400818,1534.8575014691453,0.0,0.8868652831710122,2.8165982927783344,0.0014959135982669303,354617.7496251764,1555002.013993373,4.385008972723384,1555002.013993373,4.385008972723384,0.85,0.0955885339326977,4.027634451161993,1.2670960132079205,1.0,0.0,4.027634451162374,1.2846922389694537,1.2849808508381495,3.135096740673747,19316.81628610832,1969.7670750060745,4632.441516551485,4632.441516551485,5.558014132725034,4.975792855551045,-2.315177018714279,7.290969874265324,3.513809611030277,3.513809611030277,1.0039456031515077,0.0,0.0,0.00022464278625932617,0.9622898636813757,0.00023344606935785803,198.92455974763462,0.0,0.0,0.0,0.0017497770580202439,7.861837277686265e-05,0.00014602441348246352,0.0005881329584526938,0.09558853393267647,0.07171808557458076,0.023870448358095712,0.09558855291984968,0.07171808557459669,0.023870448358101013,0.37547732836285247,0.37547732836285247,0.12497286527873581,0.0,4.990062428374927,4.991836742767362,4.984731633097567,4.9898577511145845,4.991492547634152,4.9849461209396395,24792.93935694214,21073.998453400818,0.85,1.0662750895902313,0.662618883376446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664614384977608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.94376629982,1534.8575014691453,0.37547732836285247,0.12497286527873581,6.112874298809886,3.513809611030277
4017.0,-29.999472791753853,4.97581630137823,35.00543345984397,24.120181321073346,5.0110582191735284,-26.498470942226664,-40.02666537472976,1.5100563696463667,-0.012818367003262665,-5.002796118692848,40.01087034453027,42265.085504479044,25747.186500737844,25747.186500737844,68012.27200521689,77357.8773166258,77357.8773166258,25747.186500737844,103105.06381736364,103105.06381736364,103105.06381736364,127898.01299020287,91530.69257276601,56437.90076061915,38991.9909023854,24792.949172839235,0.0,63784.94007522463,21074.00679691335,1534.8587523343963,0.0,0.8868651351950417,2.816593642777729,0.0014959135982669303,354617.3395924477,1555001.979130173,4.385013944657348,1555001.979130173,4.385013944657348,0.85,0.09558853412330354,4.027634451161993,1.2670960346376527,1.0,0.0,4.0276344511619655,1.2846924014269516,1.2849810133321442,3.135096344220891,19316.819743759293,1969.7674275883503,4632.441516551485,4632.441516551485,5.558016525140018,4.97581630137823,-2.3152257740292357,7.291042075407466,3.51377632724449,3.51377632724449,1.0039360934984258,0.0,0.0,0.00022464278625932617,0.9622935515597612,0.00023344517470288298,198.9245898718008,0.0,0.0,0.0,0.0017497770580202439,7.86180557731136e-05,0.00014602473048621256,0.0005881342352279147,0.09558853412328043,0.07171808843857881,0.02387044568470162,0.09558845706266403,0.07171808843859614,0.023870445684707385,0.3754772842579205,0.3754772842579205,0.12497283161183372,0.0,4.990056770273327,4.991795134950678,4.98483398081305,4.989977751689594,4.991572316955285,4.98518699106387,24792.949172839235,21074.00679691335,0.85,1.066274765250336,0.6626185656776319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664613269137468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.943048726836,1534.8587523343963,0.3754772842579205,0.12497283161183372,6.112874298809886,3.51377632724449
4018.0,-29.999509553870187,4.9758399293365345,35.00543359337628,24.120163230132334,5.0110437024137555,-26.4985054797484,-40.026696876715846,1.5100396282920283,-0.012955745626186399,-5.00281281967076,40.01087080910192,42265.06743935553,25747.164645003464,25747.164645003464,68012.232084359,77357.86288142469,77357.86288142469,25747.164645003464,103105.02752642815,103105.02752642815,103105.02752642815,127897.98874143664,91530.68714320636,56437.891701137436,38991.99493563214,24792.96121500849,0.0,63784.95615064063,21074.017032757216,1534.8598296998118,0.0,0.8868650485561089,2.8165934978573537,0.0014959135982669303,354617.10874551296,1555001.999165724,4.38501685569168,1555001.999165724,4.38501685569168,0.85,0.09558852988672617,4.027634451161993,1.2670960351871332,1.0,0.0,4.027634451163782,1.2846924797328119,1.2849810916555962,3.1350961531273644,19316.818597894206,1969.7673107426294,4632.441516551485,4632.441516551485,5.558011807166938,4.9758399293365345,-2.3152649974472967,7.291104926783831,3.5137430548282755,3.5137430548282755,1.003926587093793,0.0,0.0,0.00022464278625932617,0.9622972335026404,0.00023344428149466335,198.92461994736806,0.0,0.0,0.0,0.0017497770580202439,7.861777544333163e-05,0.00014602501081599454,0.0005881353642938023,0.09558852988671519,0.07171808762568918,0.02387044226102601,0.0955885099027817,0.07171808762569742,0.023870442261028753,0.3754772410075959,0.3754772410075959,0.12497280070849551,0.0,4.990023180110086,4.9917439308319445,4.984853309016785,4.989857074044551,4.991507368896862,4.984898879487105,24792.96121500849,21074.017032757216,0.85,1.0662738706558774,0.6626181154618703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664612157675645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.942329869818,1534.8598296998118,0.3754772410075959,0.12497280070849551,6.112874298809886,3.5137430548282755
4019.0,-29.99954626138443,4.975863509451747,35.00543376222873,24.12013151859867,5.011015696792263,-26.49854131715237,-40.026728553324915,1.5100107525602227,-0.0130161009254266,-5.002840127151345,40.01087210494286,42265.05038459688,25747.170386174526,25747.170386174526,68012.22077077141,77357.84784920212,77357.84784920212,25747.170386174526,103105.01823537666,103105.01823537666,103105.01823537666,127898.00111428906,91530.67563337907,56437.87816877405,38991.99718289447,24792.982878912397,0.0,63784.98006180687,21074.035447075537,1534.861703185513,0.0,0.8868649049532554,2.816591102766284,0.0014959135982669303,354616.7312919296,1555002.0550513715,4.385021680692369,1555002.0550513715,4.385021680692369,0.85,0.09558853229143474,4.027634451161993,1.2670960500231017,1.0,0.0,4.027634451161322,1.2846926147959228,1.2849812267490497,3.1350958235264663,19316.81616883732,1969.7670630477603,4632.441516551485,4632.441516551485,5.5580130465071536,4.975863509451747,-2.315311889792867,7.291175399244613,3.5137098764313284,3.5137098764313284,1.003917107551808,0.0,0.0,0.00022464278625932617,0.962300909991961,0.00023344338961625092,198.92464997827364,0.0,0.0,0.0,0.0017497770580202439,7.861749356054742e-05,0.00014602529269877875,0.0005881364996146151,0.09558853229141606,0.07171809219428305,0.02387044009713301,0.09558852981865396,0.07171809219429706,0.023870440097137676,0.37547719783104294,0.37547719783104294,0.12497276704772317,0.0,4.989993730549884,4.991688371560144,4.984902302259286,4.989824026225904,4.991414227992095,4.985046373882085,24792.982878912397,21074.035447075537,0.85,1.0662732935695582,0.6626175996863612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266461103757992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.941610975695,1534.861703185513,0.37547719783104294,0.12497276704772317,6.112874298809886,3.5137098764313284
4020.0,-29.999582882181844,4.975887082797018,35.00543391967585,24.120099702291213,5.010988329068863,-26.49857701265084,-40.026760229933984,1.509982459537804,-0.013096060540590315,-5.002865495639906,40.010872110440204,42265.03359471024,25747.17119856745,25747.17119856745,68012.20479327769,77357.82981834693,77357.82981834693,25747.17119856745,103105.00101691438,103105.00101691438,103105.00101691438,127897.99683398506,91530.66134833521,56437.865124698175,38991.99580404115,24792.995817070678,0.0,63784.991621111825,21074.046444510077,1534.8630308932738,0.0,0.8868647758843364,2.8165891916007944,0.0014959135982669303,354616.3806400569,1555002.0552884566,4.385026017359351,1555002.0552884566,4.385026017359351,0.8500000000000001,0.09558853146443577,4.027634451161993,1.2670960137574006,1.0,0.0,4.0276344511617,1.2846927471335012,1.2849813591163584,3.1350955005768815,19316.813154093197,1969.7667556294145,4632.441516551485,4632.441516551485,5.55801322187751,4.975887082797018,-2.3153573427089795,7.291244425505997,3.5136767229816446,3.5136767229816446,1.0039076351376128,0.0,0.0,0.00022464278625932617,0.9623045778111345,0.00023344249984791758,198.92467993824408,0.0,0.0,0.0,0.0017497770580202439,7.861721167869663e-05,0.00014602557458062953,0.0005881376349316685,0.09558853146441826,0.07171809438316035,0.02387043708125792,0.09558853373406623,0.07171809438317348,0.02387043708126229,0.37547715441515866,0.37547715441515866,0.12497273299356804,0.0,4.989958515555543,4.9916234070013275,4.984956465637367,4.989769435099333,4.991315328040685,4.985124903072801,24792.995817070678,21074.046444510077,0.85,1.0662728498464946,0.6626172163785499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266460991975235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.940891950031,1534.8630308932738,0.37547715441515866,0.12497273299356804,6.112874298809886,3.5136767229816446
4021.0,-29.999619497826107,4.975910733541943,35.00543408706134,24.12007211185994,5.010967488912955,-26.498612050738526,-40.02679557362569,1.5099600418254053,-0.0132458050715627,-5.0028868185391175,40.010872714811974,42265.032109843334,25747.16191060912,25747.16191060912,68012.19402045246,77357.80245573008,77357.80245573008,25747.16191060912,103104.9643663392,103104.9643663392,103104.9643663392,127897.97509358128,91530.64037200934,56437.87002612269,38991.967050985164,24793.010727242076,0.0,63784.97777822724,21074.059118155765,1534.8643780352418,0.0,0.8868646652274925,2.8165886695544935,0.0014959135982669303,354616.0859079062,1555002.0813531573,4.385029735388235,1555002.0813531573,4.385029735388235,0.85,0.09558852921287472,4.027634451161993,1.2670960588147868,1.0,0.0,4.027634451162555,1.284692851989966,1.2849814639963797,3.135095244690791,19316.80872720759,1969.766304212712,4632.441516551485,4632.441516551485,5.55801121689627,4.975910733541943,-2.3153997819051386,7.291310515447082,3.5136436067898877,3.5136436067898877,1.0038981733685393,0.0,0.0,0.00022464278625932617,0.9623082451292582,0.00023344161020791412,198.92470989400763,0.0,0.0,0.0,0.0017497770580202439,7.861689716554146e-05,0.0001460258890937847,0.0005881389016756876,0.09558852921285454,0.07171809546057101,0.02387043375228353,0.09558858798772174,0.07171809546058615,0.023870433752288568,0.3754771102001824,0.3754771102001824,0.1249726989710237,0.0,4.9899031212588625,4.9915411125145965,4.984981889171877,4.989641013467576,4.991171403923602,4.98504305629541,24793.010727242076,21074.059118155765,0.85,1.066272912360693,0.6626173369032723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664608802245836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.94017343801,1534.8643780352418,0.3754771102001824,0.1249726989710237,6.112874298809886,3.5136436067898877
4022.0,-29.99965604061596,4.975934292588865,35.005434251624514,24.120035825204127,5.010935134432764,-26.49864817475419,-40.02682732008395,1.5099272685710035,-0.013284581838661325,-5.002916006735172,40.0108729673763,42265.01589594271,25747.172914369377,25747.172914369377,68012.18881031209,77357.78652246925,77357.78652246925,25747.172914369377,103104.95943683863,103104.95943683863,103104.95943683863,127897.98636381712,91530.62613403743,56437.855507510874,38991.967362807285,24793.026926978495,0.0,63784.99428978578,21074.07288793172,1534.865981648764,0.0,0.8868645158332322,2.816585771409289,0.0014959135982669303,354615.6824593385,1555002.0922454838,4.385034754980938,1555002.0922454838,4.385034754980938,0.85,0.09558853008023804,4.027634451161993,1.2670960483746607,1.0,0.0,4.027634451163254,1.2846930052834085,1.28498161732426,3.135094870601775,19316.80572239763,1969.7659978073684,4632.441516551485,4632.441516551485,5.558013592265763,4.975934292588865,-2.315447930503919,7.291382223092784,3.513610553235935,3.513610553235935,1.0038887294959815,0.0,0.0,0.00022464278625932617,0.9623119051655266,0.0002334407223411473,198.92473979017703,0.0,0.0,0.0,0.0017497770580202439,7.861661466410395e-05,0.00014602617159522222,0.0005881400394882098,0.0955885300802171,0.07171809903640805,0.023870431043809048,0.09558857339924576,0.07171809903642376,0.023870431043814276,0.3754770642512738,0.3754770642512738,0.12497266326632642,0.0,4.989859878148536,4.991459600051485,4.985053621321072,4.9896314248965155,4.99107806910132,4.985285073943146,24793.026926978495,21074.07288793172,0.85,1.066272554659509,0.6626169111801712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266460768107028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.93945380853,1534.865981648764,0.3754770642512738,0.12497266326632642,6.112874298809886,3.513610553235935
4023.0,-29.999692578490677,4.975957857612831,35.00543438868387,24.12001445135104,5.010907996997856,-26.49868377257763,-40.02686276854945,1.509899191084819,-0.013193320326365665,-5.002940630042699,40.01087249539344,42265.0150657763,25747.17219712414,25747.17219712414,68012.18726290044,77357.80998641528,77357.80998641528,25747.17219712414,103104.98218353941,103104.98218353941,103104.98218353941,127898.01891507577,91530.65340351503,56437.85848287606,38991.99435626552,24793.03673153635,0.0,63785.031087801864,21074.081221805896,1534.8671174994304,0.0,0.8868643922829293,2.816581697791841,0.0014959135982669303,354615.3421083979,1555002.0718903076,4.385038906226957,1555002.0718903076,4.385038906226957,0.8499999999999999,0.09558852730417502,4.027634451161993,1.2670960972784093,1.0,0.0,4.027634451161235,1.284693136612919,1.2849817486832744,3.1350945501124197,19316.811477402516,1969.7665846545474,4632.441516551485,4632.441516551485,5.5580134374348305,4.975957857612831,-2.315492730758056,7.291450588370887,3.51357751143766,3.51357751143766,1.0038792889821886,0.0,0.0,0.00022464278625932617,0.9623155647245234,0.00023343983459691144,198.92476968233424,0.0,0.0,0.0,0.0017497770580202439,7.861629922081386e-05,0.0001460264870385123,0.0005881413099784724,0.09558852730415773,0.07171809959996078,0.023870427704196954,0.09558849257183129,0.07171809959997376,0.02387042770420127,0.3754770169077992,0.3754770169077992,0.12497262904224508,0.0,4.98984672526268,4.99141968793964,4.985120862933513,4.989747309716336,4.991213235182897,4.985343029518219,24793.03673153635,21074.081221805896,0.85,1.0662719152598636,0.6626165158969247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664606564241836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.938734418047,1534.8671174994304,0.3754770169077992,0.12497262904224508,6.112874298809886,3.51357751143766
4024.0,-29.99972903591435,4.975981348272573,35.005434502433836,24.119978164695226,5.0108757869930844,-26.49871980528013,-40.02689825193954,1.5098665563588747,-0.013239684544714692,-5.002969005087871,40.01087209057697,42265.01482535676,25747.181120830905,25747.181120830905,68012.19594618767,77357.79336932293,77357.79336932293,25747.181120830905,103104.97449015384,103104.97449015384,103104.97449015384,127898.02312511345,91530.63850578619,56437.85996182005,38991.976159962374,24793.048634959614,0.0,63785.02479492199,21074.091339715673,1534.868456001367,0.0,0.8868642494042887,2.816578994265175,0.0014959135982669303,354614.9499001017,1555002.0544318156,4.385043706899199,1555002.0544318156,4.385043706899199,0.8500000000000001,0.09558852714115135,4.027634451161993,1.2670960846403618,1.0,0.0,4.0276344511624265,1.2846932892584764,1.2849819013631243,3.1350941776046324,19316.808333356137,1969.7662640510407,4632.441516551485,4632.441516551485,5.55801536378549,4.975981348272573,-2.315540251722764,7.291521599995337,3.5135445107075376,3.5135445107075376,1.0038698602021536,0.0,0.0,0.00022464278625932617,0.9623192162406675,0.00023343894881045895,198.92479950868233,0.0,0.0,0.0,0.0017497770580202439,7.861598346791337e-05,0.0001460268027914128,0.0005881425817157325,0.09558852714112574,0.0717181020510274,0.02387042509009835,0.09558846877953017,0.0717181020510466,0.02387042509010474,0.3754769709180848,0.3754769709180848,0.12497259577805206,0.0,4.989834031355883,4.991370762886959,4.985217020994185,4.9897293205431765,4.991121127055749,4.98554772275719,24793.048634959614,21074.091339715673,0.85,1.0662721565893662,0.6626165774998889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664605447130175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.938013907937,1534.868456001367,0.3754769709180848,0.12497259577805206,6.112874298809886,3.5135445107075376
4025.0,-29.99976546838376,4.976004972035021,35.00543461992894,24.119955289084487,5.010858358054421,-26.498754337361888,-40.0269259820692,1.5098472270325554,-0.013387445950343135,-5.00298757427348,40.01087242716361,42264.98240799734,25747.165148506243,25747.165148506243,68012.14755650358,77357.77128156055,77357.77128156055,25747.165148506243,103104.9364300668,103104.9364300668,103104.9364300668,127897.9972505951,91530.62411120541,56437.835237642204,38991.987637292455,24793.060820528306,0.0,63785.04845782076,21074.10169744906,1534.86958444273,0.0,0.8868641537244252,2.8165787676477625,0.0014959135982669303,354614.6932314912,1555002.0689477662,4.385046921709661,1555002.0689477662,4.385046921709661,0.85,0.09558852334341349,4.027634451161993,1.267096038484015,1.0,0.0,4.027634451163404,1.2846933796694195,1.2849819917943788,3.1350939569708016,19316.805295495127,1969.7659542754282,4632.441516551485,4632.441516551485,5.558011915857522,4.976004972035021,-2.315580555422014,7.291585527457035,3.513511526819248,3.513511526819248,1.0038604362340708,0.0,0.0,0.00022464278625932617,0.9623228652723725,0.00023343806363339818,198.92482931462385,0.0,0.0,0.0,0.0017497770580202439,7.861573670908094e-05,0.00014602704955024522,0.000588143575570107,0.09558852334340026,0.07171810143149632,0.02387042191190394,0.0955885210530266,0.07171810143150624,0.023870421911907243,0.37547692543798533,0.37547692543798533,0.12497256508086194,0.0,4.989794310008392,4.991306478077547,4.985251097443154,4.989600128323161,4.991014042448228,4.985352109852101,24793.060820528306,21074.10169744906,0.85,1.066271002388249,0.6626158234550213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664604333543912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.9372937916,1534.86958444273,0.37547692543798533,0.12497256508086194,6.112874298809886,3.513511526819248
4026.0,-29.99980183313224,4.976028628491117,35.00543477742516,24.119927873276197,5.0108362127730794,-26.49878928020554,-40.02696132576091,1.5098236598463894,-0.013499471014938536,-5.003010665363531,40.01087382727383,42264.98188093336,25747.161225268417,25747.161225268417,68012.14310620178,77357.75002354855,77357.75002354855,25747.161225268417,103104.91124881696,103104.91124881696,103104.91124881696,127897.99267492778,91530.60860937268,56437.84046675758,38991.96460290566,24793.081426110824,0.0,63785.046029016485,21074.1192121942,1534.87130025364,0.0,0.8868640311920056,2.8165775436291343,0.0014959135982669303,354614.37406002375,1555002.1293302285,4.385051038757446,1555002.1293302285,4.385051038757446,0.85,0.09558852329750855,4.027634451161993,1.2670961022237321,1.0,0.0,4.027634451163415,1.2846934899025346,1.284982102052258,3.1350936879640887,19316.802023957454,1969.7656206714275,4632.441516551485,4632.441516551485,5.558011068952533,4.976028628491117,-2.3156240753738517,7.291652703864969,3.513478622234707,3.513478622234707,1.003851034924202,0.0,0.0,0.00022464278625932617,0.9623265075361099,0.00023343718010479595,198.92485906517078,0.0,0.0,0.0,0.0017497770580202439,7.861542220138084e-05,0.00014602736405794532,0.0005881448422921552,0.09558852329749382,0.07171810383657579,0.02387041946091803,0.09558857316276925,0.07171810383658685,0.023870419460921707,0.37547687940113594,0.37547687940113594,0.12497253273509508,0.0,4.989746465156259,4.991233544662293,4.985278627997786,4.989511194348609,4.990897919397753,4.985344862241334,24793.081426110824,21074.1192121942,0.85,1.066270973219371,0.6626158404229509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664603213647971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.93657295993,1534.87130025364,0.37547687940113594,0.12497253273509508,6.112874298809886,3.513478622234707
4027.0,-29.999838120127144,4.976052219729072,35.005434931915424,24.119896545913093,5.010805890023805,-26.498824970819033,-40.02699300236998,1.509792740715671,-0.013499065293729018,-5.003038304292173,40.01087405470895,42264.966439333126,25747.16905144537,25747.16905144537,68012.1354907785,77357.7458313484,77357.7458313484,25747.16905144537,103104.91488279376,103104.91488279376,103104.91488279376,127898.01168780058,91530.60683145394,56437.82743943869,38991.97710223917,24793.096805006815,0.0,63785.073907245984,21074.132284255793,1534.8728224896693,0.0,0.8868638897691201,2.816574311594823,0.0014959135982669303,354613.9920273636,1555002.1391388085,4.3850557905194485,1555002.1391388085,4.3850557905194485,0.85,0.09558852338022736,4.027634451161993,1.2670960621116687,1.0,0.0,4.027634451161493,1.2846936345236515,1.2849822467058647,3.1350933350388943,19316.801648741945,1969.7655824100937,4632.441516551485,4632.441516551485,5.558012758380652,4.976052219729072,-2.3156708871111165,7.291723106840189,3.5134457668856878,3.5134457668856878,1.003841647681625,0.0,0.0,0.00022464278625932617,0.9623301420269276,0.00023343629846839017,198.9248887521152,0.0,0.0,0.0,0.0017497770580202439,7.861514032639667e-05,0.0001460276459329295,0.0005881459775815524,0.09558852338020367,0.07171810653249594,0.023870416847707725,0.09558854303312089,0.07171810653251372,0.023870416847713648,0.37547683235134793,0.37547683235134793,0.12497249869606686,0.0,4.989715527104238,4.9911719140832815,4.985339901912994,4.989539238998418,4.990872855528266,4.985532465810991,24793.096805006815,21074.132284255793,0.85,1.0662703877976116,0.662615308728706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664602092202302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.935852270522,1534.8728224896693,0.37547683235134793,0.12497249869606686,6.112874298809886,3.5134457668856878
4028.0,-29.999874390782043,4.976075854275419,35.00543507467912,24.11986937457698,5.010782238748076,-26.498859979522802,-40.02702838098628,1.5097678274888002,-0.0135767360171144,-5.003060824431613,40.01087402212747,42264.96633315549,25747.163854438433,25747.163854438433,68012.13018759392,77357.73163152832,77357.73163152832,25747.163854438433,103104.89548596676,103104.89548596676,103104.89548596676,127898.0039202935,91530.59774028591,56437.83244191318,38991.96144263637,24793.10843432674,0.0,63785.06987696311,21074.14216917773,1534.8740108885925,0.0,0.8868637753266314,2.8165727028971923,0.0014959135982669303,354613.68074821436,1555002.1377336704,4.385059635749827,1555002.1377336704,4.385059635749827,0.85,0.09558852033668067,4.027634451161993,1.2670961060700945,1.0,0.0,4.027634451161951,1.2846937510527823,1.2849823632611743,3.135093050667852,19316.79973012373,1969.7653867654838,4632.441516551485,4632.441516551485,5.558011636508542,4.976075854275419,-2.315713927597145,7.2917897818725645,3.5134129312899565,3.5134129312899565,1.0038322660828447,0.0,0.0,0.00022464278625932617,0.9623337748959434,0.00023343541723204787,198.92491842570053,0.0,0.0,0.0,0.0017497770580202439,7.86148255101264e-05,0.00014602796074919978,0.0005881472455464083,0.09558852033666505,0.0717181067727234,0.023870413563941654,0.09558855011328588,0.07171810677273512,0.023870413563945557,0.3754767851282922,0.3754767851282922,0.12497246536788048,0.0,4.989677800602578,4.991107055275336,4.985383691142999,4.9894840884144855,4.990804813703278,4.9855160452086125,24793.10843432674,21074.14216917773,0.85,1.066270372028823,0.6626153489316798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664600973848459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.93513192662,1534.8740108885925,0.3754767851282922,0.12497246536788048,6.112874298809886,3.5134129312899565
4029.0,-29.999910725461135,4.976099336151035,35.005435188778975,24.119833821337693,5.0107450680855194,-26.498896397868727,-40.027063934225566,1.509730740493024,-0.013497082816911643,-5.003092536393768,40.01087347275824,42264.966823765615,25747.18217492616,25747.18217492616,68012.14899869177,77357.73827691791,77357.73827691791,25747.18217492616,103104.92045184407,103104.92045184407,103104.92045184407,127898.04134794157,91530.60404697433,56437.83259382169,38991.968281280715,24793.120896097505,0.0,63785.08917737822,21074.15276168288,1534.8754608906186,0.0,0.8868636159955318,2.8165679542375663,0.0014959135982669303,354613.2424176954,1555002.1140410579,4.385064989224053,1555002.1140410579,4.385064989224053,0.85,0.09558852137535218,4.027634451161993,1.2670961187081415,1.0,0.0,4.027634451162078,1.2846939245235405,1.2849825367709036,3.135092627339806,19316.80106109982,1969.7655224872735,4632.441516551485,4632.441516551485,5.558015591331861,4.976099336151035,-2.3157636736737213,7.291863009824755,3.513380148077653,3.513380148077653,1.003822899450758,0.0,0.0,0.00022464278625932617,0.9623374141924528,0.0002334345344432395,198.92494815167387,0.0,0.0,0.0,0.0017497770580202439,7.861450914114892e-05,0.00014602827711817723,0.0005881485197650011,0.09558852137532482,0.07171811012249096,0.023870411252833856,0.09558846208341107,0.07171811012251149,0.02387041125284069,0.3754767375296893,0.3754767375296893,0.12497243158847927,0.0,4.989673386762945,4.991064764722239,4.98549307363146,4.98959545357684,4.99083532415176,4.985870330562761,24793.120896097505,21074.15276168288,0.85,1.0662703443050559,0.6626151561257854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266459985344168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.934410700498,1534.8754608906186,0.3754767375296893,0.12497243158847927,6.112874298809886,3.513380148077653
4030.0,-29.999946943342756,4.976122862283422,35.005435265406085,24.119801620859675,5.010720206794174,-26.49893148004551,-40.027095506060846,1.5097047434969286,-0.013638022707993969,-5.003115055805471,40.01087260948368,42264.95129246523,25747.176864113593,25747.176864113593,68012.12815657882,77357.70845922074,77357.70845922074,25747.176864113593,103104.88532333434,103104.88532333434,103104.88532333434,127898.01286558148,91530.57882685662,56437.821660101006,38991.95240750624,24793.127542247137,0.0,63785.07994975338,21074.158410910066,1534.876361857024,0.0,0.8868635045632649,2.816567176834349,0.0014959135982669303,354612.9311491211,1555002.0768106706,4.385068733313519,1555002.0768106706,4.385068733313519,0.85,0.09558851775033579,4.027634451161993,1.26709613354411,1.0,0.0,4.027634451163313,1.284694046121949,1.2849826583966297,3.135092330598123,19316.795738595923,1969.764979742922,4632.441516551485,4632.441516551485,5.558014444892654,4.976122862283422,-2.315806698006518,7.29192956028994,3.513347358200589,3.513347358200589,1.003813530914454,0.0,0.0,0.00022464278625932617,0.9623410418052551,0.00023343365449520772,198.92497778210222,0.0,0.0,0.0,0.0017497770580202439,7.861422820151251e-05,0.00014602855805781364,0.0005881496512871595,0.09558851775032065,0.0717181094993998,0.023870408250920856,0.09558847979956892,0.07171810949941115,0.023870408250924634,0.3754766909565503,0.3754766909565503,0.12497240145662336,0.0,4.989642676971698,4.99099752483329,4.985572114600359,4.989477033097501,4.9906857603677395,4.985845477024554,24793.127542247137,21074.158410910066,0.85,1.066270171804367,0.6626150084903772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664598740272457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.933686982733,1534.876361857024,0.3754766909565503,0.12497240145662336,6.112874298809886,3.513347358200589
4031.0,-29.999983043105797,4.976146503978538,35.00543537113196,24.119778675399743,5.010703083414949,-26.49896568215847,-40.02712693819774,1.5096857224676703,-0.013787712608916536,-5.003134067170226,40.01087361030567,42264.935704924195,25747.162996586096,25747.162996586096,68012.09870151029,77357.68491424256,77357.68491424256,25747.162996586096,103104.84791082866,103104.84791082866,103104.84791082866,127897.99197420743,91530.5629639775,56437.81375465924,38991.943565909176,24793.14406337878,0.0,63785.087629287955,21074.17245387196,1534.8777496735465,0.0,0.8868634042292095,2.8165669239325957,0.0014959135982669303,354612.6683697599,1555002.1199730572,4.3850721045070875,1555002.1199730572,4.3850721045070875,0.85,0.09558851522903702,4.027634451161993,1.2670960824424404,1.0,0.0,4.027634451161683,1.2846941350909684,1.2849827473856363,3.135092113483338,19316.792390862305,1969.7646383690972,4632.441516551485,4632.441516551485,5.558011451324912,4.976146503978538,-2.31584707568625,7.291993579664788,3.5133146208107777,3.5133146208107777,1.0038041773745079,0.0,0.0,0.00022464278625932617,0.9623446576018828,0.00023343277742002053,198.92500731590462,0.0,0.0,0.0,0.0017497770580202439,7.861394850589271e-05,0.00014602883775343344,0.0005881507777988737,0.09558851522902315,0.07171810950514973,0.023870405723873424,0.09558854683226017,0.07171810950516014,0.023870405723876886,0.3754766436619956,0.3754766436619956,0.1249723724750065,0.0,4.989590639801293,4.9909189605925235,4.9855997751434415,4.989346354561292,4.9905685669509126,4.985674283213257,24793.14406337878,21074.17245387196,0.85,1.0662695816424876,0.6626146843375593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664597625005345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.932964393658,1534.8777496735465,0.3754766436619956,0.1249723724750065,6.112874298809886,3.5133146208107777
4032.0,-30.0000192021323,4.976170066166528,35.005435491597346,24.119747278187447,5.01067278858232,-26.499001254835886,-40.027162386663235,1.5096548412859356,-0.013785337171668743,-5.003162123172854,40.01087425107645,42264.936393071264,25747.172537441224,25747.172537441224,68012.10893051249,77357.6805819193,77357.6805819193,25747.172537441224,103104.85311936052,103104.85311936052,103104.85311936052,127898.015370035,91530.56100532279,56437.81681647473,38991.937987608944,24793.162250674493,0.0,63785.10023828344,21074.187913073318,1534.8794432013588,0.0,0.8868632591878554,2.8165636173386486,0.0014959135982669303,354612.28057365725,1555002.1476075384,4.385076977853128,1555002.1476075384,4.385076977853128,0.85,0.09558851645552414,4.027634451161993,1.267096129697748,1.0,0.0,4.027634451162511,1.284694279534728,1.284982891861846,3.13509176099131,19316.79197750391,1969.7645962182717,4632.441516551485,4632.441516551485,5.558013510898701,4.976170066166528,-2.3158940100019723,7.292064076168501,3.51328195749261,3.51328195749261,1.0037948449978886,0.0,0.0,0.00022464278625932617,0.962348279349099,0.00023343189890802032,198.9250368982003,0.0,0.0,0.0,0.0017497770580202439,7.861363307249254e-05,0.00014602915318683363,0.0005881520482493033,0.09558851645550212,0.07171811256762421,0.02387040388787791,0.09558852444901655,0.07171811256764074,0.023870403887883408,0.3754765950584712,0.3754765950584712,0.1249723413491957,0.0,4.989558534733135,4.990854151101587,4.985665927094715,4.9893767860011735,4.9905415842835055,4.98587721008812,24793.162250674493,21074.187913073318,0.85,1.0662695312296777,0.6626145641408603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664596504260057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.932242963625,1534.8794432013588,0.3754765950584712,0.1249723413491957,6.112874298809886,3.51328195749261
4033.0,-30.00005525720263,4.976193696550346,35.00543560608297,24.119725066144042,5.01065124677327,-26.499035858557516,-40.02719392357392,1.5096318481282025,-0.013826050934085288,-5.003183219596271,40.01087431783245,42264.9212303108,25747.164353941866,25747.164353941866,68012.08558425267,77357.67776135785,77357.67776135785,25747.164353941866,103104.84211529972,103104.84211529972,103104.84211529972,127898.01604303863,91530.56406013548,56437.80752908881,38991.95170116297,24793.17392773892,0.0,63785.12562890189,21074.197838578082,1534.8806031388497,0.0,0.886863151627756,2.816561689329745,0.0014959135982669303,354611.9889745744,1555002.1504865203,4.385080591840942,1555002.1504865203,4.385080591840942,0.85,0.09558851301396848,4.027634451161993,1.2670961428852756,1.0,0.0,4.027634451160918,1.284694387083034,1.2849829994343132,3.1350914985368217,19316.792622197674,1969.7646619587397,4632.441516551485,4632.441516551485,5.5580117443357935,4.976193696550346,-2.31593582552677,7.292129522077116,3.5132493095926183,3.5132493095926183,1.0037855170264625,0.0,0.0,0.00022464278625932617,0.9623518906985329,0.00023343102292475046,198.92506639545635,0.0,0.0,0.0,0.0017497770580202439,7.86133524465199e-05,0.00014602943381280626,0.0005881531785081385,0.09558851301395764,0.07171811202366876,0.023870400990288882,0.09558851966114909,0.0717181120236769,0.02387040099029159,0.3754765461898496,0.3754765461898496,0.12497231086161553,0.0,4.989526281490612,4.9907992573620845,4.985701694785234,4.989357168662195,4.990539582326221,4.985804668386891,24793.17392773892,21074.197838578082,0.85,1.0662687407710534,0.662614062661029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664595387283963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.931519143025,1534.8806031388497,0.3754765461898496,0.12497231086161553,6.112874298809886,3.5132493095926183
4034.0,-30.00009124989476,4.976217216237683,35.005435709626575,24.11968895411121,5.0106178383019175,-26.499071592891408,-40.02722560018299,1.5095981812985053,-0.013835649395957716,-5.003212660384683,40.010874228093776,42264.90700660844,25747.177637519493,25747.177637519493,68012.08464412793,77357.66673324417,77357.66673324417,25747.177637519493,103104.84437076366,103104.84437076366,103104.84437076366,127898.03266006222,91530.5540779127,56437.79435127662,38991.95525181787,24793.188289298556,0.0,63785.14354111643,21074.210045903772,1534.8821084102149,0.0,0.886863002185788,2.816558378383383,0.0014959135982669303,354611.5820382853,1555002.1466163648,4.385085613048251,1555002.1466163648,4.385085613048251,0.85,0.09558851373678862,4.027634451161993,1.267096146731638,1.0,0.0,4.027634451160935,1.2846945445564575,1.2849831569431138,3.135091114248126,19316.790515529487,1969.7644471383692,4632.441516551485,4632.441516551485,5.558014611846928,4.976217216237683,-2.3159837087287385,7.292200924966421,3.513216721535347,3.513216721535347,1.0037762061529563,0.0,0.0,0.00022464278625932617,0.9623554958146169,0.00023343014846002416,198.92509584168857,0.0,0.0,0.0,0.0017497770580202439,7.86130705783963e-05,0.00014602971568092988,0.0005881543137699039,0.0955885137367626,0.07171811480532668,0.02387039893143592,0.09558848493135594,0.0717181148053462,0.023870398931442417,0.3754764976674995,0.3754764976674995,0.12497227908540935,0.0,4.989507619521987,4.990746010340104,4.985786940145601,4.989377010988733,4.990477061168747,4.986071964739892,24793.188289298556,21074.210045903772,0.85,1.0662684266013571,0.6626136535910456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664594267075142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.930796199711,1534.8821084102149,0.3754764976674995,0.12497227908540935,6.112874298809886,3.513216721535347
4035.0,-30.00012724495093,4.976240778330105,35.005435789223796,24.11966185262429,5.010593801254434,-26.49910639211819,-40.0272609089501,1.5095729484217328,-0.013904696438032715,-5.003234930062422,40.01087373769054,42264.90788885338,25747.17254890931,25747.17254890931,68012.08043776269,77357.65432346686,77357.65432346686,25747.17254890931,103104.82687237617,103104.82687237617,103104.82687237617,127898.02399998363,91530.5465091118,56437.800074498424,38991.940482903745,24793.197127607466,0.0,63785.137610511214,21074.217558466346,1534.8831315909838,0.0,0.8868628906737533,2.816556685637797,0.0014959135982669303,354611.2742227226,1555002.1254667754,4.385089359821416,1555002.1254667754,4.385089359821416,0.85,0.09558851032442237,4.027634451161993,1.2670961494790394,1.0,0.0,4.027634451160035,1.2846946625808857,1.2849832749940566,3.135090826228453,19316.78891819466,1969.764284255547,4632.441516551485,4632.441516551485,5.558013513374306,4.976240778330105,-2.3160263349356605,7.2922671132657655,3.513184139468611,3.513184139468611,1.0037668969910318,0.0,0.0,0.00022464278625932617,0.962359101182074,0.00023342927394087663,198.92512528986356,0.0,0.0,0.0,0.0017497770580202439,7.86127563913246e-05,0.00014603002986800158,0.000588155579200578,0.09558851032440631,0.07171811421485084,0.023870396109555467,0.09558847918482331,0.07171811421486289,0.023870396109559475,0.3754764494854717,0.3754764494854717,0.12497224930379279,0.0,4.989480608329529,4.990689801154758,4.985847651450058,4.9893302336244005,4.990422634245419,4.986048169516778,24793.197127607466,21074.217558466346,0.85,1.0662684597948553,0.6626137290309538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664593152114065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.930073304206,1534.8831315909838,0.3754764494854717,0.12497224930379279,6.112874298809886,3.513184139468611
4036.0,-30.00016315187115,4.97626433178585,35.00543587179151,24.11962979184466,5.010567712206978,-26.499141317275303,-40.02729248078538,1.509545877611142,-0.01400708853981314,-5.003259507111656,40.01087398340872,42264.89352100065,25747.173585310655,25747.173585310655,68012.06710631131,77357.63024311682,77357.63024311682,25747.173585310655,103104.80382842747,103104.80382842747,103104.80382842747,127898.0153261902,91530.52640315202,56437.78968103586,38991.92969124018,24793.21149776273,0.0,63785.14118900291,21074.229773098323,1534.884524287141,0.0,0.886862764759412,2.8165551615948132,0.0014959135982669303,354610.9345144926,1555002.136063848,4.385093590508831,1555002.136063848,4.385093590508831,0.8500000000000001,0.09558850939002839,4.027634451161993,1.267096135192551,1.0,0.0,4.027634451161097,1.2846947892021026,1.2849834016437196,3.1350905172297567,19316.784674992847,1969.7638515693786,4632.441516551485,4632.441516551485,5.5580137371011125,4.97626433178585,-2.316070597864785,7.292334929650635,3.5131516093935544,3.5131516093935544,1.0037576026838726,0.0,0.0,0.00022464278625932617,0.9623626977360882,0.00023342840156604936,198.92515466594168,0.0,0.0,0.0,0.0017497770580202439,7.861247545747839e-05,0.00014603031080184778,0.0005881567106994155,0.09558850939001087,0.07171811546274341,0.023870393927267457,0.09558850062376498,0.07171811546275655,0.02387039392727183,0.3754764013604991,0.3754764013604991,0.12497221968627878,0.0,4.989444313511285,4.9906204692150595,4.98591061354756,4.989252418571823,4.990296425534154,4.986115749182943,24793.21149776273,21074.229773098323,0.85,1.0662681909691714,0.6626134666029002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664592035142879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.929349161584,1534.884524287141,0.3754764013604991,0.12497221968627878,6.112874298809886,3.5131516093935544
4037.0,-30.000199087641516,4.976287946959139,35.00543596432136,24.119612748641543,5.010546589644725,-26.499175771724897,-40.02732398277146,1.5095232737281281,-0.013968960456395507,-5.003280697344763,40.010874438712875,42264.8787505205,25747.166179205375,25747.166179205375,68012.04492972587,77357.64673777678,77357.64673777678,25747.166179205375,103104.81291698216,103104.81291698216,103104.81291698216,127898.03853833229,91530.5488945198,56437.78090726353,38991.964430284745,24793.225621350128,0.0,63785.19005163487,21074.241778147607,1534.8858291057331,0.0,0.8868626553152924,2.8165521868465193,0.0014959135982669303,354610.6416196262,1555002.155699723,4.38509726780196,1555002.155699723,4.38509726780196,0.85,0.09558850683206004,4.027634451161993,1.2670961423357952,1.0,0.0,4.0276344511631255,1.2846948949296972,1.2849835073950664,3.1350902592186283,19316.78942161592,1969.764335590229,4632.441516551485,4632.441516551485,5.558012138353398,4.976287946959139,-2.316112333043804,7.292400280002942,3.5131191159832547,3.5131191159832547,1.0037483188523584,0.0,0.0,0.00022464278625932617,0.9623662971943445,0.00023342752849330177,198.92518406563127,0.0,0.0,0.0,0.0017497770580202439,7.861219514609149e-05,0.00014603059111323468,0.0005881578396912144,0.0955885068320445,0.07171811541073861,0.023870391421305894,0.09558846913083106,0.07171811541075027,0.023870391421309773,0.3754763524475841,0.3754763524475841,0.12497219037706911,0.0,4.989425853813373,4.990583918360585,4.985946506899609,4.9893117368883395,4.990397436537137,4.986049804637901,24793.225621350128,21074.241778147607,0.85,1.0662670264785497,0.6626127274420062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664590918581242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.928625584784,1534.8858291057331,0.3754763524475841,0.12497219037706911,6.112874298809886,3.5131191159832547
4038.0,-30.000234829356486,4.976311593253779,35.00543607937551,24.11958536775785,5.010524213346467,-26.49921017691639,-40.02735544983295,1.509499560906389,-0.014071502684828374,-5.003303195600206,40.01087527984174,42264.86473570043,25747.16244464315,25747.16244464315,68012.02718034358,77357.62651901232,77357.62651901232,25747.16244464315,103104.78896365548,103104.78896365548,103104.78896365548,127898.0316327258,91530.53408629251,56437.7723029806,38991.95753701323,24793.242669070332,0.0,63785.200206083566,21074.25626870978,1534.8873278898307,0.0,0.8868625378205431,2.8165509074643693,0.0014959135982669303,354610.33064526855,1555002.1919750336,4.385101215594779,1555002.1919750336,4.385101215594779,0.85,0.09558850559710891,4.027634451161993,1.2670961203565825,1.0,0.0,4.027634451162874,1.28469500584427,1.2849836183345567,3.1350899885495624,19316.786296458125,1969.7640169128222,4632.441516551485,4632.441516551485,5.558011332177603,4.976311593253779,-2.3161549580808143,7.292466551334593,3.5130866804468397,3.5130866804468397,1.0037390515562399,0.0,0.0,0.00022464278625932617,0.9623698772297075,0.00023342666013818545,198.9252133065694,0.0,0.0,0.0,0.0017497770580202439,7.861191514639459e-05,0.00014603087111293158,0.0005881589674276399,0.09558850559709178,0.07171811660792565,0.02387038898916613,0.09558850638721372,0.0717181166079385,0.0238703889891704,0.37547630484681305,0.37547630484681305,0.1249721597143071,0.0,4.989395574512912,4.9905342274332725,4.985974547876822,4.989231692915382,4.990292699097097,4.986043949939244,24793.242669070332,21074.25626870978,0.85,1.0662665784633985,0.6626124022366772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664589799093986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.92790023312,1534.8873278898307,0.37547630484681305,0.1249721597143071,6.112874298809886,3.5130866804468397
4039.0,-30.000270602203564,4.9763352957946285,35.00543621624962,24.119557707477384,5.010503602607923,-26.49924443357298,-40.02738691689444,1.509477433977363,-0.014215365624124843,-5.003324398446963,40.01087614550312,42264.85050464861,25747.155695098143,25747.155695098143,68012.00619974676,77357.59801993112,77357.59801993112,25747.155695098143,103104.75371502926,103104.75371502926,103104.75371502926,127898.01300652203,91530.51172507938,56437.764209796886,38991.94168364722,24793.25929149277,0.0,63785.20097513999,21074.270397768854,1534.8887715519775,0.0,0.8868624268267328,2.8165503221690518,0.0014959135982669303,354610.0375764457,1555002.2293083582,4.385104944958406,1555002.2293083582,4.385104944958406,0.85,0.09558850343842104,4.027634451161993,1.267096161018126,1.0,0.0,4.027634451160747,1.2846951093409906,1.2849837218545281,3.135089735982607,19316.78157730315,1969.7635356929381,4632.441516551485,4632.441516551485,5.558009875160827,4.9763352957946285,-2.316196572951798,7.292531868746426,3.5130542936573215,3.5130542936573215,1.0037297981878062,0.0,0.0,0.00022464278625932617,0.9623734603977738,0.0002334257910296856,198.9252425729858,0.0,0.0,0.0,0.0017497770580202439,7.861163514761886e-05,0.00014603115111170732,0.0005881600951603554,0.09558850343840561,0.07171811734295763,0.023870386095447973,0.09558856446738556,0.0717181173429692,0.023870386095451827,0.3754762574742255,0.3754762574742255,0.12497212751625471,0.0,4.989346326589043,4.990464451877642,4.985986973173681,4.989109032822853,4.990145047478336,4.9859963746224025,24793.25929149277,21074.270397768854,0.85,1.066266236681674,0.6626121711385867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266458867813153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.927177571177,1534.8887715519775,0.3754762574742255,0.12497212751625471,6.112874298809886,3.5130542936573215
4040.0,-30.00030626624822,4.976358759799099,35.00543631457023,24.11951251504945,5.010461065776779,-26.499280784984773,-40.02742247013373,1.509435584513357,-0.014172105522732181,-5.00335946914726,40.010875296294635,42264.853669395925,25747.184319463613,25747.184319463613,68012.03798885953,77357.58720996519,77357.58720996519,25747.184319463613,103104.7715294288,103104.7715294288,103104.7715294288,127898.04299822533,91530.49813250203,56437.764591933,38991.926156187816,24793.271468796516,0.0,63785.19762498433,21074.28074847704,1534.8902812563485,0.0,0.8868622514930812,2.8165456595404605,0.0014959135982669303,354609.55282455776,1555002.1926845955,4.385110836125526,1555002.1926845955,4.385110836125526,0.85,0.09558850557945676,4.027634451161993,1.2670961621170869,1.0,0.0,4.027634451161378,1.2846953050881404,1.2849839176456535,3.135089258293557,19316.77870869854,1969.7632431766751,4632.441516551485,4632.441516551485,5.558016054270777,4.976358759799099,-2.3162483298010743,7.292607089600173,3.5130219632459005,3.5130219632459005,1.0037205609274003,0.0,0.0,0.00022464278625932617,0.962377032682039,0.00023342492456752777,198.9252717503976,0.0,0.0,0.0,0.0017497770580202439,7.861131879051159e-05,0.00014603146746881458,0.0005881613693311395,0.09558850557942858,0.0717181215620825,0.02387038401734608,0.09558848134834862,0.07171812156210365,0.02387038401735311,0.3754762090325901,0.3754762090325901,0.12497209316131272,0.0,4.989327866360497,4.990400191356912,4.986106115960183,4.989187363624524,4.9900764870725425,4.986516029480299,24793.271468796516,21074.28074847704,0.85,1.066266791062188,0.6626122555563111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266458755450283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.926453094162,1534.8902812563485,0.3754762090325901,0.12497209316131272,6.112874298809886,3.5130219632459005
