time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4041.0,-30.000341974918992,4.976382416690239,35.00543638432297,24.119499592948728,5.010446966417426,-26.499314332624216,-40.02745383242143,1.5094193241226153,-0.014221404774389157,-5.003374329011927,40.01087466083604,42264.83926759042,25747.161173063123,25747.161173063123,68012.00044065354,77357.59203195837,77357.59203195837,25747.161173063123,103104.7532050215,103104.7532050215,103104.7532050215,127898.02947461567,91530.5117028192,56437.75893845124,38991.947515964406,24793.276269594175,0.0,63785.223785558584,21074.284829155047,1534.8909044643865,0.0,0.8868621781998025,2.8165445724133678,0.0014959135982669303,354609.34742968687,1555002.1652792145,4.3851132987619446,1555002.1652792145,4.3851132987619446,0.85,0.09558849773652854,4.027634451161993,1.2670961549738426,1.0,0.0,4.027634451160562,1.2846953811446897,1.2849839937192893,3.1350890726899703,19316.781572605316,1969.7635352138923,4632.441516551485,4632.441516551485,5.558011057683037,4.976382416690239,-2.3162852988848197,7.2926677155750586,3.5129896003802403,3.5129896003802403,1.0037113143943543,0.0,0.0,0.00022464278625932617,0.9623806094505946,0.00023342405702414412,198.92530096432736,0.0,0.0,0.0,0.0017497770580202439,7.861103972598565e-05,0.00014603174653334051,0.0005881624933010382,0.09558849773651923,0.0717181175817024,0.02387038015481683,0.09558847536502198,0.07171811758170939,0.023870380154819154,0.3754761600237781,0.3754761600237781,0.12497206356333697,0.0,4.989298527034293,4.990352187362532,4.986132852910885,4.989152924237544,4.990131925860055,4.986211556865669,24793.276269594175,21074.284829155047,0.85,1.0662657650822875,0.6626117580096892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664586442182173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.925729604394,1534.8909044643865,0.3754761600237781,0.12497206356333697,6.112874298809886,3.5129896003802403
4042.0,-30.000377636269025,4.976406113954646,35.00543650641166,24.11947186281907,5.010426799945697,-26.49934844453496,-40.02748526455832,1.5093976082115799,-0.014371512524689933,-5.003396100484778,40.010876324742945,42264.82539998633,25747.15632827115,25747.15632827115,68011.98172825748,77357.5614407609,77357.5614407609,25747.15632827115,103104.71776903205,103104.71776903205,103104.71776903205,127898.01589617819,91530.48738408838,56437.75134331358,38991.92893419422,24793.298127146136,0.0,63785.22706134035,21074.303408074215,1534.892662038105,0.0,0.886862061423688,2.8165440027769844,0.0014959135982669303,354609.0465018891,1555002.2370384224,4.385117222411692,1555002.2370384224,4.385117222411692,0.85,0.09558849710394546,4.027634451161993,1.267096147281118,1.0,0.0,4.0276344511610205,1.2846954827189698,1.2849840953163885,3.135088824814563,19316.77644033191,1969.763011867652,4632.441516551485,4632.441516551485,5.558010011843178,4.976406113954646,-2.31632721055931,7.292733324513955,3.5129573348087324,3.5129573348087324,1.0037020956596379,0.0,0.0,0.00022464278625932617,0.9623841814935659,0.00023342319063338434,198.92533013955176,0.0,0.0,0.0,0.0017497770580202439,7.861076004085356e-05,0.0001460320262184726,0.0005881636197705117,0.09558849710392846,0.07171811928106009,0.023870377822868365,0.09558855290259889,0.07171811928107286,0.02387037782287261,0.37547611150461374,0.37547611150461374,0.12497203224440868,0.0,4.98925201578669,4.990283834272816,4.986151963511475,4.9890245879601025,4.989969038946526,4.986187025259937,24793.298127146136,21074.303408074215,0.85,1.0662654169570076,0.6626115065694053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664585320717767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.925004031815,1534.892662038105,0.37547611150461374,0.12497203224440868,6.112874298809886,3.5129573348087324
4043.0,-30.00041325299425,4.976429700611785,35.00543662012787,24.11943561108785,5.0103941817860616,-26.49938376146787,-40.027516906242795,1.5093646902596844,-0.01439317287247377,-5.003424930382847,40.01087632505009,42264.812444754956,25747.169601143243,25747.169601143243,68011.9820458982,77357.54667830233,77357.54667830233,25747.169601143243,103104.71627944557,103104.71627944557,103104.71627944557,127898.02910172232,91530.4738352539,56437.739601706526,38991.926926163746,24793.31282227676,0.0,63785.23974844051,21074.315898935245,1534.8941724458905,0.0,0.8868619147621805,2.816540921626873,0.0014959135982669303,354608.64801203646,1555002.2370516702,4.385122150204551,1555002.2370516702,4.385122150204551,0.85,0.09558849720593852,4.027634451161993,1.2670961390389133,1.0,0.0,4.0276344511624504,1.2846956366898499,1.2849842493218588,3.135088449073904,19316.77358095888,1969.7627202927486,4632.441516551485,4632.441516551485,5.55801287704332,4.976429700611785,-2.3163742586805327,7.292803959292318,3.512925120844646,3.512925120844646,1.0036928916698988,0.0,0.0,0.00022464278625932617,0.9623877490809349,0.00023342232532973998,198.92535927827623,0.0,0.0,0.0,0.0017497770580202439,7.861047849208297e-05,0.0001460323077672432,0.0005881647537460398,0.09558849720591997,0.07171812175088452,0.023870375455035453,0.09558852658978553,0.07171812175089844,0.023870375455040088,0.37547606211065304,0.37547606211065304,0.12497199910387777,0.0,4.989218924001534,4.990215609450672,4.986224426042497,4.989031757510361,4.989887910589914,4.986459479793439,24793.31282227676,21074.315898935245,0.85,1.0662652098530527,0.662611171666691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664584197339577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.924278216937,1534.8941724458905,0.37547606211065304,0.12497199910387777,6.112874298809886,3.512925120844646
4044.0,-30.000448764222416,4.9764532841914155,35.00543669960967,24.119408963620685,5.010367327519635,-26.49941840698383,-40.02755218008531,1.5093369702810517,-0.014386333238576299,-5.003448753819361,40.010875555330756,42264.815192227834,25747.169970444367,25747.169970444367,68011.98516267221,77357.54745000254,77357.54745000254,25747.169970444367,103104.71742044692,103104.71742044692,103104.71742044692,127898.03810873331,91530.47811154519,56437.74585377035,38991.924730860934,24793.320688286392,0.0,63785.24541914732,21074.322585043432,1534.8951775376797,0.0,0.8868617963560912,2.816538050532732,0.0014959135982669303,354608.318722281,1555002.2038560312,4.385126128622673,1555002.2038560312,4.385126128622673,0.85,0.09558849353450669,4.027634451161993,1.2670961818983786,1.0,0.0,4.027634451161935,1.2846957663476872,1.2849843790088245,3.1350881326653046,19316.77448343592,1969.762812319795,4632.441516551485,4632.441516551485,5.558012956763944,4.9764532841914155,-2.3164176435219415,7.292870927713357,3.512892913009474,3.512892913009474,1.0036836894312784,0.0,0.0,0.00022464278625932617,0.9623913061152841,0.00023342146259207414,198.9253883307001,0.0,0.0,0.0,0.0017497770580202439,7.861016462534807e-05,0.0001460326216339781,0.0005881660178865144,0.09558849353448438,0.07171812109757222,0.02387037243691216,0.09558847898165965,0.07171812109758896,0.02387037243691773,0.37547601197906816,0.37547601197906816,0.12497196775548891,0.0,4.9891966799560805,4.990162700470989,4.9862943123417836,4.989062420580808,4.989905781173718,4.986528576798946,24793.320688286392,21074.322585043432,0.85,1.0662651639223149,0.6626111558322955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664583079204894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.923552107333,1534.8951775376797,0.37547601197906816,0.12497196775548891,6.112874298809886,3.512892913009474
4045.0,-30.000484212614857,4.9764768418369805,35.005436764189895,24.119382386002712,5.010339840308908,-26.499453059272245,-40.02758371699599,1.5093086869663397,-0.014363097295813532,-5.003473610985118,40.010875280255355,42264.80251483523,25747.173082532205,25747.173082532205,68011.97559736743,77357.55118644101,77357.55118644101,25747.173082532205,103104.72426897321,103104.72426897321,103104.72426897321,127898.05631470156,91530.48507078525,56437.736399179594,38991.94296845073,24793.332045728355,0.0,63785.27501417908,21074.3322388691,1534.8964072175825,0.0,0.886861670900776,2.816534843353032,0.0014959135982669303,354607.97514448053,1555002.1919928705,4.385130343893999,1555002.1919928705,4.385130343893999,0.85,0.09558849152468367,4.027634451161993,1.2670961873931814,1.0,0.0,4.027634451162652,1.2846958986405077,1.284984511331365,3.1350878098265285,19316.775952127806,1969.762962084688,4632.441516551485,4632.441516551485,5.558013628566885,4.9764768418369805,-2.3164617527401568,7.292938594577137,3.5128607435570154,3.5128607435570154,1.0036744981591472,0.0,0.0,0.00022464278625932617,0.9623948568697452,0.00023342060138391857,198.9254173317253,0.0,0.0,0.0,0.0017497770580202439,7.860988401082173e-05,0.00014603290224850444,0.0005881671480992482,0.09558849152466568,0.07171812151495369,0.023870370009712,0.09558843319408442,0.07171812151496718,0.02387037000971649,0.37547596214106177,0.37547596214106177,0.12497193773283069,0.0,4.989188896316421,4.990126599126313,4.986371607051467,4.9891105136892975,4.989934945398375,4.986633540322771,24793.332045728355,21074.3322388691,0.85,1.0662645192365916,0.6626106496435114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664581961216228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.922826923963,1534.8964072175825,0.37547596214106177,0.12497193773283069,6.112874298809886,3.5128607435570154
4046.0,-30.000519643749037,4.976500589638312,35.00543686040355,24.119363736268156,5.010328660956189,-26.499486065186577,-40.0276149745099,1.5092950823937514,-0.01456292585544361,-5.003488181615783,40.010876330809836,42264.78890756872,25747.15026384024,25747.15026384024,68011.93917140896,77357.52099980247,77357.52099980247,25747.15026384024,103104.67126364271,103104.67126364271,103104.67126364271,127898.018307843,91530.46470196302,56437.732609729384,38991.92454692626,24793.34704420029,0.0,63785.271591126555,21074.344987570246,1534.8976054714444,0.0,0.8868615929757908,2.816535767578825,0.0014959135982669303,354607.77374813944,1555002.2373000688,4.385132962156974,1555002.2373000688,4.385132962156974,0.85,0.09558848648361704,4.027634451161993,1.2670961835468195,1.0,0.0,4.027634451162831,1.2846959622747591,1.2849845749799123,3.135087654537673,19316.771653450975,1969.7625237416423,4632.441516551485,4632.441516551485,5.558008702721221,4.976500589638312,-2.316498262668116,7.292998852306428,3.51282860558708,3.51282860558708,1.0036653158820228,0.0,0.0,0.00022464278625932617,0.9623984059096189,0.0002334197405979732,198.92544631863962,0.0,0.0,0.0,0.0017497770580202439,7.860960588327341e-05,0.00014603318037605275,0.0005881682682953435,0.09558848648360913,0.0717181194931391,0.023870366990470033,0.0955885307852017,0.07171811949314502,0.023870366990472007,0.3754759135223087,0.3754759135223087,0.12497190926679139,0.0,4.9891417073223465,4.990065117854954,4.986367357996414,4.988925255760364,4.989791497152339,4.986322667499508,24793.34704420029,21074.344987570246,0.85,1.0662640053863217,0.6626104718733903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26645808444571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.922101815693,1534.8976054714444,0.3754759135223087,0.12497190926679139,6.112874298809886,3.51282860558708
4047.0,-30.000554974958348,4.976524199654809,35.005436978487595,24.119332758151018,5.010295897106063,-26.49952113976001,-40.02764658126978,1.5092620619077215,-0.014489766354984113,-5.00351800296374,40.01087716025845,42264.776960970055,25747.1667980204,25747.1667980204,68011.94375899046,77357.52819089801,77357.52819089801,25747.1667980204,103104.6949889184,103104.6949889184,103104.6949889184,127898.0621747282,91530.47293197626,56437.72170204831,38991.94581103105,24793.367185809788,0.0,63785.31299684084,21074.36210793832,1534.8994535553259,0.0,0.8868614382689431,2.816531324992287,0.0014959135982669303,354607.36155553034,1555002.2730716504,4.3851381602751704,1555002.2730716504,4.3851381602751704,0.85,0.09558848867573459,4.027634451161993,1.2670961775025358,1.0,0.0,4.0276344511607105,1.284696116725349,1.2849847294652,3.135087277626642,19316.773390329367,1969.7627008539478,4632.441516551485,4632.441516551485,5.55801227193631,4.976524199654809,-2.316545857857393,7.293070057512201,3.5127965642435433,3.5127965642435433,1.0036561612124408,0.0,0.0,0.00022464278625932617,0.9624019449543566,0.00023341888224257505,198.9254752238118,0.0,0.0,0.0,0.0017497770580202439,7.860932464908026e-05,0.0001460334616102459,0.0005881694010038687,0.0955884886757111,0.07171812339325104,0.02387036528246006,0.09558847842906022,0.07171812339326866,0.023870365282465927,0.3754758643151752,0.3754758643151752,0.12497187715058863,0.0,4.9891303499522905,4.990028132528096,4.986432997837994,4.98902823660876,4.989823507021015,4.986638876098766,24793.367185809788,21074.36210793832,0.85,1.0662633851519856,0.6626098544513428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664579718683695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.92137587155,1534.8994535553259,0.3754758643151752,0.12497187715058863,6.112874298809886,3.5127965642435433
4048.0,-30.000590294938267,4.97654794573065,35.00543709219542,24.119309638068103,5.01027983659719,-26.49955453374654,-40.02767790863288,1.5092440754054595,-0.014657188287742429,-5.003534954533856,40.010877268958076,42264.764039316164,25747.150470898974,25747.150470898974,68011.91451021514,77357.49960413303,77357.49960413303,25747.150470898974,103104.650075032,103104.650075032,103104.650075032,127898.02745908679,91530.45214205072,56437.71657723375,38991.92840535219,24793.37738405479,0.0,63785.30578940698,21074.370776446573,1534.9004309784555,0.0,0.8868613516408659,2.8165315455153457,0.0014959135982669303,354607.12724999443,1555002.2777595324,4.385141070961249,1555002.2777595324,4.385141070961249,0.85,0.09558848308128297,4.027634451161993,1.2670961978333075,1.0,0.0,4.027634451161235,1.28469620085574,1.2849848136144915,3.1350870723204234,19316.769002782057,1969.7622534486352,4632.441516551485,4632.441516551485,5.558008747418759,4.97654794573065,-2.316584014123628,7.2931319598542785,3.5127645209145837,3.5127645209145837,1.0036470059755953,0.0,0.0,0.00022464278625932617,0.962405482888296,0.0002334180241628984,198.92550411980542,0.0,0.0,0.0,0.0017497770580202439,7.86090459018527e-05,0.00014603374035747346,0.0005881705236958056,0.0955884830812707,0.0717181213090228,0.023870361772247897,0.09558853744691828,0.071718121309032,0.02387036177225096,0.3754758160824372,0.3754758160824372,0.12497184635134882,0.0,4.98908627746124,4.989966639555178,4.986441263782467,4.988877766246105,4.989688446394325,4.986442107791163,24793.37738405479,21074.370776446573,0.85,1.066263047084272,0.662609726742663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664578599442156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.920650748201,1534.9004309784555,0.3754758160824372,0.12497184635134882,6.112874298809886,3.5127645209145837
4049.0,-30.000625636833938,4.976571443182096,35.00543718212467,24.119269579555862,5.010237874231329,-26.49959053780512,-40.027713392022974,1.5092027752025627,-0.014535364223661418,-5.003569931017319,40.010876803770785,42264.768297193834,25747.180305826518,25747.180305826518,68011.94860302036,77357.50736673767,77357.50736673767,25747.180305826518,103104.68767256419,103104.68767256419,103104.68767256419,127898.07953818183,91530.45722407599,56437.71815453227,38991.93229949302,24793.391865617647,0.0,63785.324165110665,21074.383085775,1534.9020729662334,0.0,0.8868611753950195,2.8165258617758013,0.0014959135982669303,354606.6438034971,1555002.257697427,4.385146992787651,1555002.257697427,4.385146992787651,0.85,0.09558848590252694,4.027634451161993,1.2670961901405833,1.0,0.0,4.027634451163727,1.284696394034098,1.2849850068362478,3.1350866009008915,19316.770075302797,1969.762362815314,4632.441516551485,4632.441516551485,5.558015187851399,4.976571443182096,-2.3166353291974353,7.2932067723795315,3.5127325579802204,3.5127325579802204,1.0036378737086344,0.0,0.0,0.00022464278625932617,0.962409023031546,0.000233417165553697,198.92553303373717,0.0,0.0,0.0,0.0017497770580202439,7.860873017588536e-05,0.0001460340560834408,0.0005881717953245888,0.09558848590249441,0.07171812584554053,0.023870360056953883,0.09558842781106404,0.07171812584556493,0.02387036005696201,0.3754757671177614,0.3754757671177614,0.12497181316875616,0.0,4.989089231851835,4.989930565071461,4.986561477710268,4.989034566793634,4.989719784122201,4.986975854210812,24793.391865617647,21074.383085775,0.85,1.0662632744010034,0.6626096026068617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664577473750798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.919924672105,1534.9020729662334,0.3754757671177614,0.12497181316875616,6.112874298809886,3.5127325579802204
4050.0,-30.000660883039217,4.976595220483263,35.00543726377061,24.11925553986805,5.010230983756219,-26.499622948309927,-40.02774461461229,1.5091930490269594,-0.014756443249154927,-5.003580098896974,40.010876742361,42264.75507697862,25747.146723859936,25747.146723859936,68011.90180083856,77357.4783376169,77357.4783376169,25747.146723859936,103104.62506147684,103104.62506147684,103104.62506147684,127898.0232068554,91530.43967448606,56437.71641384788,38991.914734042424,24793.398145378567,0.0,63785.31287942099,21074.38842357178,1534.9026695547614,0.0,0.8868611238920056,2.8165275791690743,0.0014959135982669303,354606.50326271256,1555002.2550490117,4.385148723279274,1555002.2550490117,4.385148723279274,0.85,0.0955884768192576,4.027634451161993,1.2670962121197955,1.0,0.0,4.027634451162829,1.2846964395275058,1.2849850523398758,3.1350864898818456,19316.766371602367,1969.7619851429763,4632.441516551485,4632.441516551485,5.558007938549608,4.976595220483263,-2.3166684755522886,7.293263696035552,3.5127005596209577,3.5127005596209577,1.0036287313202736,0.0,0.0,0.00022464278625932617,0.9624125536036247,0.0002334163092721322,198.925561869391,0.0,0.0,0.0,0.0017497770580202439,7.860845236286389e-05,0.00014603433389646228,0.0005881729142538851,0.09558847681925525,0.07171812079322239,0.023870356026032862,0.09558851769903147,0.07171812079322415,0.02387035602603345,0.37547571906859517,0.37547571906859517,0.12497178487650284,0.0,4.989039981998303,4.989867554661089,4.986553570392516,4.9888236556478205,4.98959618616442,4.9865026150383756,24793.398145378567,21074.38842357178,0.85,1.0662627293121139,0.6626095125828639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664576359845703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.919196979628,1534.9026695547614,0.37547571906859517,0.12497178487650284,6.112874298809886,3.5127005596209577
4051.0,-30.00069606986359,4.976618724996886,35.00543735397296,24.119215516280406,5.010188978582716,-26.499658817116767,-40.027776326145954,1.5091517258358984,-0.014630278236609229,-5.0036160649086145,40.010877154877754,42264.74419713672,25747.179458365263,25747.179458365263,68011.92365550199,77357.48628993872,77357.48628993872,25747.179458365263,103104.66574830399,103104.66574830399,103104.66574830399,127898.08417813646,91530.44486599496,56437.70277319296,38991.93565866888,24793.418429832465,0.0,63785.35408850135,21074.405665357594,1534.904667487703,0.0,0.8868609394350082,2.8165217228856676,0.0014959135982669303,354606.00613960694,1555002.2728395956,4.385154921000964,1555002.2728395956,4.385154921000964,0.8499999999999999,0.09558848178524532,4.027634451161993,1.2670962049765517,1.0,0.0,4.027634451161972,1.2846966328134608,1.2849852456692534,3.1350860181999165,19316.76746722875,1969.762096865775,4632.441516551485,4632.441516551485,5.55801500491088,4.976618724996886,-2.3167204244371873,7.293339149434074,3.5126686848454463,3.5126686848454463,1.003619624241556,0.0,0.0,0.00022464278625932617,0.9624160782415165,0.00023341545443607238,198.9255906564724,0.0,0.0,0.0,0.0017497770580202439,7.860817020023214e-05,0.00014603461605909403,0.0005881740507018215,0.09558848178521248,0.07171812677932242,0.02387035500589007,0.09558842348888393,0.07171812677934705,0.023870355005898264,0.375475670093674,0.375475670093674,0.12497175280397473,0.0,4.989042815622213,4.989832158596585,4.986671262623815,4.9889857866720035,4.989622210480434,4.987073671353585,24793.418429832465,21074.405665357594,0.85,1.0662623830720814,0.6626089139286574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266457523267435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.91847002609,1534.904667487703,0.375475670093674,0.12497175280397473,6.112874298809886,3.5126686848454463
4052.0,-30.00073119536743,4.97664250990387,35.00543743549333,24.119206645432882,5.010182245539268,-26.499691103255646,-40.027807478886075,1.509142153427487,-0.01476790607324574,-5.003626082931643,40.01087708240005,42264.731390014,25747.145811161863,25747.145811161863,68011.87720117587,77357.4778041685,77357.4778041685,25747.145811161863,103104.62361533038,103104.62361533038,103104.62361533038,127898.04813122856,91530.44787459038,56437.701460435754,38991.940460171805,24793.424515898176,0.0,63785.36497606998,21074.41083851345,1534.9052514982254,0.0,0.886860888734303,2.816522361432164,0.0014959135982669303,354605.86767034134,1555002.2697138544,4.385156624535777,1555002.2697138544,4.385156624535777,0.85,0.09558847275034231,4.027634451161993,1.267096224757843,1.0,0.0,4.027634451162443,1.2846966775876518,1.284985290453503,3.135085908936039,19316.768102168724,1969.7621616116335,4632.441516551485,4632.441516551485,5.558007741526489,4.97664250990387,-2.3167533789273866,7.293395888831257,3.5126367674078613,3.5126367674078613,1.0036105049736748,0.0,0.0,0.00022464278625932617,0.9624195967508661,0.00023341460109262266,198.92561939339453,0.0,0.0,0.0,0.0017497770580202439,7.860789301054052e-05,0.00014603489324878567,0.000588175167120573,0.09558847275033587,0.071718121645641,0.023870351104694872,0.09558847606561462,0.07171812164564582,0.023870351104696482,0.3754756220114122,0.3754756220114122,0.12497172532166119,0.0,4.989009696294659,4.989791692726101,4.986660215358256,4.9888581768584,4.989610787141714,4.986596985000574,24793.424515898176,21074.41083851345,0.85,1.0662614727797126,0.6626086000428192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664574118434715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.917743087271,1534.9052514982254,0.3754756220114122,0.12497172532166119,6.112874298809886,3.5126367674078613
4053.0,-30.000766235558437,4.97666616263367,35.00543755749513,24.119164910540007,5.010151088090902,-26.499725755289482,-40.02783898087216,1.5091106078219758,-0.014904582696942725,-5.003655243192683,40.01087842455208,42264.72036489746,25747.16167242403,25747.16167242403,68011.88203732148,77357.43485752362,77357.43485752362,25747.16167242403,103104.59652994765,103104.59652994765,103104.59652994765,127898.04407499163,91530.40649928966,56437.692006663725,38991.904991806594,24793.44754504398,0.0,63785.35253685057,21074.43041328738,1534.9072448977186,0.0,0.8868607355338514,2.8165207527566745,0.0014959135982669303,354605.46461701463,1555002.327596764,4.385161772044931,1555002.327596764,4.385161772044931,0.85,0.09558847578827354,4.027634451161993,1.2670961939869452,1.0,0.0,4.027634451162526,1.2846968251397737,1.2849854380387733,3.1350855488599736,19316.759370242817,1969.7612712029916,4632.441516551485,4632.441516551485,5.558011165479519,4.97666616263367,-2.316800234049495,7.293466396683165,3.512604973729797,3.512604973729797,1.0036014210656563,0.0,0.0,0.00022464278625932617,0.962423106728283,0.00023341374982463784,198.92564806052866,0.0,0.0,0.0,0.0017497770580202439,7.860761271426039e-05,0.00014603517354506578,0.0005881762960515274,0.09558847578825033,0.07171812616996845,0.023870349618281887,0.09558852909901953,0.07171812616998585,0.023870349618287677,0.37547557431211237,0.37547557431211237,0.12497169377978466,0.0,4.9889689745643295,4.9897178348189755,4.98671904918308,4.988750660495725,4.989366975902499,4.986898959511336,24793.44754504398,21074.43041328738,0.85,1.0662617565377432,0.6626085564155181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664572990903065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.917016204017,1534.9072448977186,0.37547557431211237,0.12497169377978466,6.112874298809886,3.512604973729797
4054.0,-30.000801315458617,4.976689776285676,35.00543764067174,24.119138542469614,5.010122386402578,-26.499760197370634,-40.02787048285825,1.5090812683145536,-0.014848584284777644,-5.003680113312323,40.01087753768409,42264.70905153263,25747.166361759286,25747.166361759286,68011.87541329191,77357.4442649656,77357.4442649656,25747.166361759286,103104.61062672488,103104.61062672488,103104.61062672488,127898.06568300872,91530.41848876195,56437.683275328745,38991.92801492578,24793.455056283845,0.0,63785.383071209624,21074.436797841267,1534.9082543971374,0.0,0.8868606122260767,2.8165171136627487,0.0014959135982669303,354605.12086233514,1555002.2893488628,4.385165915166088,1555002.2893488628,4.385165915166088,0.85,0.09558847278925067,4.027634451161993,1.2670962165156383,1.0,0.0,4.027634451162301,1.2846969623730735,1.2849855753029031,3.1350852139653274,19316.761900524936,1969.7615292199616,4632.441516551485,4632.441516551485,5.558012177761106,4.976689776285676,-2.31684396527754,7.293533741563216,3.5125731798197926,3.5125731798197926,1.0035923370913693,0.0,0.0,0.00022464278625932617,0.9624266206972051,0.0002334128975948208,198.92567676015798,0.0,0.0,0.0,0.0017497770580202439,7.860733241890419e-05,0.00014603545384042198,0.0005881774249787606,0.0955884727892316,0.07171812594052883,0.023870346848702775,0.09558845517103239,0.07171812594054314,0.023870346848707535,0.37547552486642133,0.37547552486642133,0.12497166322234572,0.0,4.988950939979304,4.98966964693517,4.986791608360079,4.98883152902755,4.989429622635896,4.987034574400809,24793.455056283845,21074.436797841267,0.85,1.066261142264582,0.6626080618556223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664571869637442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.916289859013,1534.9082543971374,0.37547552486642133,0.12497166322234572,6.112874298809886,3.5125731798197926
4055.0,-30.000836298447865,4.976713505267782,35.00543773083695,24.119115492235892,5.010105832193517,-26.499793337447766,-40.027901775296755,1.509062871193438,-0.015000196799576315,-5.003697646107974,40.01087790759835,42264.69733985786,25747.152522147375,25747.152522147375,68011.84986200524,77357.41797014867,77357.41797014867,25747.152522147375,103104.57049229604,103104.57049229604,103104.57049229604,127898.03766152935,91530.39965445279,56437.679024162215,38991.91181143397,24793.467169233303,0.0,63785.37898066727,21074.447093848306,1534.909355748805,0.0,0.8868605216951553,2.8165170586350827,0.0014959135982669303,354604.8785242715,1555002.305302132,4.3851689569908086,1555002.305302132,4.3851689569908086,0.85,0.09558846808097016,4.027634451161993,1.2670962434401742,1.0,0.0,4.027634451160522,1.284697048424214,1.2849856613733752,3.1350850039721165,19316.757925694805,1969.7611239000887,4632.441516551485,4632.441516551485,5.55800919021947,4.976713505267782,-2.3168822761780237,7.293595781445806,3.5125414135425372,3.5125414135425372,1.0035832610121536,0.0,0.0,0.00022464278625932617,0.9624301249722947,0.0002334120477222104,198.9257053805107,0.0,0.0,0.0,0.0017497770580202439,7.8607053988955e-05,0.00014603573227037116,0.0005881785463928162,0.09558846808095778,0.07171812419615066,0.02387034388480712,0.09558851213391753,0.07171812419615994,0.023870343884810206,0.3754754755316934,0.3754754755316934,0.12497163432435077,0.0,4.98890690702973,4.989603546568674,4.986813875637495,4.988697449308404,4.989305819160336,4.986869619989591,24793.467169233303,21074.447093848306,0.85,1.0662608100614872,0.6626079207378839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664570750224442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.915561550491,1534.909355748805,0.3754754755316934,0.12497163432435077,6.112874298809886,3.5125414135425372
4056.0,-30.000871162859834,4.97673715528018,35.005437832478215,24.11908385055142,5.0100769554971185,-26.499827603153292,-40.02793327728284,1.509033395790539,-0.015019504231759129,-5.003724187992837,40.01087842219337,42264.6867917209,25747.161998512198,25747.161998512198,68011.8487902331,77357.40689262596,77357.40689262596,25747.161998512198,103104.56889113816,103104.56889113816,103104.56889113816,127898.05293442341,91530.39100062412,56437.670899718854,38991.911223228075,24793.48404328525,0.0,63785.395266513326,21074.461436792462,1534.91093932093,0.0,0.8868603848098316,2.8165142137051533,0.0014959135982669303,354604.51166294666,1555002.3274950422,4.385173556316959,1555002.3274950422,4.385173556316959,0.85,0.09558846804308288,4.027634451161993,1.267096226406284,1.0,0.0,4.0276344511622355,1.2846971862932026,1.284985799273337,3.135084667526296,19316.756099373557,1969.76093766715,4632.441516551485,4632.441516551485,5.55801123587181,4.97673715528018,-2.316927118162208,7.293664273442388,3.512509721412615,3.512509721412615,1.00357420611789,0.0,0.0,0.00022464278625932617,0.9624336173831032,0.00023341120073313648,198.92573390386082,0.0,0.0,0.0,0.0017497770580202439,7.860677369544049e-05,0.0001460360125638857,0.0005881796753126316,0.09558846804306342,0.07171812614679193,0.02387034189627149,0.09558849944614967,0.07171812614680653,0.023870341896276355,0.3754754251669201,0.3754754251669201,0.12497160375124186,0.0,4.988876552412023,4.989542466264936,4.986875834612533,4.988704683761057,4.989247694739106,4.9870732221505705,24793.48404328525,21074.461436792462,0.85,1.0662605210183376,0.6626075861900228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266456962534431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.914834014093,1534.91093932093,0.3754754251669201,0.12497160375124186,6.112874298809886,3.512509721412615
4057.0,-30.000906092954626,4.976760689279641,35.00543788717836,24.119053047057264,5.0100429714009875,-26.49986243867837,-40.02796858604995,1.5089993171247462,-0.01492014521022611,-5.003752546902007,40.010877258211906,42264.6920070209,25747.17592006471,25747.17592006471,68011.86792708561,77357.4197794966,77357.4197794966,25747.17592006471,103104.59569956131,103104.59569956131,103104.59569956131,127898.08714478469,91530.40427033327,56437.67649785758,38991.91974719521,24793.491445223386,0.0,63785.41119241859,21074.46772843988,1534.9120235765179,0.0,0.8868602447567359,2.8165095976797048,0.0014959135982669303,354604.1196870823,1555002.2772960821,4.385178262080774,1555002.2772960821,4.385178262080774,0.85,0.09558846644571212,4.027634451161993,1.2670962373958905,1.0,0.0,4.027634451162023,1.2846973456936452,1.2849859587095895,3.1350842785367137,19316.758899839417,1969.7612232351942,4632.441516551485,4632.441516551485,5.558014241101874,4.976760689279641,-2.3169733039859475,7.2937339932655885,3.5124780450084683,3.5124780450084683,1.0035651557167051,0.0,0.0,0.00022464278625932617,0.9624371163871406,0.00023341035215121894,198.92576248095574,0.0,0.0,0.0,0.0017497770580202439,7.860645953163509e-05,0.00014603632672769107,0.0005881809406495975,0.09558846644569115,0.07171812674534608,0.023870339700345067,0.09558839521271995,0.07171812674536181,0.023870339700350306,0.3754753742385941,0.3754753742385941,0.12497157426084965,0.0,4.988878503061926,4.98950986161924,4.986981604832636,4.988832401691752,4.989325538823152,4.9873507838985915,24793.491445223386,21074.46772843988,0.85,1.0662605548142858,0.6626075025137472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664568504207885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.914107687091,1534.9120235765179,0.3754753742385941,0.12497157426084965,6.112874298809886,3.5124780450084683
4058.0,-30.00094090041493,4.976784399459869,35.005437941952906,24.11903467671948,5.010030115319386,-26.49989505092908,-40.02799603678284,1.5089842658335557,-0.015077733479074595,-5.003767132328289,40.01087736978234,42264.66500206171,25747.154778372686,25747.154778372686,68011.8197804344,77357.39741414342,77357.39741414342,25747.154778372686,103104.5521925161,103104.5521925161,103104.5521925161,127898.05293363647,91530.39079166499,56437.65837958319,38991.92490231311,24793.500741120366,0.0,63785.42564343348,21074.47562995231,1534.912895984095,0.0,0.8868601701544299,2.8165099652413583,0.0014959135982669303,354603.91808795545,1555002.282107774,4.385180768707901,1555002.282107774,4.385180768707901,0.85,0.09558846020575003,4.027634451161993,1.2670962104713546,1.0,0.0,4.027634451162989,1.284697416094961,1.2849860291267212,3.1350841067343462,19316.75605527441,1969.7609331702888,4632.441516551485,4632.441516551485,5.55800967726832,4.976784399459869,-2.3170093728029273,7.293793772262797,3.512446373023773,3.512446373023773,1.0035561065782208,0.0,0.0,0.00022464278625932617,0.9624406031203342,0.00023340950655137627,198.92579095772885,0.0,0.0,0.0,0.0017497770580202439,7.860621528639296e-05,0.0001460365709729332,0.0005881819243801493,0.09558846020574022,0.07171812340867376,0.023870336797066457,0.09558845397657055,0.07171812340868113,0.023870336797068903,0.37547532454622895,0.37547532454622895,0.12497154833581897,0.0,4.988846226945668,4.989459547107288,4.987003524120382,4.988689398849203,4.989230565385242,4.987063478503444,24793.500741120366,21074.47562995231,0.85,1.0662595584236885,0.662606929023648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266456738857122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.913378882096,1534.912895984095,0.37547532454622895,0.12497154833581897,6.112874298809886,3.512446373023773
4059.0,-30.000975677111292,4.976808129580673,35.00543804626248,24.119012255128496,5.010009552928981,-26.499928406253424,-40.02802736414594,1.5089622820711726,-0.015124442538308358,-5.003788830863529,40.010878922148095,42264.65425618239,25747.152385503443,25747.152385503443,68011.80664168583,77357.3899075795,77357.3899075795,25747.152385503443,103104.54229308295,103104.54229308295,103104.54229308295,127898.06412879695,91530.38903912304,56437.65338772625,38991.928501551985,24793.521835713997,0.0,63785.45033726598,21074.493560356896,1534.9146106553465,0.0,0.8868600541513002,2.8165080457303038,0.0014959135982669303,354603.618171913,1555002.3490565587,4.385184666397533,1555002.3490565587,4.385184666397533,0.85,0.09558845972841651,4.027634451161993,1.267096248934977,1.0,0.0,4.027634451160961,1.284697518922418,1.2849861319772788,3.135083855801561,19316.75568541446,1969.7608954550699,4632.441516551485,4632.441516551485,5.558009160722296,4.976808129580673,-2.317050542256136,7.2938586718368095,3.5124147934102745,3.5124147934102745,1.003547083831507,0.0,0.0,0.00022464278625932617,0.9624440867854551,0.000233408661701719,198.9258194093414,0.0,0.0,0.0,0.0017497770580202439,7.860593654935857e-05,0.00014603684970996758,0.0005881830470310318,0.09558845972840443,0.0717181247005972,0.023870335027807228,0.09558848311088615,0.07171812470060626,0.023870335027810243,0.3754752747464975,0.3754752747464975,0.12497152024663445,0.0,4.9888181080307845,4.989414974270289,4.987024840119261,4.988664388325219,4.989195438742172,4.9870688613002585,24793.521835713997,21074.493560356896,0.85,1.066258939649606,0.6626065040335649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664566264582773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.912651369545,1534.9146106553465,0.3754752747464975,0.12497152024663445,6.112874298809886,3.5124147934102745
4060.0,-30.001010359456508,4.976831623043561,35.0054381095239,24.118966853152983,5.009968219212538,-26.499963753815074,-40.02806277768684,1.5089216135710788,-0.01510385026961103,-5.003822636312028,40.010877935146326,42264.660785327746,25747.180784453456,25747.180784453456,68011.8415697812,77357.37338347411,77357.37338347411,25747.180784453456,103104.55416792756,103104.55416792756,103104.55416792756,127898.08681312828,91530.36982207744,56437.657223931055,38991.90288682932,24793.53264520071,0.0,63785.435532030024,21074.502748420604,1534.9160125048256,0.0,0.8868598857497288,2.8165038286605677,0.0014959135982669303,354603.15091513295,1555002.3064901915,4.385190324669026,1555002.3064901915,4.385190324669026,0.85,0.09558846160071276,4.027634451161993,1.2670962775079535,1.0,0.0,4.027634451161169,1.2846977091464271,1.2849863222440228,3.1350833915925755,19316.751629810864,1969.7604818985958,4632.441516551485,4632.441516551485,5.558015291172062,4.976831623043561,-2.317100578010791,7.293932201054353,3.51238325932915,3.51238325932915,1.003538074094043,0.0,0.0,0.00022464278625932617,0.9624475610127368,0.00023340781914699382,198.92584778377122,0.0,0.0,0.0,0.0017497770580202439,7.860562145642088e-05,0.00014603716480290527,0.000588184316110203,0.09558846160068335,0.07171812801757182,0.02387033358311152,0.09558840913998026,0.07171812801759389,0.023870333583118863,0.37547522517565834,0.37547522517565834,0.12497149040414018,0.0,4.98881109494863,4.989364873255056,4.9871472827279035,4.988718786042398,4.989100212406925,4.98757279894437,24793.53264520071,21074.502748420604,0.85,1.0662597347262586,0.662606760192214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664565139649164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.911923313048,1534.9160125048256,0.37547522517565834,0.12497149040414018,6.112874298809886,3.51238325932915
4061.0,-30.00104500759087,4.97685526833128,35.00543813694383,24.11894897175955,5.009952274510315,-26.499996531518818,-40.02809022841973,1.508903798438235,-0.015188930474607787,-5.003838266631699,40.010877017709575,42264.63452580479,25747.16256547376,25747.16256547376,68011.79709127855,77357.36549599163,77357.36549599163,25747.16256547376,103104.52806146539,103104.52806146539,103104.52806146539,127898.06414650753,91530.36950650436,56437.63853631717,38991.923300207985,24793.536085042135,0.0,63785.45938525012,21074.505672285813,1534.9165743159929,0.0,0.8868598095563173,2.816503121669474,0.0014959135982669303,354602.9348740018,1555002.266923952,4.385192884758493,1555002.266923952,4.385192884758493,0.85,0.09558845445279239,4.027634451161993,1.267096248934977,1.0,0.0,4.027634451161995,1.2846977924754586,1.2849864055917743,3.135083188242446,19316.751563211696,1969.7604751073707,4632.441516551485,4632.441516551485,5.558011358261172,4.97685526833128,-2.317137322849332,7.293992591180612,3.5123516934064227,3.5123516934064227,1.003529055258978,0.0,0.0,0.00022464278625932617,0.9624510318265306,0.00023340697742616702,198.92587613022042,0.0,0.0,0.0,0.0017497770580202439,7.860537721358568e-05,0.0001460374090457405,0.0005881852998310604,0.09558845445277758,0.07171812387797775,0.023870330574799824,0.09558841192062045,0.07171812387798887,0.023870330574803523,0.3754751754228416,0.3754751754228416,0.1249714653082231,0.0,4.98878468513567,4.989315290053469,4.987190496317453,4.988649336157096,4.989087247480597,4.987333641797306,24793.536085042135,21074.505672285813,0.85,1.0662586386734676,0.6626061007185934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664564025934522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.911195987494,1534.9165743159929,0.3754751754228416,0.1249714653082231,6.112874298809886,3.5123516934064227
4062.0,-30.001079602197645,4.976879021533076,35.005438221682674,24.118925572279863,5.009937862404761,-26.500029107898996,-40.02812145100904,1.5088873681061863,-0.015386557472936602,-5.003855707806083,40.01087874209089,42264.62404404232,25747.14961578451,25747.14961578451,68011.77365982684,77357.32912441809,77357.32912441809,25747.14961578451,103104.4787402026,103104.4787402026,103104.4787402026,127898.03522041568,91530.34130514943,56437.63622477402,38991.894533750456,24793.556480213087,0.0,63785.45101396354,21074.523008181124,1534.9181481444618,0.0,0.8868597145882043,2.8165036818502873,0.0014959135982669303,354602.6938034916,1555002.3412912418,4.385196075676091,1555002.3412912418,4.385196075676091,0.85,0.09558845228024027,4.027634451161993,1.2670962439896543,1.0,0.0,4.027634451161406,1.2846978693271909,1.2849864824607717,3.1350830006990713,19316.745611541555,1969.759868205917,4632.441516551485,4632.441516551485,5.558008562826149,4.976879021533076,-2.317175277196996,7.294054298730072,3.512320212439957,3.512320212439957,1.0035200606971306,0.0,0.0,0.00022464278625932617,0.9624544972917644,0.00023340613700849753,198.9259044328855,0.0,0.0,0.0,0.0017497770580202439,7.860509941151923e-05,0.00014603768684780694,0.0005881864187162339,0.09558845228023144,0.07171812359720174,0.023870328683029702,0.09558851870816701,0.07171812359720836,0.023870328683031905,0.3754751255224561,0.3754751255224561,0.1249714392846357,0.0,4.9887282084985145,4.989239379883884,4.987192406853694,4.988469150333174,4.988902587573932,4.987166898101293,24793.556480213087,21074.523008181124,0.85,1.0662584112627518,0.6626060233514692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664562905022703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.91046819122,1534.9181481444618,0.3754751255224561,0.1249714392846357,6.112874298809886,3.512320212439957
4063.0,-30.001114214164,4.976902639016228,35.00543831230684,24.118899763003014,5.0099054479621765,-26.500063500201122,-40.028156724851556,1.5088547339992913,-0.015229289377998612,-5.003884513135602,40.010879082988005,42264.63027800782,25747.165902021745,25747.165902021745,68011.79618002956,77357.35591552808,77357.35591552808,25747.165902021745,103104.52181754983,103104.52181754983,103104.52181754983,127898.0950369464,91530.36898550836,56437.643347987985,38991.91737502264,24793.57321939657,0.0,63785.490594419214,21074.537236487085,1534.9197800741074,0.0,0.8868595668161825,2.8164982529453235,0.0014959135982669303,354602.29565882566,1555002.355993093,4.385201040799835,1555002.355993093,4.385201040799835,0.85,0.09558845322165804,4.027634451161993,1.267096278057434,1.0,0.0,4.027634451162282,1.2846980219709774,1.2849866351388504,3.13508262819835,19316.75145325966,1969.7604638953835,4632.441516551485,4632.441516551485,5.558012078518076,4.976902639016228,-2.3172215014046724,7.294124140420901,3.512288803436384,3.512288803436384,1.0035110866961097,0.0,0.0,0.00022464278625932617,0.9624579645094419,0.00023340529617189572,198.92593274976093,0.0,0.0,0.0,0.0017497770580202439,7.860478556463909e-05,0.00014603800069468707,0.0005881876827767407,0.09558845322163548,0.07171812603068756,0.023870327190947914,0.09558842016059331,0.07171812603070449,0.02387032719095355,0.3754750738737908,0.3754750738737908,0.1249714100420025,0.0,4.9887245620404315,4.989212141855603,4.987259640236061,4.988655223757576,4.98904843708732,4.987473822816298,24793.57321939657,21074.537236487085,0.85,1.0662581026848779,0.6626057099215238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664561778995314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.909740312345,1534.9197800741074,0.3754750738737908,0.1249714100420025,6.112874298809886,3.512288803436384
4064.0,-30.00114873739517,4.976926246202795,35.00543836449707,24.1188624635339,5.009879155177588,-26.500097200372412,-40.028188087139256,1.5088276181548672,-0.015403404947676336,-5.00390749738814,40.01087814476296,42264.620767576795,25747.167137612072,25747.167137612072,68011.78790518886,77357.3114016038,77357.3114016038,25747.167137612072,103104.47853921587,103104.47853921587,103104.47853921587,127898.05828781714,91530.32780350898,56437.63716948197,38991.87848225223,24793.579748601278,0.0,63785.4582308535,21074.542786311085,1534.9206847070623,0.0,0.8868594532869495,2.816497857132019,0.0014959135982669303,354601.9779728115,1555002.315530316,4.385204855370387,1555002.315530316,4.385204855370387,0.85,0.09558844948614803,4.027634451161993,1.267096264320426,1.0,0.0,4.027634451161375,1.284698148803499,1.2849867619998654,3.1350823186856167,19316.74276212845,1969.759577646643,4632.441516551485,4632.441516551485,5.558012345243586,4.976926246202795,-2.3172634761098507,7.2941897223126455,3.51225739307969,3.51225739307969,1.0035021123084829,0.0,0.0,0.00022464278625932617,0.9624614228515898,0.00023340445749373768,198.925960994048,0.0,0.0,0.0,0.0017497770580202439,7.860450652155432e-05,0.00014603827973777185,0.0005881888066602823,0.09558844948613243,0.07171812482785028,0.023870324658282146,0.0955884508274247,0.071718124827862,0.023870324658286042,0.3754750237286715,0.3754750237286715,0.12497138218832572,0.0,4.988689205687535,4.989142927340708,4.98732600939411,4.988504092440451,4.988822381446255,4.987547799304309,24793.579748601278,21074.542786311085,0.85,1.066258513955318,0.6626058970151457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664560659401831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.909010932544,1534.9206847070623,0.3754750237286715,0.12497138218832572,6.112874298809886,3.51225739307969
4065.0,-30.001183306172525,4.976949918645526,35.00543842078569,24.118839867319934,5.009859710728544,-26.50013025670313,-40.028215607721336,1.5088066612591957,-0.015479854728368991,-5.003926849533594,40.01087836852069,42264.59499847558,25747.15930687222,25747.15930687222,68011.7543053478,77357.29863578593,77357.29863578593,25747.15930687222,103104.45794265816,103104.45794265816,103104.45794265816,127898.0497772359,91530.32116040317,56437.61752309294,38991.8929303447,24793.591834577728,0.0,63785.484764922425,21074.55305939107,1534.921828363496,0.0,0.8868593540288618,2.8164966022662035,0.0014959135982669303,354601.7104895877,1555002.325180303,4.385208190432469,1555002.325180303,4.385208190432469,0.8500000000000001,0.09558844554283438,4.027634451161993,1.2670962445391347,1.0,0.0,4.0276344511635624,1.2846982468279728,1.284986860046361,3.135082079473961,19316.741360154167,1969.7594346850522,4632.441516551485,4632.441516551485,5.55801065483048,4.976949918645526,-2.317302742913694,7.29425266155922,3.5122260189793315,3.5122260189793315,1.003493148279809,0.0,0.0,0.00022464278625932617,0.962464885769718,0.00023340361771190355,198.9259892756056,0.0,0.0,0.0,0.0017497770580202439,7.860426166044782e-05,0.00014603852459887836,0.0005881897928713106,0.09558844554281945,0.07171812324598893,0.023870322296830518,0.0955884687626012,0.07171812324600015,0.023870322296834244,0.37547497222165666,0.37547497222165666,0.1249713554382067,0.0,4.988648120307801,4.989076064020253,4.987362372859025,4.9884469948052015,4.988771826754032,4.987471043503831,24793.591834577728,21074.55305939107,0.85,1.0662575436402348,0.6626052173819672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664559540296585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.908282176677,1534.921828363496,0.37547497222165666,0.1249713554382067,6.112874298809886,3.5122260189793315
