time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4066.0,-30.00121775182354,4.976973552176629,35.00543848471774,24.118818318843864,5.009833738586066,-26.500163855045287,-40.028246970009036,1.5087798418078295,-0.015393405956501738,-5.003951000522551,40.010878703729354,42264.58574025885,25747.163976267613,25747.163976267613,68011.74971652646,77357.31648364631,77357.31648364631,25747.163976267613,103104.48045991393,103104.48045991393,103104.48045991393,127898.08709769041,91530.34243835366,56437.61169496633,38991.92304820815,24793.606637776476,0.0,63785.52968598463,21074.565642110003,1534.9232416323628,0.0,0.886859229954593,2.8164926471107807,0.0014959135982669303,354601.37667749904,1555002.339636827,4.385212359316535,1555002.339636827,4.385212359316535,0.8499999999999999,0.09558844405664761,4.027634451161993,1.2670962731121111,1.0,0.0,4.027634451160809,1.28469837227418,1.2849869855207503,3.1350817733443943,19316.745850695235,1969.7598925928055,4632.441516551485,4632.441516551485,5.5580116628076714,4.976973552176629,-2.317345468514932,7.294319020691561,3.5121947039098935,3.5121947039098935,1.0034842011171123,0.0,0.0,0.00022464278625932617,0.9624683363670753,0.0002334027809239532,198.9260174564385,0.0,0.0,0.0,0.0017497770580202439,7.860398261908237e-05,0.0001460388036402438,0.0005881909167479274,0.09558844405662921,0.07171812358830404,0.023870320468325167,0.0955884091686426,0.07171812358831785,0.023870320468329764,0.3754749197216216,0.3754749197216216,0.12497132779483462,0.0,4.988639196272629,4.989045844719612,4.987417429652169,4.988557594566032,4.988879061825969,4.987591752301,24793.606637776476,21074.565642110003,0.85,1.066256720785223,0.6626046055951387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664558418097984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.90755135759,1534.9232416323628,0.3754749197216216,0.12497132779483462,6.112874298809886,3.5121947039098935
4067.0,-30.00125213062449,4.976997244078357,35.005438551619456,24.118795757554494,5.00981397060024,-26.500196772756873,-40.02828203430397,1.5087586127326054,-0.015460761231452125,-5.0039705279798365,40.01087891809086,42264.59202267696,25747.156971792556,25747.156971792556,68011.74899446951,77357.30522201819,77357.30522201819,25747.156971792556,103104.46219381074,103104.46219381074,103104.46219381074,127898.0808945179,91530.33709153262,56437.62389219128,38991.903554823715,24793.61870070716,0.0,63785.52225553087,21074.575895601087,1534.9243880219049,0.0,0.8868591298384972,2.816491252302005,0.0014959135982669303,354601.10677149374,1555002.3488815818,4.385215723208757,1555002.3488815818,4.385215723208757,0.85,0.09558844018373014,4.027634451161993,1.2670962994871666,1.0,0.0,4.027634451162639,1.2846984715717904,1.2849870848406681,3.135081531025955,19316.74472229147,1969.7597775276442,4632.441516551485,4632.441516551485,5.558010150759428,4.976997244078357,-2.317384772062474,7.2943820161408315,3.5121634165561852,3.5121634165561852,1.0034752618731957,0.0,0.0,0.00022464278625932617,0.9624717802810223,0.00023340194576274747,198.9260455825877,0.0,0.0,0.0,0.0017497770580202439,7.860367064073344e-05,0.00014603911561859273,0.0005881921732826736,0.09558844018371718,0.071718122142341,0.02387031804137618,0.09558842243183796,0.07171812214235072,0.023870318041379415,0.3754748686056653,0.3754748686056653,0.12497130059516431,0.0,4.98862073382395,4.989011291232202,4.98744731212912,4.988509766748393,4.988835959927826,4.987529725510058,24793.61870070716,21074.575895601087,0.85,1.066256833674701,0.6626047812756158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664557297744121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.906821852843,1534.9243880219049,0.3754748686056653,0.12497130059516431,6.112874298809886,3.5121634165561852
4068.0,-30.001286476087635,4.977020923966294,35.00543863034967,24.118763347528898,5.009790140974832,-26.500230066670316,-40.02830955488605,1.5087337315575247,-0.015600213327559231,-5.00399325885171,40.01087939642522,42264.567301850024,25747.158413447596,25747.158413447596,68011.72571529762,77357.27043078093,77357.27043078093,25747.158413447596,103104.42884422853,103104.42884422853,103104.42884422853,127898.06261434057,91530.30655719653,56437.60342826575,38991.89236547864,24793.63377011203,0.0,63785.52613559067,21074.588704595222,1534.9257781848275,0.0,0.8868590124703792,2.816490430683006,0.0014959135982669303,354600.7925885071,1555002.3695106793,4.385219666768106,1555002.3695106793,4.385219666768106,0.85,0.09558843843231994,4.027634451161993,1.2670962961902847,1.0,0.0,4.027634451160602,1.2846985879518782,1.2849872012469012,3.1350812470207674,19316.738278264336,1969.7591204197497,4632.441516551485,4632.441516551485,5.5580104619679,4.977020923966294,-2.3174263632457186,7.294447287212012,3.5121321862001675,3.5121321862001675,1.0034663389143337,0.0,0.0,0.00022464278625932617,0.9624752208686096,0.0002334011114141637,198.92607368147034,0.0,0.0,0.0,0.0017497770580202439,7.86034257820345e-05,0.00014603936047729167,0.0005881931594840051,0.09558843843230508,0.07171812249014704,0.02387031594215804,0.09558846847002425,0.07171812249015819,0.02387031594216175,0.3754748183138852,0.3754748183138852,0.12497127225991811,0.0,4.988583837400597,4.988948938455621,4.987486898452289,4.9883930455241625,4.9886563211579755,4.987602038354339,24793.63377011203,21074.588704595222,0.85,1.0662564038544293,0.66260435340781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266455617462331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.906092539135,1534.9257781848275,0.3754748183138852,0.12497127225991811,6.112874298809886,3.5121321862001675
4069.0,-30.00132070625859,4.977044463997901,35.005438675082075,24.11873257895934,5.009755881316548,-26.500264299835155,-40.028344828728564,1.5086994748930735,-0.01548734152123643,-5.004022024935775,40.010878563623905,42264.5749847247,25747.175196207223,25747.175196207223,68011.75018093192,77357.28456034746,77357.28456034746,25747.175196207223,103104.45975655469,103104.45975655469,103104.45975655469,127898.10316336999,91530.32067464339,56437.61109902052,38991.899528469854,24793.64340681531,0.0,63785.542935285164,21074.596895793013,1534.9270005866945,0.0,0.8868588691456237,2.8164855896300223,0.0014959135982669303,354600.39498796075,1555002.3335945078,4.385224482469352,1555002.3335945078,4.385224482469352,0.85,0.09558843766772308,4.027634451161993,1.2670963099272927,1.0,0.0,4.027634451162075,1.284698748185246,1.2849873615162664,3.1350808559994263,19316.741257638452,1969.7594242313587,4632.441516551485,4632.441516551485,5.558014084843562,4.977044463997901,-2.317472367300016,7.294516831297917,3.5121009917064927,3.5121009917064927,1.003457426201855,0.0,0.0,0.00022464278625932617,0.9624786499198991,0.00023340027986908774,198.92610168603747,0.0,0.0,0.0,0.0017497770580202439,7.860311194133198e-05,0.00014603967431799417,0.0005881944235196307,0.09558843766769823,0.07171812357121174,0.023870314096486482,0.09558836484794837,0.07171812357123039,0.023870314096492692,0.3754747669719201,0.3754747669719201,0.12497124362483283,0.0,4.988584942166426,4.988917871820888,4.987584661187896,4.988534683414514,4.98873892735304,4.987921035599186,24793.64340681531,21074.596895793013,0.85,1.0662565065869947,0.6626042993410752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664555052072146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.905362747337,1534.9270005866945,0.3754747669719201,0.12497124362483283,6.112874298809886,3.5121009917064927
4070.0,-30.001354926600246,4.9770681872202385,35.00543871777625,24.118713999073975,5.009744098188828,-26.500296276384823,-40.028372139763064,1.508685447973389,-0.015665627715179653,-5.004035584973322,40.01087859372295,42264.54997045848,25747.1532133195,25747.1532133195,68011.70318377798,77357.25711964218,77357.25711964218,25747.1532133195,103104.41033296168,103104.41033296168,103104.41033296168,127898.06214525842,91530.30231729499,56437.59516811118,38991.89683242646,24793.651812296735,0.0,63785.548644723196,21074.604040452225,1534.9277981739892,0.0,0.8868588000538001,2.816486348811223,0.0014959135982669303,354600.20756325405,1555002.3348925875,4.385226803949922,1555002.3348925875,4.385226803949922,0.85,0.09558843072906767,4.027634451161993,1.2670962665183474,1.0,0.0,4.0276344511622195,1.284698813795282,1.2849874271410417,3.1350806958897066,19316.73738346707,1969.7590291758215,4632.441516551485,4632.441516551485,5.558009339422029,4.9770681872202385,-2.3175072121352027,7.294575399355441,3.512069794489304,3.512069794489304,1.0034485127112298,0.0,0.0,0.00022464278625932617,0.9624820779996981,0.00023339944856552085,198.92612968257086,0.0,0.0,0.0,0.0017497770580202439,7.860286894863352e-05,0.00014603991731069264,0.0005881954022053944,0.09558843072905948,0.07171811959330354,0.02387031113575594,0.09558843283694392,0.07171811959330969,0.023870311135757983,0.37547471664626453,0.37547471664626453,0.1249712183056362,0.0,4.988547100086976,4.988863343389255,4.98759695274066,4.988369957258158,4.9886194551705785,4.987620344808306,24793.651812296735,21074.604040452225,0.85,1.0662556743470828,0.6626038478694642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664553936151026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.904634120374,1534.9277981739892,0.37547471664626453,0.1249712183056362,6.112874298809886,3.512069794489304
4071.0,-30.00138914982303,4.977091910261478,35.00543880717356,24.118691717181377,5.009722794570024,-26.500329207711662,-40.02840343220157,1.508662852458672,-0.015687934995412434,-5.004057537604433,40.01088003944281,42264.54120761096,25747.153235051184,25747.153235051184,68011.69444266215,77357.25305076202,77357.25305076202,25747.153235051184,103104.40628581321,103104.40628581321,103104.40628581321,127898.078715623,91530.30347829002,56437.59163513882,38991.902047945776,24793.672429809805,0.0,63785.57447775558,21074.621565338333,1534.9294922040333,0.0,0.8868586831428305,2.8164840790736,0.0014959135982669303,354599.904137605,1555002.3972420613,4.385230732151105,1555002.3972420613,4.385230732151105,0.85,0.09558843005931034,4.027634451161993,1.2670962731121111,1.0,0.0,4.027634451160713,1.2846989194843967,1.2849875328539002,3.135080437974098,19316.737628485775,1969.7590541607763,4632.441516551485,4632.441516551485,5.5580093441132234,4.977091910261478,-2.317548096232115,7.2946400064935935,3.5120386917680393,3.5120386917680393,1.0034396262194398,0.0,0.0,0.00022464278625932617,0.962485506381297,0.0002333986171946905,198.92615768146928,0.0,0.0,0.0,0.0017497770580202439,7.860259053330104e-05,0.00014604019572602513,0.0005881965235605793,0.09558843005929557,0.0717181206423053,0.023870309416990268,0.09558844870004589,0.07171812064231638,0.023870309416993956,0.3754746656895964,0.3754746656895964,0.1249711905190739,0.0,4.98851994597851,4.988819895324411,4.987618753326444,4.988369602608998,4.988604376083174,4.987664229345853,24793.672429809805,21074.621565338333,0.85,1.0662551054765583,0.6626034421364377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664552811545835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.903904549321,1534.9294922040333,0.3754746656895964,0.1249711905190739,6.112874298809886,3.5120386917680393
4072.0,-30.001423257045428,4.9771154483930955,35.00543886160346,24.118645581789337,5.0096858110884,-26.500363602624393,-40.02843493418766,1.508626156667436,-0.015767198262096827,-5.0040882115540715,40.010879199731875,42264.53380308822,25747.175424205965,25747.175424205965,68011.70922729418,77357.21607789364,77357.21607789364,25747.175424205965,103104.3915020996,103104.3915020996,103104.3915020996,127898.07439615764,91530.26534078825,56437.58306598318,38991.86919422785,24793.68289405803,0.0,63785.552088285884,21074.630459949327,1534.9308006802967,0.0,0.8868585301369655,2.816481539443668,0.0014959135982669303,354599.480167669,1555002.3610278992,4.3852358731395515,1555002.3610278992,4.3852358731395515,0.85,0.09558843032908035,4.027634451161993,1.2670962791563944,1.0,0.0,4.027634451162304,1.284699091126715,1.2849877045347786,3.135080019111441,19316.729579871404,1969.7582334305196,4632.441516551485,4632.441516551485,5.558014134061397,4.9771154483930955,-2.317595364864045,7.29471081325714,3.5120076285308475,3.5120076285308475,1.0034307510088136,0.0,0.0,0.00022464278625932617,0.9624889231554147,0.00023339778864452733,198.92618558547258,0.0,0.0,0.0,0.0017497770580202439,7.860231025449986e-05,0.00014604047600482633,0.0005881976524211349,0.09558843032905326,0.07171812260149199,0.02387030772756126,0.09558842750216717,0.07171812260151232,0.02387030772756803,0.37547461486397493,0.37547461486397493,0.12497116134369475,0.0,4.98849182027169,4.988748505220997,4.987720614391833,4.988321013291966,4.988404640723502,4.9880697556171185,24793.68289405803,21074.630459949327,0.85,1.0662557115310196,0.6626035586333042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664551686949355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.903173779872,1534.9308006802967,0.37547461486397493,0.12497116134369475,6.112874298809886,3.5120076285308475
4073.0,-30.001457381644236,4.977139107967445,35.00543888775421,24.118633078783773,5.009668964212169,-26.50039599938667,-40.02846608692778,1.5086075819545814,-0.015733883274776872,-5.004104537493456,40.010878484901504,42264.5251148729,25747.160851078097,25747.160851078097,68011.685965951,77357.2336757628,77357.2336757628,25747.160851078097,103104.3945268409,103104.3945268409,103104.3945268409,127898.08246177016,91530.28993331497,56437.581372425055,38991.89840098879,24793.687934929258,0.0,63785.58633591805,21074.63474468987,1534.9314737434959,0.0,0.8868584496705901,2.8164791958515307,0.0014959135982669303,354599.2545135691,1555002.330199452,4.385238576805716,1555002.330199452,4.385238576805716,0.85,0.09558842330961759,4.027634451161993,1.2670963093778123,1.0,0.0,4.027634451162522,1.2846991780088153,1.2849877914363974,3.1350798070911168,19316.734769927247,1969.7587626689285,4632.441516551485,4632.441516551485,5.558010988176487,4.977139107967445,-2.3176321314315262,7.294771239398971,3.5119765490509876,3.5119765490509876,1.003421871157425,0.0,0.0,0.00022464278625932617,0.962492341683369,0.0002333969596749549,198.92621350369987,0.0,0.0,0.0,0.0017497770580202439,7.860203308391225e-05,0.00014604075317541391,0.0005881987687629424,0.09558842330960768,0.07171811847558753,0.023870304834020147,0.09558838120543589,0.07171811847559496,0.023870304834022624,0.375474562419075,0.375474562419075,0.12497113592879829,0.0,4.988473793437777,4.988711210259794,4.987760478177449,4.98837065421867,4.988530998522606,4.987888901853694,24793.687934929258,21074.63474468987,0.85,1.066254774358846,0.6626030666598026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664550571118682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.902444193522,1534.9314737434959,0.375474562419075,0.12497113592879829,6.112874298809886,3.5119765490509876
4074.0,-30.001491390471603,4.977162663132686,35.00543891696074,24.1185963730328,5.009638884282011,-26.500429615388448,-40.028497484140075,1.5085771091988207,-0.01580643215748978,-5.004131363903946,40.010878626211124,42264.51763568033,25747.173380171025,25747.173380171025,68011.69101585135,77357.2068911736,77357.2068911736,25747.173380171025,103104.38027134462,103104.38027134462,103104.38027134462,127898.08308448277,91530.26473896926,56437.575483475855,38991.87695054823,24793.702813138156,0.0,63785.579763686386,21074.647391167433,1534.9329485271605,0.0,0.8868583126867982,2.81647701718452,0.0014959135982669303,354598.88372415403,1555002.336293703,4.385243179454999,1555002.336293703,4.385243179454999,0.85,0.09558842343247641,4.027634451161993,1.2670963082788518,1.0,0.0,4.027634451162465,1.2846993205433201,1.2849879340029233,3.135079459261052,19316.729452862328,1969.7582204791981,4632.441516551485,4632.441516551485,5.558013692817846,4.977162663132686,-2.3176765246529563,7.294839187785643,3.5119455454365713,3.5119455454365713,1.0034130129818775,0.0,0.0,0.00022464278625932617,0.9624957486266016,0.00023339613352045663,198.92624132721934,0.0,0.0,0.0,0.0017497770580202439,7.86017537391328e-05,0.00014604103252019337,0.0005881998938615998,0.09558842343245506,0.07171811984115525,0.023870303591299807,0.09558838434177833,0.07171811984117127,0.023870303591305136,0.3754745106995976,0.3754745106995976,0.12497110982902704,0.0,4.988454219271887,4.988657216692104,4.987844316359599,4.988324931746433,4.988390251579688,4.98812867898846,24793.702813138156,21074.647391167433,0.85,1.0662549633917557,0.6626030176767608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664549449531117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.901713122159,1534.9329485271605,0.3754745106995976,0.12497110982902704,6.112874298809886,3.5119455454365713
4075.0,-30.001525336247823,4.9771862760232635,35.00543893215291,24.11857391651722,5.009618599461777,-26.50046219504423,-40.028524899948366,1.508555458258176,-0.015861769573859874,-5.004150579380679,40.01087827642507,42264.494099111056,25747.16645313074,25747.16645313074,68011.6605522418,77357.19802318052,77357.19802318052,25747.16645313074,103104.36447631125,103104.36447631125,103104.36447631125,127898.07584881563,91530.26140132797,56437.55747725851,38991.893248966066,24793.71137250438,0.0,63785.60462147044,21074.65466662872,1534.933887304239,0.0,0.8868582161991562,2.816475500920261,0.0014959135982669303,354598.6181317679,1555002.3212084991,4.385246421436038,1555002.3212084991,4.385246421436038,0.85,0.09558841891165838,4.027634451161993,1.2670962533308199,1.0,0.0,4.027634451159973,1.2846994218143282,1.2849880352966823,3.1350792121272466,19316.728748479858,1969.7581486521758,4632.441516551485,4632.441516551485,5.558012197485362,4.9771862760232635,-2.317715332390775,7.294901608414039,3.5119145497580315,3.5119145497580315,1.0034041570737233,0.0,0.0,0.00022464278625932617,0.962499149266469,0.00023339530890030278,198.92626909916277,0.0,0.0,0.0,0.0017497770580202439,7.860150981813494e-05,0.00014604127644119125,0.0005882008762862143,0.09558841891164706,0.0717181173932489,0.023870301518398158,0.09558838094413549,0.0717181173932574,0.023870301518400982,0.3754744585225461,0.3754744585225461,0.12497108587571187,0.0,4.9884284422182645,4.988606042154629,4.98789484554527,4.988288809806818,4.988364819835795,4.988060438473951,24793.71137250438,21074.65466662872,0.85,1.0662540702694672,0.6626023904598168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664548332893217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.900983232596,1534.933887304239,0.3754744585225461,0.12497108587571187,6.112874298809886,3.5119145497580315
4076.0,-30.00155922675391,4.9772100022401515,35.00543898532791,24.11855572080242,5.00960444216601,-26.500494112226075,-40.02855605268849,1.508539327638165,-0.015973695779109676,-5.00416701262129,40.010879413143634,42264.486067317004,25747.152853973454,25747.152853973454,68011.63892129046,77357.1816964878,77357.1816964878,25747.152853973454,103104.33455046125,103104.33455046125,103104.33455046125,127898.06235822511,91530.25306307996,56437.55743390918,38991.884032411974,24793.727807763862,0.0,63785.611840175836,21074.668636599283,1534.9352133779767,0.0,0.8868581284846561,2.8164750528849267,0.0014959135982669303,354598.3909950042,1555002.3702316948,4.385249368640261,1555002.3702316948,4.385249368640261,0.85,0.09558841512264517,4.027634451161993,1.2670962439896543,1.0,0.0,4.027634451162616,1.2846994972643697,1.284988110763674,3.1350790280049226,19316.726988759387,1969.7579692106262,4632.441516551485,4632.441516551485,5.558009261850396,4.9772100022401515,-2.31775201976649,7.294962022006642,3.51188361075191,3.51188361075191,1.0033953173576886,0.0,0.0,0.00022464278625932617,0.962502544382377,0.000233394485625465,198.92629682589586,0.0,0.0,0.0,0.0017497770580202439,7.860123265015685e-05,0.00014604155360916932,0.0005882019926175115,0.09558841512263266,0.0717181155188692,0.023870299603763467,0.09558843886565983,0.07171811551887858,0.023870299603766586,0.3754744061144607,0.3754744061144607,0.12497106167470791,0.0,4.9883876642921905,4.98855047656258,4.987898496879438,4.988193316842171,4.988296978465087,4.987881866642056,24793.727807763862,21074.668636599283,0.85,1.0662536104804254,0.6626021895536073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266454721351896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.900253472528,1534.9352133779767,0.3754744061144607,0.12497106167470791,6.112874298809886,3.51188361075191
4077.0,-30.001593126036163,4.977233681154352,35.00543906305492,24.118523485399805,5.009579422295974,-26.500527123633834,-40.028587345126994,1.5085134198936228,-0.016076969807386376,-5.004190858571572,40.010880234622334,42264.47866443764,25747.158530296016,25747.158530296016,68011.63719473366,77357.15245699108,77357.15245699108,25747.158530296016,103104.3109872871,103104.3109872871,103104.3109872871,127898.05649790619,91530.22741789206,56437.55362533848,38991.859769503986,24793.745510619094,0.0,63785.60528012308,21074.68368402623,1534.9367814066275,0.0,0.8868580042008611,2.816473625810856,0.0014959135982669303,354598.06140154344,1555002.4056595585,4.385253544572227,1555002.4056595585,4.385253544572227,0.85,0.0955884142463486,4.027634451161993,1.2670962571771822,1.0,0.0,4.027634451160768,1.284699618446364,1.2849882319728922,3.1350787322819977,19316.72157654783,1969.7574173186388,4632.441516551485,4632.441516551485,5.558010487191838,4.977233681154352,-2.31779406413013,7.295027745284481,3.511852745287377,3.511852745287377,1.0033864986535364,0.0,0.0,0.00022464278625932617,0.9625059403903985,0.00023339366214011068,198.9263245598168,0.0,0.0,0.0,0.0017497770580202439,7.860095424018191e-05,0.00014604183201914425,0.000588203113951118,0.09558841424633216,0.0717181162378201,0.023870298008512068,0.09558847468572054,0.07171811623783243,0.023870298008516172,0.3754743532210412,0.3754743532210412,0.12497103446531604,0.0,4.988341974300113,4.988478759042607,4.987931006141821,4.98811388876419,4.988146563483042,4.988015717865949,24793.745510619094,21074.68368402623,0.85,1.0662536930715227,0.6626021416403824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664546088772568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.899523688182,1534.9367814066275,0.3754743532210412,0.12497103446531604,6.112874298809886,3.511852745287377
4078.0,-30.001627004292313,4.977257276561459,35.00543911204404,24.11849198341372,5.0095496358260005,-26.500560592739877,-40.0286186724901,1.5084832242735788,-0.01606700623466395,-5.004216436089971,40.01087955302055,42264.47162459881,25747.168551147162,25747.168551147162,68011.64017574597,77357.1455769463,77357.1455769463,25747.168551147162,103104.31412809347,103104.31412809347,103104.31412809347,127898.06893543976,91530.22219417551,56437.54824182813,38991.859947052646,24793.754807346297,0.0,63785.61475439894,21074.691586244353,1534.9379093723362,0.0,0.8868578765487309,2.816470508952854,0.0014959135982669303,354597.70787499804,1555002.376264159,4.385257833680992,1555002.376264159,4.385257833680992,0.85,0.09558841154909765,4.027634451161993,1.2670962934428829,1.0,0.0,4.027634451162002,1.2846997596846796,1.284988373242938,3.135078387615288,19316.720474124282,1969.7573049027226,4632.441516551485,4632.441516551485,5.5580126503818335,4.977257276561459,-2.3178373716149565,7.295094648176415,3.511821905096894,3.511821905096894,1.003377687170541,0.0,0.0,0.00022464278625932617,0.9625093343049479,0.00023339283916820022,198.92635227654338,0.0,0.0,0.0,0.0017497770580202439,7.860067552039483e-05,0.00014604211073893135,0.0005882042365325348,0.0955884115490767,0.07171811561718039,0.023870295931896306,0.09558842538791748,0.07171811561719611,0.02387029593190154,0.3754742989224272,0.3754742989224272,0.12497100660236239,0.0,4.988313188797235,4.988417452118313,4.987999930755905,4.988149429855298,4.988123607585635,4.988227012677328,24793.754807346297,21074.691586244353,0.85,1.066253581432412,0.6626019328548379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664544966268694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.898792598335,1534.9379093723362,0.3754742989224272,0.12497100660236239,6.112874298809886,3.511821905096894
4079.0,-30.00166083529178,4.977280917609182,35.00543914294344,24.11846959674733,5.0095287068763685,-26.500593133506992,-40.028649860154815,1.5084610050915628,-0.016100478994303558,-5.004235939869504,40.01087912409802,42264.46421234069,25747.163074273223,25747.163074273223,68011.62728661392,77357.13972247517,77357.13972247517,25747.163074273223,103104.3027967484,103104.3027967484,103104.3027967484,127898.06589101677,91530.22156284504,56437.54605271057,38991.86167792718,24793.76309426838,0.0,63785.62477219556,21074.69863012812,1534.9388400548319,0.0,0.8868577788805411,2.816468671791748,0.0014959135982669303,354597.43829845276,1555002.357766042,4.385261115330587,1555002.357766042,4.385261115330587,0.85,0.09558840613257867,4.027634451161993,1.2670962939923633,1.0,0.0,4.027634451163299,1.2846998636136744,1.2849884771952806,3.1350781339953144,19316.720340887037,1969.7572913163046,4632.441516551485,4632.441516551485,5.558011468095146,4.977280917609182,-2.3178762138844022,7.295157131493584,3.511791079179962,3.511791079179962,1.0033688797657034,0.0,0.0,0.00022464278625932617,0.9625127234982216,0.00023339201734691795,198.9263799546157,0.0,0.0,0.0,0.0017497770580202439,7.860039804441289e-05,0.00014604238821491327,0.000588205354104359,0.09558840613256668,0.07171811268578775,0.023870293446778934,0.09558841046767622,0.07171811268579674,0.023870293446781928,0.3754742440834219,0.3754742440834219,0.12497098044743014,0.0,4.988285057642599,4.988364855413181,4.988045306020126,4.988135460875185,4.98811739651444,4.988189735116123,24793.76309426838,21074.69863012812,0.85,1.0662532119033268,0.6626017125846819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664543847723624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.898060799736,1534.9388400548319,0.3754742440834219,0.12497098044743014,6.112874298809886,3.511791079179962
4080.0,-30.001694539771066,4.977304464469142,35.00543916056274,24.118438129685842,5.009498883982653,-26.500626449872914,-40.028681222442515,1.5084307940844826,-0.016088771872887264,-5.004261965720913,40.010878799085695,42264.45778322557,25747.174376804745,25747.174376804745,68011.6321600303,77357.13300087392,77357.13300087392,25747.174376804745,103104.30737767866,103104.30737767866,103104.30737767866,127898.08223586754,91530.21641241101,56437.54119476243,38991.86135294287,24793.77485818888,0.0,63785.63621113175,21074.708629460547,1534.9401203872637,0.0,0.8868576476566445,2.816465479693878,0.0014959135982669303,354597.07857565046,1555002.3437492528,4.385265524452158,1555002.3437492528,4.385265524452158,0.85,0.09558840447726186,4.027634451161993,1.2670963302580645,1.0,0.0,4.027634451162326,1.284700004924016,1.2849886185373682,3.1350777891529695,19316.71925392918,1969.7571804774495,4632.441516551485,4632.441516551485,5.55801390796006,4.977304464469142,-2.3179197954325974,7.29522425990174,3.511760306356961,3.511760306356961,1.0033600875305602,0.0,0.0,0.00022464278625932617,0.9625161000294888,0.00023339119860171038,198.92640752918604,0.0,0.0,0.0,0.0017497770580202439,7.860011901572757e-05,0.0001460426672435986,0.0005882064779299048,0.09558840447724073,0.07171811258130793,0.02387029189593281,0.0955883677197061,0.07171811258132378,0.023870291895938082,0.37547418929965226,0.37547418929965226,0.12497095427620422,0.0,4.988272578709882,4.98832041290683,4.988128861283371,4.988173193848013,4.9880931738197205,4.9884136135873405,24793.77485818888,21074.708629460547,0.85,1.0662530970908626,0.6626014929651145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664542727015071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.897328818572,1534.9401203872637,0.37547418929965226,0.12497095427620422,6.112874298809886,3.511760306356961
4081.0,-30.00172816456137,4.97732817813881,35.0054391881957,24.118424823414557,5.009487174698746,-26.500657883062644,-40.02870846362782,1.5084168932000557,-0.016173532444099692,-5.004275667604851,40.010879125995196,42264.43484987005,25747.154359639888,25747.154359639888,68011.58920950994,77357.12646171232,77357.12646171232,25747.154359639888,103104.28082135221,103104.28082135221,103104.28082135221,127898.06607221528,91530.21874532393,56437.52713348175,38991.879568713535,24793.78525086308,0.0,63785.66481957662,21074.717463233617,1534.9410383346224,0.0,0.8868575767681846,2.8164649936394164,0.0014959135982669303,354596.88919175573,1555002.3578478603,4.385267906304051,1555002.3578478603,4.385267906304051,0.85,0.09558839761433184,4.027634451161993,1.2670962852006782,1.0,0.0,4.0276344511617,1.284700069944657,1.2849886835726163,3.135077630481874,19316.719746271774,1969.7572306824222,4632.441516551485,4632.441516551485,5.558009586876937,4.97732817813881,-2.317954314295424,7.295282492434234,3.5117295445223977,3.5117295445223977,1.0033512984349708,0.0,0.0,0.00022464278625932617,0.9625194685902085,0.00023339038179493444,198.92643503856823,0.0,0.0,0.0,0.0017497770580202439,7.859987665302488e-05,0.00014604290960630129,0.0005882074540782758,0.09558839761432228,0.07171810825929818,0.023870289355024096,0.09558840074799971,0.07171810825930536,0.023870289355026483,0.3754741350196948,0.3754741350196948,0.1249709304384468,0.0,4.988243698815438,4.9882795590442015,4.988135957056045,4.988102135160773,4.988090099546923,4.988138296077466,24793.78525086308,21074.717463233617,0.85,1.0662519455098058,0.6626008362446129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664541610771638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.896598244326,1534.9410383346224,0.3754741350196948,0.1249709304384468,6.112874298809886,3.5117295445223977
4082.0,-30.001761798811444,4.977351874058873,35.005439256548264,24.11839737268167,5.009465044258387,-26.500690366996043,-40.028739686217136,1.5083936124429895,-0.01625685386522946,-5.004297842513875,40.01088036730828,42264.42819956475,25747.156489592464,25747.156489592464,68011.58468915721,77357.10493899848,77357.10493899848,25747.156489592464,103104.26142859095,103104.26142859095,103104.26142859095,127898.06628318221,91530.20187934164,56437.52513990802,38991.86304381512,24793.804854591264,0.0,63785.66789840639,21074.734126402574,1534.9426782243102,0.0,0.8868574594652194,2.816463499525514,0.0014959135982669303,354596.58269606944,1555002.411381898,4.385271847683643,1555002.411381898,4.385271847683643,0.85,0.09558839645659895,4.027634451161993,1.2670963027840485,1.0,0.0,4.027634451161237,1.2847001788391632,1.2849887924915864,3.1350773647445944,19316.716186841262,1969.756867721522,4632.441516551485,4632.441516551485,5.55801004666743,4.977351874058873,-2.3179949411519134,7.295346815210786,3.5116988722535294,3.5116988722535294,1.00334253492958,0.0,0.0,0.00022464278625932617,0.9625228381113351,0.00023338956476099917,198.92646255569733,0.0,0.0,0.0,0.0017497770580202439,7.859959886893023e-05,0.00014604318739039595,0.0005882085728910655,0.09558839645658364,0.07171810863520503,0.02387028782137861,0.0955884395197756,0.07171810863521651,0.02387028782138243,0.3754740813308698,0.3754740813308698,0.12497090388462526,0.0,4.988211586645605,4.988228818164771,4.9881598146782835,4.988040988648663,4.987983705397312,4.988213095852188,24793.804854591264,21074.734126402574,0.85,1.0662518231757263,0.6626007000017738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664540486620683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.895868143036,1534.9426782243102,0.3754740813308698,0.12497090388462526,6.112874298809886,3.5116988722535294
4083.0,-30.00179532983505,4.977375394558372,35.00543928656937,24.118356336280726,5.0094291077970645,-26.500724138622353,-40.02877108342943,1.5083579165843204,-0.016268995152131538,-5.004327478692222,40.0108793875229,42264.422749064666,25747.177540060067,25747.177540060067,68011.60028912473,77357.08430373942,77357.08430373942,25747.177540060067,103104.2618437995,103104.2618437995,103104.2618437995,127898.07596149894,91530.18027007095,56437.51871539597,38991.84617186109,24793.81411769944,0.0,63785.66028956053,21074.742000044524,1534.9438963498644,0.0,0.886857312244355,2.8164601992603675,0.0014959135982669303,354596.1730730305,1555002.3691267502,4.385276794305649,1555002.3691267502,4.385276794305649,0.85,0.09558839563773142,4.027634451161993,1.2670962928934024,1.0,0.0,4.027634451161823,1.284700345804685,1.2849889594946178,3.135076957295628,19316.711626377717,1969.7564026836603,4632.441516551485,4632.441516551485,5.55801459080847,4.977375394558372,-2.3180410346625875,7.29541642922096,3.5116682341529795,3.5116682341529795,1.0033337811865655,0.0,0.0,0.00022464278625932617,0.9625261973037739,0.0002333887502372351,198.92648998838155,0.0,0.0,0.0,0.0017497770580202439,7.859931953214883e-05,0.00014604346672717736,0.0005882096979575097,0.09558839563770619,0.07171810942298287,0.02387028621472331,0.09558838750214961,0.0717181094230018,0.02387028621472961,0.37547402748790243,0.37547402748790243,0.12497087617956848,0.0,4.9881922323233425,4.988170117941991,4.98825867484328,4.988058483540101,4.987878985725956,4.988597784318188,24793.81411769944,21074.742000044524,0.85,1.0662521949350399,0.6626006935916577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664539363311278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.895136731406,1534.9438963498644,0.37547402748790243,0.12497087617956848,6.112874298809886,3.5116682341529795
4084.0,-30.001828885579133,4.977399029648065,35.00543928913894,24.118343798350566,5.0094124254299865,-26.500756006965908,-40.02880220124496,1.508339546816778,-0.01623412743958852,-5.004343529083639,40.01087864798122,42264.41604274851,25747.163789236907,25747.163789236907,68011.57983198542,77357.10108922861,77357.10108922861,25747.163789236907,103104.26487846552,103104.26487846552,103104.26487846552,127898.08387314912,91530.20388652345,56437.51884004335,38991.87227386678,24793.8189946836,0.0,63785.69126855038,21074.74614548106,1534.9445542486997,0.0,0.8868572332684506,2.816457867450828,0.0014959135982669303,354595.9512291261,1555002.3372325792,4.385279447897016,1555002.3372325792,4.385279447897016,0.85,0.09558838829689517,4.027634451161993,1.2670963198179384,1.0,0.0,4.027634451164226,1.284700431728334,1.2849890454375696,3.1350767476146433,19316.71661044091,1969.756910916665,4632.441516551485,4632.441516551485,5.558011622433562,4.977399029648065,-2.3180771817199664,7.295476211368031,3.511637582627093,3.511637582627093,1.003325023607741,0.0,0.0,0.00022464278625932617,0.9625295589854119,0.00023338793511559145,198.92651744129782,0.0,0.0,0.0,0.0017497770580202439,7.859904268202859e-05,0.00014604374357729758,0.0005882108130085918,0.09558838829688349,0.07171810476457516,0.023870283532308325,0.0955883408206478,0.07171810476458393,0.02387028353231124,0.37547397300492713,0.37547397300492713,0.12497085211958285,0.0,4.988181767802814,4.988142969879391,4.9882983359391915,4.988109401644067,4.988003869599936,4.988426472242907,24793.8189946836,21074.74614548106,0.85,1.066251356368362,0.6626002666461192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266453824831784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.894406266607,1534.9445542486997,0.37547397300492713,0.12497085211958285,6.112874298809886,3.511637582627093
4085.0,-30.0018623688284,4.977422575046337,35.00543929697505,24.1183120868169,5.009383998922819,-26.500788984598866,-40.02882968690244,1.5083106146933027,-0.01625509164836103,-5.00436906529138,40.010878806521646,42264.3946201949,25747.174552207354,25747.174552207354,68011.56917240226,77357.08780112829,77357.08780112829,25747.174552207354,103104.26235333565,103104.26235333565,103104.26235333565,127898.09583138303,91530.19264526763,56437.49946433423,38991.881312148216,24793.833478047385,0.0,63785.714790195605,21074.758456340278,1534.945978604112,0.0,0.8868571027846247,2.8164551617354197,0.0014959135982669303,354595.59827521525,1555002.3440699435,4.385283832155882,1555002.3440699435,4.385283832155882,0.85,0.09558838774255787,4.027634451161993,1.2670962939923633,1.0,0.0,4.027634451162478,1.284700567056886,1.2849891807965241,3.135076417370065,19316.714238063883,1969.756669001533,4632.441516551485,4632.441516551485,5.558013945824026,4.977422575046337,-2.3181202123143625,7.295542787360699,3.5116070048700814,3.5116070048700814,1.0033162871057375,0.0,0.0,0.00022464278625932617,0.9625329134169921,0.0002333871217575763,198.92654483491162,0.0,0.0,0.0,0.0017497770580202439,7.859879814737502e-05,0.00014604398811195115,0.000588211797904787,0.09558838774254556,0.07171810535028764,0.023870282392257924,0.09558832362819038,0.07171810535029688,0.023870282392260998,0.3754739198849764,0.3754739198849764,0.12497082745015073,0.0,4.988177916658117,4.98811219620103,4.988375373447752,4.98811397364301,4.987940563141024,4.988634985130432,24793.833478047385,21074.758456340278,0.85,1.066250796061569,0.662599686453483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664537127892364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.893674188872,1534.945978604112,0.3754739198849764,0.12497082745015073,6.112874298809886,3.5116070048700814
4086.0,-30.001895752027178,4.977446342494369,35.005439332566326,24.11829801220449,5.009376999600727,-26.500819729350205,-40.02886066501958,1.5083009769237745,-0.016453644089040154,-5.004379859306285,40.01087963062373,42264.38793008477,25747.14790623608,25747.14790623608,68011.53583632085,77357.05914948738,77357.05914948738,25747.14790623608,103104.20705572347,103104.20705572347,103104.20705572347,127898.05266523681,91530.17467463449,56437.50345523186,38991.856910447364,24793.84560951335,0.0,63785.702519960716,21074.76876808635,1534.9469268769192,0.0,0.8868570448893354,2.816456510062636,0.0014959135982669303,354595.449083616,1555002.3796109455,4.385285777438913,1555002.3796109455,4.385285777438913,0.85,0.09558838063737268,4.027634451161993,1.267096314323135,1.0,0.0,4.027634451163888,1.2847006121370748,1.2849892258868403,3.1350763073601255,19316.710445505658,1969.7562822682219,4632.441516551485,4632.441516551485,5.558008193787832,4.977446342494369,-2.3181523963581854,7.295598738852554,3.5115764394479734,3.5115764394479734,1.0033075541279923,0.0,0.0,0.00022464278625932617,0.9625362578378349,0.00023338631083253517,198.9265721466787,0.0,0.0,0.0,0.0017497770580202439,7.859852254181594e-05,0.00014604426371751024,0.0005882129079432317,0.09558838063736352,0.07171810080281507,0.02387027983454845,0.09558842220267895,0.07171810080282194,0.02387027983455074,0.3754738676173926,0.3754738676173926,0.12497080458710451,0.0,4.988131679733726,4.988057472557159,4.988354634857501,4.987926215217271,4.9878180612141705,4.988251163522307,24793.84560951335,21074.76876808635,0.85,1.0662504785463125,0.6625997090313273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664536011718845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.892942444927,1534.9469268769192,0.3754738676173926,0.12497080458710451,6.112874298809886,3.5115764394479734
4087.0,-30.001929101679355,4.977469846869391,35.005439371568805,24.11826280821117,5.009337468192297,-26.500853697324363,-40.0288958690129,1.5082620638373265,-0.016285229953325597,-5.004413330340741,40.010879801163306,42264.39901631693,25747.179474997436,25747.179474997436,68011.57849131437,77357.07665623155,77357.07665623155,25747.179474997436,103104.25613122899,103104.25613122899,103104.25613122899,127898.11960335812,91530.18967827718,56437.51203836254,38991.8640443496,24793.86347212914,0.0,63785.727516478735,21074.783951309768,1534.9487306817248,0.0,0.8868568739950791,2.816450390120158,0.0014959135982669303,354594.9864574472,1555002.3869657957,4.385291519490793,1555002.3869657957,4.385291519490793,0.85,0.09558838397811044,4.027634451161993,1.2670963566331195,1.0,0.0,4.027634451161,1.284700794151137,1.2849894079417927,3.1350758631882396,19316.713611904306,1969.7566051510257,4632.441516551485,4632.441516551485,5.558015008501248,4.977469846869391,-2.318201119363124,7.295670966232515,3.511545980253207,3.511545980253207,1.0032988515009162,0.0,0.0,0.00022464278625932617,0.9625395989104053,0.0002333855007249798,198.9265994310078,0.0,0.0,0.0,0.0017497770580202439,7.859820934064254e-05,0.00014604457691868363,0.0005882141694030678,0.09558838397808173,0.0717181046905559,0.023870279287525824,0.09558830840811591,0.07171810469057745,0.02387027928753299,0.37547381455822193,0.37547381455822193,0.12497077728877536,0.0,4.988143688006801,4.988040050411257,4.98845506679271,4.988128100387428,4.987906741217387,4.98879317390481,24793.86347212914,21074.783951309768,0.85,1.0662507294244454,0.6625996231742928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266453488501915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.892211589215,1534.9487306817248,0.37547381455822193,0.12497077728877536,6.112874298809886,3.511545980253207
4088.0,-30.001962360436185,4.977493464201215,35.005439367747755,24.118239827826642,5.0093202328354325,-26.50088535365693,-40.028919373266376,1.5082432260562062,-0.016413362592231806,-5.0044292538199295,40.01087863183876,42264.36201690396,25747.16592018106,25747.16592018106,68011.52793708502,77357.05343365246,77357.05343365246,25747.16592018106,103104.21935383353,103104.21935383353,103104.21935383353,127898.0849741679,91530.17294265906,56437.481525910676,38991.87935194265,24793.865620334374,0.0,63785.744972277025,21074.785777284218,1534.949224418319,0.0,0.8868567972202435,2.816450214503932,0.0014959135982669303,354594.76636826503,1555002.3365364047,4.385294099127944,1555002.3365364047,4.385294099127944,0.85,0.09558837656813585,4.027634451161993,1.2670963027840485,1.0,0.0,4.027634451161474,1.284700882263957,1.2849894960744075,3.135075648165133,19316.71007998611,1969.7562449956013,4632.441516551485,4632.441516551485,5.558012082438108,4.977493464201215,-2.318237027006335,7.29573049120755,3.5115154813104956,3.5115154813104956,1.0032901375172845,0.0,0.0,0.00022464278625932617,0.9625429308892494,0.00023338469282797492,198.9266266409802,0.0,0.0,0.0,0.0017497770580202439,7.859800022978712e-05,0.00014604478602953905,0.0005882150116251532,0.09558837656812344,0.07171810004527553,0.02387027652284791,0.0955883249200281,0.07171810004528484,0.023870276522851012,0.37547376309225694,0.37547376309225694,0.124970753779406,0.0,4.988124182017657,4.988000683684504,4.988495232403693,4.98801589122769,4.987812950035334,4.988625627874114,24793.865620334374,21074.785777284218,0.85,1.066249645067948,0.6625988617875854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26645337707906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.891480292783,1534.949224418319,0.37547376309225694,0.124970753779406,6.112874298809886,3.5115154813104956
4089.0,-30.001995617678087,4.977517128286484,35.00543939716423,24.118216952215903,5.009302248148958,-26.500917083666288,-40.028950456157304,1.5082237141371488,-0.016513558317399202,-5.004448103769641,40.01087959231527,42264.356434955174,25747.16030976767,25747.16030976767,68011.51674472285,77357.03372612027,77357.03372612027,25747.16030976767,103104.19403588794,103104.19403588794,103104.19403588794,127898.07609324422,91530.15941769585,56437.48212653076,38991.863656850095,24793.88205735628,0.0,63785.74571420638,21074.799748752837,1534.950606166897,0.0,0.8868566978482036,2.816449330235978,0.0014959135982669303,354594.5058304917,1555002.37795882,4.385297438032399,1555002.37795882,4.385297438032399,0.85,0.09558837402219895,4.027634451161993,1.2670963011356076,1.0,0.0,4.0276344511611075,1.2847009735300374,1.2849895873609913,3.1350754254471056,19316.707225650924,1969.7559539344145,4632.441516551485,4632.441516551485,5.558010871324406,4.977517128286484,-2.3182749878903053,7.29579211617679,3.511485055617045,3.511485055617045,1.0032814444620128,0.0,0.0,0.00022464278625932617,0.9625462627287598,0.0002333838849703469,198.92665384972068,0.0,0.0,0.0,0.0017497770580202439,7.859772369467616e-05,0.00014604506256465,0.000588216125407493,0.09558837402218834,0.07171809912608819,0.02387027489610015,0.09558837024574192,0.07171809912609615,0.0238702748961028,0.37547371155793713,0.37547371155793713,0.12497072971200211,0.0,4.988093420573364,4.987952095493483,4.988518031457318,4.9879345454522195,4.987721913505936,4.9885733980514715,24793.88205735628,21074.799748752837,0.85,1.0662494571976964,0.662598766569598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664532651207439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.890749705632,1534.950606166897,0.37547371155793713,0.12497072971200211,6.112874298809886,3.511485055617045
4090.0,-30.002028850799142,4.977540824847475,35.005439451835144,24.11818904746326,5.009283149282143,-26.500948903389894,-40.0289778021164,1.5082032018728813,-0.016671367799574455,-5.004467507812425,40.010880386737135,42264.335321826235,25747.15641268111,25747.15641268111,68011.49173450735,77356.99795315175,77356.99795315175,25747.15641268111,103104.15436583286,103104.15436583286,103104.15436583286,127898.05207619988,91530.12936646696,56437.466735141454,38991.84736813945,24793.897710367015,0.0,63785.74507850647,21074.813053811962,1534.9519539456933,0.0,0.8868565962583208,2.816449138168946,0.0014959135982669303,354594.23763438355,1555002.4122198052,4.385300851456992,1555002.4122198052,4.385300851456992,0.85,0.09558837111446637,4.027634451161993,1.2670962742110716,1.0,0.0,4.027634451159911,1.2847010694752,1.2849896833277084,3.1350751913106767,19316.700883579702,1969.7553072231296,4632.441516551485,4632.441516551485,5.558010030064662,4.977540824847475,-2.318313291775814,7.295854116623289,3.51145468338977,3.51145468338977,1.0032727666827914,0.0,0.0,0.00022464278625932617,0.9625495921641903,0.00023338307770121304,198.92668103873459,0.0,0.0,0.0,0.0017497770580202439,7.859748040666485e-05,0.00014604530585266131,0.000588217105282669,0.09558837111445145,0.07171809811602971,0.023870272998421743,0.09558843670973564,0.07171809811604091,0.023870272998425465,0.3754736593832535,0.3754736593832535,0.12497070417137653,0.0,4.988041340949167,4.987877839125076,4.988532581937648,4.987796140012847,4.98754393140058,4.988553900996465,24793.897710367015,21074.813053811962,0.85,1.0662490757268712,0.6625984421724316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266453152940805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.890018040203,1534.9519539456933,0.3754736593832535,0.12497070417137653,6.112874298809886,3.51145468338977
