time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4091.0,-30.002062019349044,4.977564394901796,35.00543948992234,24.118163028638833,5.009251838254715,-26.500981886245743,-40.029012866411335,1.5081717051514005,-0.016530314282249492,-5.0044943633064,40.01088001304011,42264.346542974155,25747.171593481493,25747.171593481493,68011.51813645565,77357.01946485974,77357.01946485974,25747.171593481493,103104.19105834124,103104.19105834124,103104.19105834124,127898.1004763674,91530.15162990472,56437.47870801913,38991.8588020951,24793.909418026153,0.0,63785.76822012125,21074.82300532223,1534.9532529130831,0.0,0.8868564609887908,2.8164441499827158,0.0014959135982669303,354593.86644710373,1555002.3961033942,4.385305396520051,1555002.3961033942,4.385305396520051,0.85,0.0955883697379662,4.027634451161993,1.267096331357025,1.0,0.0,4.027634451163195,1.2847012167996779,1.2849898306852834,3.1350748317925956,19316.705582099967,1969.7557863388586,4632.441516551485,4632.441516551485,5.558013307127165,4.977564394901796,-2.318357026998012,7.295921421899807,3.51142436039948,3.51142436039948,1.0032641029712799,0.0,0.0,0.00022464278625932617,0.962552915142984,0.00023338227200315136,198.9267081749283,0.0,0.0,0.0,0.0017497770580202439,7.859716845217486e-05,0.0001460456178071513,0.00058821836172132,0.09558836973794581,0.0717180983930045,0.023870271344941307,0.09558833372662898,0.07171809839301979,0.0238702713449464,0.37547360510668387,0.37547360510668387,0.1249706769669595,0.0,4.98803609177628,4.987846761513879,4.988604934437205,4.987964049024129,4.987671405165258,4.988843298112442,24793.909418026153,21074.82300532223,0.85,1.0662491028053713,0.6625983776995861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266453040606927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.889285749423,1534.9532529130831,0.37547360510668387,0.1249706769669595,6.112874298809886,3.51142436039948
4092.0,-30.002095147784402,4.977587939635731,35.005439485819544,24.118130932934605,5.0092258854872345,-26.50101429710147,-40.02904405407605,1.5081450348042904,-0.01661324315341517,-5.00451653553206,40.010878860339396,42264.341895873185,25747.17463192784,25747.17463192784,68011.51652780102,77356.9945467311,77356.9945467311,25747.17463192784,103104.16917865895,103104.16917865895,103104.16917865895,127898.08363130168,91530.12961669429,56437.47696583626,38991.83627873115,24793.914452642723,0.0,63785.750731373875,21074.827284746312,1534.9540564360427,0.0,0.886856352364183,2.8164426510327236,0.0014959135982669303,354593.5599905561,1555002.3463909389,4.385309046313061,1555002.3463909389,4.385309046313061,0.8499999999999999,0.09558836513752644,4.027634451161993,1.2670963571826,1.0,0.0,4.027634451161103,1.2847013415490363,1.2849899554626674,3.1350745273649743,19316.700936388177,1969.7553126080954,4632.441516551485,4632.441516551485,5.558013963033199,4.977587939635731,-2.318397345153774,7.295985284789505,3.511394038740612,3.511394038740612,1.003255439640175,0.0,0.0,0.00022464278625932617,0.962556234115271,0.00023338146728207055,198.92673527831047,0.0,0.0,0.0,0.0017497770580202439,7.859689098763902e-05,0.00014604589527168716,0.0005882194792470436,0.09558836513750993,0.07171809598033098,0.023870269157178953,0.09558832118419815,0.07171809598034337,0.02387026915718308,0.3754735517186125,0.3754735517186125,0.12497065194786548,0.0,4.988017960744287,4.987797494931101,4.988680350368213,4.987903292378633,4.987558284565466,4.988939869609737,24793.914452642723,21074.827284746312,0.85,1.0662493699293978,0.6625984865156553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664529288727684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.888553644447,1534.9540564360427,0.3754735517186125,0.12497065194786548,6.112874298809886,3.511394038740612
4093.0,-30.002128230901576,4.977611533827378,35.00543947931485,24.118108266871445,5.009206575699609,-26.50104600287312,-40.02907136511055,1.5081243476711803,-0.016682410964904193,-5.004535133730277,40.01087878217592,42264.32132077919,25747.16869700233,25747.16869700233,68011.49001778153,77356.98104305853,77356.98104305853,25747.16869700233,103104.14974006086,103104.14974006086,103104.14974006086,127898.07427010746,91530.12168881514,56437.461966535804,38991.844135865926,24793.924530046606,0.0,63785.76866591253,21074.835850539614,1534.9550685221184,0.0,0.8868562580321547,2.8164413885363055,0.0014959135982669303,354593.3029330939,1555002.3430199884,4.385312215875077,1555002.3430199884,4.385312215875077,0.85,0.09558836057180897,4.027634451161993,1.2670963330054659,1.0,0.0,4.027634451163456,1.284701438312195,1.2849900522475644,3.1350742912325114,19316.699263272763,1969.755141997804,4632.441516551485,4632.441516551485,5.558012681867427,4.977611533827378,-2.3184350063920784,7.296046540219457,3.5113637487268523,3.5113637487268523,1.0032467853505291,0.0,0.0,0.00022464278625932617,0.9625595485596736,0.00023338066366436288,198.92676234462382,0.0,0.0,0.0,0.0017497770580202439,7.859664801271966e-05,0.0001460461382466065,0.0005882204578611996,0.09558836057179823,0.07171809328990578,0.023870267281892447,0.09558833119544007,0.07171809328991384,0.02387026728189513,0.3754734979171571,0.3754734979171571,0.12497062891111303,0.0,4.987991983313464,4.987746922276926,4.988728269482408,4.9878527227653535,4.987509281023279,4.988884594758417,24793.924530046606,21074.835850539614,0.85,1.0662486545235794,0.6625979776483509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664528172586538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.88782123748,1534.9550685221184,0.3754734979171571,0.12497062891111303,6.112874298809886,3.5113637487268523
4094.0,-30.00216130378481,4.97763510401826,35.00543948048899,24.118086334224813,5.009183018512546,-26.501078124221323,-40.029102517850674,1.5080998389490867,-0.016645215144080794,-5.004557094803636,40.01087899282931,42264.31672275389,25747.171577094217,25747.171577094217,68011.4882998481,77356.98746389055,77356.98746389055,25747.171577094217,103104.15904098476,103104.15904098476,103104.15904098476,127898.09682009721,91530.13196166739,56437.461220530844,38991.856379040604,24793.937779112453,0.0,63785.79415815306,21074.847112245585,1534.9563420363245,0.0,0.8868561455465757,2.816438336137092,0.0014959135982669303,354592.9993953948,1555002.352104823,4.385315995398127,1555002.352104823,4.385315995398127,0.85,0.0955883582234478,4.027634451161993,1.2670963242137812,1.0,0.0,4.027634451162402,1.2847015529506873,1.2849901669118107,3.1350740114786735,19316.70143127597,1969.755363072606,4632.441516551485,4632.441516551485,5.55801330358966,4.97763510401826,-2.3184750781057377,7.296110182123998,3.5113335128740593,3.5113335128740593,1.0032381465354454,0.0,0.0,0.00022464278625932617,0.9625628619910991,0.00023337986029779264,198.92678940257187,0.0,0.0,0.0,0.0017497770580202439,7.859637086059046e-05,0.0001460464153987357,0.0005882215741286632,0.09558835822343084,0.07171809224657548,0.023870265976855355,0.09558829478195846,0.0717180922465882,0.023870265976859588,0.3754734436729151,0.3754734436729151,0.12497060584237092,0.0,4.987984311165292,4.987718123650438,4.98878407204154,4.987911879659578,4.987561186405117,4.988965538956279,24793.937779112453,21074.847112245585,0.85,1.0662482014603076,0.6625976407530811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664527054100971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.887088634106,1534.9563420363245,0.3754734436729151,0.12497060584237092,6.112874298809886,3.5113335128740593
4095.0,-30.00219423197412,4.977658782238482,35.005439501537055,24.118062864895933,5.009168741286652,-26.50110918729506,-40.029129724111385,1.5080836966076074,-0.0168349825624432,-5.004572758987942,40.01087957404911,42264.296384563146,25747.158613573323,25747.158613573323,68011.45499813647,77356.95034055666,77356.95034055666,25747.158613573323,103104.10895412999,103104.10895412999,103104.10895412999,127898.0595371527,91530.10238872607,56437.448432732665,38991.83772888156,24793.95058302272,0.0,63785.78831190428,21074.857995569313,1534.9574404196226,0.0,0.8868560637538856,2.816439000500309,0.0014959135982669303,354592.78289105406,1555002.3771710554,4.38531874363844,1555002.3771710554,4.38531874363844,0.85,0.09558835326753018,4.027634451161993,1.2670963148726155,1.0,0.0,4.027634451163417,1.284701628455806,1.284990242433892,3.1350738272225556,19316.69519014351,1969.7547266542101,4632.441516551485,4632.441516551485,5.558010505168818,4.977658782238482,-2.3185104864938855,7.296169268732367,3.511303309104687,3.511303309104687,1.0032295168870535,0.0,0.0,0.00022464278625932617,0.9625661609384705,0.00023337906044848577,198.92681634214864,0.0,0.0,0.0,0.0017497770580202439,7.859612881927924e-05,0.00014604665744004695,0.000588222548982587,0.09558835326751852,0.07171808922190809,0.023870264045610434,0.09558837691520843,0.07171808922191683,0.02387026404561334,0.37547339036168625,0.37547339036168625,0.12497058325824548,0.0,4.987940958993022,4.98765755218443,4.988792455428268,4.98773777642549,4.987385492617591,4.98879621460145,24793.95058302272,21074.857995569313,0.85,1.0662477770999588,0.6625973826316324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664525936753286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.886355132981,1534.9574404196226,0.37547339036168625,0.12497058325824548,6.112874298809886,3.511303309104687
4096.0,-30.002227100579194,4.977682285376107,35.005439514926486,24.118031991552584,5.009134858781758,-26.5011421573766,-40.02916101654989,1.5080499155791431,-0.016716534720103482,-5.004601665126639,40.0108793930694,42264.29312886566,25747.179623484903,25747.179623484903,68011.47275235056,77356.96260353444,77356.96260353444,25747.179623484903,103104.14222701934,103104.14222701934,103104.14222701934,127898.10662644042,91530.11424090528,56437.44476623652,38991.85497185418,24793.964399421082,0.0,63785.81937127527,21074.869739507918,1534.9589068286505,0.0,0.8868559173538904,2.8164340699101214,0.0014959135982669303,354592.38336177584,1555002.3693659536,4.385323662689758,1555002.3693659536,4.385323662689758,0.85,0.09558835369396525,4.027634451161993,1.2670963209168993,1.0,0.0,4.027634451161223,1.2847017864651646,1.2849904004787482,3.1350734416303423,19316.697691451027,1969.7549817165932,4632.441516551485,4632.441516551485,5.558015040555074,4.977682285376107,-2.3185555490281535,7.296237834404261,3.5112731772078183,3.5112731772078183,1.0032209077736625,0.0,0.0,0.00022464278625932617,0.9625694539284988,0.00023337826204903963,198.926843232985,0.0,0.0,0.0,0.0017497770580202439,7.85958504260185e-05,0.00014604693583330767,0.000588223670248875,0.09558835369394378,0.07171809052962495,0.023870263164318818,0.09558828511364781,0.07171809052964107,0.023870263164324185,0.3754733358501167,0.3754733358501167,0.12497055822225193,0.0,4.987940782050089,4.9876286173444555,4.988878681940662,4.987885130406539,4.987457934366887,4.989168643601602,24793.964399421082,21074.869739507918,0.85,1.0662475362506394,0.6625970089505283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664524814284581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.88562342813,1534.9589068286505,0.3754733358501167,0.12497055822225193,6.112874298809886,3.5112731772078183
4097.0,-30.00225990215413,4.977705966171295,35.005439521314955,24.118018545582913,5.009123992894565,-26.50117276530918,-40.02919192481784,1.508036856049593,-0.016818335060293066,-5.004614003030556,40.01087921593024,42264.28871014005,25747.15830457741,25747.15830457741,68011.44701471746,77356.95204906334,77356.95204906334,25747.15830457741,103104.11035364075,103104.11035364075,103104.11035364075,127898.08145963302,91530.11256677442,56437.449227851124,38991.84815435921,24793.971105992277,0.0,63785.81926035149,21074.875440093434,1534.959581497073,0.0,0.8868558552280378,2.8164339669448886,0.0014959135982669303,354592.212832229,1555002.3617264836,4.385325750123605,1555002.3617264836,4.385325750123605,0.85,0.09558834571275864,4.027634451161993,1.2670963500393557,1.0,0.0,4.027634451161142,1.2847018475505825,1.284990461577889,3.135073292562859,19316.697338139114,1969.7549456888046,4632.441516551485,4632.441516551485,5.558010438466215,4.977705966171295,-2.318588467581598,7.296294433752893,3.5112430319580654,3.5112430319580654,1.0032122948451616,0.0,0.0,0.00022464278625932617,0.962572740215117,0.00023337746528030986,198.92687006898907,0.0,0.0,0.0,0.0017497770580202439,7.859557545142589e-05,0.00014604721080790028,0.0005882247777460174,0.09558834571275115,0.07171808517661116,0.02387026053613999,0.09558831693733964,0.07171808517661678,0.023870260536141857,0.37547328225718224,0.37547328225718224,0.1249705359528358,0.0,4.987916449524732,4.987595072469162,4.988882028062733,4.987795667970261,4.987437441618226,4.98887196070001,24793.971105992277,21074.875440093434,0.85,1.066247134603985,0.6625969408283673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664523700115817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.884891819342,1534.959581497073,0.37547328225718224,0.1249705359528358,6.112874298809886,3.5112430319580654
4098.0,-30.00229276352033,4.97772948243978,35.00543953645279,24.117982189077907,5.009091645403478,-26.501205575384283,-40.02921941047532,1.5080044572673834,-0.016822970438454377,-5.004642290054394,40.01087948355217,42264.26970328264,25747.178047781912,25747.178047781912,68011.44775106455,77356.9358199894,77356.9358199894,25747.178047781912,103104.11386777132,103104.11386777132,103104.11386777132,127898.10129402313,91530.09654533828,56437.43042863118,38991.85124078567,24793.987426251817,0.0,63785.83866703749,21074.889312314044,1534.9611744155618,0.0,0.8868557103536244,2.8164307256008043,0.0014959135982669303,354591.82186060253,1555002.3732681994,4.385330617916798,1555002.3732681994,4.385330617916798,0.85,0.0955883467694632,4.027634451161993,1.2670963335549463,1.0,0.0,4.027634451160233,1.2847019990945923,1.2849906131559439,3.1350729227482423,19316.69395694331,1969.7546009027865,4632.441516551485,4632.441516551485,5.558014700409821,4.97772948243978,-2.318632995250155,7.296362477689935,3.5112129794735742,3.5112129794735742,1.0032037084210212,0.0,0.0,0.00022464278625932617,0.9625760325041806,0.0002333766670617269,198.92689695391763,0.0,0.0,0.0,0.0017497770580202439,7.859533092674425e-05,0.00014604745533258192,0.0005882257626020493,0.09558834676944059,0.07171808702048932,0.023870259748951263,0.09558829051028593,0.07171808702050629,0.023870259748956915,0.37547322910019043,0.37547322910019043,0.12497051092608893,0.0,4.987907776957059,4.987557264165048,4.988960894249203,4.987819319615937,4.987352264169829,4.989222591266525,24793.987426251817,21074.889312314044,0.85,1.0662468217449452,0.6625964412555961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664522577525301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.884160457772,1534.9611744155618,0.37547322910019043,0.12497051092608893,6.112874298809886,3.5112129794735742
4099.0,-30.00232552393453,4.977753221607204,35.00543956039442,24.1179680795409,5.009084608967934,-26.50123576332497,-40.02924651196224,1.5079948483584222,-0.017016007534323307,-5.004652345018706,40.01087977025728,42264.24951285034,25747.15129990916,25747.15129990916,68011.4008127595,77356.90729797386,77356.90729797386,25747.15129990916,103104.05859788302,103104.05859788302,103104.05859788302,127898.05458133612,91530.07843725343,56437.420652129906,38991.84198347058,24793.9959834531,0.0,63785.837966923675,21074.896585935134,1534.9619008815635,0.0,0.8868556581627672,2.8164320877398055,0.0014959135982669303,354591.68288509664,1555002.3856329147,4.3853323715345125,1555002.3856329147,4.3853323715345125,0.85,0.0955883382903048,4.027634451161993,1.267096265419387,1.0,0.0,4.027634451163005,1.2847020440398873,1.2849906581113362,3.1350728130677306,19316.690135376997,1969.7542112114736,4632.441516551485,4632.441516551485,5.558008926376267,4.977753221607204,-2.3186641473224983,7.296417368929702,3.5111829168248527,3.5111829168248527,1.003195119092815,0.0,0.0,0.00022464278625932617,0.9625793146912278,0.00023337587129782251,198.9269237562613,0.0,0.0,0.0,0.0017497770580202439,7.859508982050494e-05,0.00014604769643882122,0.0005882267336898451,0.09558833829030079,0.07171808137227398,0.02387025691802681,0.09558837635533207,0.07171808137227699,0.023870256918027813,0.37547317601094155,0.37547317601094155,0.1249704882772588,0.0,4.98785731146404,4.987496741932034,4.988940644417653,4.987636337484389,4.987235541098414,4.988840532637823,24793.9959834531,21074.896585935134,0.85,1.0662460975746215,0.6625961319935405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664521462734317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.883426805,1534.9619008815635,0.37547317601094155,0.1249704882772588,6.112874298809886,3.5111829168248527
4100.0,-30.002358251975288,4.977776848244349,35.00543961850275,24.11793622830885,5.0090570825937215,-26.501267971300578,-40.02927766470236,1.5079668019190822,-0.017045123574916943,-5.004677962855699,40.01088081332006,42264.24636338608,25747.164803542517,25747.164803542517,68011.41116692859,77356.88973321507,77356.88973321507,25747.164803542517,103104.05453675758,103104.05453675758,103104.05453675758,127898.07042650327,91530.06297783079,56437.41960800227,38991.825966476135,24794.015889745682,0.0,63785.841856221814,21074.91350628383,1534.9636382261347,0.0,0.8868555240603087,2.816429479604788,0.0014959135982669303,354591.32880627573,1555002.4306170219,4.3853368773903885,1555002.4306170219,4.3853368773903885,0.85,0.09558833854060687,4.027634451161993,1.2670963132241746,1.0,0.0,4.027634451162127,1.284702175226025,1.2849907893269454,3.1350724929327596,19316.68687278964,1969.7538785201511,4632.441516551485,4632.441516551485,5.558011841390586,4.977776848244349,-2.318706598549832,7.296483446794181,3.5111529606110916,3.5111529606110916,1.0031865601745975,0.0,0.0,0.00022464278625932617,0.9625825936469203,0.0002333750763227765,198.92695053212643,0.0,0.0,0.0,0.0017497770580202439,7.85948126734555e-05,0.00014604797358587067,0.0005882278499368495,0.09558833854058377,0.07171808279079768,0.023870255749786094,0.09558838157390485,0.07171808279081501,0.023870255749791864,0.3754731215727031,0.3754731215727031,0.12497046157030108,0.0,4.9878221557177085,4.987436295940597,4.988981473669696,4.987632839280764,4.987145818842748,4.989096096313972,24794.015889745682,21074.91350628383,0.85,1.0662461948880684,0.6625960422165932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664520337376908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.88269407925,1534.9636382261347,0.3754731215727031,0.12497046157030108,6.112874298809886,3.5111529606110916
4101.0,-30.00239085706232,4.9778004489745875,35.005439646143834,24.11790919667112,5.009032262729621,-26.5012997978607,-40.02930874759329,1.5079412035279423,-0.01706008195242248,-5.004699569044041,40.01088004210929,42264.24348005034,25747.167912371413,25747.167912371413,68011.41139242175,77356.88075356951,77356.88075356951,25747.167912371413,103104.04866594092,103104.04866594092,103104.04866594092,127898.07166658342,91530.05714983198,56437.41987631245,38991.81919279947,24794.0230006425,0.0,63785.842193441975,21074.919550546125,1534.964549856187,0.0,0.8868554169336318,2.816427153801368,0.0014959135982669303,354591.0301749675,1555002.3973570603,4.385340476857997,1555002.3973570603,4.385340476857997,0.85,0.09558833358191476,4.027634451161993,1.2670963220158598,1.0,0.0,4.027634451160586,1.2847022949615354,1.284990909089355,3.135072200740937,19316.685642837154,1969.753753099902,4632.441516551485,4632.441516551485,5.5580125124900235,4.9778004489745875,-2.318746119328848,7.296546568303436,3.511123010015976,3.511123010015976,1.0031780028617074,0.0,0.0,0.00022464278625932617,0.9625858602961012,0.00023337428433680064,198.92697720740637,0.0,0.0,0.0,0.0017497770580202439,7.859453614871248e-05,0.0001460482501106137,0.000588228963677431,0.0955883335819027,0.07171808018411847,0.023870253397784234,0.09558834786150865,0.07171808018412752,0.02387025339778725,0.3754730660195501,0.3754730660195501,0.12497043530880579,0.0,4.987793835643629,4.98738145731096,4.989032829113569,4.987639487091599,4.987121034816937,4.98919718186562,24794.0230006425,21074.919550546125,0.85,1.0662461927862452,0.6625959935102286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266451921735414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.881960910034,1534.964549856187,0.3754730660195501,0.12497043530880579,6.112874298809886,3.511123010015976
4102.0,-30.00242345871017,4.977823962538092,35.005439641432666,24.117882828600727,5.009003283253976,-26.50133203731528,-40.02933993525801,1.507911861859128,-0.016973662727195915,-5.004724067044387,40.010879155062774,42264.24086135312,25747.178372379447,25747.178372379447,68011.41923373257,77356.89128709908,77356.89128709908,25747.178372379447,103104.06965947853,103104.06965947853,103104.06965947853,127898.10036118381,91530.06914959796,56437.41872385211,38991.83380638427,24794.030701705284,0.0,63785.86450808955,21074.92609644949,1534.9655642311184,0.0,0.8868552955144795,2.816423158598038,0.0014959135982669303,354590.6915745341,1555002.3591014554,4.385344556554998,1555002.3591014554,4.385344556554998,0.85,0.09558833011329142,4.027634451161993,1.2670963445445524,1.0,0.0,4.027634451161969,1.2847024322061136,1.2849910463647656,3.1350718658216192,19316.688175291674,1969.7540113383955,4632.441516551485,4632.441516551485,5.5580147704803275,4.977823962538092,-2.3187877460442206,7.296611708582312,3.5110930909833384,3.5110930909833384,1.003169454566668,0.0,0.0,0.00022464278625932617,0.9625891266126744,0.00023337349243683875,198.92700387987972,0.0,0.0,0.0,0.0017497770580202439,7.859425869276751e-05,0.00014604852756655866,0.0005882300811685537,0.09558833011327215,0.07171807852066857,0.023870251592603583,0.09558826234810058,0.07171807852068303,0.02387025159260839,0.3754730098743481,0.3754730098743481,0.12497041006948895,0.0,4.987794462376598,4.987354088500467,4.989117569033851,4.9877504043171825,4.987198048549203,4.9894099630340065,24794.030701705284,21074.92609644949,0.85,1.066245942705803,0.6625957206552091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664518098559614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.881229113058,1534.9655642311184,0.3754730098743481,0.12497041006948895,6.112874298809886,3.5110930909833384
4103.0,-30.0024560416187,4.977847512660433,35.00543961694919,24.11785506354647,5.008982891176489,-26.50136340111931,-40.02936721136791,1.5078902506771132,-0.01710012166023489,-5.0047427537658065,40.01087856973066,42264.222103501495,25747.173985319085,25747.173985319085,68011.39608882058,77356.86153438529,77356.86153438529,25747.173985319085,103104.03551970437,103104.03551970437,103104.03551970437,127898.07331443003,91530.04433208394,56437.40490120014,38991.82158987089,24794.037794725667,0.0,63785.85938459655,21074.932125516818,1534.9664057817045,0.0,0.8868552025671589,2.8164226384141635,0.0014959135982669303,354590.4332951765,1555002.333857873,4.385347679595804,1555002.333857873,4.385347679595804,0.85,0.09558832469498826,4.027634451161993,1.2670963352033873,1.0,0.0,4.027634451162272,1.2847025332916426,1.284991147473004,3.135071619141637,19316.68293775407,1969.7534772581944,4632.441516551485,4632.441516551485,5.5580138234504854,4.977847512660433,-2.3188251025977307,7.296672615258164,3.511063184989953,3.511063184989953,1.0031609099971295,0.0,0.0,0.00022464278625932617,0.9625923910637313,0.00023337270099453033,198.92703053702897,0.0,0.0,0.0,0.0017497770580202439,7.859401603607121e-05,0.00014604877022325496,0.0005882310585010235,0.09558832469497398,0.07171807503723075,0.023870249657743228,0.09558828708170135,0.07171807503724147,0.023870249657746798,0.37547295488545024,0.37547295488545024,0.1249703877074767,0.0,4.987771200138695,4.987303243070016,4.989177181090895,4.987642632105576,4.987064342562746,4.989380109569083,24794.037794725667,21074.932125516818,0.85,1.066245665496896,0.6625954798017153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664516983897358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.880496298145,1534.9664057817045,0.37547295488545024,0.1249703877074767,6.112874298809886,3.511063184989953
4104.0,-30.002488516114564,4.977871067294064,35.005439600606636,24.1178274731152,5.008961732470004,-26.501394744055535,-40.02939445255322,1.507867960410989,-0.01720456521269398,-5.0047628540732,40.01087875788713,42264.20377185118,25747.173443964286,25747.173443964286,68011.37721581546,77356.83537028386,77356.83537028386,25747.173443964286,103104.00881424815,103104.00881424815,103104.00881424815,127898.05903386026,91530.02274878156,56437.391150348776,38991.812887147535,24794.050219612112,0.0,63785.86310675964,21074.942686670296,1534.9675862966442,0.0,0.8868550996284899,2.8164216639899937,0.0014959135982669303,354590.1554780421,1555002.3419724845,4.3853511383476,1555002.3419724845,4.3853511383476,0.85,0.09558832134008272,4.027634451161993,1.267096290146001,1.0,0.0,4.02763445116226,1.28470263755358,1.2849912517583642,3.135071364710276,19316.678382770926,1969.753012779178,4632.441516551485,4632.441516551485,5.558013706588827,4.977871067294064,-2.3188634411840874,7.296734508478151,3.5110333292144227,3.5110333292144227,1.0031523797755493,0.0,0.0,0.00022464278625932617,0.9625956446648981,0.0002333719121880398,198.92705710548938,0.0,0.0,0.0,0.0017497770580202439,7.859377369076574e-05,0.00014604901256856043,0.0005882320345793249,0.09558832134006612,0.07171807295772617,0.023870248382339945,0.09558831643023785,0.07171807295773862,0.02387024838234409,0.3754728993791015,0.3754728993791015,0.12497036617937773,0.0,4.987736259073017,4.987239053027167,4.989230119238584,4.987558288860498,4.986944087286133,4.989403665048542,24794.050219612112,21074.942686670296,0.85,1.0662453073964602,0.6625951537429658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664515867502153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.87976277192,1534.9675862966442,0.3754728993791015,0.12497036617937773,6.112874298809886,3.5110333292144227
4105.0,-30.00252098592702,4.977894662965836,35.00543959678621,24.11780994096773,5.0089432461922625,-26.501425815525494,-40.02942169373853,1.507848075790788,-0.01719886025705364,-5.004781155055411,40.010879089936104,42264.185294311974,25747.168519387382,25747.168519387382,68011.35381369936,77356.83925007463,77356.83925007463,25747.168519387382,103104.00776946201,103104.00776946201,103104.00776946201,127898.07046496653,91530.03228936589,56437.37833360347,38991.83772862491,24794.06269550451,0.0,63785.90042412942,21074.953291178834,1534.9687314444893,0.0,0.8868550053227133,2.8164194525847166,0.0014959135982669303,354589.90253049484,1555002.3562927425,4.385354307033635,1555002.3562927425,4.385354307033635,0.85,0.09558831704039242,4.027634451161993,1.2670962950913238,1.0,0.0,4.0276344511591455,1.284702730563207,1.2849913447888863,3.135071137738066,19316.680396234857,1969.7532180953597,4632.441516551485,4632.441516551485,5.558012643525886,4.977894662965836,-2.3189004131710282,7.296795076136864,3.511003514050002,3.511003514050002,1.0031438611571435,0.0,0.0,0.00022464278625932617,0.9625988978087068,0.00023337112349776292,198.92708367012523,0.0,0.0,0.0,0.0017497770580202439,7.859353134615151e-05,0.00014604925491317465,0.0005882330106548422,0.09558831704038473,0.07171807006612149,0.023870246974263244,0.09558830252404288,0.07171807006612725,0.02387024697426516,0.375472842615322,0.375472842615322,0.12497034495326691,0.0,4.98771242339501,4.987196501235189,4.989262516579117,4.987582294798358,4.986991508478695,4.989357319237854,24794.06269550451,21074.953291178834,0.85,1.0662443167137843,0.662594476416985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664514750893217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.879030331465,1534.9687314444893,0.375472842615322,0.12497034495326691,6.112874298809886,3.511003514050002
4106.0,-30.002553342453638,4.977918319781997,35.00543961996132,24.117786820884817,5.008926891301985,-26.50145657189894,-40.02945263693107,1.5078301207472897,-0.017329286192421023,-5.004798384372961,40.01087986859872,42264.18276731841,25747.161182060692,25747.161182060692,68011.34394937911,77356.81183255541,77356.81183255541,25747.161182060692,103103.9730146161,103103.9730146161,103103.9730146161,127898.05046399443,91530.01134961414,56437.38228437726,38991.81007248542,24794.077449378325,0.0,63785.88752186375,21074.965831971575,1534.9699793814225,0.0,0.8868549148521858,2.816419154654912,0.0014959135982669303,354589.6643951206,1555002.3898740804,4.385357346855253,1555002.3898740804,4.385357346855253,0.85,0.09558831272359833,4.027634451161993,1.2670963148726155,1.0,0.0,4.027634451161343,1.2847028145473167,1.2849914287918636,3.1350709327909327,19316.67597706792,1969.7527674657422,4632.441516551485,4632.441516551485,5.558011059625331,4.977918319781997,-2.3189365339403927,7.29685485372239,3.510973750523144,3.510973750523144,1.003135357292327,0.0,0.0,0.00022464278625932617,0.9626021396142178,0.0002333703375616392,198.9271101420852,0.0,0.0,0.0,0.0017497770580202439,7.859325606836291e-05,0.00014604953019096327,0.0005882341193731473,0.09558831272358476,0.07171806731316838,0.023870245410416387,0.09558836037491451,0.07171806731317856,0.023870245410419773,0.375472786115525,0.375472786115525,0.1249703227578964,0.0,4.98767030811581,4.987137382635922,4.989271488219742,4.987469098180554,4.98686815971638,4.98927462506515,24794.077449378325,21074.965831971575,0.85,1.0662443777405624,0.6625945708262131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266451363233899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.878296902352,1534.9699793814225,0.375472786115525,0.1249703227578964,6.112874298809886,3.510973750523144
4107.0,-30.002585733776527,4.9779418991972,35.005439646033594,24.117765272408747,5.008900530391468,-26.501488360237477,-40.029483719822,1.5078031568523886,-0.017213374165123696,-5.004822053082245,40.010879999333454,42264.180726097744,25747.170470175697,25747.170470175697,68011.35119627343,77356.8313574222,77356.8313574222,25747.170470175697,103104.0018275979,103104.0018275979,103104.0018275979,127898.09278627619,91530.0333154927,56437.382684168006,38991.83403480522,24794.090958678295,0.0,63785.92499348352,21074.97731487655,1534.971308939434,0.0,0.8868547939673321,2.8164148688205803,0.0014959135982669303,354589.33725776337,1555002.395512268,4.385361408602883,1555002.395512268,4.385361408602883,0.85,0.09558831035171289,4.027634451161993,1.2670963456435134,1.0,0.0,4.027634451162023,1.2847029406700456,1.2849915549429265,3.135070625012622,19316.680612790704,1969.7532401779104,4632.441516551485,4632.441516551485,5.558013064640392,4.9779418991972,-2.318977324816746,7.296919224013946,3.5109440447676286,3.5109440447676286,1.0031268699336082,0.0,0.0,0.00022464278625932617,0.9626053849177779,0.0002333695507827585,198.92713664252025,0.0,0.0,0.0,0.0017497770580202439,7.859297954868397e-05,0.0001460498067106422,0.0005882352330933326,0.09558831035169797,0.07171806629191993,0.023870244059778046,0.09558828468214459,0.07171806629193113,0.02387024405978177,0.3754727287934932,0.3754727287934932,0.12497029838755724,0.0,4.987666980011738,4.98711728376486,4.989318548371614,4.987608678917127,4.986991899917996,4.989461799213586,24794.090958678295,21074.97731487655,0.85,1.066243864978388,0.6625941495779128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664512510886332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.877564660404,1534.971308939434,0.3754727287934932,0.12497029838755724,6.112874298809886,3.5109440447676286
4108.0,-30.002618019890264,4.977965404287818,35.00543963554644,24.11773345610129,5.008872551536495,-26.501520215634624,-40.029511065781094,1.507774747280895,-0.017237708732636747,-5.004845630223109,40.010878986604084,42264.16346821977,25747.179389125857,25747.179389125857,68011.34285734562,77356.81588382204,77356.81588382204,25747.179389125857,103103.9952729479,103103.9952729479,103103.9952729479,127898.09276653657,91530.01958552646,56437.3671699243,38991.836017335736,24794.097493588677,0.0,63785.93351092441,21074.982869550375,1534.972232398656,0.0,0.8868546776872972,2.816412436113846,0.0014959135982669303,354589.0113862558,1555002.351836349,4.385365315628679,1555002.351836349,4.385365315628679,0.85,0.09558830654753443,4.027634451161993,1.2670963115757337,1.0,0.0,4.027634451162085,1.284703073554906,1.28499168785764,3.135070300732692,19316.67771519127,1969.752944704998,4632.441516551485,4632.441516551485,5.558014989964247,4.977965404287818,-2.3190180530647098,7.296983457352527,3.5109143550908515,3.5109143550908515,1.0031183871688147,0.0,0.0,0.00022464278625932617,0.9626086196921174,0.00023336876656182069,198.92716305688714,0.0,0.0,0.0,0.0017497770580202439,7.85927362742485e-05,0.00014605004998507765,0.0005882362129138299,0.09558830654751876,0.07171806419305848,0.023870242354460287,0.09558824709087595,0.07171806419307024,0.023870242354464197,0.375472673141458,0.375472673141458,0.12497027459392727,0.0,4.987664131236613,4.987088643558195,4.989393190691203,4.987607921490451,4.986929268442282,4.989646944328683,24794.097493588677,21074.982869550375,0.85,1.066243591868065,0.6625937905413162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664511393103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.876830642823,1534.972232398656,0.375472673141458,0.12497027459392727,6.112874298809886,3.5109143550908515
4109.0,-30.00265027041581,4.977989037178405,35.005439628767114,24.117715085763507,5.008859557657725,-26.50155054045631,-40.02953820219261,1.5077598276982356,-0.01736718969704043,-5.004859651351594,40.01087907363081,42264.14542499008,25747.164053129472,25747.164053129472,68011.30947811955,77356.79398221042,77356.79398221042,25747.164053129472,103103.95803533989,103103.95803533989,103103.95803533989,127898.06467003337,91530.00547958206,56437.35692236171,38991.831730244834,24794.106634693475,0.0,63785.93836493831,21074.990639489453,1534.9730849225762,0.0,0.8868546060414089,2.8164125002927043,0.0014959135982669303,354588.8175933069,1555002.3555895444,4.38536772294112,1555002.3555895444,4.38536772294112,0.85,0.09558829979385104,4.027634451161993,1.2670962824532763,1.0,0.0,4.027634451161169,1.2847031433407872,1.284991757659199,3.1350701304337054,19316.674738244656,1969.7526411409256,4632.441516551485,4632.441516551485,5.558011679399756,4.977989037178405,-2.319051745390917,7.297040782569322,3.5108846822918496,3.5108846822918496,1.0031099092262428,0.0,0.0,0.00022464278625932617,0.9626118509125521,0.00023336798320773398,198.92718944214516,0.0,0.0,0.0,0.0017497770580202439,7.859249486467343e-05,0.00014605029139465274,0.0005882371852233513,0.09558829979383873,0.07171805960919707,0.023870240184641657,0.09558829463657863,0.07171805960920631,0.02387024018464473,0.3754726182938465,0.3754726182938465,0.12497025296635628,0.0,4.987635127489341,4.987045009665337,4.9894081436588635,4.98749246165454,4.986843823483866,4.9894413039070855,24794.106634693475,21074.990639489453,0.85,1.0662429874278347,0.6625934572473379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664510278843153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.876097653218,1534.9730849225762,0.3754726182938465,0.12497025296635628,6.112874298809886,3.5108846822918496
4110.0,-30.002682446807697,4.978012696375924,35.00543966258506,24.117697413917654,5.008841812553501,-26.501581273762287,-40.02956914538515,1.5077406395081039,-0.01737315169032172,-5.004878254941431,40.01088024255656,42264.143613187654,25747.160896297766,25747.160896297766,68011.30450948542,77356.79436404629,77356.79436404629,25747.160896297766,103103.95526034405,103103.95526034405,103103.95526034405,127898.0795530719,91530.0117033429,56437.36095248415,38991.83416762083,24794.124292727858,0.0,63785.95846034869,21075.00564881868,1534.9745339580159,0.0,0.8868545071664754,2.816410406836376,0.0014959135982669303,354588.560464022,1555002.4060017366,4.385371045153933,1555002.4060017366,4.385371045153933,0.85,0.09558829686976048,4.027634451161993,1.2670963225653402,1.0,0.0,4.027634451161789,1.2847032330929569,1.2849918474315318,3.1350699114108687,19316.676051719543,1969.7527750780894,4632.441516551485,4632.441516551485,5.558010997938005,4.978012696375924,-2.3190887025696543,7.297101398945578,3.5108550872209903,3.5108550872209903,1.0031014534917115,0.0,0.0,0.00022464278625932617,0.9626150747171095,0.00023336720165674065,198.92721576675882,0.0,0.0,0.0,0.0017497770580202439,7.85922195902414e-05,0.00014605056666908476,0.0005882382939281373,0.09558829686974674,0.0717180581484801,0.023870238721266625,0.09558830316471774,0.07171805814849042,0.02387023872127006,0.3754725631610635,0.3754725631610635,0.12497022950023998,0.0,4.98761619484992,4.98701619369524,4.989418905837113,4.987505103251124,4.986865569035274,4.989426592475013,24794.124292727858,21075.00564881868,0.85,1.0662425736185077,0.662593220096557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664509158525068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.87536430036,1534.9745339580159,0.3754725631610635,0.12497022950023998,6.112874298809886,3.5108550872209903
4111.0,-30.002714639725326,4.978036290806734,35.0054396957278,24.117665213439636,5.008816399594985,-26.501612788731173,-40.02959638657046,1.50771454860089,-0.017454320697311232,-5.004901092009265,40.01088029052303,42264.12652585219,25747.168668302827,25747.168668302827,68011.29519415501,77356.76684670689,77356.76684670689,25747.168668302827,103103.93551500971,103103.93551500971,103103.93551500971,127898.0724421173,91529.9869304868,56437.34660963247,38991.822578727035,24794.136927107593,0.0,63785.95950583463,21075.016388041455,1534.975789001081,0.0,0.8868543908117303,2.816408807166742,0.0014959135982669303,354588.24482197437,1555002.4080703834,4.385374954691723,1555002.4080703834,4.385374954691723,0.8500000000000001,0.09558829429493354,4.027634451161993,1.2670962923439224,1.0,0.0,4.027634451163012,1.2847033551323936,1.2849919694983853,3.1350696135972416,19316.670823606633,1969.7522419589395,4632.441516551485,4632.441516551485,5.5580126756720984,4.978036290806734,-2.3191287245846803,7.297165015391414,3.5108255394742054,3.5108255394742054,1.0030930112783445,0.0,0.0,0.00022464278625932617,0.9626183001890547,0.00023336641970675933,198.92724210489976,0.0,0.0,0.0,0.0017497770580202439,7.859197725005741e-05,0.00014605080900926876,0.0005882392699858112,0.09558829429491993,0.07171805722621041,0.02387023706870951,0.09558831448711551,0.07171805722622063,0.023870237068712906,0.375472508670008,0.375472508670008,0.12497020431901486,0.0,4.98759099171491,4.986968074005347,4.989462556255546,4.987446771311966,4.986732187760424,4.989593748800871,24794.136927107593,21075.016388041455,0.85,1.0662424101017698,0.6625929413507717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266450803696003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.874631357627,1534.975789001081,0.375472508670008,0.12497020431901486,6.112874298809886,3.5108255394742054
4112.0,-30.00274672825201,4.978059915342518,35.0054397183365,24.11763734361159,5.008796741259649,-26.501643634226784,-40.02962359283117,1.5076936472343896,-0.017590612747653722,-5.004919456425596,40.01088004998138,42264.10945458287,25747.165055705886,25747.165055705886,68011.27451028876,77356.7336165598,77356.7336165598,25747.165055705886,103103.89867226568,103103.89867226568,103103.89867226568,127898.04459129096,91529.95873239975,56437.3345704227,38991.804624418946,24794.14591902528,0.0,63785.950543444225,21075.024031171488,1534.9767316826506,0.0,0.8868542982553789,2.8164084537902654,0.0014959135982669303,354587.99099874485,1555002.3976965589,4.3853780646002285,1555002.3976965589,4.3853780646002285,0.85,0.09558828879295567,4.027634451161993,1.2670962714636702,1.0,0.0,4.0276344511628235,1.2847034528979264,1.2849920672858814,3.13506937501942,19316.664872626156,1969.7516351278118,4632.441516551485,4632.441516551485,5.558011895824812,4.978059915342518,-2.3191654496076595,7.297225364950178,3.51079601162146,3.51079601162146,1.0030845747489885,0.0,0.0,0.00022464278625932617,0.9626215152134667,0.00023336564029478437,198.92726835764185,0.0,0.0,0.0,0.0017497770580202439,7.859173522125477e-05,0.0001460510510380714,0.000588240244789355,0.09558828879293967,0.07171805398513724,0.023870234807802423,0.09558835122160937,0.07171805398514924,0.02387023480780642,0.37547245350203157,0.37547245350203157,0.12497017976809736,0.0,4.987545543370402,4.986897170008092,4.989493590285917,4.987328843677915,4.986578648079103,4.989582818930046,24794.14591902528,21075.024031171488,0.85,1.066242235646652,0.6625927668162135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664506918465381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.873897011284,1534.9767316826506,0.37547245350203157,0.12497017976809736,6.112874298809886,3.51079601162146
4113.0,-30.002778763628672,4.978083428867708,35.00543972175933,24.117605736851715,5.008767490734399,-26.501675391167144,-40.029654710646696,1.5076641182728632,-0.017577248298380255,-5.004944427351467,40.01087953636906,42264.10883520571,25747.178376977183,25747.178376977183,68011.2872121829,77356.72409063925,77356.72409063925,25747.178376977183,103103.90246761644,103103.90246761644,103103.90246761644,127898.05861457592,91529.9503336495,56437.33507821608,38991.79472825935,24794.156146959467,0.0,63785.95087521882,21075.032724915545,1534.977900180628,0.0,0.8868541730774472,2.816405363122144,0.0014959135982669303,354587.6458640696,1555002.3755460314,4.385382270599857,1555002.3755460314,4.385382270599857,0.85,0.09558828607611702,4.027634451161993,1.2670962967397648,1.0,0.0,4.027634451163576,1.2847035910188083,1.284992205437793,3.135069037962258,19316.663100137164,1969.7514543842358,4632.441516551485,4632.441516551485,5.558014771472837,4.978083428867708,-2.3192069854563915,7.2972904143241,3.510766532174433,3.510766532174433,1.003076152049838,0.0,0.0,0.00022464278625932617,0.9626247249242124,0.00023336486217618433,198.92729456690685,0.0,0.0,0.0,0.0017497770580202439,7.859145839583204e-05,0.00014605132786349413,0.0005882413597409644,0.09558828607610104,0.07171805277366573,0.02387023330243531,0.09558830559917685,0.07171805277367772,0.0238702333024393,0.3754723963781906,0.3754723963781906,0.12497015498513206,0.0,4.987519363272554,4.98683618823037,4.989571973037357,4.987367179053081,4.986544797827207,4.989838038891264,24794.156146959467,21075.032724915545,0.85,1.0662424292338275,0.6625927536595765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664505798543737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.873163683144,1534.977900180628,0.3754723963781906,0.12497015498513206,6.112874298809886,3.510766532174433
4114.0,-30.002810751673877,4.978106961999923,35.00543969734549,24.117588623799406,5.008746283681438,-26.50170630109039,-40.02968565383924,1.5076418330979011,-0.017503139405334878,-5.004963293492066,40.01087873241162,42264.107893093154,25747.176024134253,25747.176024134253,68011.28391722741,77356.74069965366,77356.74069965366,25747.176024134253,103103.91672378792,103103.91672378792,103103.91672378792,127898.0786981066,91529.97130713577,56437.33850057518,38991.814229511765,24794.161974318686,0.0,63785.97620383045,21075.037678170884,1534.9786784908922,0.0,0.8868540800079119,2.8164021871238547,0.0014959135982669303,354587.38510662055,1555002.3408738058,4.385385397752471,1555002.3408738058,4.385385397752471,0.8500000000000001,0.09558827986420575,4.027634451161993,1.2670962989376862,1.0,0.0,4.027634451162517,1.2847036952571034,1.2849923096995055,3.1350687835890096,19316.6675264235,1969.7519057398295,4632.441516551485,4632.441516551485,5.55801426356725,4.978106961999923,-2.3192440481458934,7.297351010145816,3.510737058613436,3.510737058613436,1.0030677310324103,0.0,0.0,0.00022464278625932617,0.9626279299042083,0.0002333640852096204,198.92732073745532,0.0,0.0,0.0,0.0017497770580202439,7.859118312475682e-05,0.00014605160313456935,0.0005882424684322304,0.09558827986419172,0.07171804850371868,0.023870231360473036,0.09558823624296826,0.0717180485037292,0.02387023136047654,0.3754723382443366,0.3754723382443366,0.12497013290970692,0.0,4.987514693461492,4.986809653474438,4.989632997234253,4.987460154086705,4.986667654682208,4.98984123286624,24794.161974318686,21075.037678170884,0.85,1.0662419541858987,0.6625924757823982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664504683884674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.872430350155,1534.9786784908922,0.3754723382443366,0.12497013290970692,6.112874298809886,3.510737058613436
4115.0,-30.002842715009105,4.9781306421597185,35.005439707171355,24.117575003206753,5.008736307959933,-26.50173606564402,-40.029712685476966,1.5076296585948143,-0.01761241582863704,-5.0049760184686765,40.010879680892515,42264.09067222566,25747.158380824505,25747.158380824505,68011.24905305017,77356.72590934369,77356.72590934369,25747.158380824505,103103.8842901682,103103.8842901682,103103.8842901682,127898.06013696833,91529.96541797089,56437.33018085274,38991.816930131274,24794.175846800135,0.0,63785.99277693141,21075.049469780115,1534.9797738273699,0.0,0.8868540118374582,2.8164021371865346,0.0014959135982669303,354587.2092290571,1555002.3817788847,4.385387688291883,1555002.3817788847,4.385387688291883,0.85,0.09558827350796235,4.027634451161993,1.267096313773655,1.0,0.0,4.027634451163751,1.2847037522030151,1.2849923666582104,3.1350686446236256,19316.66628356241,1969.7517790032691,4632.441516551485,4632.441516551485,5.558010454925589,4.9781306421597185,-2.3192765373596593,7.297407179519378,3.5107076301564337,3.5107076301564337,1.0030593229018383,0.0,0.0,0.00022464278625932617,0.9626311324199355,0.00023336330884562398,198.9273468877945,0.0,0.0,0.0,0.0017497770580202439,7.859094265165676e-05,0.0001460518436076694,0.0005882434369699728,0.09558827350795077,0.07171804401769759,0.023870229490253185,0.09558829541069896,0.07171804401770628,0.023870229490256075,0.37547228135160376,0.37547228135160376,0.12497011199948345,0.0,4.987489312732123,4.98677683568485,4.989629961443086,4.987363602640016,4.986621377590495,4.989593630274726,24794.175846800135,21075.049469780115,0.85,1.066241130570705,0.6625920336464642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664503568296266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.871696897528,1534.9797738273699,0.37547228135160376,0.12497011199948345,6.112874298809886,3.5107076301564337
