time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4116.0,-30.00287458399182,4.9781540417174,35.00543969905507,24.117529356759064,5.0086962005374005,-26.501768758594103,-40.02974390806628,1.5075903751396937,-0.017593421601475256,-5.005008798978144,40.01087917793736,42264.091294802776,25747.1920530782,25747.1920530782,68011.28334788098,77356.70343147006,77356.70343147006,25747.1920530782,103103.89548454827,103103.89548454827,103103.89548454827,127898.08496933771,91529.93960449862,56437.3274678312,38991.7912629638,24794.18948478945,0.0,63785.98074775325,21075.061062071032,1534.9813162002786,0.0,0.8868538468900761,2.816398060879751,0.0014959135982669303,354586.75615536544,1555002.3600879665,4.385393230554353,1555002.3600879665,4.385393230554353,0.85,0.09558827544639383,4.027634451161993,1.2670963198179384,1.0,0.0,4.027634451161592,1.2847039359503571,1.284992550446832,3.1350681962241818,19316.660835835784,1969.7512234897529,4632.441516551485,4632.441516551485,5.55801772371756,4.9781540417174,-2.319323678666455,7.297477720383855,3.510678285274638,3.510678285274638,1.0030509386498967,0.0,0.0,0.00022464278625932617,0.9626343254936045,0.000233362534775744,198.92737296094745,0.0,0.0,0.0,0.0017497770580202439,7.859066489675241e-05,0.00014605212136257378,0.0005882445556651947,0.09558827544636747,0.07171804620085938,0.023870229245508086,0.09558823533135666,0.07171804620087915,0.023870229245514667,0.3754722250529072,0.3754722250529072,0.12497008817579816,0.0,4.9874869872826935,4.986734100953242,4.9897490472126265,4.987415377376692,4.986500854622818,4.9901630805770765,24794.18948478945,21075.061062071032,0.85,1.0662418693041191,0.6625921683628178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266450244573814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.870962873656,1534.9813162002786,0.3754722250529072,0.12497008817579816,6.112874298809886,3.510678285274638
4117.0,-30.002906388933308,4.978177573926623,35.005439645401175,24.11751119596886,5.008681627335826,-26.50179884027188,-40.0297710095532,1.5075740786744478,-0.017687448169056097,-5.005022285985741,40.01087783532322,42264.0749077045,25747.176134893256,25747.176134893256,68011.25104259775,77356.68890693285,77356.68890693285,25747.176134893256,103103.8650418261,103103.8650418261,103103.8650418261,127898.05472990859,91529.93205610645,56437.318056878335,38991.79333247568,24794.189688082493,0.0,63785.983020558175,21075.061234870118,1534.9816443923855,0.0,0.8868537831360361,2.816397721645363,0.0014959135982669303,354586.5697456949,1555002.302185128,4.385395372702233,1555002.302185128,4.385395372702233,0.85,0.09558826637901348,4.027634451161993,1.2670963132241746,1.0,0.0,4.027634451162086,1.2847040121766657,1.2849926266902654,3.1350680102088244,19316.659242808055,1969.7510610461325,4632.441516551485,4632.441516551485,5.558014287476673,4.978177573926623,-2.3193567269775537,7.297534300904177,3.510648895211472,3.510648895211472,1.0030425414889919,0.0,0.0,0.00022464278625932617,0.9626375121621256,0.00023336176226372972,198.9273989817127,0.0,0.0,0.0,0.0017497770580202439,7.859042380374624e-05,0.00014605236245557993,0.0005882455266996922,0.09558826637901044,0.07171803939210249,0.02387022698690796,0.09558823738372166,0.07171803939210476,0.023870226986908712,0.3754721686059334,0.3754721686059334,0.12497006942802757,0.0,4.987461684522202,4.986685528101816,4.98979366031125,4.987334837816661,4.986465601404404,4.989946476208615,24794.189688082493,21075.061234870118,0.85,1.066241324848404,0.6625918878459993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664501336482081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.870229674536,1534.9816443923855,0.3754721686059334,0.12497006942802757,6.112874298809886,3.510648895211472
4118.0,-30.002938232343393,4.978201059040287,35.00543960997715,24.11748388493436,5.008658285050924,-26.501829833622267,-40.02979821581391,1.507549886329778,-0.017731924676297695,-5.005044068173591,40.01087825900327,42264.05891846909,25747.18178636038,25747.18178636038,68011.24070482947,77356.67294125895,77356.67294125895,25747.18178636038,103103.85472761933,103103.85472761933,103103.85472761933,127898.0590302428,91529.91953165883,56437.305508869096,38991.79335865526,24794.20430262348,0.0,63785.99766127874,21075.073657229957,1534.9829907148414,0.0,0.8868536707872456,2.8163957630963425,0.0014959135982669303,354586.2686849694,1555002.3204571516,4.3853991476434935,1555002.3204571516,4.3853991476434935,0.85,0.09558826450597896,4.027634451161993,1.2670962989376862,1.0,0.0,4.027634451164227,1.2847041253357698,1.2849927398747911,3.1350677340662636,19316.65659962368,1969.7507915163364,4632.441516551485,4632.441516551485,5.5580155074525965,4.978201059040287,-2.319395772627643,7.29759683166793,3.5106195841641163,3.5106195841641163,1.0030341669040332,0.0,0.0,0.00022464278625932617,0.9626407026963777,0.00023336098881970895,198.92742503395738,0.0,0.0,0.0,0.0017497770580202439,7.85901817793668e-05,0.00014605260447995936,0.0005882465014854207,0.09558826450595562,0.07171803801133621,0.023870226494619406,0.09558824264119066,0.07171803801135372,0.023870226494625234,0.37547211165766864,0.37547211165766864,0.12497005030237057,0.0,4.987440056894968,4.986636301768044,4.989854954071575,4.98731214349732,4.986397994124388,4.990058724862024,24794.20430262348,21075.073657229957,0.85,1.066240918045806,0.6625914850921186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664500220937802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.869496696076,1534.9829907148414,0.37547211165766864,0.12497005030237057,6.112874298809886,3.5106195841641163
4119.0,-30.002969965988022,4.978224636949032,35.00543958794901,24.117470962833636,5.008643952263422,-26.50185982716229,-40.02982528237624,1.50753381343763,-0.0177368838931784,-5.005059212644549,40.01087857833854,42264.04276646544,25747.170650950597,25747.170650950597,68011.21341741603,77356.6785742725,77356.6785742725,25747.170650950597,103103.8492252231,103103.8492252231,103103.8492252231,127898.06456595585,91529.9322089937,56437.29640118652,38991.81756423021,24794.21534073276,0.0,63786.032904962965,21075.083039622845,1534.98398108679,0.0,0.8868535925849635,2.8163940602908766,0.0014959135982669303,354586.0593670235,1555002.3342291035,4.3854017752558,1555002.3342291035,4.3854017752558,0.85,0.0955882588658187,4.027634451161993,1.2670962890470405,1.0,0.0,4.0276344511617514,1.284704200516343,1.2849928150722538,3.135067550602873,19316.65927507369,1969.7510643363116,4632.441516551485,4632.441516551485,5.558013103664067,4.978224636949032,-2.3194299165386507,7.297654553487683,3.5105902981299497,3.5105902981299497,1.0030257994657,0.0,0.0,0.00022464278625932617,0.9626438822440904,0.00023336021804412732,198.92745099640575,0.0,0.0,0.0,0.0017497770580202439,7.858994099841481e-05,0.00014605284526091137,0.0005882474712630782,0.09558825886581354,0.07171803367567073,0.023870225190142806,0.09558823809274584,0.07171803367567461,0.023870225190144097,0.37547205423634467,0.37547205423634467,0.12497003191610663,0.0,4.987422268495834,4.986607179975749,4.989871217288396,4.987322328751361,4.986461907044543,4.98990748297291,24794.21534073276,21075.083039622845,0.85,1.0662399011198629,0.662590865768939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266449910762621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.868761886795,1534.98398108679,0.37547205423634467,0.12497003191610663,6.112874298809886,3.5105902981299497
4120.0,-30.0030016201015,4.97824827973556,35.00543960842839,24.11745280204343,5.008629316256554,-26.501889779490888,-40.02985608587039,1.5075174756459009,-0.017815983425577997,-5.00507549331894,40.01087977240623,42264.04259466028,25747.162865616694,25747.162865616694,68011.20546027698,77356.66433350791,77356.66433350791,25747.162865616694,103103.82719912461,103103.82719912461,103103.82719912461,127898.05938413518,91529.92485742357,56437.30311857583,38991.801932053044,24794.23218501056,0.0,63786.03411706361,21075.097357258976,1534.9853286535708,0.0,0.8868535054359173,2.816393198829624,0.0014959135982669303,354585.8343452513,1555002.3857255906,4.385404703481538,1555002.3857255906,4.385404703481538,0.8499999999999999,0.09558825498971275,4.027634451161993,1.2670962830027568,1.0,0.0,4.027634451161997,1.2847042769359869,1.2849928915090658,3.135067364115795,19316.65772358368,1969.7509061283602,4632.441516551485,4632.441516551485,5.558011423052693,4.97824827973556,-2.3194648065127654,7.297713086248326,3.5105610792308215,3.5105610792308215,1.0030174512088061,0.0,0.0,0.00022464278625932617,0.9626470538344665,0.0002333594492026098,198.92747689379354,0.0,0.0,0.0,0.0017497770580202439,7.858966697498727e-05,0.0001460531192843389,0.0005882485749292754,0.09558825498970104,0.07171803100295705,0.023870223986743988,0.09558828337872403,0.07171803100296584,0.023870223986746913,0.37547199762343125,0.37547199762343125,0.12497001143036668,0.0,4.987395905922938,4.986573961127931,4.989865454702112,4.987259509893363,4.986410140361329,4.989811457424764,24794.23218501056,21075.097357258976,0.85,1.0662397561111747,0.6625908504845277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664497989915793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.868028215036,1534.9853286535708,0.37547199762343125,0.12497001143036668,6.112874298809886,3.5105610792308215
4121.0,-30.00303322011901,4.978271796842562,35.00543962544242,24.11742116035896,5.0086003292608305,-26.50192111827714,-40.029883361980296,1.5074882274189225,-0.01780536820785983,-5.005100680482577,40.01087971242646,42264.027800474294,25747.1779471597,25747.1779471597,68011.205747634,77356.65354020827,77356.65354020827,25747.1779471597,103103.83148736796,103103.83148736796,103103.83148736796,127898.07667331284,91529.91512164475,56437.28938191068,38991.806377482295,24794.245185944874,0.0,63786.05156342717,21075.108408053144,1534.986660839131,0.0,0.8868533775150523,2.8163901190481617,0.0014959135982669303,354585.48622351704,1555002.3831388473,4.385409001649418,1555002.3831388473,4.385409001649418,0.8500000000000001,0.09558825352699571,4.027634451161993,1.267096303883009,1.0,0.0,4.02763445116151,1.2847044137439165,1.28499302834773,3.1350670302630657,19316.65566892552,1969.7506966115361,4632.441516551485,4632.441516551485,5.5580146786886155,4.978271796842562,-2.3195061821503993,7.297777978992961,3.5105319191996722,3.5105319191996722,1.003009119771335,0.0,0.0,0.00022464278625932617,0.9626502200159359,0.0002333586816773463,198.92750274693017,0.0,0.0,0.0,0.0017497770580202439,7.858942433139695e-05,0.00014605336192792922,0.0005882495522089591,0.09558825352697703,0.07171803058966905,0.02387022293730798,0.09558824802250532,0.07171803058968307,0.023870222937312648,0.3754719413892771,0.3754719413892771,0.12496998793965601,0.0,4.987385362172347,4.986541880977711,4.989919618044894,4.987295312274739,4.986365686028648,4.990088394737825,24794.245185944874,21075.108408053144,0.85,1.0662394689849306,0.6625904373223048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664496869129975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.867295078762,1534.986660839131,0.3754719413892771,0.12496998793965601,6.112874298809886,3.5105319191996722
4122.0,-30.003064795435346,4.978295430287245,35.0054396355323,24.117397551331692,5.008586943182764,-26.50195087462379,-40.029910393618025,1.507473022371203,-0.01800552359196672,-5.00511448897096,40.010879544773665,42264.012145370194,25747.163986638017,25747.163986638017,68011.17613200822,77356.61213972027,77356.61213972027,25747.163986638017,103103.77612635828,103103.77612635828,103103.77612635828,127898.02881419219,91529.88108474077,56437.28109039059,38991.7777715002,24794.252687833905,0.0,63786.030459334106,21075.114784658817,1534.9874125435822,0.0,0.8868533078721252,2.8163911365019803,0.0014959135982669303,354585.2953710611,1555002.3759084954,4.385411341666721,1555002.3759084954,4.385411341666721,0.85,0.09558824593344972,4.027634451161993,1.2670962791563944,1.0,0.0,4.027634451161097,1.2847044848651996,1.2849930994849907,3.13506685670565,19316.648485709484,1969.7499641273507,4632.441516551485,4632.441516551485,5.55801166504632,4.978295430287245,-2.3195392076793926,7.297834637966638,3.510502760659844,3.510502760659844,1.0030007887599555,0.0,0.0,0.00022464278625932617,0.962653383733667,0.00023335791475436924,198.92752857986457,0.0,0.0,0.0,0.0017497770580202439,7.858918386327284e-05,0.00014605360239605333,0.0005882505207266603,0.09558824593343956,0.07171802541730209,0.023870220516137484,0.0955883218594243,0.0717180254173097,0.02387022051614002,0.3754718855050654,0.3754718855050654,0.1249699656766334,0.0,4.98733533212436,4.9864741535855615,4.98992276048881,4.9871089653789795,4.986176997816756,4.989909082516078,24794.252687833905,21075.114784658817,0.85,1.0662393574619413,0.6625904111138414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664495754302119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.866561971075,1534.9874125435822,0.3754718855050654,0.1249699656766334,6.112874298809886,3.510502760659844
4123.0,-30.003096349770225,4.978318914476948,35.00543964139408,24.11737135788428,5.008556433506299,-26.501982324573937,-40.029941441584356,1.5074424083100526,-0.01786805258075219,-5.005140696297138,40.01087944180116,42264.013286875845,25747.181897235627,25747.181897235627,68011.19518411148,77356.6297768209,77356.6297768209,25747.181897235627,103103.81167405653,103103.81167405653,103103.81167405653,127898.07760065128,91529.89914441308,56437.28265446837,38991.79609993857,24794.26592659474,0.0,63786.06202653331,21075.12603760553,1534.9887853100556,0.0,0.8868531749166711,2.8163862711236005,0.0014959135982669303,354584.93314969534,1555002.371467605,4.385415808999219,1555002.371467605,4.385415808999219,0.85,0.09558824450493385,4.027634451161993,1.2670962808048354,1.0,0.0,4.027634451163148,1.284704628061835,1.284993242713796,3.135066507262661,19316.65229705871,1969.7503527768108,4632.441516551485,4632.441516551485,5.558015531387114,4.978318914476948,-2.3195812626603023,7.297900177137251,3.510473676410394,3.510473676410394,1.0029924789743982,0.0,0.0,0.00022464278625932617,0.962656545360362,0.00023335714834332022,198.92755439564,0.0,0.0,0.0,0.0017497770580202439,7.858890766751987e-05,0.0001460538785918063,0.0005882516331421901,0.09558824450491626,0.07171802507726271,0.02387021942765355,0.09558822788423732,0.07171802507727591,0.02387021942765794,0.3754718277168215,0.3754718277168215,0.12496994133660229,0.0,4.987332757238278,4.986446730083401,4.989994844455509,4.987272643716381,4.9862872226837,4.990233364481071,24794.26592659474,21075.12603760553,0.85,1.0662391284763844,0.6625901010991262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664494633959398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.865828304903,1534.9887853100556,0.3754718277168215,0.12496994133660229,6.112874298809886,3.510473676410394
4124.0,-30.003127845687523,4.978342545601831,35.00543964090846,24.117352708149724,5.008545154950208,-26.502011798693996,-40.02996843829749,1.5074291079566298,-0.018031662721568864,-5.005152984059375,40.010879268643244,42263.9977818079,25747.164265014082,25747.164265014082,68011.16204682198,77356.59977444758,77356.59977444758,25747.164265014082,103103.76403946166,103103.76403946166,103103.76403946166,127898.0368206833,91529.87732671415,56437.27533407439,38991.77999182196,24794.272781221633,0.0,63786.05277304359,21075.131864038387,1534.9894663526652,0.0,0.8868531130301722,2.8163869860086588,0.0014959135982669303,354584.763315987,1555002.3639998343,4.385417888399505,1555002.3639998343,4.385417888399505,0.85,0.09558823595476176,4.027634451161993,1.267096313773655,1.0,0.0,4.02763445116195,1.284704690273972,1.2849933049399092,3.135066355446303,19316.647692608054,1969.7498832535123,4632.441516551485,4632.441516551485,5.558011725139051,4.978342545601831,-2.3196131090049037,7.297955654606735,3.5104445865247667,3.5104445865247667,1.0029841675785047,0.0,0.0,0.00022464278625932617,0.9626597011449888,0.00023335638335346927,198.92758016362845,0.0,0.0,0.0,0.0017497770580202439,7.858866751153704e-05,0.00014605411874778912,0.0005882526004027002,0.09558823595474973,0.07171801907424848,0.023870216880501255,0.09558828788762173,0.07171801907425751,0.023870216880504256,0.37547177080530303,0.37547177080530303,0.1249699195195117,0.0,4.987295141272227,4.986394995375463,4.989999648938294,4.987121321337781,4.986164700781558,4.989995509738719,24794.272781221633,21075.131864038387,0.85,1.0662387636496602,0.6625899541422783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664493520692228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.865094006545,1534.9894663526652,0.37547177080530303,0.1249699195195117,6.112874298809886,3.5104445865247667
4125.0,-30.00315924501064,4.9783659271838845,35.005439622344454,24.117317154910438,5.008507516073228,-26.502043822087412,-40.02999955611301,1.5073920931499727,-0.01789448934482607,-5.005183847687998,40.01087874109949,42263.99989903522,25747.194210153568,25747.194210153568,68011.19410918879,77356.60826369937,77356.60826369937,25747.194210153568,103103.80247385293,103103.80247385293,103103.80247385293,127898.08794876993,91529.8832895939,56437.27492492963,38991.78707184918,24794.285474916996,0.0,63786.07254676618,21075.142653679446,1534.9909141337437,0.0,0.886852957922678,2.8163815809756003,0.0014959135982669303,354584.336738637,1555002.3412484855,4.385423100047064,1555002.3412484855,4.385423100047064,0.85,0.09558823652931346,4.027634451161993,1.2670962835522372,1.0,0.0,4.02763445116281,1.284704863410021,1.284993478114854,3.135065932942257,19316.64895102608,1969.7500115764385,4632.441516551485,4632.441516551485,5.558018189363021,4.9783659271838845,-2.3196585180600433,7.298024445243928,3.5104155801049015,3.5104155801049015,1.002975880029972,0.0,0.0,0.00022464278625932617,0.9626628472623234,0.0002333556207120472,198.92760585259626,0.0,0.0,0.0,0.0017497770580202439,7.858839069610322e-05,0.00014605439556322295,0.0005882537153140781,0.09558823652929148,0.07171802016836033,0.02387021636093115,0.09558817787993552,0.07171802016837682,0.02387021636093664,0.37547171310200267,0.37547171310200267,0.12496989568720748,0.0,4.9873057175972235,4.986371353632876,4.990113035120089,4.987289358343162,4.986218122849436,4.990507913271074,24794.285474916996,21075.142653679446,0.85,1.0662389357696362,0.662589781931603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664492400459735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.864359826677,1534.9909141337437,0.37547171310200267,0.12496989568720748,6.112874298809886,3.5104155801049015
4126.0,-30.003190653030813,4.978389576418821,35.00543959676657,24.117302486579888,5.008504047398538,-26.502072436052416,-40.03002267619593,1.5073858304201346,-0.018165464855655955,-5.005190431917066,40.01087849967799,42263.96854420493,25747.1620918076,25747.1620918076,68011.13063601253,77356.56290813253,77356.56290813253,25747.1620918076,103103.72499994014,103103.72499994014,103103.72499994014,127898.0144855697,91529.84924496865,56437.25488104106,38991.7715154751,24794.289485629564,0.0,63786.06100110467,21075.14606278513,1534.9912991377919,0.0,0.8868529252996326,2.816384372141733,0.0014959135982669303,354584.2457356828,1555002.3308367147,4.385424196189071,1555002.3308367147,4.385424196189071,0.85,0.09558822534509787,4.027634451161993,1.2670962494844575,1.0,0.0,4.027634451163644,1.2847048927038245,1.2849935074152383,3.1350658614565754,19316.641766180528,1969.749278926089,4632.441516551485,4632.441516551485,5.558011256011385,4.978389576418821,-2.319686143224117,7.298075719642938,3.5103865377914905,3.5103865377914905,1.0029675822261401,0.0,0.0,0.00022464278625932617,0.9626659942621641,0.00023335485786168624,198.92763154868612,0.0,0.0,0.0,0.0017497770580202439,7.858818502685885e-05,0.0001460546012324673,0.0005882545436746122,0.09558822534509458,0.07171801177610987,0.023870213568984708,0.09558829307136954,0.07171801177611234,0.02387021356898553,0.3754716564350936,0.3754716564350936,0.1249698768332251,0.0,4.9872520704840895,4.986304233148246,4.990099869385858,4.987024967061416,4.986023236487597,4.990034690832715,24794.289485629564,21075.14606278513,0.85,1.0662381336705318,0.6625894103019309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266449129205693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.863626532046,1534.9912991377919,0.3754716564350936,0.1249698768332251,6.112874298809886,3.5103865377914905
4127.0,-30.00322199968628,4.978413011127917,35.00543959292784,24.117271543387346,5.008470615943487,-26.502103991327562,-40.030057496018685,1.5073526075847608,-0.018039884449990495,-5.005219491539945,40.01087908172337,42263.98627363624,25747.187834908516,25747.187834908516,68011.17410854476,77356.57294639431,77356.57294639431,25747.187834908516,103103.76078130283,103103.76078130283,103103.76078130283,127898.06896314309,91529.85843869275,56437.27176593457,38991.76296973131,24794.308181840257,0.0,63786.07115157157,21075.161954564217,1534.993050179115,0.0,0.886852775353199,2.816379330004952,0.0014959135982669303,354583.8440925965,1555002.3559385524,4.385429234425235,1555002.3559385524,4.385429234425235,0.85,0.09558822679334944,4.027634451161993,1.2670963346539068,1.0,0.0,4.0276344511630455,1.2847050481030475,1.2849936628493726,3.1350654822358357,19316.643706442384,1969.7494767777362,4632.441516551485,4632.441516551485,5.558016813145961,4.978413011127917,-2.319730135937599,7.298143147065516,3.5103576151893363,3.5103576151893363,1.0029593186255246,0.0,0.0,0.00022464278625932617,0.9626691351244987,0.0002333540965040641,198.92765719457776,0.0,0.0,0.0,0.0017497770580202439,7.858787528121682e-05,0.00014605491097810936,0.0005882557912168313,0.09558822679332789,0.07171801329338122,0.02387021349994667,0.09558821482125425,0.07171801329339739,0.02387021349995205,0.37547159794382606,0.37547159794382606,0.12496985436000806,0.0,4.987248624919914,4.986271210713085,4.990185289028091,4.987179607089956,4.986083886187544,4.990471729843534,24794.308181840257,21075.161954564217,0.85,1.0662386455333375,0.662589582813566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664490170966176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.862892016541,1534.993050179115,0.37547159794382606,0.12496985436000806,6.112874298809886,3.5103576151893363
4128.0,-30.00325328773517,4.978436578274091,35.00543956752437,24.117253068275772,5.008457825258843,-26.50213342956788,-40.03008072087539,1.5073379670915663,-0.018167908955149414,-5.0052323122784514,40.01087844592408,42263.95590499321,25747.17194245906,25747.17194245906,68011.12784745227,77356.55002282966,77356.55002282966,25747.17194245906,103103.72196528871,103103.72196528871,103103.72196528871,127898.03440609638,91529.8430035545,56437.248885718065,38991.771242040486,24794.312440807662,0.0,63786.08368284815,21075.16557468651,1534.9935952800115,0.0,0.8868527124296917,2.8163795151817426,0.0014959135982669303,354583.66689285426,1555002.3285184724,4.385431348670531,1555002.3285184724,4.385431348670531,0.85,0.09558821807210771,4.027634451161993,1.2670963011356076,1.0,0.0,4.027634451162081,1.2847051165837065,1.284993731345416,3.135065315122506,19316.64044898005,1969.7491446090207,4632.441516551485,4632.441516551485,5.5580133824605635,4.978436578274091,-2.319762248065079,7.298198826339171,3.5103286672872778,3.5103286672872778,1.002951047796365,0.0,0.0,0.00022464278625932617,0.9626722701256091,0.00023335333657218034,198.92768279252778,0.0,0.0,0.0,0.0017497770580202439,7.858766868119002e-05,0.00014605511757813616,0.0005882566233262168,0.09558821807209741,0.07171800676670148,0.02387021130539593,0.09558824826897283,0.07171800676670921,0.023870211305398504,0.3754715400169397,0.3754715400169397,0.12496983496347232,0.0,4.9872166544431025,4.986222306182697,4.990204197759283,4.987064403323302,4.9860023192630365,4.990255462356288,24794.312440807662,21075.16557468651,0.85,1.0662377108087013,0.6625889765412551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664489060045132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.862157683443,1534.9935952800115,0.3754715400169397,0.12496983496347232,6.112874298809886,3.5103286672872778
4129.0,-30.003284440534475,4.9784600868317135,35.00543956108154,24.117225757241272,5.008434530744203,-26.50216379659284,-40.03010782236231,1.5073138868025795,-0.01820510488363425,-5.005253964848669,40.01087894738873,42263.94233111552,25747.178973085356,25747.178973085356,68011.12130420087,77356.53378371989,77356.53378371989,25747.178973085356,103103.71275680524,103103.71275680524,103103.71275680524,127898.0402352662,91529.82994542972,56437.238492825556,38991.7682806713,24794.327478460975,0.0,63786.09575913227,21075.178356691828,1534.99496316935,0.0,0.886852600457827,2.816377476128735,0.0014959135982669303,354583.36762555066,1555002.3501451102,4.385435110953184,1555002.3501451102,4.385435110953184,0.85,0.09558821562043192,4.027634451161993,1.2670962852006782,1.0,0.0,4.027634451160908,1.2847052292188663,1.28499384400588,3.135065040259,19316.637693167377,1969.7488635943341,4632.441516551485,4632.441516551485,5.5580149001540455,4.9784600868317135,-2.319800753174915,7.298260840006629,3.5102997983949207,3.5102997983949207,1.002942799541406,0.0,0.0,0.00022464278625932617,0.9626753915859151,0.00023335257992753797,198.92770827983145,0.0,0.0,0.0,0.0017497770580202439,7.858742759668095e-05,0.00014605535866264523,0.0005882575943264911,0.09558821562042055,0.07171800513583361,0.02387021048458695,0.09558825217668268,0.07171800513584213,0.023870210484589788,0.3754714815560296,0.3754714815560296,0.12496981405023276,0.0,4.987191326840332,4.9861730322004405,4.990250818300808,4.987048859965057,4.98593478047718,4.990396142155532,24794.327478460975,21075.178356691828,0.85,1.0662374063624,0.6625886382937081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664487942846046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.86142347954,1534.99496316935,0.3754714815560296,0.12496981405023276,6.112874298809886,3.5102997983949207
4130.0,-30.003315617363103,4.978483583528508,35.00543954090731,24.117203440424078,5.0084128320897,-26.502194025617385,-40.03013869570566,1.5072912403439276,-0.01819774636612692,-5.005273424030737,40.01087853454485,42263.9442594185,25747.18039638462,25747.18039638462,68011.12465580313,77356.53135042397,77356.53135042397,25747.18039638462,103103.71174680859,103103.71174680859,103103.71174680859,127898.04770766092,91529.8313490507,56437.24425804523,38991.76343445051,24794.33596085233,0.0,63786.099395302845,21075.18556672448,1534.99590572893,0.0,0.886852502954301,2.816375107820074,0.0014959135982669303,354583.0986739566,1555002.3323404174,4.3854383870965625,1555002.3323404174,4.3854383870965625,0.85,0.09558821051331991,4.027634451161993,1.2670962928934024,1.0,0.0,4.0276344511618705,1.2847053351473263,1.284993949958137,3.1350647817618937,19316.637989390347,1969.7488938006707,4632.441516551485,4632.441516551485,5.558015207400076,4.978483583528508,-2.319837636788767,7.298321220317275,3.5102709511069268,3.5102709511069268,1.002934557459122,0.0,0.0,0.00022464278625932617,0.9626785154648501,0.00023335182270153038,198.92773378680104,0.0,0.0,0.0,0.0017497770580202439,7.858715296000637e-05,0.0001460556332993198,0.0005882587004626233,0.09558821051330207,0.07171800142078742,0.023870209092514656,0.09558821998232468,0.0717180014208008,0.02387020909251911,0.375471422612884,0.375471422612884,0.12496979361741914,0.0,4.987175594481016,4.986136182167002,4.9902985351088205,4.98707567766462,4.98595179525546,4.990452413307253,24794.33596085233,21075.18556672448,0.85,1.0662373981252005,0.6625886307531572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664486828424468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.860690942203,1534.99590572893,0.375471422612884,0.12496979361741914,6.112874298809886,3.5102709511069268
4131.0,-30.00334671766103,4.978507015146692,35.005439501953155,24.11718175224962,5.008387420521119,-26.50222455706478,-40.03016583211718,1.507265259924791,-0.0181003709311085,-5.005295373053594,40.01087794719059,42263.93099790941,25747.188205817893,25747.188205817893,68011.1192037273,77356.54632956212,77356.54632956212,25747.188205817893,103103.73453538,103103.73453538,103103.73453538,127898.07897670356,91529.84863101938,56437.23329936644,38991.794812947715,24794.34444132356,0.0,63786.13925427127,21075.192775125026,1534.9969073009918,0.0,0.8868523934154007,2.816371266306401,0.0014959135982669303,354582.7953096671,1555002.3070096239,4.3854420676321775,1555002.3070096239,4.3854420676321775,0.85,0.09558820665599066,4.027634451161993,1.2670963077293713,1.0,0.0,4.027634451161298,1.2847054566703562,1.2849940715084678,3.1350644852094276,19316.641636611454,1969.7492657137202,4632.441516551485,4632.441516551485,5.558016893213755,4.978507015146692,-2.319876322683942,7.298383337830634,3.510242139421846,3.510242139421846,1.0029263255490988,0.0,0.0,0.00022464278625932617,0.9626816316864064,0.00023335106733656218,198.92775923116434,0.0,0.0,0.0,0.0017497770580202439,7.858691156628645e-05,0.0001460558746930397,0.0005882596727082858,0.0955882066559759,0.07171799859035444,0.02387020806562146,0.0955881401646753,0.07171799859036551,0.02387020806562514,0.37547136400482034,0.37547136400482034,0.12496977366653347,0.0,4.987187820015777,4.986129132873202,4.990368672898342,4.987195002122462,4.986059216305989,4.990607502243677,24794.34444132356,21075.192775125026,0.85,1.0662366463756954,0.6625880088059933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664485714565277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.859956885051,1534.9969073009918,0.37547136400482034,0.12496977366653347,6.112874298809886,3.510242139421846
4132.0,-30.003377803123687,4.978530577473622,35.0054394742175,24.11715779397639,5.008376176677563,-26.50225365832709,-40.030192758981116,1.5072520318809424,-0.018350389549027568,-5.005308053145789,40.01087819604699,42263.916927996455,25747.172520768454,25747.172520768454,68011.0894487649,77356.49484448944,77356.49484448944,25747.172520768454,103103.66736525789,103103.66736525789,103103.66736525789,127898.02144039643,91529.80517842017,56437.22726192717,38991.753240547776,24794.35407513854,0.0,63786.10731568631,21075.20096386776,1534.9977547094757,0.0,0.8868523280049336,2.8163730705309016,0.0014959135982669303,354582.6200542512,1555002.3177420388,4.38544426544122,1555002.3177420388,4.38544426544122,0.85,0.09558819975381071,4.027634451161993,1.2670962511328985,1.0,0.0,4.027634451163595,1.2847055185443463,1.2849941333963582,3.1350643342184448,19316.63246628833,1969.7483306010035,4632.441516551485,4632.441516551485,5.55801350729957,4.978530577473622,-2.3199081784065023,7.298438755880124,3.5102133472658794,3.5102133472658794,1.0029180992188227,0.0,0.0,0.00022464278625932617,0.96268474643235,0.0002333503123341659,198.9277846633968,0.0,0.0,0.0,0.0017497770580202439,7.858667203728849e-05,0.00014605611422203768,0.0005882606374435301,0.09558819975380319,0.07171799331853909,0.02387020643526409,0.0955882471204946,0.07171799331854474,0.023870206435265967,0.37547130744816704,0.37547130744816704,0.12496975549320757,0.0,4.987146609106276,4.9860714270317885,4.990377021882068,4.9869576635967405,4.985816502268847,4.990386314735929,24794.35407513854,21075.20096386776,0.85,1.0662367137748126,0.6625881199933781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664484603791255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.859223321839,1534.9977547094757,0.37547130744816704,0.12496975549320757,6.112874298809886,3.5102133472658794
4133.0,-30.003408873714058,4.978554015237036,35.005439456353216,24.117131216358416,5.00834834770437,-26.502284404837773,-40.03022370217366,1.507223878828065,-0.01827645497053254,-5.005332621473203,40.01087842810018,42263.91960059045,25747.187468390413,25747.187468390413,68011.10706898087,77356.49987139867,77356.49987139867,25747.187468390413,103103.68733978909,103103.68733978909,103103.68733978909,127898.05600908236,91529.81151727424,56437.231246465926,38991.75585645368,24794.36866929327,0.0,63786.124525746956,21075.21336889928,1534.9991663283283,0.0,0.8868522021741018,2.8163692311851096,0.0014959135982669303,354582.28048810916,1555002.3277497832,4.385448493391169,1555002.3277497832,4.385448493391169,0.85,0.0955881986571078,4.027634451161993,1.2670963011356076,1.0,0.0,4.027634451162321,1.2847056502298775,1.284994265111473,3.1350640128665366,19316.633804052726,1969.748467015008,4632.441516551485,4632.441516551485,5.558016734026103,4.978554015237036,-2.3199486797977156,7.298502695034751,3.510184633593081,3.510184633593081,1.0029098953123088,0.0,0.0,0.00022464278625932617,0.962687859698968,0.00023334955769523452,198.92781008346824,0.0,0.0,0.0,0.0017497770580202439,7.858639678171161e-05,0.00014605638947761456,0.0005882617460723744,0.09558819865709059,0.07171799266062413,0.02387020599646646,0.09558819115485222,0.07171799266063704,0.02387020599647075,0.37547124945477856,0.37547124945477856,0.12496973504016713,0.0,4.987137860325674,4.986038449252703,4.990441070488373,4.9870561665026685,4.985859840215369,4.9906505640573755,24794.36866929327,21075.21336889928,0.85,1.0662367023337265,0.6625879831205426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664483486821123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.858489019149,1534.9991663283283,0.37547124945477856,0.12496973504016713,6.112874298809886,3.510184633593081
4134.0,-30.003439843176423,4.9785774409679036,35.005439406564165,24.11710376562553,5.008325933487551,-26.50231451876222,-40.03025080366058,1.5072006090733532,-0.018341515205236192,-5.005351963867084,40.01087746249213,42263.906615182175,25747.188912295805,25747.188912295805,68011.09552747798,77356.4794896137,77356.4794896137,25747.188912295805,103103.66840190951,103103.66840190951,103103.66840190951,127898.04214038099,91529.79459889217,56437.22172446088,38991.747638256995,24794.373738471473,0.0,63786.121376728464,21075.21767770075,1534.9999083577795,0.0,0.8868521072653468,2.816367827875463,0.0014959135982669303,354582.0131513244,1555002.2861060635,4.385451682351517,1555002.2861060635,4.385451682351517,0.85,0.09558819314556263,4.027634451161993,1.2670962720131507,1.0,0.0,4.027634451161178,1.2847057590738666,1.2849943739799146,3.135063747254842,19316.63023356366,1969.748102926449,4632.441516551485,4632.441516551485,5.558017045720356,4.9785774409679036,-2.319985362843204,7.298562803811107,3.5101559216141665,3.5101559216141665,1.0029016918897617,0.0,0.0,0.00022464278625932617,0.962690962843386,0.00023334880551472662,198.9278354208093,0.0,0.0,0.0,0.0017497770580202439,7.85861557008094e-05,0.00014605663055851676,0.0005882627170581216,0.09558819314554823,0.07171798848155117,0.02387020466399705,0.09558817950458423,0.07171798848156198,0.023870204664000645,0.37547119177370053,0.37547119177370053,0.12496971614803148,0.0,4.987119731079304,4.985994270054334,4.990501209779154,4.987010448661863,4.985780788525972,4.990704999805189,24794.373738471473,21075.21767770075,0.85,1.0662365740314623,0.6625878122541186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664482375756037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.857753978216,1534.9999083577795,0.37547119177370053,0.12496971614803148,6.112874298809886,3.5101559216141665
4135.0,-30.003470748868345,4.978600836536199,35.00543934357705,24.11707634981724,5.008303147900902,-26.502344612454618,-40.0302778702229,1.507177011487111,-0.018395960874329376,-5.005372128751216,40.01087697849336,42263.89387563969,25747.192531804565,25747.192531804565,68011.08640744425,77356.46084541413,77356.46084541413,25747.192531804565,103103.6533772187,103103.6533772187,103103.6533772187,127898.0355344083,91529.77924184341,56437.21227206875,38991.741077527404,24794.38215718959,0.0,63786.12323471699,21075.22483361115,1535.000861996548,0.0,0.8868520064287628,2.8163661891074376,0.0014959135982669303,354581.7344468343,1555002.2652326766,4.385455070489065,1555002.2652326766,4.385455070489065,0.85,0.09558818896448062,4.027634451161993,1.267096248385497,1.0,0.0,4.027634451161517,1.2847058694513025,1.284994484382147,3.135063477901128,19316.626992581492,1969.7477724382427,4632.441516551485,4632.441516551485,5.558017827059686,4.978600836536199,-2.3200226200823026,7.298623456618501,3.5101272450683734,3.5101272450683734,1.0028934985909639,0.0,0.0,0.00022464278625932617,0.9626940596087474,0.0002333480548852916,198.9278607059837,0.0,0.0,0.0,0.0017497770580202439,7.858591493126127e-05,0.00014605687132806492,0.0005882636867898485,0.09558818896446561,0.07171798512806654,0.02387020383639907,0.09558817240125014,0.0717179851280778,0.023870203836402825,0.37547113364093293,0.37547113364093293,0.1249696983101536,0.0,4.987098684203318,4.985944614817868,4.990566118331685,4.98697616787689,4.985707665835832,4.990787421938421,24794.38215718959,21075.22483361115,0.85,1.0662363999953477,0.6625875932311973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664481265261476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.857019927531,1535.000861996548,0.37547113364093293,0.1249696983101536,6.112874298809886,3.5101272450683734
4136.0,-30.003501672085676,4.978624313991845,35.00543929125368,24.117058154102438,5.008288799313936,-26.502373878196202,-40.030301025230415,1.507161005424465,-0.018481055247434597,-5.005386954551893,40.010877163124846,42263.86487913201,25747.182705322466,25747.182705322466,68011.04758445447,77356.44520412691,77356.44520412691,25747.182705322466,103103.62790944938,103103.62790944938,103103.62790944938,127898.02027183877,91529.77031037756,56437.18998538253,38991.75591666114,24794.39236238939,0.0,63786.148279050525,21075.233508030982,1535.0017957170603,0.0,0.8868519303343092,2.8163655762457913,0.0014959135982669303,354581.52953541576,1555002.2731952688,4.385457627284431,1555002.2731952688,4.385457627284431,0.8500000000000001,0.09558818299024827,4.027634451161993,1.26709623684641,1.0,0.0,4.027634451161254,1.2847059443194857,1.28499455926715,3.1350632952005593,19316.62510766714,1969.7475802304702,4632.441516551485,4632.441516551485,5.558015705827922,4.978624313991845,-2.3200559225606754,7.298680236552521,3.5100985984664224,3.5100985984664224,1.0028853138475493,0.0,0.0,0.00022464278625932617,0.9626971581409334,0.00023334730383242676,198.92788600550278,0.0,0.0,0.0,0.0017497770580202439,7.85857089573377e-05,0.0001460570773019885,0.0005882645163775192,0.09558818299023868,0.07171798022665492,0.02387020276358376,0.09558820154382457,0.0717179802266621,0.023870202763586153,0.37547107478514785,0.37547107478514785,0.12496968164510999,0.0,4.987065763315854,4.9858930721240995,4.990589147674143,4.986905899304475,4.985658721528523,4.990653083165057,24794.39236238939,21075.233508030982,0.85,1.0662353727163605,0.6625868784902451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664480156196891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.856286122063,1535.0017957170603,0.37547107478514785,0.12496968164510999,6.112874298809886,3.5100985984664224
4137.0,-30.00353246408972,4.978647748769024,35.005439254689215,24.117041180748515,5.008266682487073,-26.50240380272898,-40.03033189857376,1.507138021126381,-0.01837224982330099,-5.005407526520485,40.01087751749036,42263.86818034809,25747.187826738464,25747.187826738464,68011.05600708655,77356.465995551,77356.465995551,25747.187826738464,103103.65382228946,103103.65382228946,103103.65382228946,127898.05984472389,91529.79461351337,56437.19679831046,38991.77535022545,24794.406022434432,0.0,63786.18137265988,21075.245119069266,1535.0030637289847,0.0,0.8868518243917978,2.8163617453413834,0.0014959135982669303,354581.24520480435,1555002.288477969,4.385461186983557,1555002.288477969,4.385461186983557,0.85,0.0955881800103939,4.027634451161993,1.267096291794442,1.0,0.0,4.02763445116163,1.2847060518283042,1.2849946668001206,3.135063032847198,19316.630236649347,1969.7481032411015,4632.441516551485,4632.441516551485,5.5580168113823,4.978647748769024,-2.3200933735867024,7.298741122355727,3.5100700155597693,3.5100700155597693,1.0028771473027913,0.0,0.0,0.00022464278625932617,0.9627002435361144,0.000233346555968643,198.92791119767745,0.0,0.0,0.0,0.0017497770580202439,7.858543432621594e-05,0.00014605735193311023,0.0005882656224912865,0.09558818001038152,0.07171797776066993,0.02387020224971159,0.0955881390650332,0.07171797776067923,0.02387020224971468,0.3754710152033396,0.3754710152033396,0.1249696634209341,0.0,4.987067486518413,4.985881636693364,4.990630406729167,4.987035276697156,4.985796793077952,4.990756338369124,24794.406022434432,21075.245119069266,0.85,1.0662349515758525,0.6625865864806776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664479043250574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.855550935312,1535.0030637289847,0.3754710152033396,0.1249696634209341,6.112874298809886,3.5100700155597693
4138.0,-30.003563183013803,4.978671125920421,35.005439198858824,24.117014079261594,5.008242043123755,-26.502433913719823,-40.030362736992515,1.507112773829834,-0.01838021963430947,-5.005428813848814,40.01087688319796,42263.87189062404,25747.194741832387,25747.194741832387,68011.06663245642,77356.45603438045,77356.45603438045,25747.194741832387,103103.65077621283,103103.65077621283,103103.65077621283,127898.06473194384,91529.78711338836,56437.202969632184,38991.760159729085,24794.41395573101,0.0,63786.1741154601,21075.25186237136,1535.004016096463,0.0,0.8868517183885957,2.8163593649956216,0.0014959135982669303,354580.9509872042,1555002.2611228786,4.385464748722483,1555002.2611228786,4.385464748722483,0.85,0.09558817618153097,4.027634451161993,1.2670962945418438,1.0,0.0,4.027634451161136,1.2847061699222955,1.2849947849206422,3.135062744662931,19316.628653808024,1969.7479418362057,4632.441516551485,4632.441516551485,5.558018304135936,4.978671125920421,-2.3201313371074743,7.298802463027895,3.510041458907538,3.510041458907538,1.0028689882592965,0.0,0.0,0.00022464278625932617,0.9627033216192237,0.0002333458098819968,198.92793633006875,0.0,0.0,0.0,0.0017497770580202439,7.85851600066484e-05,0.00014605762625267775,0.0005882667273502273,0.09558817618151433,0.07171797476246376,0.02387020141905057,0.09558810615603604,0.07171797476247624,0.023870201419054726,0.37547095743952497,0.37547095743952497,0.12496964507074118,0.0,4.987071800530259,4.985867217339887,4.990691006242514,4.987048594214514,4.985769078321937,4.990892939938988,24794.41395573101,21075.25186237136,0.85,1.0662352394634738,0.6625867200331174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664477932327542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.85481734643,1535.004016096463,0.37547095743952497,0.12496964507074118,6.112874298809886,3.510041458907538
4139.0,-30.003593921171827,4.978694527012586,35.00543913273862,24.116986069735162,5.008223106787778,-26.502463471683285,-40.03038596184922,1.5070926572992362,-0.018529138273606804,-5.00544625062052,40.010876471825014,42263.84382070955,25747.191868940146,25747.191868940146,68011.0356896497,77356.41932074315,77356.41932074315,25747.191868940146,103103.6111896833,103103.6111896833,103103.6111896833,127898.0328174954,91529.75517743516,56437.17967740143,38991.75055559303,24794.42162781211,0.0,63786.17218340514,21075.258383640292,1535.004862087069,0.0,0.8868516311680933,2.816359285786729,0.0014959135982669303,354580.70998927345,1555002.2433816213,4.3854676793575775,1555002.2433816213,4.3854676793575775,0.85,0.09558817103868267,4.027634451161993,1.2670962610235441,1.0,0.0,4.02763445116261,1.284706264017193,1.2849948790366785,3.1350625150435882,19316.621913980824,1969.7472545650987,4632.441516551485,4632.441516551485,5.558017683967882,4.978694527012586,-2.320166457899204,7.298860984911791,3.510012923929491,3.510012923929491,1.0028608354084259,0.0,0.0,0.00022464278625932617,0.9627064016402362,0.0002333450633304039,198.92796147820252,0.0,0.0,0.0,0.0017497770580202439,7.858495341322096e-05,0.0001460578328461052,0.0005882675594330331,0.09558817103867305,0.07171797068113951,0.02387020035753354,0.0955881467484244,0.07171797068114673,0.02387020035753594,0.3754709009414569,0.3754709009414569,0.1249696278205618,0.0,4.987047491557803,4.985820551279744,4.990733870469455,4.98691711234693,4.985600744435487,4.990872182335011,24794.42162781211,21075.258383640292,0.85,1.0662347866571575,0.6625863000398867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664476824136381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.85408419518,1535.004862087069,0.3754709009414569,0.1249696278205618,6.112874298809886,3.510012923929491
4140.0,-30.0036246064652,4.978717902297188,35.00543906806977,24.11696899160745,5.008201500093545,-26.502493249139054,-40.030416765343375,1.507070142767441,-0.01843609796515011,-5.005465961014684,40.01087638185904,42263.8474645846,25747.194965847873,25747.194965847873,68011.04243043247,77356.43771144273,77356.43771144273,25747.194965847873,103103.6326772906,103103.6326772906,103103.6326772906,127898.0648655233,91529.77724325814,56437.18699640001,38991.76694095348,24794.432188232688,0.0,63786.19912918616,21075.267359997782,1535.0059319906936,0.0,0.8868515312170153,2.816355762572962,0.0014959135982669303,354580.43756719975,1555002.2395016646,4.385471037744326,1555002.2395016646,4.385471037744326,0.8499999999999999,0.09558816744421615,4.027634451161993,1.2670963082788518,1.0,0.0,4.027634451162725,1.2847063693287364,1.2849949843718806,3.1350622580523564,19316.626570796074,1969.7477294280998,4632.441516551485,4632.441516551485,5.55801835249391,4.978717902297188,-2.3202032017550533,7.298921104052241,3.509984435135495,3.509984435135495,1.0028526957529986,0.0,0.0,0.00022464278625932617,0.9627094763747146,0.00023334431806495344,198.92798658309187,0.0,0.0,0.0,0.0017497770580202439,7.858467940587065e-05,0.00014605810685345552,0.000588268663034477,0.09558816744419847,0.0717179677383424,0.023870199705856073,0.09558808302149784,0.07171796773835566,0.02387019970586049,0.37547084349007304,0.37547084349007304,0.12496961041485223,0.0,4.9870514588581045,4.985809390797783,4.990783290083925,4.987029863049543,4.985727284606298,4.990943501612946,24794.432188232688,21075.267359997782,0.85,1.0662344419157148,0.6625860772639494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664475714810433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.853349634648,1535.0059319906936,0.37547084349007304,0.12496961041485223,6.112874298809886,3.509984435135495
