time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4141.0,-30.003655202407245,4.97874131653884,35.00543900863609,24.116945976298325,5.008184348638248,-26.502522500635262,-40.03043995527548,1.5070516468663195,-0.018539904945782837,-5.005482573609986,40.010876405007075,42263.81978428582,25747.190291001756,25747.190291001756,68011.01007528757,77356.41390497577,77356.41390497577,25747.190291001756,103103.60419597752,103103.60419597752,103103.60419597752,127898.04632072392,91529.7588793994,56437.16475870979,38991.77124521067,24794.442124746398,0.0,63786.21336995707,21075.27580603444,1535.0068902785006,0.0,0.88685144661649,2.8163551869501666,0.0014959135982669303,354580.207960673,1555002.2404999698,4.385473880348215,1555002.2404999698,4.385473880348215,0.85,0.09558816264168013,4.027634451161993,1.267096248934977,1.0,0.0,4.02763445116252,1.28470645584318,1.2849950709057603,3.135062046931625,19316.62269525073,1969.747334232458,4632.441516551485,4632.441516551485,5.558017343340076,4.97874131653884,-2.320237639528012,7.298978956066852,3.5099559775580373,3.5099559775580373,1.002844565016582,0.0,0.0,0.00022464278625932617,0.962712542166534,0.00023334357497179726,198.9280116148856,0.0,0.0,0.0,0.0017497770580202439,7.85844731242767e-05,0.00014605831313504948,0.0005882694938613316,0.09558816264167218,0.07171796391079117,0.023870198730881007,0.09558811404071316,0.07171796391079714,0.02387019873088299,0.3754707873989309,0.3754707873989309,0.12496959331098817,0.0,4.987036016176376,4.985779456512262,4.990811388291945,4.986942668664199,4.985628143251347,4.990892202639031,24794.442124746398,21075.27580603444,0.85,1.066233696626995,0.6625854953821704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664474606708014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.852615108564,1535.0068902785006,0.3754707873989309,0.12496959331098817,6.112874298809886,3.5099559775580373
4142.0,-30.003685747372497,4.9787647798626935,35.005438974027484,24.11692264666783,5.008168882423432,-26.502551537735794,-40.030466847214825,1.5070346727866888,-0.018681239538295813,-5.005498592154857,40.010877009224366,42263.8078634102,25747.184401137594,25747.184401137594,68010.9922645478,77356.3821891135,77356.3821891135,25747.184401137594,103103.5665902511,103103.5665902511,103103.5665902511,127898.02194213346,91529.73326770127,56437.15894199773,38991.749250781715,24794.455351882363,0.0,63786.204602664075,21075.287049100007,1535.0080229644307,0.0,0.8868513629347632,2.8163551736722394,0.0014959135982669303,354579.9865647648,1555002.2665580118,4.3854766920805535,1555002.2665580118,4.3854766920805535,0.8499999999999999,0.09558815822677343,4.027634451161993,1.2670962527813394,1.0,0.0,4.027634451161304,1.2847065352393248,1.2849951503197417,3.1350618531816647,19316.617290106926,1969.7467830611806,4632.441516551485,4632.441516551485,5.558016071901648,4.9787647798626935,-2.320271579257683,7.299036359120377,3.5099275706914312,3.5099275706914312,1.0028364487689803,0.0,0.0,0.00022464278625932617,0.9627156028608612,0.00023334283311890315,198.9280366049794,0.0,0.0,0.0,0.0017497770580202439,7.858423391281284e-05,0.00014605855234651332,0.0005882704573176644,0.09558815822675885,0.0717179605173263,0.023870197709432554,0.09558817510526392,0.07171796051733724,0.023870197709436186,0.37547073124959773,0.37547073124959773,0.12496957518804826,0.0,4.986998372971755,4.985726505044738,4.9908197397240315,4.986817352616583,4.985484252289211,4.990822696147973,24794.455351882363,21075.287049100007,0.85,1.0662335639532199,0.6625853995653007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664473496758966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.851881349645,1535.0080229644307,0.37547073124959773,0.12496957518804826,6.112874298809886,3.5099275706914312
4143.0,-30.003716251974282,4.978788211443732,35.00543895122649,24.11690029492604,5.008147692362619,-26.50258111092356,-40.03049387885255,1.5070125513119177,-0.0186797384512829,-5.0055183251428845,40.010877283928096,42263.796431459006,25747.18821027542,25747.18821027542,68010.98464173442,77356.37732187605,77356.37732187605,25747.18821027542,103103.56553215146,103103.56553215146,103103.56553215146,127898.0336852599,91529.73217102973,56437.15128061269,38991.75654490782,24794.468153108435,0.0,63786.22469801625,21075.29793014217,1535.0092196230432,0.0,0.8868512615484784,2.8163528503626107,0.0014959135982669303,354579.71383085306,1555002.2784051427,4.38548009869209,1555002.2784051427,4.38548009869209,0.85,0.09558815467358182,4.027634451161993,1.2670962055260317,1.0,0.0,4.027634451162737,1.2847066387123909,1.2849952538160534,3.1350616006769663,19316.617058663178,1969.7467594604864,4632.441516551485,4632.441516551485,5.558016894175994,4.978788211443732,-2.3203081892953477,7.29909640073908,3.509899217655025,3.509899217655025,1.0028283479014357,0.0,0.0,0.00022464278625932617,0.9627186595211156,0.00023334209224849768,198.92806156205648,0.0,0.0,0.0,0.0017497770580202439,7.85839934593712e-05,0.000146058792799955,0.0005882714257762299,0.09558815467357104,0.07171795798645142,0.02387019668711962,0.09558815984183408,0.07171795798645951,0.023870196687122317,0.37547067363737985,0.37547067363737985,0.12496955507060874,0.0,4.986973917282057,4.9856852110411864,4.990845875866739,4.98683858669159,4.985482527932504,4.99091291042464,24794.468153108435,21075.29793014217,0.85,1.0662331085390222,0.662585011600058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664472384483303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.851147592093,1535.0092196230432,0.37547067363737985,0.12496955507060874,6.112874298809886,3.509899217655025
4144.0,-30.003746670234076,4.978811685745576,35.005438933037226,24.116877174843125,5.008131081662168,-26.502610148426374,-40.030520770791895,1.5069945598544887,-0.01879019771683943,-5.005534507668784,40.01087737265214,42263.78502374852,25747.183083778662,25747.183083778662,68010.96810752718,77356.35096594592,77356.35096594592,25747.183083778662,103103.53404972458,103103.53404972458,103103.53404972458,127898.01239217259,91529.71140470335,56437.14546250606,38991.73993577477,24794.47834244802,0.0,63786.21827822279,21075.306591080815,1535.0101826189136,0.0,0.8868511788983874,2.8163524123370824,0.0014959135982669303,354579.4901687712,1555002.2822315393,4.385482875761923,1555002.2822315393,4.385482875761923,0.85,0.09558814867925045,4.027634451161993,1.267096225856804,1.0,0.0,4.027634451163336,1.2847067228673377,1.284995337989906,3.1350613953141875,19316.612676096283,1969.7463125630347,4632.441516551485,4632.441516551485,5.558015787524839,4.978811685745576,-2.320342162979335,7.299153848724911,3.5098708941484094,3.5098708941484094,1.0028202554709742,0.0,0.0,0.00022464278625932617,0.9627217075400524,0.00023334135347725116,198.9280864484998,0.0,0.0,0.0,0.0017497770580202439,7.85837542492579e-05,0.00014605903201006827,0.0005882723892271232,0.09558814867923843,0.0717179536735047,0.023870195005733737,0.09558819603443902,0.0717179536735137,0.023870195005736738,0.3754706155267727,0.3754706155267727,0.12496953444207626,0.0,4.986934147646366,4.985628777429213,4.990856174280907,4.986744309951973,4.985372284456048,4.990866606891416,24794.47834244802,21075.306591080815,0.85,1.0662329566376998,0.662584899443361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664471273712532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.85041362499,1535.0101826189136,0.3754706155267727,0.12496953444207626,6.112874298809886,3.5098708941484094
4145.0,-30.0037770759277,4.978835070815173,35.00543890752207,24.11685021305459,5.008105396843974,-26.502640082080315,-40.03055160921065,1.5069684029965729,-0.0187633069302251,-5.005556844139188,40.01087712289055,42263.78989432245,25747.193791648326,25747.193791648326,68010.98368597077,77356.34588678613,77356.34588678613,25747.193791648326,103103.53967843446,103103.53967843446,103103.53967843446,127898.02882652426,91529.70823646287,56437.15224399908,38991.72888051532,24794.48914808979,0.0,63786.218028605115,21075.31577587632,1535.0113250979316,0.0,0.8868510661651658,2.81634945156285,0.0014959135982669303,354579.18145191594,1555002.271460085,4.385486663635262,1555002.271460085,4.385486663635262,0.8499999999999999,0.09558814502008565,4.027634451161993,1.2670962434401742,1.0,0.0,4.027634451160561,1.2847068452159218,1.2849954603659763,3.135061096747768,19316.6120074645,1969.7462443815677,4632.441516551485,4632.441516551485,5.558018099020758,4.978835070815173,-2.3203806077789704,7.299215678594144,3.5098426225818717,3.5098426225818717,1.0028121778805348,0.0,0.0,0.00022464278625932617,0.9627247543102208,0.0002333406150133531,198.92811132466846,0.0,0.0,0.0,0.0017497770580202439,7.858347993511237e-05,0.0001460593063242138,0.0005882734940642263,0.09558814502006986,0.07171795124224004,0.023870193777829823,0.0955881545381029,0.07171795124225189,0.023870193777833764,0.3754705560714552,0.3754705560714552,0.12496951246127132,0.0,4.986914516841239,4.985585322667305,4.990908124212581,4.986793537208939,4.985369048044618,4.991073465033253,24794.48914808979,21075.31577587632,0.85,1.0662332050392305,0.6625849783940652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664470160916708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.849680370788,1535.0113250979316,0.3754705560714552,0.12496951246127132,6.112874298809886,3.5098426225818717
4146.0,-30.003807384816124,4.978858501803801,35.005438868642564,24.11682716282087,5.008088244752994,-26.5026690752702,-40.030578536074586,1.5069499352070956,-0.018860419815155183,-5.005572828342423,40.01087668259464,42263.77890245158,25747.188281364688,25747.188281364688,68010.96718381628,77356.32206280984,77356.32206280984,25747.188281364688,103103.51034417452,103103.51034417452,103103.51034417452,127898.00645251563,91529.68973871948,56437.14657836143,38991.71462262005,24794.496108341114,0.0,63786.21073096116,21075.321692089947,1535.0120989045024,0.0,0.8868509864389008,2.8163488613598138,0.0014959135982669303,354578.9605311526,1555002.2524714714,4.38548934246439,1555002.2524714714,4.38548934246439,0.85,0.09558813777865224,4.027634451161993,1.2670962253073235,1.0,0.0,4.027634451161892,1.2847069315989372,1.284995546768398,3.135060885947916,19316.60810366387,1969.7458463046885,4632.441516551485,4632.441516551485,5.558016909521957,4.978858501803801,-2.3204143844604666,7.2992728862642675,3.5098143632207766,3.5098143632207766,1.0028041037773647,0.0,0.0,0.00022464278625932617,0.9627277913904794,0.00023333987890270818,198.92813612164295,0.0,0.0,0.0,0.0017497770580202439,7.858324041578384e-05,0.00014605954584354233,0.0005882744587605255,0.09558813777864664,0.07171794589965616,0.02387019187899048,0.09558817409958584,0.07171794589966037,0.023870191878991885,0.3754704962901306,0.3754704962901306,0.12496949193237274,0.0,4.9868801716223174,4.985529836763078,4.990937297637515,4.986712408527296,4.985277511599634,4.991023607252487,24794.496108341114,21075.321692089947,0.85,1.0662330683143162,0.6625848818753735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266446905235105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.848946354385,1535.0120989045024,0.3754704962901306,0.12496949193237274,6.112874298809886,3.5098143632207766
4147.0,-30.003837772213863,4.9788818713655685,35.0054388267824,24.116805160325043,5.008064597234176,-26.502698788718835,-40.030605567712314,1.5069256137391078,-0.018795570000179396,-5.005593792337735,40.01087651801836,42263.76803011731,25747.19565258793,25747.19565258793,68010.96368270525,77356.32871555146,77356.32871555146,25747.19565258793,103103.52436813939,103103.52436813939,103103.52436813939,127898.03126227777,91529.69911975377,56437.13843431939,38991.73409492709,24794.506894138387,0.0,63786.240989065474,21075.330860017628,1535.013210208586,0.0,0.8868508803796633,2.8163455621462274,0.0014959135982669303,354578.6707838855,1555002.245373799,4.385492906090698,1555002.245373799,4.385492906090698,0.85,0.09558813348397419,4.027634451161993,1.2670962599245836,1.0,0.0,4.027634451162765,1.2847070453625296,1.2849956605575479,3.1350606083314823,19316.610083456046,1969.7460481873063,4632.441516551485,4632.441516551485,5.558018500739723,4.9788818713655685,-2.3204517655336097,7.299333636899178,3.509786156687038,3.509786156687038,1.002796044767725,0.0,0.0,0.00022464278625932617,0.9627308363480741,0.00023333914088746074,198.9281609828554,0.0,0.0,0.0,0.0017497770580202439,7.85829999651524e-05,0.00014605978629417377,0.0005882754272077725,0.09558813348395112,0.07171794274590979,0.02387019073804133,0.09558811989427302,0.07171794274592709,0.023870190738047088,0.37547043548914116,0.37547043548914116,0.1249694712178578,0.0,4.986871751309991,4.9855002124277235,4.9909925862918385,4.986798222337541,4.985341868194553,4.991173890859841,24794.506894138387,21075.330860017628,0.85,1.0662325076400723,0.6625843971172773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664467941608728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.84821326379,1535.013210208586,0.37547043548914116,0.1249694712178578,6.112874298809886,3.509786156687038
4148.0,-30.003868079526985,4.978905222585855,35.00543876576277,24.11678284350785,5.008043004029288,-26.5027282246242,-40.03063252950085,1.506903149126535,-0.01878467320108257,-5.005612740304668,40.01087587623657,42263.75731344453,25747.1978535656,25747.1978535656,68010.95516701014,77356.32572546344,77356.32572546344,25747.1978535656,103103.52357902905,103103.52357902905,103103.52357902905,127898.03746870121,91529.69965731315,56437.13124529434,38991.7426800209,24794.513889672166,0.0,63786.25656969307,21075.33680622134,1535.0140564405522,0.0,0.8868507863043776,2.8163432070546555,0.0014959135982669303,354578.4089006794,1555002.2176957168,4.385496067052653,1555002.2176957168,4.385496067052653,0.85,0.09558812773886441,4.027634451161993,1.2670962181640792,1.0,0.0,4.0276344511611235,1.2847071504407044,1.284995765659329,3.1350603519100506,19316.610196903646,1969.746059755742,4632.441516551485,4632.441516551485,5.558018975862326,4.978905222585855,-2.3204876574687217,7.299392880054576,3.5097579706745106,3.5097579706745106,1.0027879916212887,0.0,0.0,0.00022464278625932617,0.9627338732911659,0.00023333840481936174,198.92818577855346,0.0,0.0,0.0,0.0017497770580202439,7.858276013651756e-05,0.0001460600261228086,0.0005882763931498446,0.09558812773885413,0.07171793832956143,0.0238701894092927,0.09558808251794018,0.07171793832956914,0.023870189409295268,0.37547037540436445,0.37547037540436445,0.12496945195862263,0.0,4.986870217622766,4.985479229942882,4.991049487855662,4.986828067103602,4.985359285021389,4.991241076267613,24794.513889672166,21075.33680622134,0.85,1.0662321136952306,0.6625840672632515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266446683377847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.847477590094,1535.0140564405522,0.37547037540436445,0.12496945195862263,6.112874298809886,3.5097579706745106
4149.0,-30.003898287716506,4.978928730475804,35.00543873390262,24.116768838744633,5.008035115525445,-26.502756200813,-40.03065550988538,1.5068930286219426,-0.01893247907867135,-5.005623339071749,40.0108766035326,42263.73042840957,25747.179053206128,25747.179053206128,68010.9094816157,77356.3010182847,77356.3010182847,25747.179053206128,103103.48007149083,103103.48007149083,103103.48007149083,127898.00569449093,91529.68398575773,56437.113395882705,38991.74509986114,24794.525623000096,0.0,63786.270722861234,21075.34677955008,1535.0149800465852,0.0,0.88685072975003,2.8163439114809123,0.0014959135982669303,354578.2624133095,1555002.249061768,4.385497967298401,1555002.249061768,4.385497967298401,0.85,0.09558812002159361,4.027634451161993,1.267096200031229,1.0,0.0,4.027634451162516,1.2847071977793472,1.2849958130086065,3.1350602363899522,19316.60688954736,1969.7457224992595,4632.441516551485,4632.441516551485,5.558014917449627,4.978928730475804,-2.3205173702097346,7.299446100685539,3.5097298180782395,3.5097298180782395,1.002779948022354,0.0,0.0,0.00022464278625932617,0.962736900311877,0.00023333767116078498,198.9282104931604,0.0,0.0,0.0,0.0017497770580202439,7.858255572352693e-05,0.00014606023053579924,0.000588277216450648,0.0955881200215887,0.07171793229877783,0.02387018772281087,0.09558815784549354,0.07171793229878151,0.023870187722812096,0.3754703163970806,0.3754703163970806,0.12496943399832024,0.0,4.986838375263687,4.985440747846042,4.991037595001217,4.986690859993075,4.985266674118577,4.99096987651717,24794.525623000096,21075.34677955008,0.85,1.0662311608889896,0.6625834987600568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664465726817797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.846742507847,1535.0149800465852,0.3754703163970806,0.12496943399832024,6.112874298809886,3.5097298180782395
4150.0,-30.00392840174795,4.97895211888422,35.005438722819214,24.11674194680529,5.008009045471549,-26.502785910537597,-40.03068631337953,1.5068665542611734,-0.01889170403666185,-5.005646782044787,40.01087714497854,42263.73634368807,25747.19339099007,25747.19339099007,68010.92973467814,77356.29772546385,77356.29772546385,25747.19339099007,103103.49111645392,103103.49111645392,103103.49111645392,127898.0328074343,91529.68232965888,56437.120947882984,38991.73486863989,24794.54169098037,0.0,63786.276559620266,21075.360437333315,1535.0164500876595,0.0,0.8868506085229635,2.816340639148296,0.0014959135982669303,354577.9384041438,1555002.2724126724,4.385502040570553,1555002.2724126724,4.385502040570553,0.85,0.09558811844564331,4.027634451161993,1.2670962225599216,1.0,0.0,4.027634451163265,1.2847073216131413,1.2849959368702206,3.1350599341994085,19316.606540040964,1969.7456868595254,4632.441516551485,4632.441516551485,5.5580180125311065,4.97895211888422,-2.3205564189412176,7.299508537825438,3.509701751662684,3.509701751662684,1.0027719290464812,0.0,0.0,0.00022464278625932617,0.9627399179076553,0.00023333693979111977,198.9282351307387,0.0,0.0,0.0,0.0017497770580202439,7.858228172390572e-05,0.00014606050453542044,0.0005882783200209619,0.0955881184456246,0.0717179313092559,0.023870187136368713,0.0955881252565405,0.07171793130926993,0.023870187136373382,0.37547025717615967,0.37547025717615967,0.12496941294157038,0.0,4.986830627746485,4.985414859512616,4.991084352907194,4.986755078008116,4.98526674742709,4.991226822092301,24794.54169098037,21075.360437333315,0.85,1.0662313808379948,0.6625835308663088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266446461243036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.846008401133,1535.0164500876595,0.37547025717615967,0.12496941294157038,6.112874298809886,3.509701751662684
4151.0,-30.00395854316564,4.978975574897222,35.00543870057091,24.116723890788876,5.007993754548587,-26.50281456687685,-40.030713205318875,1.506849778259803,-0.018946201023766207,-5.005661447459861,40.01087679760851,42263.72582520252,25747.185278439734,25747.185278439734,68010.91110364225,77356.28644899496,77356.28644899496,25747.185278439734,103103.47172743469,103103.47172743469,103103.47172743469,127898.0202509269,91529.67706510975,56437.11644131732,38991.73402643603,24794.548523492205,0.0,63786.28254992823,21075.366244968372,1535.0171870733861,0.0,0.8868505351694309,2.8163396430605796,0.0014959135982669303,354577.7357111604,1555002.2574316666,4.385504505275463,1555002.2574316666,4.385504505275463,0.8499999999999999,0.09558811094520589,4.027634451161993,1.2670962236588825,1.0,0.0,4.027634451163279,1.2847074000828822,1.2849960153575901,3.1350597427104043,19316.605429000025,1969.7455735648796,4632.441516551485,4632.441516551485,5.558016261283886,4.978975574897222,-2.3205890296669454,7.299564604564168,3.5096736883833493,3.5096736883833493,1.0027639109666713,0.0,0.0,0.00022464278625932617,0.9627429382579179,0.0002333362077584459,198.92825979072904,0.0,0.0,0.0,0.0017497770580202439,7.858204251860939e-05,0.0001460607437407168,0.0005882792834524544,0.09558811094519912,0.07171792574801111,0.023870185197188,0.0955881294358189,0.07171792574801619,0.0238701851971897,0.3754701985226959,0.3754701985226959,0.12496939295788012,0.0,4.986813126597156,4.985386327713172,4.9910999941587875,4.98671524643612,4.985244325546034,4.991134681812468,24794.548523492205,21075.366244968372,0.85,1.0662309886205898,0.6625833037396545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664463503707042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.845275173779,1535.0171870733861,0.3754701985226959,0.12496939295788012,6.112874298809886,3.5096736883833493
4152.0,-30.003988609349296,4.9789987999386165,35.0054386438595,24.11668278453874,5.007957902420291,-26.502845211740897,-40.03074034173039,1.506814504811893,-0.018932495305534758,-5.005690151683145,40.01087574929879,42263.716818772584,25747.212995032733,25747.212995032733,68010.92981380531,77356.26517057099,77356.26517057099,25747.212995032733,103103.47816560372,103103.47816560372,103103.47816560372,127898.03536094312,91529.653444062,56437.105092263606,38991.72039088711,24794.557195339392,0.0,63786.2775862265,21075.373616038483,1535.0183518263673,0.0,0.8868503929300131,2.816336112151894,0.0014959135982669303,354577.33898588875,1555002.2122212793,4.385509284571523,1555002.2122212793,4.385509284571523,0.85,0.09558810992204232,4.027634451161993,1.2670962533308199,1.0,0.0,4.02763445116092,1.2847075650744542,1.2849961803862282,3.135059340083029,19316.60044396704,1969.7450652329837,4632.441516551485,4632.441516551485,5.558022244434,4.9789987999386165,-2.320631906742743,7.299630706681359,3.5096456844787456,3.5096456844787456,1.00275590985107,0.0,0.0,0.00022464278625932617,0.9627459510794597,0.00023333547755506002,198.92828438917323,0.0,0.0,0.0,0.0017497770580202439,7.85818011394018e-05,0.00014606098511992438,0.0005882802556396666,0.0955881099220182,0.07171792520274052,0.023870184719277678,0.09558806679477813,0.07171792520275862,0.023870184719283705,0.37547014014556873,0.37547014014556873,0.1249693719760658,0.0,4.986812944577252,4.985348645018348,4.991212485724532,4.98675765637762,4.98514335532019,4.991607888777651,24794.557195339392,21075.373616038483,0.85,1.0662313649180721,0.6625832141033838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664462391779066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.844540393986,1535.0183518263673,0.37547014014556873,0.1249693719760658,6.112874298809886,3.5096456844787456
4153.0,-30.004018542840367,4.979022148441004,35.005438551028675,24.116669583041244,5.007944944882076,-26.502873447553135,-40.030767128895945,1.5067998495948443,-0.018963965728175936,-5.005702284440993,40.0108745838209,42263.706886651285,25747.198179713545,25747.198179713545,68010.90506636482,77356.26422350232,77356.26422350232,25747.198179713545,103103.46240321588,103103.46240321588,103103.46240321588,127898.0204084601,91529.65936956547,56437.10203271455,38991.7303742788,24794.558005244224,0.0,63786.28837952302,21075.37430445759,1535.0186861639957,0.0,0.8868503354228402,2.8163351092256934,0.0014959135982669303,354577.1712973715,1555002.1619577867,4.385511216833699,1555002.1619577867,4.385511216833699,0.85,0.0955881004986504,4.027634451161993,1.2670962203620006,1.0,0.0,4.02763445116263,1.2847076336242522,1.2849962489514262,3.135059172801634,19316.6016944971,1969.7451927515617,4632.441516551485,4632.441516551485,5.558019046267519,4.979022148441004,-2.320662666640458,7.299684815081462,3.5096176499910614,3.5096176499910614,1.0027478999974462,0.0,0.0,0.00022464278625932617,0.9627489506144612,0.0002333347505764104,198.92830887906192,0.0,0.0,0.0,0.0017497770580202439,7.858156286741983e-05,0.00014606122339190633,0.0005882812153121099,0.0955881004986455,0.0717179176090337,0.02387018288961179,0.09558804737628357,0.07171791760903738,0.023870182889613012,0.37547008141533533,0.37547008141533533,0.12496935608176542,0.0,4.986802631750322,4.985320786321154,4.99125489064852,4.98673831871281,4.9851862904668565,4.9914014472938675,24794.558005244224,21075.37430445759,0.85,1.0662307965264524,0.6625829462781374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664461290800377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.843806116667,1535.0186861639957,0.37547008141533533,0.12496935608176542,6.112874298809886,3.5096176499910614
4154.0,-30.004048509990028,4.979045621235377,35.005438515491115,24.116655683051818,5.007936432245348,-26.50290126926184,-40.030790109280474,1.5067891915171288,-0.019093677587591174,-5.005714143236825,40.01087606695353,42263.68088357115,25747.18326467521,25747.18326467521,68010.86414824636,77356.24242698659,77356.24242698659,25747.18326467521,103103.4256916618,103103.4256916618,103103.4256916618,127898.00055997208,91529.64625826068,56437.08471484502,38991.73504823962,24794.574868310272,0.0,63786.30991654989,21075.38863806373,1535.019933405774,0.0,0.8868502697217906,2.8163354288598836,0.0014959135982669303,354577.0073953805,1555002.2259207547,4.385513424413355,1555002.2259207547,4.385513424413355,0.85,0.0955880951540054,4.027634451161993,1.267096169260331,1.0,0.0,4.027634451162822,1.2847076834774305,1.2849962988158041,3.135059051145427,19316.59892746121,1969.7449105924259,4632.441516551485,4632.441516551485,5.558015826574775,4.979045621235377,-2.320693116862002,7.299738738097379,3.509589691455846,3.509589691455846,1.0027399118445275,0.0,0.0,0.00022464278625932617,0.962751953532382,0.0002333340227824013,198.9283333964942,0.0,0.0,0.0,0.0017497770580202439,7.858135845730832e-05,0.00014606142780201783,0.0005882820386013172,0.09558809515399408,0.07171791310459084,0.023870182049403242,0.09558812881107379,0.07171791310459934,0.023870182049406063,0.3754700229734843,0.3754700229734843,0.12496934008054766,0.0,4.986770706717152,4.9852816602369785,4.991244601591518,4.986620465649253,4.985102615609264,4.991180903017494,24794.574868310272,21075.38863806373,0.85,1.0662297950331874,0.6625823149021116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664460183969168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.843073495418,1535.019933405774,0.3754700229734843,0.12496934008054766,6.112874298809886,3.509589691455846
4155.0,-30.004078384411812,4.979069025545573,35.005438509178106,24.116633436083816,5.007914338607548,-26.502930365680538,-40.03082080800084,1.506766319876295,-0.019062340843333914,-5.005734929910777,40.0108768471042,42263.68739639214,25747.19148277654,25747.19148277654,68010.87887916868,77356.241753537,77356.241753537,25747.19148277654,103103.43323631355,103103.43323631355,103103.43323631355,127898.02441983965,91529.64873433596,56437.09437719131,38991.72706349406,24794.59118352611,0.0,63786.31824702017,21075.402505997194,1535.0213565519152,0.0,0.886850161144295,2.8163325906132037,0.0014959135982669303,354576.72010014567,1555002.2595662656,4.385517072658,1555002.2595662656,4.385517072658,0.85,0.0955880928972043,4.027634451161993,1.2670962220104416,1.0,0.0,4.027634451161723,1.2847077904595852,1.284996405821993,3.1350587900779887,19316.59945001707,1969.7449638782941,4632.441516551485,4632.441516551485,5.558017600607174,4.979069025545573,-2.32073003616603,7.299799061711603,3.50956180932955,3.50956180932955,1.0027319455227286,0.0,0.0,0.00022464278625932617,0.9627549471683853,0.00023333329724249785,198.9283578380678,0.0,0.0,0.0,0.0017497770580202439,7.858108539350318e-05,0.000146061700865823,0.0005882831384025061,0.09558809289719014,0.07171791136074947,0.02387018153644068,0.09558810939784604,0.07171791136076008,0.02387018153644422,0.37546996406021194,0.37546996406021194,0.12496932082529777,0.0,4.986758985332187,4.985257343757041,4.991270723111427,4.986672589067439,4.985120568025138,4.991335695862574,24794.59118352611,21075.402505997194,0.85,1.066229886725683,0.6625823304728287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664459071246044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.842339202092,1535.0213565519152,0.37546996406021194,0.12496932082529777,6.112874298809886,3.50956180932955
4156.0,-30.004108250929548,4.97909224496452,35.00543845022881,24.1165971843526,5.00788089763089,-26.50296058968943,-40.03084790948776,1.5067332363907298,-0.019022191574094904,-5.005761292252598,40.0108753013288,42263.67894267548,25747.21366972628,25747.21366972628,68010.89261240176,77356.23044027586,77356.23044027586,25747.21366972628,103103.44411000214,103103.44411000214,103103.44411000214,127898.0398424002,91529.63597387346,56437.08447627297,38991.72388622277,24794.595732398073,0.0,63786.31961862084,21075.40637253836,1535.0222315483159,0.0,0.8868500326197085,2.816328985713341,0.0014959135982669303,354576.3557431662,1555002.1929017038,4.385521391133181,1555002.1929017038,4.385521391133181,0.85,0.095588090042758,4.027634451161993,1.2670962165156383,1.0,0.0,4.02763445116184,1.2847079452076995,1.284996560604872,3.1350584124478527,19316.59675702364,1969.7446892693877,4632.441516551485,4632.441516551485,5.558022390079348,4.97909224496452,-2.320771063373953,7.299863308338473,3.5095339456651846,3.5095339456651846,1.002723984475767,0.0,0.0,0.00022464278625932617,0.9627579400223772,0.00023333257189663356,198.92838227318074,0.0,0.0,0.0,0.0017497770580202439,7.858084432766502e-05,0.00014606194193166115,0.000588284109327581,0.09558809004273719,0.07171790924961771,0.02387018079311947,0.095588027679686,0.07171790924963334,0.02387018079312467,0.37546990564216776,0.37546990564216776,0.12496930116887112,0.0,4.9867650301624735,4.985232085142741,4.991370821562384,4.986739100678506,4.985080943040202,4.991721103544478,24794.595732398073,21075.40637253836,0.85,1.0662300790990873,0.6625821836934709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664457961769524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.84160576751,1535.0222315483159,0.37546990564216776,0.12496930116887112,6.112874298809886,3.5095339456651846
4157.0,-30.00413805494676,4.979115715536128,35.00543839290473,24.116582341399067,5.007878273490653,-26.502987675615472,-40.0308707850985,1.5067278941593456,-0.019302051578847568,-5.005767136915551,40.010875230771674,42263.65315318684,25747.18353140701,25747.18353140701,68010.83668459384,77356.18100825454,77356.18100825454,25747.18353140701,103103.36453966155,103103.36453966155,103103.36453966155,127897.96507435042,91529.59754527494,56437.069690207136,38991.69761674201,24794.600534688874,0.0,63786.29815143088,21075.410454485544,1535.0226452198342,0.0,0.8868500031399996,2.816331979885516,0.0014959135982669303,354576.2749634424,1555002.1898587912,4.385522381662776,1555002.1898587912,4.385522381662776,0.85,0.09558807909521398,4.027634451161993,1.2670961676118901,1.0,0.0,4.027634451161581,1.2847079701960085,1.2849965855987948,3.135058351469163,19316.588646975637,1969.743862274644,4632.441516551485,4632.441516551485,5.558015884153873,4.979115715536128,-2.3207970399231472,7.2999127554592755,3.5095060652324763,3.5095060652324763,1.0027160186378503,0.0,0.0,0.00022464278625932617,0.9627609266233308,0.00023333184807074653,198.92840665716525,0.0,0.0,0.0,0.0017497770580202439,7.858064085123331e-05,0.00014606214540809287,0.0005882849288562674,0.09558807909521466,0.07171790048214206,0.023870178613072602,0.09558815188633249,0.07171790048214155,0.023870178613072435,0.37546984754693896,0.37546984754693896,0.12496928569685123,0.0,4.986707263069945,4.985161100796972,4.991352766594332,4.986465085336704,4.98486605452473,4.991269436607865,24794.600534688874,21075.410454485544,0.85,1.066229561137625,0.6625820023737929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664456861057856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.840871495457,1535.0226452198342,0.37546984754693896,0.12496928569685123,6.112874298809886,3.5095060652324763
4158.0,-30.00416783371038,4.979138933371392,35.00543834713434,24.116551607754104,5.0078433941136575,-26.503017964578397,-40.03089788658542,1.5066935249816875,-0.019130532258543553,-5.00579651598138,40.01087545264981,42263.64509415082,25747.213859768428,25747.213859768428,68010.85895391925,77356.1977269554,77356.1977269554,25747.213859768428,103103.41158672383,103103.41158672383,103103.41158672383,127898.0288293602,91529.61219857809,56437.05956577364,38991.7251475605,24794.61724263637,0.0,63786.34239019687,21075.424656240913,1535.0242909816673,0.0,0.8868498528687402,2.8163262970414435,0.0014959135982669303,354575.8689123899,1555002.1994277171,4.385527430835778,1555002.1994277171,4.385527430835778,0.85,0.09558808036054808,4.027634451161993,1.267096182997339,1.0,0.0,4.027634451161976,1.2847081309579977,1.2849967463968999,3.1350579591635452,19316.59173943793,1969.7441776180376,4632.441516551485,4632.441516551485,5.558022431103535,4.979138933371392,-2.3208401757187054,7.299979109090097,3.5094782992631854,3.5094782992631854,1.0027080855037673,0.0,0.0,0.00022464278625932617,0.9627639107036616,0.00023333112486023704,198.92843102049466,0.0,0.0,0.0,0.0017497770580202439,7.858039978665602e-05,0.00014606238647267014,0.0005882858997762637,0.09558808036052166,0.07171790129486079,0.023870179065660874,0.09558804529391542,0.0717179012948806,0.023870179065667473,0.3754697869190957,0.3754697869190957,0.12496926647111496,0.0,4.986710175788801,4.9851333787619865,4.991447723824763,4.986665983722844,4.984966649056844,4.991771706289001,24794.61724263637,21075.424656240913,0.85,1.0662291707820455,0.6625814164984352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664455748440475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.840137479949,1535.0242909816673,0.3754697869190957,0.12496926647111496,6.112874298809886,3.5094782992631854
4159.0,-30.004197470410926,4.97916235575444,35.005438285561475,24.11654263213279,5.0078370382685256,-26.503045273097104,-40.03092453405259,1.5066848409546785,-0.01923139343227831,-5.005804465311701,40.01087490082673,42263.635800388896,25747.189314034193,25747.189314034193,68010.82511442309,77356.18707955265,77356.18707955265,25747.189314034193,103103.37639358683,103103.37639358683,103103.37639358683,127897.99637486944,91529.61097616088,56437.05969699703,38991.72364351539,24794.619981282613,0.0,63786.343624798,21075.42698409022,1535.0246387830568,0.0,0.8868498144234652,2.816326694049287,0.0014959135982669303,354575.7590439509,1555002.1756292759,4.385528722612219,1555002.1756292759,4.385528722612219,0.85,0.09558806944713019,4.027634451161993,1.2670961884921423,1.0,0.0,4.027634451162616,1.2847081715775812,1.284996787025609,3.1350578600400625,19316.591481456566,1969.7441513112599,4632.441516551485,4632.441516551485,5.558017132443174,4.97916235575444,-2.320867626937653,7.300029982692093,3.5094504961693835,3.5094504961693835,1.002700141762681,0.0,0.0,0.00022464278625932617,0.9627668805580001,0.00023333040510193682,198.92845526760186,0.0,0.0,0.0,0.0017497770580202439,7.85801627611981e-05,0.00014606262349812807,0.0005882868544281639,0.09558806944712356,0.07171789244595807,0.023870177001165487,0.09558807628292201,0.07171789244596305,0.02387017700116714,0.3754697268424182,0.3754697268424182,0.12496925108644233,0.0,4.9866857770092,4.985102397175524,4.991443103439849,4.986573071879434,4.984963361363384,4.991409510976325,24794.619981282613,21075.42698409022,0.85,1.0662286196317223,0.662581257972564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664454647804126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.839402976884,1535.0246387830568,0.3754697268424182,0.12496925108644233,6.112874298809886,3.5094504961693835
4160.0,-30.00422710778485,4.979185750804903,35.00543827100572,24.11651451783257,5.007818615796814,-26.503073789053598,-40.03095139106733,1.506665297065551,-0.0193735146186782,-5.005823086014623,40.01087614715856,42263.627237091394,25747.192593944463,25747.192593944463,68010.81983103586,77356.14787659139,77356.14787659139,25747.192593944463,103103.34047053586,103103.34047053586,103103.34047053586,127897.97881493077,91529.57631294076,56437.05567344074,38991.689599444464,24794.63834439492,0.0,63786.32794383938,21075.442592735682,1535.0261261133114,0.0,0.8868497151776117,2.8163263873360482,0.0014959135982669303,354575.5016855763,1555002.229379753,4.385532057312488,1555002.229379753,4.385532057312488,0.85,0.09558806674188028,4.027634451161993,1.267096145632677,1.0,0.0,4.027634451162524,1.284708262994238,1.2849968784628027,3.135057636957113,19316.584166061522,1969.743405348567,4632.441516551485,4632.441516551485,5.558017840473758,4.979185750804903,-2.320902786837044,7.3000885376419475,3.509422793477222,3.509422793477222,1.0026922267077778,0.0,0.0,0.00022464278625932617,0.9627698504896948,0.00023332968532932958,198.92847951526588,0.0,0.0,0.0,0.0017497770580202439,7.857992387251341e-05,0.00014606286238681276,0.0005882878165844603,0.09558806674187353,0.0717178901824883,0.023870176559385236,0.09558814779382624,0.07171789018249336,0.02387017655938692,0.37546966699044576,0.37546966699044576,0.12496923279688342,0.0,4.986645614621864,4.985043910429681,4.991457998003909,4.986449571395951,4.9847745707513695,4.991482180057403,24794.63834439492,21075.442592735682,0.85,1.0662287989193535,0.6625812866089794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664453537471356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.838670327194,1535.0261261133114,0.37546966699044576,0.12496923279688342,6.112874298809886,3.509422793477222
4161.0,-30.004256740454235,4.9792089970858635,35.00543822543634,24.11648294599729,5.0077887943835195,-26.503103440650037,-40.03097842270506,1.5066354945793128,-0.019328483931758456,-5.005847462287628,40.0108752147041,42263.61938243136,25747.21044628469,25747.21044628469,68010.82982871606,77356.14085715305,77356.14085715305,25747.21044628469,103103.35130343774,103103.35130343774,103103.35130343774,127897.99716360774,91529.56921688163,56437.047742159826,38991.69052746867,24794.64586017,0.0,63786.33638763867,21075.4489811445,1535.02712668462,0.0,0.886849594536711,2.816322950162367,0.0014959135982669303,354575.1647791821,1555002.1891658478,4.385536110895563,1555002.1891658478,4.385536110895563,0.85,0.09558806324637804,4.027634451161993,1.2670961753046144,1.0,0.0,4.027634451161029,1.2847084023955682,1.28499701789545,3.135057296777813,19316.582668495066,1969.7432526392874,4632.441516551485,4632.441516551485,5.558021694238596,4.9792089970858635,-2.320942164124067,7.30015116120993,3.509395121577036,3.509395121577036,1.0026843204505818,0.0,0.0,0.00022464278625932617,0.9627728199598328,0.00023332896567302176,198.92850375908682,0.0,0.0,0.0,0.0017497770580202439,7.857968343126402e-05,0.00014606310282806213,0.0005882887849939198,0.09558806324635634,0.07171788741790867,0.023870175828447665,0.09558808043737993,0.07171788741792495,0.023870175828453088,0.3754696056289367,0.3754696056289367,0.12496921336424213,0.0,4.986629554117201,4.984996871892122,4.991535013500595,4.986518978355889,4.984762385247279,4.991796738639721,24794.64586017,21075.4489811445,0.85,1.0662288145129473,0.6625810757587536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266445242843441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.837936676122,1535.02712668462,0.3754696056289367,0.12496921336424213,6.112874298809886,3.509395121577036
4162.0,-30.00428628598663,4.979232313854798,35.00543815329383,24.116464889980875,5.007773362867134,-26.50313157473285,-40.03100517494602,1.5066186516133708,-0.0193777588571038,-5.005861573811552,40.01087434956642,42263.61095903186,25747.201987727913,25747.201987727913,68010.81294675978,77356.13019767578,77356.13019767578,25747.201987727913,103103.33218540369,103103.33218540369,103103.33218540369,127897.9816187684,91529.5642712582,56437.04503261452,38991.68804293742,24794.649433364713,0.0,63786.337476302135,21075.452018360007,1535.0276646712846,0.0,0.8868495258748312,2.8163219501379126,0.0014959135982669303,354574.96974281076,1555002.151855107,4.385538417962836,1555002.151855107,4.385538417962836,0.85,0.09558805465064152,4.027634451161993,1.2670961775025358,1.0,0.0,4.027634451162125,1.284708481178668,1.284997096696249,3.1350571045244457,19316.58162476084,1969.7431462080162,4632.441516551485,4632.441516551485,5.558019868299348,4.979232313854798,-2.3209740241239727,7.3002063379787705,3.5093674437898006,3.5093674437898006,1.0026764125113716,0.0,0.0,0.00022464278625932617,0.9627757807078673,0.00023332824813495072,198.928527931623,0.0,0.0,0.0,0.0017497770580202439,7.857944547586456e-05,0.0001460633407834616,0.0005882897433912845,0.09558805465063394,0.07171788038994995,0.02387017426068399,0.09558807259626662,0.07171788038995563,0.023870174260685884,0.3754695437153318,0.3754695437153318,0.12496919679573458,0.0,4.9866057708670155,4.984952995506944,4.991571601585861,4.986483814954454,4.984750667930427,4.991691129233118,24794.649433364713,21075.452018360007,0.85,1.0662285316511098,0.6625809323937687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664451326449968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.837202131386,1535.0276646712846,0.3754695437153318,0.12496919679573458,6.112874298809886,3.5093674437898006
4163.0,-30.00431581699318,4.97925561815301,35.00543809460009,24.116442154068523,5.007754387891726,-26.50316005016973,-40.03102822517974,1.5065986210682174,-0.01942189649281545,-5.005879470952312,40.01087459700806,42263.58711848082,25747.203484214566,25747.203484214566,68010.79060269539,77356.11486954999,77356.11486954999,25747.203484214566,103103.31835376455,103103.31835376455,103103.31835376455,127897.97981701934,91529.55321630798,56437.02546523858,38991.697501188224,24794.66146325479,0.0,63786.35896444302,21075.46224376657,1535.0287748245996,0.0,0.8868494339258244,2.8163204407049367,0.0014959135982669303,354574.72238528176,1555002.1625265083,4.385541507487495,1555002.1625265083,4.385541507487495,0.85,0.09558804982541214,4.027634451161993,1.2670961428852756,1.0,0.0,4.027634451163138,1.2847085748717064,1.2849971904103359,3.1350568758865807,19316.579291702117,1969.7429083022355,4632.441516551485,4632.441516551485,5.558020191344258,4.97925561815301,-2.32100859524989,7.300264213402899,3.509339826010239,3.509339826010239,1.002668521717211,0.0,0.0,0.00022464278625932617,0.9627787400100846,0.00023332753095168382,198.9285520922807,0.0,0.0,0.0,0.0017497770580202439,7.8579240449554e-05,0.00014606354580977215,0.0005882905691623162,0.09558804982539829,0.07171787619325844,0.023870173632139852,0.0955880805849453,0.07171787619326883,0.02387017363214331,0.37546948152052845,0.37546948152052845,0.12496918011728138,0.0,4.986582935285696,4.984909374256802,4.991611218135574,4.986457574459507,4.9847008718205075,4.99173566349765,24794.66146325479,21075.46224376657,0.85,1.066227822168173,0.6625803354294008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664450221124182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.836468344538,1535.0287748245996,0.37546948152052845,0.12496918011728138,6.112874298809886,3.509339826010239
4164.0,-30.004345221421218,4.979278886542385,35.00543802918086,24.116425006091617,5.007733022529492,-26.503188650711362,-40.03105888897551,1.5065764518196398,-0.01932212277228018,-5.005898443863944,40.010874283725194,42263.59523277261,25747.207793274985,25747.207793274985,68010.8030260476,77356.1320366181,77356.1320366181,25747.207793274985,103103.33982989308,103103.33982989308,103103.33982989308,127898.01029249863,91529.57363768244,56437.03683383696,38991.707559828305,24794.67046260554,0.0,63786.37802243384,21075.469893214708,1535.0297390228925,0.0,0.8868493385334326,2.816316915164439,0.0014959135982669303,354574.4601596028,1555002.1490155768,4.385544712711772,1555002.1490155768,4.385544712711772,0.85,0.09558804468142446,4.027634451161993,1.26709618464578,1.0,0.0,4.027634451161449,1.2847086785685635,1.284997294130489,3.13505662283657,19316.583601469672,1969.7433477762206,4632.441516551485,4632.441516551485,5.558021121536341,4.979278886542385,-2.3210439276522985,7.300322814194684,3.5093122433299575,3.5093122433299575,1.0026606409514165,0.0,0.0,0.00022464278625932617,0.9627816866376186,0.00023332681684449142,198.9285761493847,0.0,0.0,0.0,0.0017497770580202439,7.857896770319769e-05,0.00014606381855612847,0.0005882916676849374,0.09558804468141223,0.07171787172880688,0.023870172952605347,0.09558801068534185,0.07171787172881605,0.0238701729526084,0.37546941908699355,0.37546941908699355,0.12496916355899056,0.0,4.986588825116598,4.984900492567135,4.991661490084482,4.986576321091661,4.984828903534321,4.991826512100658,24794.67046260554,21075.469893214708,0.85,1.0662276983673225,0.6625802646751379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664449116389693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.83573386384,1535.0297390228925,0.37546941908699355,0.12496916355899056,6.112874298809886,3.5093122433299575
4165.0,-30.00437456828906,4.979302202440638,35.005437966626815,24.116406950075202,5.007717602041658,-26.503216604934348,-40.031085641216464,1.5065596386869493,-0.01936896883466943,-5.00591344670248,40.010874236341834,42263.587504378156,25747.202092209624,25747.202092209624,68010.78959658778,77356.12131118185,77356.12131118185,25747.202092209624,103103.32340339148,103103.32340339148,103103.32340339148,127898.00276309339,91529.56854997492,56437.034743171105,38991.70422978202,24794.67935970191,0.0,63786.38358948393,21075.477455746623,1535.0306028578543,0.0,0.8868492623765749,2.816315779184773,0.0014959135982669303,354574.25280463486,1555002.1469720774,4.38554727161439,1555002.1469720774,4.38554727161439,0.85,0.09558803828132807,4.027634451161993,1.267096186294221,1.0,0.0,4.02763445116162,1.2847087572121523,1.2849973727917454,3.135056430923732,19316.582527749742,1969.7432382872585,4632.441516551485,4632.441516551485,5.558019890853699,4.979302202440638,-2.3210763169242434,7.300378519364882,3.509284688657674,3.509284688657674,1.002652768187907,0.0,0.0,0.00022464278625932617,0.9627846275067242,0.0002333261041371968,198.92860015940184,0.0,0.0,0.0,0.0017497770580202439,7.857872974980224e-05,0.00014606405650952392,0.0005882926260742307,0.09558803828131764,0.07171786630174964,0.023870171979567992,0.09558801771276328,0.07171786630175747,0.023870171979570597,0.375469358540926,0.375469358540926,0.12496914776966822,0.0,4.986585659098182,4.9848879835499815,4.99168639572747,4.986544477867824,4.984809431224846,4.991757499192715,24794.67935970191,21075.477455746623,0.85,1.0662273947727037,0.6625800856869066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266444801335757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.835000934567,1535.0306028578543,0.375469358540926,0.12496914776966822,6.112874298809886,3.509284688657674
