time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4166.0,-30.004403888206856,4.979325504309259,35.00543791690427,24.116384179238253,5.007698705372299,-26.503244882557958,-40.031108691450186,1.5065396997234353,-0.019416099430202394,-5.005931250045009,40.010874484979226,42263.564398228526,25747.20377576559,25747.20377576559,68010.76817399412,77356.10560063121,77356.10560063121,25747.20377576559,103103.3093763968,103103.3093763968,103103.3093763968,127898.00060635027,91529.55705885727,56437.015856454585,38991.7124471141,24794.691229953456,0.0,63786.40367706756,21075.487545460437,1535.0317010610167,0.0,0.8868491709002595,2.8163143200215455,0.0014959135982669303,354574.0067438873,1555002.1576950485,4.3855503452576645,1555002.1576950485,4.3855503452576645,0.85,0.0955880339663196,4.027634451161993,1.2670961500285198,1.0,0.0,4.027634451160436,1.284708850476857,1.2849974660774022,3.1350562033312217,19316.580102641376,1969.7429909950265,4632.441516551485,4632.441516551485,5.558020254281053,4.979325504309259,-2.3211107044655495,7.3004362087748085,3.509257187097884,3.509257187097884,1.0026449105993955,0.0,0.0,0.00022464278625932617,0.9627875656848243,0.0002333253920864041,198.92862414737573,0.0,0.0,0.0,0.0017497770580202439,7.857852472521812e-05,0.00014606426153410807,0.0005882934518383091,0.09558803396631085,0.07171786262791277,0.02387017133839809,0.09558802671418654,0.07171786262791932,0.02387017133840027,0.3754692992788533,0.3754692992788533,0.12496913109014608,0.0,4.9865783254467715,4.984868043285758,4.991716939603805,4.986515150614821,4.984754442999133,4.9918052724695485,24794.691229953456,21075.487545460437,0.85,1.0662267231479818,0.6625795147849524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664446908073426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.834268178267,1535.0317010610167,0.3754692992788533,0.12496913109014608,6.112874298809886,3.509257187097884
4167.0,-30.00443317499282,4.979348784558358,35.005437863735956,24.116356309410207,5.007678643718981,-26.503273246848394,-40.031135513540335,1.506518715574599,-0.019523006901124518,-5.00594937801568,40.01087428516781,42263.55716205542,25747.206370108062,25747.206370108062,68010.76353216349,77356.0740623418,77356.0740623418,25747.206370108062,103103.28043244986,103103.28043244986,103103.28043244986,127897.98093677555,91529.52925502975,56437.01235474359,38991.6854447624,24794.700504325694,0.0,63786.38594908809,21075.49542867684,1535.0326560176584,0.0,0.886849079395642,2.8163136082350384,0.0014959135982669303,354573.7561965789,1555002.1490777931,4.3855534198523305,1555002.1490777931,4.3855534198523305,0.85,0.09558802916067011,4.027634451161993,1.2670961720077325,1.0,0.0,4.0276344511648565,1.2847089486304408,1.284997564253037,3.135055963808486,19316.57423486621,1969.7423926484794,4632.441516551485,4632.441516551485,5.558020814318878,4.979348784558358,-2.3211453007415286,7.300494085299887,3.509229720165653,3.509229720165653,1.0026370629044723,0.0,0.0,0.00022464278625932617,0.9627905005524074,0.00023332468084223503,198.92864810824867,0.0,0.0,0.0,0.0017497770580202439,7.857828615177863e-05,0.00014606450010754755,0.0005882944127249131,0.09558802916065355,0.07171785866370481,0.023870170496948742,0.09558805215897405,0.07171785866371723,0.023870170496952878,0.37546924058480813,0.37546924058480813,0.12496911405712069,0.0,4.986554826024985,4.984824189900166,4.991754595328871,4.986426371114533,4.984614320183482,4.991870758486698,24794.700504325694,21075.49542867684,0.85,1.0662269467100258,0.6625795854900544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664445803454474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.833534983636,1535.0326560176584,0.37546924058480813,0.12496911405712069,6.112874298809886,3.509229720165653
4168.0,-30.00446232669598,4.97937206791606,35.0054378077133,24.116338707413547,5.007660253183454,-26.503301322438407,-40.03116226578129,1.5064992489258557,-0.0194960323418627,-5.005966305253235,40.01087409569222,42263.55029741334,25747.205997075765,25747.205997075765,68010.75629448911,77356.07725595185,77356.07725595185,25747.205997075765,103103.28325302762,103103.28325302762,103103.28325302762,127897.9925582716,91529.53680497965,56437.00984644102,38991.69662059848,24794.709305243974,0.0,63786.40592584245,21075.502909457377,1535.0335599167965,0.0,0.8868489939624036,2.816311277847892,0.0014959135982669303,354573.5222447686,1555002.1409062908,4.385556290446426,1555002.1409062908,4.385556290446426,0.85,0.0955880235500826,4.027634451161993,1.2670961285987872,1.0,0.0,4.027634451162845,1.284709039685915,1.284997655328967,3.1350557416071942,19316.575828222685,1969.7425551256226,4632.441516551485,4632.441516551485,5.5580207337928105,4.97937206791606,-2.3211789861965,7.30055105411256,3.5092022855479796,3.5092022855479796,1.0026292244422799,0.0,0.0,0.00022464278625932617,0.9627934218927495,0.0002333239728806023,198.9286719586099,0.0,0.0,0.0,0.0017497770580202439,7.857804820029124e-05,0.00014606473805903493,0.0005882953711065215,0.09558802355007348,0.07171785402320109,0.02387016952687239,0.09558802014202572,0.07171785402320793,0.023870169526874666,0.3754691808811621,0.3754691808811621,0.12496909719310743,0.0,4.98654435039208,4.984799109468042,4.991788000971951,4.98647027291139,4.984666613767047,4.9918894462619505,24794.709305243974,21075.502909457377,0.85,1.0662264993195862,0.6625792703628512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664444699860515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.832801475417,1535.0335599167965,0.3754691808811621,0.12496909719310743,6.112874298809886,3.5092022855479796
4169.0,-30.004491522145162,4.979395410739507,35.00543776811242,24.11631509838628,5.007646497937503,-26.50332897387223,-40.03118524616582,1.5064839496645723,-0.01966725869539232,-5.005980492485664,40.01087446196751,42263.52731488466,25747.19886118642,25747.19886118642,68010.72617607108,77356.03741724089,77356.03741724089,25747.19886118642,103103.23627842731,103103.23627842731,103103.23627842731,127897.95665331783,91529.50321677783,56436.99311442171,38991.67789150679,24794.720374890512,0.0,63786.3982663973,21075.512318656936,1535.0345265738608,0.0,0.886848920457422,2.8163118710300914,0.0014959135982669303,354573.3261627378,1555002.156702622,4.385558760246184,1555002.156702622,4.385558760246184,0.8500000000000001,0.09558801735098263,4.027634451161993,1.267096105520614,1.0,0.0,4.0276344511632045,1.2847091112483957,1.2849977269075246,3.1350555669743816,19316.568739701645,1969.7418322976393,4632.441516551485,4632.441516551485,5.558019193376313,4.979395410739507,-2.321210612798911,7.300606023538418,3.509174890668484,3.509174890668484,1.0026213973338527,0.0,0.0,0.00022464278625932617,0.9627963476265357,0.0002333232638585622,198.92869584476747,0.0,0.0,0.0,0.0017497770580202439,7.857784379863184e-05,0.00014606494246069434,0.0005882961943616868,0.09558801735097369,0.0717178489695224,0.023870168381451295,0.09558809254716027,0.07171784896952911,0.023870168381453526,0.37546912147949235,0.37546912147949235,0.12496908023156938,0.0,4.98650352041858,4.984742068115509,4.991795879400456,4.98631323379027,4.984486936862368,4.991800424313169,24794.720374890512,21075.512318656936,0.85,1.0662261551754546,0.6625789896205678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664443596119312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.832069697131,1535.0345265738608,0.37546912147949235,0.12496908023156938,6.112874298809886,3.509174890668484
4170.0,-30.00452065574362,4.979418591763752,35.00543771272957,24.116288765240483,5.007616917629639,-26.503358152216173,-40.03121217302976,1.5064544141021654,-0.01953715743718476,-5.006005056192149,40.01087392307999,42263.52119315303,25747.218277090615,25747.218277090615,68010.73947024364,77356.05052158554,77356.05052158554,25747.218277090615,103103.26879867614,103103.26879867614,103103.26879867614,127897.99916116252,91529.51613998326,56436.98681155051,38991.699253814164,24794.730362486367,0.0,63786.429616300535,21075.52080811341,1535.0356755857865,0.0,0.8868487974375032,2.8163072944433587,0.0014959135982669303,354572.9866674468,1555002.1334620554,4.38556289377027,1555002.1334620554,4.38556289377027,0.85,0.09558801479432051,4.027634451161993,1.267096131346189,1.0,0.0,4.027634451161877,1.2847092494013703,1.284997865091536,3.135055229841873,19316.57146704067,1969.7421104088216,4632.441516551485,4632.441516551485,5.558023384665965,4.979418591763752,-2.321249812811063,7.3006684045748145,3.509147552533417,3.509147552533417,1.0026135864381192,0.0,0.0,0.00022464278625932617,0.9627992671716943,0.000233322556340569,198.92871968032782,0.0,0.0,0.0,0.0017497770580202439,7.857760429518537e-05,0.0001460651819641408,0.0005882971589940189,0.0955880147942979,0.07171784679685081,0.023870167997447088,0.0955879955042072,0.07171784679686778,0.023870167997452733,0.3754690603637208,0.3754690603637208,0.12496906166563093,0.0,4.986505734106117,4.9847193184295975,4.991873097698885,4.986467898754938,4.984581630922207,4.992135277402838,24794.730362486367,21075.52080811341,0.85,1.066225839561078,0.6625785680023804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664442489559276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.831336070743,1535.0356755857865,0.3754690603637208,0.12496906166563093,6.112874298809886,3.509147552533417
4171.0,-30.004549689479095,4.979441925446216,35.00543764921283,24.116274900175654,5.007608137133574,-26.503385160555716,-40.0312350137159,1.506443608210228,-0.019659196611144125,-5.006014847974242,40.01087357539813,42263.49847476096,25747.199958104295,25747.199958104295,68010.69843286526,77356.02991501983,77356.02991501983,25747.199958104295,103103.22987312412,103103.22987312412,103103.22987312412,127897.96506369908,91529.50373265934,56436.97229240072,38991.70160028736,24794.735190574967,0.0,63786.436790862324,21075.524911988723,1535.0361850218342,0.0,0.8868487488792451,2.816307754576345,0.0014959135982669303,354572.8513351759,1555002.1184676017,4.385564525349591,1555002.1184676017,4.385564525349591,0.85,0.09558800509940554,4.027634451161993,1.2670960824424404,1.0,0.0,4.02763445116235,1.2847092999460765,1.2849979156475972,3.1350551064984478,19316.56884857431,1969.7418433995615,4632.441516551485,4632.441516551485,5.558019430166755,4.979441925446216,-2.3212781818667034,7.3007201073129195,3.5091202044936303,3.5091202044936303,1.0026057727124658,0.0,0.0,0.00022464278625932617,0.9628021767188629,0.00023332185124974182,198.92874343419126,0.0,0.0,0.0,0.0017497770580202439,7.857740113714834e-05,0.00014606538512217782,0.0005882979772403278,0.09558800509940345,0.07171783888085717,0.02387016621854628,0.09558803761076115,0.07171783888085874,0.023870166218546804,0.37546899991900134,0.37546899991900134,0.12496904602804321,0.0,4.9864794399792345,4.98468316557404,4.9918764248211005,4.986355651363112,4.984519942754957,4.991871119874816,24794.735190574967,21075.524911988723,0.85,1.0662250762784116,0.6625781373135956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266444139066941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.83060271025,1535.0361850218342,0.37546899991900134,0.12496904602804321,6.112874298809886,3.5091202044936303
4172.0,-30.004578637131676,4.979465179790879,35.00543760906014,24.116252653207653,5.007585801314431,-26.503413447095852,-40.031265607662476,1.506420611278575,-0.019616067407923765,-5.006035392123962,40.01087412889427,42263.508247460784,25747.209478640387,25747.209478640387,68010.71772610117,77356.03031147951,77356.03031147951,25747.209478640387,103103.2397901199,103103.2397901199,103103.2397901199,127897.98992042756,91529.50680544587,56436.98474142726,38991.691182242896,24794.75013030766,0.0,63786.44131255055,21075.537610761512,1535.0375244991324,0.0,0.8868486423548122,2.8163047897488016,0.0014959135982669303,354572.5673945094,1555002.1423381944,4.385568104618896,1555002.1423381944,4.385568104618896,0.85,0.09558800229388424,4.027634451161993,1.2670961373904723,1.0,0.0,4.027634451162937,1.2847094075145504,1.2849980232402367,3.135054844000881,19316.5694970613,1969.7419095268315,4632.441516551485,4632.441516551485,5.5580214853542955,4.979465179790879,-2.3213143489400787,7.300779528730958,3.50909294114078,3.50909294114078,1.00259798318308,0.0,0.0,0.00022464278625932617,0.962805077648871,0.00023332114825141376,198.92876711763193,0.0,0.0,0.0,0.0017497770580202439,7.857712901797027e-05,0.0001460656572413559,0.0005882990732369042,0.09558800229386748,0.07171783641922808,0.0238701658746394,0.09558800891053597,0.07171783641924065,0.02387016587464359,0.37546893918283153,0.37546893918283153,0.12496902830188357,0.0,4.986475226900154,4.984663817759781,4.99191768531972,4.986419324716053,4.984547377806109,4.99204367447868,24794.75013030766,21075.537610761512,0.85,1.0662253031620288,0.6625782435544819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664440284542946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.829870379224,1535.0375244991324,0.37546893918283153,0.12496902830188357,6.112874298809886,3.50909294114078
4173.0,-30.00460759468216,4.979488303289982,35.0054375254821,24.116220941673987,5.007557049392945,-26.503442384116642,-40.031292534526415,1.506391838827353,-0.019597642979022112,-5.006058443002458,40.01087278372881,42263.502691854745,25747.225180107656,25747.225180107656,68010.7278719624,77356.01822665821,77356.01822665821,25747.225180107656,103103.24340676586,103103.24340676586,103103.24340676586,127897.99796394588,91529.49480373366,56436.979268929834,38991.6839275598,24794.754557180007,0.0,63786.43848473981,21075.541373603006,1535.0383167999921,0.0,0.8868485299499894,2.8163018568365286,0.0014959135982669303,354572.24880856014,1555002.0843253299,4.385571881472606,1555002.0843253299,4.385571881472606,0.85,0.09558799812709862,4.027634451161993,1.267096108817496,1.0,0.0,4.0276344511638875,1.284709542098124,1.2849981578540453,3.1350545155788754,19316.56696419604,1969.7416512464545,4632.441516551485,4632.441516551485,5.5580248748125785,4.979488303289982,-2.32135236932027,7.300840672610253,3.5090656927438304,3.5090656927438304,1.0025901979268086,0.0,0.0,0.00022464278625932617,0.9628079795802169,0.00023332044501466444,198.92879080917615,0.0,0.0,0.0,0.0017497770580202439,7.857688951653744e-05,0.0001460658967427887,0.0005883000378611262,0.09558799812708217,0.07171783288197223,0.023870165245109945,0.09558794658649017,0.07171783288198456,0.023870165245114046,0.3754688792089053,0.3754688792089053,0.12496901120837599,0.0,4.9864811044508315,4.984641964474008,4.992006882589578,4.986460800023451,4.984510738043468,4.992319853908043,24794.754557180007,21075.541373603006,0.85,1.0662255094902846,0.6625781858312376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664439182177587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.829138804935,1535.0383167999921,0.3754688792089053,0.12496901120837599,6.112874298809886,3.5090656927438304
4174.0,-30.004636520773577,4.9795116371687165,35.005437450973034,24.116211581882112,5.007552884517782,-26.503468834006846,-40.03131527043877,1.5063851977510574,-0.019745813235260812,-5.006065404756893,40.010872880729146,42263.480070107704,25747.199934551958,25747.199934551958,68010.68000465966,77355.99725026754,77355.99725026754,25747.199934551958,103103.1971848195,103103.1971848195,103103.1971848195,127897.95805218049,91529.48385154254,56436.96667138269,38991.68575573316,24794.76086736099,0.0,63786.44662309415,21075.546737256842,1535.0388460674421,0.0,0.8868484941800451,2.8163029906111348,0.0014959135982669303,354572.15259026963,1555002.088508657,4.385573083359311,1555002.088508657,4.385573083359311,0.85,0.09558798813339416,4.027634451161993,1.26709608134348,1.0,0.0,4.027634451162383,1.2847095731618625,1.2849981889247624,3.1350544397745725,19316.564652823803,1969.7414155520798,4632.441516551485,4632.441516551485,5.558019425082537,4.9795116371687165,-2.3213785707966097,7.300890207965326,3.5090384436323774,3.5090384436323774,1.0025824124663936,0.0,0.0,0.00022464278625932617,0.9628108783683593,0.00023331974254385258,198.9288144749878,0.0,0.0,0.0,0.0017497770580202439,7.857668729211809e-05,0.00014606609896720808,0.0005883008523471645,0.09558798813339343,0.07171782450088017,0.023870163632513267,0.09558801417032699,0.07171782450088071,0.023870163632513448,0.37546881967987683,0.37546881967987683,0.12496899755666117,0.0,4.986451448454716,4.984606074021883,4.991995958321979,4.986319591521635,4.984449279914372,4.991939027455999,24794.76086736099,21075.546737256842,0.85,1.0662246230225985,0.6625777466463547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664438086015049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.828406067436,1535.0388460674421,0.37546881967987683,0.12496899755666117,6.112874298809886,3.5090384436323774
4175.0,-30.00466539460499,4.979534878472169,35.00543741554899,24.11618933491411,5.007530557636474,-26.50349705323887,-40.03134205760432,1.5063622162703598,-0.019701218202442305,-5.006086409162815,40.0108738701477,42263.47441754052,25747.21104358576,25747.21104358576,68010.68546112628,77355.99759950694,77355.99759950694,25747.21104358576,103103.2086430927,103103.2086430927,103103.2086430927,127897.98727123339,91529.48685074227,56436.96366877584,38991.69242440714,24794.778628140684,0.0,63786.47105254783,21075.561833919583,1535.0403578912174,0.0,0.886848383735783,2.8162999528028525,0.0014959135982669303,354571.86228885356,1555002.1311792468,4.385576794338117,1555002.1311792468,4.385576794338117,0.8500000000000001,0.09558798655997418,4.027634451161993,1.2670961357420314,1.0,0.0,4.027634451160878,1.28470968065811,1.2849982964451594,3.1350541774533704,19316.56528578089,1969.7414800957401,4632.441516551485,4632.441516551485,5.558021823177313,4.979534878472169,-2.3214149621932396,7.3009498406654085,3.5090112965246125,3.5090112965246125,1.0025746561498894,0.0,0.0,0.00022464278625932617,0.962813771928733,0.00023331904134411791,198.92883809804874,0.0,0.0,0.0,0.0017497770580202439,7.857644903447168e-05,0.0001460663372248545,0.0005883018119618694,0.09558798655995714,0.07171782288035794,0.0238701636795992,0.09558799330238918,0.07171782288037072,0.023870163679603453,0.3754687596406096,0.3754687596406096,0.12496898064380549,0.0,4.986446181906899,4.9845873600091295,4.9920310957954825,4.986385190960391,4.984472580453769,4.992131717820655,24794.778628140684,21075.561833919583,0.85,1.0662243002140455,0.6625774042699982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664436979879645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.827672994914,1535.0403578912174,0.3754687596406096,0.12496898064380549,6.112874298809886,3.5090112965246125
4176.0,-30.004694165686118,4.979557963343665,35.005437330456985,24.11615786785262,5.007500013730543,-26.503526001634054,-40.03136898446826,1.5063318496784888,-0.01963902463597833,-5.006110526505262,40.010872352608665,42263.46962369513,25747.229815420447,25747.229815420447,68010.69943911557,77355.99390786799,77355.99390786799,25747.229815420447,103103.22372328844,103103.22372328844,103103.22372328844,127898.00613112964,91529.4824412975,56436.95815712475,38991.69364908084,24794.78240784121,0.0,63786.476056922045,21075.565046665026,1535.0411382732175,0.0,0.8868482665289296,2.816296320420167,0.0014959135982669303,354571.52896384307,1555002.0657324386,4.385580732543835,1555002.0657324386,4.385580732543835,0.85,0.09558798287956441,4.027634451161993,1.26709613299463,1.0,0.0,4.027634451159778,1.2847098226983618,1.284998438517321,3.1350538308351092,19316.56435520288,1969.741385203192,4632.441516551485,4632.441516551485,5.558025875432397,4.979557963343665,-2.3214536610360437,7.301011624379709,3.5089841603797685,3.5089841603797685,1.002566902965648,0.0,0.0,0.00022464278625932617,0.9628166552014158,0.0002333183426416031,198.92886163705032,0.0,0.0,0.0,0.0017497770580202439,7.857620953495505e-05,0.00014606657672437112,0.0005883027765783736,0.09558798287954652,0.07171781968256541,0.02387016319698111,0.09558790597758865,0.07171781968257883,0.023870163196985577,0.3754687002112617,0.3754687002112617,0.12496896390916655,0.0,4.986460414252804,4.98457501509148,4.992125181890856,4.986471501869289,4.984479795072389,4.992455681157253,24794.78240784121,21075.565046665026,0.85,1.0662244357005064,0.6625772771328499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266443587813287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.826940005132,1535.0411382732175,0.3754687002112617,0.12496896390916655,6.112874298809886,3.5089841603797685
4177.0,-30.004722933257757,4.979581236136479,35.00543724199098,24.116143583692633,5.007493936013472,-26.503552500140685,-40.03139175530521,1.5063235028963873,-0.01982885898001996,-5.006118442800688,40.01087208415275,42263.44767317974,25747.207264862376,25747.207264862376,68010.65493804212,77355.96060309958,77355.96060309958,25747.207264862376,103103.16786796195,103103.16786796195,103103.16786796195,127897.95475801955,91529.45832219672,56436.94539227687,38991.68103324427,24794.7868900576,0.0,63786.46792330187,21075.568856548958,1535.0415831866983,0.0,0.8868482272254761,2.8162978900893805,0.0014959135982669303,354571.4195530333,1555002.0541547588,4.385582053158622,1555002.0541547588,4.385582053158622,0.85,0.09558797314189077,4.027634451161993,1.2670960862888028,1.0,0.0,4.027634451160376,1.284709861740583,1.2849984775683132,3.1350537355610952,19316.55926505979,1969.7408661530483,4632.441516551485,4632.441516551485,5.558021007468497,4.979581236136479,-2.321480472832617,7.301061708969096,3.508957015780123,3.508957015780123,1.0025591473657494,0.0,0.0,0.00022464278625932617,0.9628195381317245,0.00023331764402623965,198.92888517318625,0.0,0.0,0.0,0.0017497770580202439,7.857600700151973e-05,0.00014606677925780643,0.0005883035923090152,0.09558797314188622,0.07171781144494686,0.023870161696939354,0.09558798272248388,0.07171781144495028,0.023870161696940496,0.3754686416437651,0.3754686416437651,0.12496895091674237,0.0,4.986429257634768,4.984533052879158,4.992126491410033,4.986289583820678,4.984350157439337,4.992116681131165,24794.7868900576,21075.568856548958,0.85,1.0662238740012928,0.6625770174952806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664434783801821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.82620811132,1535.0415831866983,0.3754686416437651,0.12496895091674237,6.112874298809886,3.508957015780123
4178.0,-30.004751635163412,4.979604461102578,35.0054371951329,24.1161155741662,5.007474722014706,-26.503580253330323,-40.03141847262157,1.5063033401816082,-0.0199479380048615,-5.006137239381584,40.0108731191429,42263.442433594595,25747.213004068173,25747.213004068173,68010.65543766276,77355.92504649519,77355.92504649519,25747.213004068173,103103.13805056337,103103.13805056337,103103.13805056337,127897.94208879852,91529.42660620074,56436.94399330012,38991.64734766735,24794.804038235143,0.0,63786.45138590249,21075.583432499872,1535.0430053971297,0.0,0.8868481278486446,2.8162972601486422,0.0014959135982669303,354571.1597663296,1555002.0987907115,4.385585392267924,1555002.0987907115,4.385585392267924,0.8500000000000001,0.09558797075132909,4.027634451161993,1.2670960533199835,1.0,0.0,4.027634451161998,1.2847099560520487,1.2849985719009664,3.135053505414585,19316.552571652803,1969.7401836154859,4632.441516551485,4632.441516551485,5.558022246384473,4.979604461102578,-2.3215151573290944,7.301119618431672,3.5089299663448617,3.5089299663448617,1.0025514189556748,0.0,0.0,0.00022464278625932617,0.9628224144906128,0.00023331694700748614,198.92890865560315,0.0,0.0,0.0,0.0017497770580202439,7.857576936704578e-05,0.00014606701689228038,0.0005883045494138093,0.0955879707513154,0.07171780903508493,0.02387016171623047,0.09558803919232699,0.0717178090350952,0.023870161716233892,0.37546858196073696,0.37546858196073696,0.12496893535236846,0.0,4.986388412014492,4.984469936485311,4.992152560262468,4.986189301376726,4.984181744064983,4.99222110461028,24794.804038235143,21075.583432499872,0.85,1.066224158265275,0.6625771071336833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664433680562541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.82547532878,1535.0430053971297,0.37546858196073696,0.12496893535236846,6.112874298809886,3.5089299663448617
4179.0,-30.004780335699564,4.9796275722672405,35.00543712009718,24.11609402569013,5.00744808042634,-26.50360874800767,-40.03144532963631,1.5062764927344565,-0.019802635550661307,-5.006159185145962,40.01087220468849,42263.43764980382,25747.22666024043,25747.22666024043,68010.66431004425,77355.9456244176,77355.9456244176,25747.22666024043,103103.17228465802,103103.17228465802,103103.17228465802,127897.98287615899,91529.44801748416,56436.94004287038,38991.67552734864,24794.81059150096,0.0,63786.4861188496,21075.589002775814,1535.0438978865154,0.0,0.8868480195066544,2.8162927894966443,0.0014959135982669303,354570.8564550907,1555002.0593530955,4.385589032611453,1555002.0593530955,4.385589032611453,0.85,0.0955879664792911,4.027634451161993,1.2670960824424404,1.0,0.0,4.027634451162435,1.2847100816314931,1.284998697508623,3.1350531989654624,19316.55709033272,1969.7406443926031,4632.441516551485,4632.441516551485,5.558025194327194,4.9796275722672405,-2.321552150858093,7.301179723125333,3.508902941269862,3.508902941269862,1.002543697505675,0.0,0.0,0.00022464278625932617,0.9628252907215288,0.00023331625002390806,198.92893213690513,0.0,0.0,0.0,0.0017497770580202439,7.85755304907086e-05,0.00014606725576861757,0.0005883055115203745,0.09558796647927367,0.07171780518795838,0.023870161291315292,0.09558793135201274,0.07171780518797145,0.023870161291319643,0.37546852007395515,0.37546852007395515,0.12496891923337398,0.0,4.986390382361378,4.984449285002938,4.992222499872923,4.986356549595314,4.98432496634797,4.992460540970626,24794.81059150096,21075.589002775814,0.85,1.0662237167810746,0.6625766713509951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664432579590599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.824742902829,1535.0438978865154,0.37546852007395515,0.12496891923337398,6.112874298809886,3.508902941269862
4180.0,-30.00480894599623,4.979650851452865,35.00543705134878,24.116079811379336,5.007441353483097,-26.50363516990757,-40.03146810047326,1.5062675773944454,-0.019971139680762917,-5.006167840913615,40.010872237750995,42263.41628944146,25747.20649772506,25747.20649772506,68010.62278716652,77355.91535403053,77355.91535403053,25747.20649772506,103103.12185175558,103103.12185175558,103103.12185175558,127897.93913541443,91529.42660620209,56436.92754161303,38991.66562732118,24794.817283658842,0.0,63786.48291098002,21075.594691110015,1535.0444873519646,0.0,0.886847975349475,2.8162939926348103,0.0014959135982669303,354570.7368242436,1555002.0607789806,4.385590516314312,1555002.0607789806,4.385590516314312,0.85,0.09558795696906343,4.027634451161993,1.2670960912341256,1.0,0.0,4.027634451162846,1.284710123333171,1.2849987392196693,3.135053097201667,19316.55257165309,1969.7401836155152,4632.441516551485,4632.441516551485,5.558020841867417,4.979650851452865,-2.321579378092018,7.301230229544883,3.5088759205730398,3.5088759205730398,1.0025359773065827,0.0,0.0,0.00022464278625932617,0.9628281579183039,0.0002333155552336756,198.92895554438337,0.0,0.0,0.0,0.0017497770580202439,7.857532795889115e-05,0.00014606745830043503,0.0005883063272445,0.09558795696905903,0.07171779712718983,0.023870159841869194,0.09558800413466394,0.07171779712719313,0.023870159841870294,0.37546845895829745,0.37546845895829745,0.12496890534955495,0.0,4.986354936715429,4.984405065503495,4.992213415823073,4.9861967012328705,4.984211735411407,4.992160625548252,24794.817283658842,21075.594691110015,0.85,1.0662231194355343,0.6625763697996015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664431484013492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.824009547581,1535.0444873519646,0.37546845895829745,0.12496890534955495,6.112874298809886,3.5088759205730398
4181.0,-30.0048375430854,4.979673878175526,35.00543697390993,24.1160437691957,5.0074066358416465,-26.5036643791755,-40.03149879919363,1.5062334719317538,-0.019884885235853744,-5.006196188305536,40.01087184712522,42263.42804155635,25747.236793280645,25747.236793280645,68010.66483483699,77355.90993907733,77355.90993907733,25747.236793280645,103103.14673235797,103103.14673235797,103103.14673235797,127897.97661767082,91529.41871301635,56436.93681549548,38991.646552800965,24794.829885312847,0.0,63786.47643811381,21075.60540251592,1535.0458719083422,0.0,0.8868478325418687,2.816289550378774,0.0014959135982669303,354570.3450368575,1555002.0439324866,4.385595314720537,1555002.0439324866,4.385595314720537,0.8500000000000001,0.09558795690031871,4.027634451161993,1.2670961022237321,1.0,0.0,4.027634451162266,1.284710282862167,1.2849988987845042,3.1350527079062127,19316.550905859443,1969.7400137518362,4632.441516551485,4632.441516551485,5.558027381735322,4.979673878175526,-2.3216209816383877,7.301294859813914,3.5088489890811485,3.5088489890811485,1.0025282825946138,0.0,0.0,0.00022464278625932617,0.9628310238006764,0.00023331486076608944,198.92897894106136,0.0,0.0,0.0,0.0017497770580202439,7.857505491445974e-05,0.00014606773134486644,0.0005883074269676586,0.09558795690029821,0.07171779653483389,0.023870160365464323,0.09558792418431904,0.07171779653484928,0.02387016036546944,0.37546839701597834,0.37546839701597834,0.1249688885064006,0.0,4.986356986421129,4.984374521057532,4.992313397682153,4.9863113030696695,4.9841984629055105,4.9926594387827095,24794.829885312847,21075.60540251592,0.85,1.0662238868268814,0.6625766212774066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664430380471534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.823277043448,1535.0458719083422,0.37546839701597834,0.1249688885064006,6.112874298809886,3.5088489890811485
4182.0,-30.004866037820673,4.979697004835772,35.005436854839296,24.1160306026228,5.007393246447955,-26.50369136329668,-40.03152163987977,1.5062185719239363,-0.019895464723106215,-5.006208090341572,40.01087047963101,42263.40749040198,25747.22480077057,25747.22480077057,68010.63229117254,77355.9109151296,77355.9109151296,25747.22480077057,103103.13571590016,103103.13571590016,103103.13571590016,127897.9651444133,91529.4258043627,56436.92237963475,38991.67047191995,24794.82942851314,0.0,63786.49990043309,21075.60501423617,1535.04612912176,0.0,0.8868477769386501,2.816288299962081,0.0014959135982669303,354570.18053972395,1555001.9849566557,4.385597183016473,1555001.9849566557,4.385597183016473,0.85,0.09558794707206122,4.027634451161993,1.2670960731012748,1.0,0.0,4.0276344511621724,1.2847103525572696,1.284998968495264,3.135052537830662,19316.55240243131,1969.7401663596956,4632.441516551485,4632.441516551485,5.558024792925503,4.979697004835772,-2.3216505720154297,7.301347576851201,3.5088220202282394,3.5088220202282394,1.0025205772080683,0.0,0.0,0.00022464278625932617,0.9628338794347203,0.00023331416878601523,198.92900225400416,0.0,0.0,0.0,0.0017497770580202439,7.857485176251701e-05,0.00014606793449680914,0.0005883082451894219,0.09558794707205633,0.07171778801866341,0.02387015905339292,0.09558789176746472,0.07171778801866709,0.023870159053394145,0.3754683352124703,0.3754683352124703,0.12496887590638713,0.0,4.9863526389546,4.984355496911519,4.992353147374786,4.986312625618439,4.984256777924259,4.9924895211108264,24794.82942851314,21075.60501423617,0.85,1.066222984445503,0.6625760553780601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664429288897616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.822543850229,1535.04612912176,0.3754683352124703,0.12496887590638713,6.112874298809886,3.5088220202282394
4183.0,-30.00489444873389,4.979720084156758,35.00543674840528,24.116002802643948,5.007372765269831,-26.503718981280436,-40.031548392120726,1.5061972978164433,-0.019986967573174752,-5.006226794022377,40.01087060956159,42263.40334669099,25747.230481481613,25747.230481481613,68010.6338281726,77355.88128231141,77355.88128231141,25747.230481481613,103103.11176379303,103103.11176379303,103103.11176379303,127897.95287360676,91529.39938149447,56436.92144587438,38991.64215068899,24794.84110981373,0.0,63786.48326050272,21075.61494334167,1535.0472364896673,0.0,0.8868476813103738,2.816287318608689,0.0014959135982669303,354569.92203769623,1555001.990560163,4.385600396174728,1555001.990560163,4.385600396174728,0.85,0.09558794347207882,4.027634451161993,1.2670961000258107,1.0,0.0,4.027634451162009,1.284710452067371,1.2849990680277208,3.1350522949982054,19316.546826096546,1969.739597731799,4632.441516551485,4632.441516551485,5.558026019214281,4.979720084156758,-2.3216850797238107,7.301405163880569,3.5087951199010394,3.5087951199010394,1.002512891400297,0.0,0.0,0.00022464278625932617,0.9628367266775315,0.0002333134788433994,198.92902549837342,0.0,0.0,0.0,0.0017497770580202439,7.857461382064454e-05,0.00014606817243868162,0.0005883092035323048,0.09558794347206531,0.07171778424073805,0.02387015923132727,0.09558791710825795,0.07171778424074818,0.02387015923133064,0.3754682741985464,0.3754682741985464,0.12496886311345616,0.0,4.986337186820094,4.9843168755706415,4.992407309081273,4.986239826449207,4.984126839852877,4.992588401347348,24794.84110981373,21075.61494334167,0.85,1.0662232866862802,0.6625761632615502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266442819258631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.821811754264,1535.0472364896673,0.3754682741985464,0.12496886311345616,6.112874298809886,3.5087951199010394
4184.0,-30.00492284817893,4.979743162865914,35.005436635900566,24.115979892108612,5.007354516558637,-26.50374636565468,-40.031571267731465,1.5061780340343764,-0.02004821455051342,-5.00624328854607,40.0108702198703,42263.38342433103,25747.230554901344,25747.230554901344,68010.61397923237,77355.86246634196,77355.86246634196,25747.230554901344,103103.0930212433,103103.0930212433,103103.0930212433,127897.94165811519,91529.38467475228,56436.90563274124,38991.64338001226,24794.84863687188,0.0,63786.49201688414,21075.6213413411,1535.0480556348248,0.0,0.8868475988024741,2.816286197683911,0.0014959135982669303,354569.69406837004,1555001.973753972,4.385603168482098,1555001.973753972,4.385603168482098,0.85,0.09558793786722071,4.027634451161993,1.2670960527705035,1.0,0.0,4.027634451162431,1.2847105421741454,1.2849991581547382,3.1350520751125264,19316.543722356368,1969.739281238381,4632.441516551485,4632.441516551485,5.558026035063315,4.979743162865914,-2.3217179483070454,7.301461111172959,3.5087682438375967,3.5087682438375967,1.0025052125250276,0.0,0.0,0.00022464278625932617,0.9628395727801178,0.0002333127891811604,198.92904873336542,0.0,0.0,0.0,0.0017497770580202439,7.857441035912747e-05,0.0001460683759001987,0.0005883100230009205,0.09558793786720689,0.07171777882443489,0.023870159042771996,0.09558792117823031,0.07171777882444526,0.023870159042775452,0.37546821261471053,0.37546821261471053,0.12496885106701983,0.0,4.986315034807319,4.984272436233539,4.992452121177337,4.986195073995532,4.984063327548995,4.992600014422521,24794.84863687188,21075.6213413411,0.85,1.0662228291411622,0.6625757599766421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664427098519224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.821080387706,1535.0480556348248,0.37546821261471053,0.12496885106701983,6.112874298809886,3.5087682438375967
4185.0,-30.00495120819773,4.979766307199286,35.00543654096951,24.11596138207244,5.007341753938781,-26.50377316592932,-40.03159407349301,1.5061637116703834,-0.020153396886314567,-5.006256579057003,40.01087050673269,42263.36330688918,25747.222679995248,25747.222679995248,68010.58598688443,77355.83920189619,77355.83920189619,25747.222679995248,103103.06188189144,103103.06188189144,103103.06188189144,127897.92082088171,91529.36772448901,56436.891829482236,38991.63988334086,24794.858938990274,0.0,63786.49882233114,21075.630098141733,1535.04896002339,0.0,0.8868475301463858,2.8162860279449378,0.0014959135982669303,354569.51038149896,1555001.986125466,4.3856054753618325,1555001.986125466,4.3856054753618325,0.8500000000000001,0.0955879314240041,4.027634451161993,1.267096014306881,1.0,0.0,4.027634451162924,1.284710609167333,1.284999225162976,3.13505191163047,19316.540145139035,1969.7389164637298,4632.441516551485,4632.441516551485,5.5580243351160945,4.979766307199286,-2.3217484184398978,7.3015147256391835,3.50874140605512,3.50874140605512,1.002497544587177,0.0,0.0,0.00022464278625932617,0.9628424149405879,0.00023331210047823636,198.92907193610628,0.0,0.0,0.0,0.0017497770580202439,7.857420751935253e-05,0.00014606857873997365,0.0005883108399653862,0.09558793142399648,0.07171777272984937,0.0238701586941471,0.09558796433362622,0.07171777272985509,0.023870158694149,0.3754681501962391,0.3754681501962391,0.1249688390866773,0.0,4.986277716805034,4.984218875572822,4.992463605465616,4.986103182170666,4.983979371570172,4.992484278054803,24794.858938990274,21075.630098141733,0.85,1.0662222765403526,0.6625753738986081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664426004481264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.820348303867,1535.04896002339,0.3754681501962391,0.1249688390866773,6.112874298809886,3.50874140605512
4186.0,-30.004979485383522,4.979789358786811,35.00543644886883,24.115939379576616,5.007318085807155,-26.503800982270096,-40.031624597590394,1.5061395826936752,-0.020076143606615915,-5.006277248106062,40.01087039931024,42263.37550818352,25747.23380949704,25747.23380949704,68010.60931768056,77355.84580056902,77355.84580056902,25747.23380949704,103103.07961006605,103103.07961006605,103103.07961006605,127897.9496101001,91529.37618876291,56436.90589637727,38991.633658206265,24794.870000034054,0.0,63786.50365824032,21075.639500028945,1535.050081019471,0.0,0.8868474253779848,2.81628260028007,0.0014959135982669303,354569.22471671127,1555001.9814926668,4.385608995634239,1555001.9814926668,4.385608995634239,0.85,0.09558792780719727,4.027634451161993,1.2670960873877632,1.0,0.0,4.027634451160492,1.2847107220311944,1.284999338052193,3.1350516362112195,19316.54193145626,1969.7390986173934,4632.441516551485,4632.441516551485,5.5580267376292705,4.979789358786811,-2.321784250296144,7.301573609082955,3.5087146265337967,3.5087146265337967,1.0024898932953705,0.0,0.0,0.00022464278625932617,0.9628452488087859,0.00023331141378871633,198.92909507108277,0.0,0.0,0.0,0.0017497770580202439,7.857393603165157e-05,0.0001460688502276746,0.0005883119334186036,0.09558792780718363,0.07171776897409679,0.023870158833086838,0.09558790650709612,0.07171776897410702,0.023870158833090245,0.3754680865270727,0.3754680865270727,0.12496882516719757,0.0,4.986270251855501,4.984192345114593,4.992513424432673,4.986201104499457,4.984046937322773,4.9926734095718075,24794.870000034054,21075.639500028945,0.85,1.0662225614696244,0.6625755149494494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664424907332534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.819616063218,1535.050081019471,0.3754680865270727,0.12496882516719757,6.112874298809886,3.5087146265337967
4187.0,-30.005007717715706,4.979812528313834,35.00543636278794,24.115925619285576,5.007308325179537,-26.50382736739127,-40.03164736842734,1.5061279748550733,-0.020167009660156054,-5.006287978580738,40.01087039044841,42263.35565554149,25747.21965675719,25747.21965675719,68010.57531229868,77355.82973469186,77355.82973469186,25747.21965675719,103103.04939144905,103103.04939144905,103103.04939144905,127897.92678687582,91529.36760079682,56436.89352164622,38991.637865722885,24794.877395426764,0.0,63786.515261149645,21075.64578611275,1535.0507605354965,0.0,0.8868473708169354,2.816282541321228,0.0014959135982669303,354569.07641200273,1555001.9811104832,4.3856108289139115,1555001.9811104832,4.3856108289139115,0.85,0.09558791914227653,4.027634451161993,1.2670960516715426,1.0,0.0,4.027634451163532,1.2847107763271417,1.284999392360338,3.1350515037140054,19316.540119034784,1969.738913801837,4632.441516551485,4632.441516551485,5.5580236824930545,4.979812528313834,-2.3218127732995066,7.301625301613341,3.5086878576080327,3.5086878576080327,1.0024822450308666,0.0,0.0,0.00022464278625932617,0.9628480781908269,0.0002333107281902932,198.92911816936765,0.0,0.0,0.0,0.0017497770580202439,7.85737335036334e-05,0.00014606905275569277,0.0005883127491274269,0.09558791914226934,0.07171776134757452,0.023870157794694823,0.09558794093876895,0.07171776134757991,0.023870157794696617,0.3754680234614755,0.3754680234614755,0.12496881202970142,0.0,4.986244474582747,4.984159826799782,4.992507900925318,4.986120968920602,4.984009358004414,4.992465408799546,24794.877395426764,21075.64578611275,0.85,1.0662218344089691,0.6625750831897658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664423814580505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.818884536657,1535.0507605354965,0.3754680234614755,0.12496881202970142,6.112874298809886,3.5086878576080327
4188.0,-30.005035892884287,4.979835524290119,35.005436272649966,24.115899216290586,5.007279206153888,-26.50385563703224,-40.03167419051749,1.5060989503018702,-0.02004166696667653,-5.00631234100384,40.01087010011487,42263.35286185938,25747.240482845784,25747.240482845784,68010.59334470516,77355.84060660559,77355.84060660559,25747.240482845784,103103.08108945137,103103.08108945137,103103.08108945137,127897.97001914508,91529.37809026556,56436.890345519336,38991.65304971802,24794.88892969371,0.0,63786.54197941173,21075.65559023965,1535.0519941826537,0.0,0.8868472479198392,2.8162780507819343,0.0014959135982669303,354568.7397018182,1555001.968589287,4.38561495832091,1555001.968589287,4.38561495832091,0.8499999999999999,0.09558791703674697,4.027634451161993,1.267096069254913,1.0,0.0,4.027634451162396,1.2847109120902158,1.284999528153912,3.1350511724143915,19316.54233275317,1969.7391395382901,4632.441516551485,4632.441516551485,5.558028178197644,4.979835524290119,-2.3218512363322823,7.301686760622402,3.508661162679996,3.508661162679996,1.0024746179085704,0.0,0.0,0.00022464278625932617,0.9628509018530169,0.0002333100439818862,198.92914122088945,0.0,0.0,0.0,0.0017497770580202439,7.857349494364273e-05,0.00014606929131568344,0.0005883137099598639,0.09558791703672836,0.0717177590340268,0.02387015800270157,0.0955878520976085,0.07171775903404076,0.023870158002706216,0.3754679604977834,0.3754679604977834,0.12496879619356134,0.0,4.986258976022384,4.984155745557075,4.992578235701387,4.986270674037144,4.984093114535824,4.9928132631883955,24794.88892969371,21075.65559023965,0.85,1.066221670499975,0.6625747618596513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266442271623772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.818152966089,1535.0519941826537,0.3754679604977834,0.12496879619356134,6.112874298809886,3.508661162679996
4189.0,-30.00506400511442,4.979858678928687,35.005436175582,24.1158798680641,5.007271597895487,-26.50388169879519,-40.03169311964882,1.506089291576296,-0.020274352495391668,-5.006321103676466,40.010869717987894,42263.31761584457,25747.221443371916,25747.221443371916,68010.53905921649,77355.79314452363,77355.79314452363,25747.221443371916,103103.01458789555,103103.01458789555,103103.01458789555,127897.90781078096,91529.3389289197,56436.86340024075,38991.63947630994,24794.893222885414,0.0,63786.53269919535,21075.6592394526,1535.0524470229955,0.0,0.88684720472146,2.8162800845592346,0.0014959135982669303,354568.6185940116,1555001.9521093224,4.385616409809329,1555001.9521093224,4.385616409809329,0.85,0.09558790700875017,4.027634451161993,1.2670960016688335,1.0,0.0,4.02763445116206,1.2847109572691526,1.2849995733429984,3.1350510621652505,19316.53406806471,1969.7382967746082,4632.441516551485,4632.441516551485,5.558024068167588,4.979858678928687,-2.321878264626627,7.301736943555314,3.508634454013365,3.508634454013365,1.0024669868609615,0.0,0.0,0.00022464278625932617,0.9628537192165286,0.00023330936130372678,198.92916422092347,0.0,0.0,0.0,0.0017497770580202439,7.857332658530214e-05,0.00014606945967402402,0.0005883143880457166,0.09558790700874696,0.0717177505119676,0.02387015649677936,0.09558794466878995,0.07171775051197,0.02387015649678016,0.37546789931911884,0.37546789931911884,0.12496878279689298,0.0,4.986219862283235,4.984105585633131,4.992572311026265,4.98604675118105,4.983888290704044,4.992531954900301,24794.893222885414,21075.6592394526,0.85,1.0662209745737508,0.6625743056947461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266442162612216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.81742159962,1535.0524470229955,0.37546789931911884,0.12496878279689298,6.112874298809886,3.508634454013365
4190.0,-30.005092066245755,4.97988172148706,35.005436096912184,24.115857865568273,5.00724760707659,-26.503909352979182,-40.031719802040584,1.5060648938100263,-0.02018495388313113,-5.006342453313327,40.01087005973896,42263.31491007583,25747.23489299521,25747.23489299521,68010.54980307104,77355.80124152555,77355.80124152555,25747.23489299521,103103.03613452076,103103.03613452076,103103.03613452076,127897.94346105773,91529.3486733327,56436.862341883214,38991.65147938832,24794.90732653696,0.0,63786.55880592528,21075.671227556413,1535.0537586033029,0.0,0.8868470948641928,2.8162764179031674,0.0014959135982669303,354568.32352347596,1555001.9668479993,4.385620101072122,1555001.9668479993,4.385620101072122,0.85,0.09558790428969965,4.027634451161993,1.2670959912287074,1.0,0.0,4.027634451162867,1.2847110713903451,1.2849996874898286,3.1350507836779133,19316.536124545044,1969.738506477242,4632.441516551485,4632.441516551485,5.558026971522816,4.97988172148706,-2.3219144401520904,7.3017961616391505,3.5086078315364833,3.5086078315364833,1.0024593804389952,0.0,0.0,0.00022464278625932617,0.9628565314678738,0.00023330867986828577,198.92918717915626,0.0,0.0,0.0,0.0017497770580202439,7.857308926894558e-05,0.00014606969699038059,0.0005883153438692501,0.09558790428968467,0.0717177477849054,0.023870156504779264,0.09558789004940206,0.07171774778491664,0.02387015650478301,0.37546783677031553,0.37546783677031553,0.12496876677228513,0.0,4.9862155059321935,4.98408441671063,4.992618469564604,4.986157499430192,4.983959161467112,4.99276251910419,24794.90732653696,21075.671227556413,0.85,1.066220706622496,0.662573992095493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664420528485396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.816690554848,1535.0537586033029,0.37546783677031553,0.12496876677228513,6.112874298809886,3.5086078315364833
