time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4191.0,-30.005120069623572,4.979904859589006,35.00543601663715,24.115839145984523,5.007236296476283,-26.5039356870433,-40.03174634473396,1.5060519138959556,-0.020323105559157284,-5.0063540376681415,40.010869855642625,42263.3116364811,25747.223427766563,25747.223427766563,68010.53506424767,77355.77113995518,77355.77113995518,25747.223427766563,103102.99456772173,103102.99456772173,103102.99456772173,127897.90847443815,91529.32532950686,56436.86582603243,38991.62167052714,24794.91390671642,0.0,63786.535577243565,21075.67682070896,1535.0544095498974,0.0,0.8868470366654687,2.816276880437567,0.0014959135982669303,354568.1634177058,1555001.9580459495,4.385622056580556,1555001.9580459495,4.385622056580556,0.85,0.0955878956540565,4.027634451161993,1.2670960187027234,1.0,0.0,4.027634451164159,1.2847111321042426,1.2849997482173658,3.1350506355191974,19316.531198017525,1969.7380041112435,4632.441516551485,4632.441516551485,5.558024496536654,4.979904859589006,-2.321943445294541,7.3018483048835465,3.5085812138398067,3.5085812138398067,1.002451775382802,0.0,0.0,0.00022464278625932617,0.9628593379400607,0.00023330799983715844,198.92921009014324,0.0,0.0,0.0,0.0017497770580202439,7.857285319574053e-05,0.00014606993306358562,0.0005883162946858238,0.09558789565404907,0.07171774049780175,0.02387015515624733,0.09558794000998701,0.07171774049780731,0.02387015515624918,0.37546777485074867,0.37546777485074867,0.12496875180109086,0.0,4.986182995064894,4.984040585545301,4.992619971436227,4.986030932108974,4.983843242422779,4.992603957584208,24794.91390671642,21075.67682070896,0.85,1.0662208638355812,0.6625741820591825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664419436161873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.815959596679,1535.0544095498974,0.37546777485074867,0.12496875180109086,6.112874298809886,3.5085812138398067
4192.0,-30.00514812240489,4.979927912521403,35.00543594474579,24.1158221726306,5.007213735340412,-26.503963190722434,-40.03177302712572,1.5060288036579916,-0.020181144465084344,-5.00637401984964,40.01086993928559,42263.308873113296,25747.233648112287,25747.233648112287,68010.54252122558,77355.7938200087,77355.7938200087,25747.233648112287,103103.02746812098,103103.02746812098,103103.02746812098,127897.95328345943,91529.35023244476,56436.86528554947,38991.649940994765,24794.925815338443,0.0,63786.57575633321,21075.686943037676,1535.0555651917687,0.0,0.8868469346995862,2.816272682925531,0.0014959135982669303,354567.88724686403,1555001.961653215,4.385625482689474,1555001.961653215,4.385625482689474,0.85,0.09558789157535906,4.027634451161993,1.2670960340881727,1.0,0.0,4.0276344511615685,1.2847112402030163,1.2849998563404244,3.135050371728301,19316.53645358316,1969.7385400297924,4632.441516551485,4632.441516551485,5.558026702791323,4.979927912521403,-2.321978546509054,7.301906459030457,3.5085546633697056,3.5085546633697056,1.0024441895342016,0.0,0.0,0.00022464278625932617,0.9628621493722641,0.00023330731860815335,198.9292330415551,0.0,0.0,0.0,0.0017497770580202439,7.857261588070615e-05,0.00014607017037862,0.000588317250504032,0.09558789157534796,0.0717177368505072,0.023870154724840765,0.09558785851271198,0.07171773685051552,0.02387015472484354,0.37546771204561563,0.37546771204561563,0.12496873499422871,0.0,4.986192567498222,4.984039608988553,4.992661239216602,4.986192875384575,4.983997722331878,4.992788325135848,24794.925815338443,21075.686943037676,0.85,1.0662203091294329,0.6625737213823879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664418339309262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.815228860136,1535.0555651917687,0.37546771204561563,0.12496873499422871,6.112874298809886,3.5085546633697056
4193.0,-30.00517602418465,4.97995102242059,35.00543586782716,24.115798563603335,5.007199875822406,-26.503989688253654,-40.03179579796267,1.5060135398914207,-0.020343201119260357,-5.006387311330765,40.010869649071985,42263.29042685449,25747.226812097644,25747.226812097644,68010.51723895213,77355.75437805668,77355.75437805668,25747.226812097644,103102.98119015433,103102.98119015433,103102.98119015433,127897.91378474928,91529.31647519566,56436.85252399363,38991.62661244671,24794.93259459496,0.0,63786.55920704167,21075.692705405716,1535.0562657986316,0.0,0.8868468681271968,2.8162732602056364,0.0014959135982669303,354567.7035473192,1555001.9491371918,4.385627719558127,1555001.9491371918,4.385627719558127,0.85,0.0955878837590875,4.027634451161993,1.2670960104605187,1.0,0.0,4.027634451161526,1.2847113115997146,1.2849999277531623,3.1350501975006413,19316.529329386052,1969.7378135638626,4632.441516551485,4632.441516551485,5.558025227108441,4.97995102242059,-2.322008727635969,7.301959750056559,3.508528125770294,3.508528125770294,1.0024366073629412,0.0,0.0,0.00022464278625932617,0.9628649456799762,0.00023330664104786078,198.92925586943014,0.0,0.0,0.0,0.0017497770580202439,7.857241335583405e-05,0.00014607037290349212,0.0005883180662001841,0.09558788375907488,0.07171773035238957,0.023870153406685312,0.09558791455766473,0.07171773035239903,0.023870153406688466,0.3754676511026551,0.3754676511026551,0.12496871913229862,0.0,4.98616792890391,4.984002137980724,4.992675156747907,4.9860441102114805,4.983826990704074,4.992705560333775,24794.93259459496,21075.692705405716,0.85,1.0662201894007188,0.6625736040985397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26644172464942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.814496200428,1535.0562657986316,0.3754676511026551,0.12496871913229862,6.112874298809886,3.508528125770294
4194.0,-30.005203874411134,4.979973964154772,35.005435770255055,24.115772160608344,5.007170643135105,-26.504017676796447,-40.031822585128225,1.505984445520397,-0.020214908748812377,-5.006411168206126,40.01086889365722,42263.28877788821,25747.24699189804,25747.24699189804,68010.53576978625,77355.76575997451,77355.76575997451,25747.24699189804,103103.01275187255,103103.01275187255,103103.01275187255,127897.9538062552,91529.32729717936,56436.85031509283,38991.64109120726,24794.941054382653,0.0,63786.58214558991,21075.699896225255,1535.0573113903165,0.0,0.8868467494852659,2.81626878994495,0.0014959135982669303,354567.3738252492,1555001.9165584708,4.385631705992394,1555001.9165584708,4.385631705992394,0.85,0.09558788071402403,4.027634451161993,1.2670960291428495,1.0,0.0,4.027634451161981,1.2847114476894765,1.2850000638734973,3.1350498654040946,19316.53161327905,1969.7380464561345,4632.441516551485,4632.441516551485,5.558029583299518,4.979973964154772,-2.322046623795321,7.302020587950093,3.508501643777417,3.508501643777417,1.002429041079262,0.0,0.0,0.00022464278625932617,0.9628677368297707,0.00023330596474128377,198.92927865513198,0.0,0.0,0.0,0.0017497770580202439,7.857217511016836e-05,0.0001460706111491578,0.000588319025766635,0.09558788071401048,0.07171772752494959,0.023870153189060887,0.09558781515247496,0.07171772752495977,0.02387015318906427,0.37546758943478487,0.37546758943478487,0.1249687023945776,0.0,4.98618266436921,4.983993859758243,4.992759039108478,4.9861962594573015,4.983915401759361,4.99304921784767,24794.941054382653,21075.699896225255,0.85,1.0662200964860502,0.6625733399764893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664416150978768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.813765630694,1535.0573113903165,0.37546758943478487,0.1249687023945776,6.112874298809886,3.508501643777417
4195.0,-30.005231692265628,4.979996962080919,35.005435641745585,24.115748761128657,5.0071554803702,-26.504044229090734,-40.03184539088977,1.5059680171953584,-0.020350456828623464,-5.006424545197148,40.01086779739565,42263.27070462325,25747.240248862374,25747.240248862374,68010.51095348563,77355.73242579887,77355.73242579887,25747.240248862374,103102.97267466124,103102.97267466124,103102.97267466124,127897.9156460005,91529.29908626572,56436.83736509023,38991.62413463943,24794.942971339256,0.0,63786.567105978684,21075.701525638367,1535.0577355590767,0.0,0.8868466853955908,2.8162690090104623,0.0014959135982669303,354567.1889440947,1555001.8692800717,4.3856338594411,1555001.8692800717,4.3856338594411,0.85,0.09558787226387734,4.027634451161993,1.2670960241975266,1.0,0.0,4.02763445116234,1.2847115245334548,1.285000140734739,3.1350496778836288,19316.52565959162,1969.7374393489747,4632.441516551485,4632.441516551485,5.558028127687906,4.979996962080919,-2.3220768546203003,7.302073816701219,3.5084751495712636,3.5084751495712636,1.0024214713060753,0.0,0.0,0.00022464278625932617,0.9628705247439601,0.0002333052892226207,198.9293014143538,0.0,0.0,0.0,0.0017497770580202439,7.857197227572752e-05,0.00014607081398359867,0.000588319842709617,0.09558787226386312,0.07171772018859594,0.023870152075267177,0.09558784209293847,0.07171772018860662,0.02387015207527073,0.37546752893303514,0.37546752893303514,0.12496868921003514,0.0,4.986166034572761,4.983956435487755,4.9928048881938025,4.986074088368525,4.983781312635415,4.992962855460121,24794.942971339256,21075.701525638367,0.85,1.0662199588275232,0.6625732128585101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266441506343525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.813035163685,1535.0577355590767,0.37546752893303514,0.12496868921003514,6.112874298809886,3.5084751495712636
4196.0,-30.005259393682874,4.980020048744826,35.00543554702196,24.11573507068681,5.007145442853851,-26.504070164121345,-40.03186805695293,1.5059562132923425,-0.02043032545986989,-5.0064362380708465,40.01086852446566,42263.25272789536,25747.22960033123,25747.22960033123,68010.48232822659,77355.71762089427,77355.71762089427,25747.22960033123,103102.9472212255,103102.9472212255,103102.9472212255,127897.90249626775,91529.29143207769,56436.82653907879,38991.627658887664,24794.95527504225,0.0,63786.582933929916,21075.711983785914,1535.0587191552293,0.0,0.886846623273784,2.816268693237241,0.0014959135982669303,354567.02733890637,1555001.9006363705,4.385635946768537,1555001.9006363705,4.385635946768537,0.85,0.09558786572705544,4.027634451161993,1.2670959917781879,1.0,0.0,4.027634451161348,1.2847115797465674,1.2850001959602555,3.135049543148445,19316.524044236532,1969.7372746285973,4632.441516551485,4632.441516551485,5.558025829001328,4.980020048744826,-2.322105775019281,7.302125823764106,3.5084487105525755,3.5084487105525755,1.0024139173007358,0.0,0.0,0.00022464278625932617,0.962873300997421,0.00023330461653326898,198.92932407831756,0.0,0.0,0.0,0.0017497770580202439,7.857177068424382e-05,0.00014607101557508235,0.0005883206546464217,0.0955878657270495,0.07171771416296085,0.023870151564088643,0.09558788592784155,0.07171771416296531,0.023870151564090124,0.3754674675904695,0.3754674675904695,0.12496867661660509,0.0,4.986138455362493,4.983918208355703,4.992809301409238,4.986005912610949,4.983743075091695,4.99280472654857,24794.95527504225,21075.711983785914,0.85,1.0662192454904158,0.662572766621965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26644139732281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.812304416851,1535.0587191552293,0.3754674675904695,0.12496867661660509,6.112874298809886,3.5084487105525755
4197.0,-30.005287153813885,4.9800429684770835,35.00543544767823,24.115708493068837,5.007117129878844,-26.504097979622046,-40.031894809193886,1.5059279556870402,-0.020323329510915755,-5.006459902580245,40.01086820044562,42263.25133856446,25747.24963212909,25747.24963212909,68010.50097069355,77355.72468183926,77355.72468183926,25747.24963212909,103102.97431396836,103102.97431396836,103102.97431396836,127897.9405877715,91529.29826887416,56436.824925599474,38991.63704808299,24794.96627380314,0.0,63786.60332188613,21075.721332732668,1535.059905530765,0.0,0.8868465040486945,2.8162645251990135,0.0014959135982669303,354566.7002759843,1555001.88666238,4.38563995279876,1555001.88666238,4.38563995279876,0.85,0.09558786358653537,4.027634451161993,1.2670959967235107,1.0,0.0,4.02763445116173,1.2847117119223883,1.2850003281657703,3.1350492206031273,19316.525487087674,1969.7374217584675,4632.441516551485,4632.441516551485,5.55803015324326,4.9800429684770835,-2.3221434288999085,7.3021863973769925,3.508422336632989,3.508422336632989,1.0024063818951396,0.0,0.0,0.00022464278625932617,0.9628760831438694,0.00023330394241993118,198.92934679032325,0.0,0.0,0.0,0.0017497770580202439,7.85715327509975e-05,0.00014607125350832867,0.0005883216129545617,0.09558786358651951,0.07171771168827334,0.023870151898246168,0.09558780548388457,0.07171771168828524,0.02387015189825013,0.37546740550159463,0.37546740550159463,0.12496866201285492,0.0,4.986147075157703,4.9839048911725286,4.992883832936229,4.986136573069302,4.983806642994068,4.993136973841274,24794.96627380314,21075.721332732668,0.85,1.0662191969604085,0.6625725330645301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664412878814486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.811575075384,1535.059905530765,0.37546740550159463,0.12496866201285492,6.112874298809886,3.508422336632989
4198.0,-30.005314820824985,4.980066108260664,35.00543535733121,24.11569885388019,5.007114673441369,-26.504123125490025,-40.03191737048326,1.5059229781064178,-0.02050472444039997,-5.006465353431893,40.01086826380728,42263.23302190699,25747.223225970334,25747.223225970334,68010.45624787733,77355.6956009352,77355.6956009352,25747.223225970334,103102.91882690553,103102.91882690553,103102.91882690553,127897.89062391606,91529.27939410461,56436.8168150764,38991.625087809116,24794.971797010527,0.0,63786.59688481964,21075.726027458946,1535.0603545961824,0.0,0.8868464760869892,2.816266271792865,0.0014959135982669303,354566.6249407785,1555001.8893949762,4.385640892327924,1555001.8893949762,4.385640892327924,0.85,0.09558785271290074,4.027634451161993,1.2670959423249593,1.0,0.0,4.027634451160901,1.2847117352051782,1.2850003514537907,3.13504916378673,19316.521503718704,1969.7370155678755,4632.441516551485,4632.441516551485,5.558024452975128,4.980066108260664,-2.3221677179823668,7.302233826243031,3.5083959508334615,3.5083959508334615,1.0023988430952746,0.0,0.0,0.00022464278625932617,0.9628788559663833,0.00023330327056965622,198.92936942614782,0.0,0.0,0.0,0.0017497770580202439,7.857133209240618e-05,0.00014607145416692,0.000588322421134017,0.09558785271289802,0.07171770232414379,0.023870150388754226,0.0955878897150147,0.07171770232414583,0.023870150388754903,0.37546734430139117,0.37546734430139117,0.12496865005763502,0.0,4.986111858173388,4.983867199043118,4.992856052344621,4.985960628991506,4.983706070084111,4.992734568134267,24794.971797010527,21075.726027458946,0.85,1.0662186034267476,0.6625723127732038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266441179231432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.810843634303,1535.0603545961824,0.37546734430139117,0.12496865005763502,6.112874298809886,3.5083959508334615
4199.0,-30.005342470744722,4.980089108010581,35.00543529813606,24.115671717468672,5.0070899444765224,-26.504150483420382,-40.03194405287502,1.505897957152206,-0.02047948576091585,-5.006487550909121,40.01086899047916,42263.231800874244,25747.240030009925,25747.240030009925,68010.47183088417,77355.68584079393,77355.68584079393,25747.240030009925,103102.92587080385,103102.92587080385,103102.92587080385,127897.91444909052,91529.27081599961,56436.81677608004,38991.615599910634,24794.98857828667,0.0,63786.6041781973,21075.74029154367,1535.0618373772259,0.0,0.8868463605221326,2.816263349017082,0.0014959135982669303,354566.3181537102,1555001.9207341024,4.38564477537312,1555001.9207341024,4.38564477537312,0.85,0.09558785118507143,4.027634451161993,1.2670959879318255,1.0,0.0,4.027634451161667,1.2847118522414906,1.2850004685163958,3.1350488781860384,19316.51969337833,1969.7368309645324,4632.441516551485,4632.441516551485,5.558028080444471,4.980089108010581,-2.322204185180018,7.3022932931905995,3.5083696696156372,3.5083696696156372,1.0023913341758963,0.0,0.0,0.00022464278625932617,0.9628816270845841,0.0002333025991361994,198.92939204799424,0.0,0.0,0.0,0.0017497770580202439,7.857109478161903e-05,0.00014607169147770713,0.0005883233769351189,0.09558785118505611,0.07171770051367142,0.02387015067138469,0.09558787038837463,0.07171770051368291,0.023870150671388517,0.3754672823245,0.3754672823245,0.12496863406399183,0.0,4.986099538103872,4.983837304309418,4.992896537042327,4.986008065148212,4.98367553439607,4.993016279221365,24794.98857828667,21075.74029154367,0.85,1.0662187258140732,0.6625722178720419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664410695382837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.810113133388,1535.0618373772259,0.3754672823245,0.12496863406399183,6.112874298809886,3.5083696696156372
4200.0,-30.005370112076992,4.980112032765188,35.00543519387867,24.115649714972847,5.007065964457896,-26.50417775862491,-40.031970700342185,1.505873611005809,-0.020394565289791444,-5.0065068023182056,40.01086755955048,42263.2305643664,25747.249029447215,25747.249029447215,68010.47959381362,77355.69385719708,77355.69385719708,25747.249029447215,103102.9428866443,103102.9428866443,103102.9428866443,127897.93377895204,91529.28031456747,56436.81702173679,38991.62588092298,24794.990892307727,0.0,63786.61677323071,21075.742258461567,1535.062423761849,0.0,0.8868462677563764,2.8162599861435975,0.0014959135982669303,354566.0520838526,1555001.859022541,4.3856478923560145,1555001.859022541,4.3856478923560145,0.85,0.09558784475626773,4.027634451161993,1.267095976392739,1.0,0.0,4.027634451159733,1.2847119661213886,1.2850005824218775,3.135048600287914,19316.52169797502,1969.7370353765068,4632.441516551485,4632.441516551485,5.558030023142995,4.980112032765188,-2.3222385224019244,7.302350555167113,3.5083433847206296,3.5083433847206296,1.0023838242058942,0.0,0.0,0.00022464278625932617,0.9628843973507404,0.00023330192791305327,198.92941466281994,0.0,0.0,0.0,0.0017497770580202439,7.857085778210945e-05,0.00014607192847721672,0.0005883243314825086,0.09558784475624951,0.07171769488997093,0.023870149866278587,0.09558778276310484,0.0717176948899846,0.02387014986628314,0.3754672201741726,0.3754672201741726,0.12496861896251718,0.0,4.986109396476763,4.9838288723351525,4.992961350493999,4.986112237028408,4.983758553036523,4.993184008128992,24794.990892307727,21075.742258461567,0.85,1.0662186369846087,0.6625720676582895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664409605089706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.809382052634,1535.062423761849,0.3754672201741726,0.12496861896251718,6.112874298809886,3.5083433847206296
4201.0,-30.005397609930796,4.980135082540377,35.00543509430673,24.11563054136934,5.007057226320127,-26.50420338046225,-40.03199333148075,1.5058629968515744,-0.02059448827913002,-5.006516596581034,40.01086748751251,42263.213221506325,25747.23402697733,25747.23402697733,68010.44724848366,77355.65165166209,77355.65165166209,25747.23402697733,103102.88567863942,103102.88567863942,103102.88567863942,127897.88319443511,91529.24570355409,56436.80727339844,38991.598255728495,24794.997515795694,0.0,63786.59577152419,21075.74788842634,1535.063034775428,0.0,0.8868462181867125,2.8162614691004655,0.0014959135982669303,354565.91671937355,1555001.855915765,4.385649557925485,1555001.855915765,4.385649557925485,0.85,0.09558783591753751,4.027634451161993,1.2670959659526129,1.0,0.0,4.027634451161524,1.284712015769449,1.2850006320810914,3.1350484791330713,19316.51439359779,1969.7362905373182,4632.441516551485,4632.441516551485,5.5580267845765,4.980135082540377,-2.322265895369619,7.302400977909996,3.508317115534954,3.508317115534954,1.0023763187242725,0.0,0.0,0.00022464278625932617,0.9628871532457401,0.0002333012601758066,198.92943716026346,0.0,0.0,0.0,0.0017497770580202439,7.857065650388354e-05,0.00014607212975544263,0.0005883251421576256,0.09558783591753194,0.07171768719502779,0.023870148722504144,0.09558786580152093,0.07171768719503198,0.023870148722505535,0.37546715916724044,0.37546715916724044,0.12496860607771156,0.0,4.986075662253768,4.983782534380225,4.9929654851869145,4.9859221083019065,4.983578566582764,4.992963405357159,24794.997515795694,21075.74788842634,0.85,1.06621848094996,0.6625720139210439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664408518351813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.808650222254,1535.063034775428,0.37546715916724044,0.12496860607771156,6.112874298809886,3.508317115534954
4202.0,-30.00542506874984,4.980158062931463,35.005435016334594,24.11561325369405,5.007036745183987,-26.504230141576386,-40.03201617216689,1.5058418180104822,-0.020500611342299635,-5.006535397641482,40.01086791750978,42263.1967284698,25747.242353069665,25747.242353069665,68010.43908153946,77355.6645316524,77355.6645316524,25747.242353069665,103102.90688472206,103102.90688472206,103102.90688472206,127897.91790044063,91529.2614080056,56436.793604822764,38991.63089242537,24795.011015718574,0.0,63786.64190814394,21075.759363360787,1535.0642535224326,0.0,0.8868461209756036,2.816258041142653,0.0014959135982669303,354565.656873923,1555001.8744602255,4.38565282427552,1555001.8744602255,4.38565282427552,0.85,0.09558783220822256,4.027634451161993,1.2670959500176835,1.0,0.0,4.027634451163262,1.284712114834197,1.2850007311680949,3.135048237388027,19316.517707896528,1969.736628501734,4632.441516551485,4632.441516551485,5.5580285819207935,4.980158062931463,-2.3222997969145784,7.302457859846042,3.508290922271744,3.508290922271744,1.002368834934784,0.0,0.0,0.00022464278625932617,0.9628899052370842,0.000233300593388207,198.92945962577568,0.0,0.0,0.0,0.0017497770580202439,7.857045336245344e-05,0.00014607233289687274,0.000588325960337048,0.09558783220821276,0.07171768354946675,0.023870148658746003,0.09558781486490078,0.07171768354947411,0.02387014865874845,0.37546709676977363,0.37546709676977363,0.12496859132827208,0.0,4.986074634453701,4.9837691375317945,4.993001621250812,4.986034786299172,4.98367981474172,4.993110425278985,24795.011015718574,21075.759363360787,0.85,1.0662175817231139,0.6625712761197083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664407425687498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.807920344847,1535.0642535224326,0.37546709676977363,0.12496859132827208,6.112874298809886,3.508290922271744
4203.0,-30.005452534462975,4.9801809593074795,35.005434908766375,24.115580703970068,5.007012983985331,-26.504257236861367,-40.03204278470946,1.5058176863837325,-0.020593488720805908,-5.006554938656372,40.01086689951353,42263.19609363968,25747.252434878053,25747.252434878053,68010.44852851774,77355.62892793803,77355.62892793803,25747.252434878053,103102.88136281609,103102.88136281609,103102.88136281609,127897.89740820188,91529.22730386435,56436.7944695661,38991.592038109164,24795.016045385797,0.0,63786.60808349496,21075.763638577926,1535.064997998139,0.0,0.8868460252414327,2.8162569801067248,0.0014959135982669303,354565.3868018776,1555001.8305571727,4.385656041000047,1555001.8305571727,4.385656041000047,0.85,0.09558782686253894,4.027634451161993,1.2670959346322346,1.0,0.0,4.027634451162736,1.2847122277107177,1.2850008440699738,3.135047961938529,19316.510510490603,1969.7358945705826,4632.441516551485,4632.441516551485,5.558030758269563,4.9801809593074795,-2.3223342448893813,7.302515204196861,3.5082647464939556,3.5082647464939556,1.0023613561411302,0.0,0.0,0.00022464278625932617,0.9628926579278555,0.00023329992643495416,198.92948209693336,0.0,0.0,0.0,0.0017497770580202439,7.85702166753452e-05,0.00014607256958398097,0.0005883269136261992,0.09558782686252418,0.07171767865211398,0.02387014821041019,0.09558781489139202,0.07171767865212507,0.023870148210413878,0.3754670352274143,0.3754670352274143,0.1249685770312985,0.0,4.986059426239024,4.983727166379879,4.993066824969162,4.985961449935587,4.983522140020796,4.993290493051973,24795.016045385797,21075.763638577926,0.85,1.0662182952179222,0.6625716175144207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664406336312417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.80719033284,1535.064997998139,0.3754670352274143,0.1249685770312985,6.112874298809886,3.5082647464939556
4204.0,-30.005479954959426,4.980203947154863,35.00543479866391,24.115567153226607,5.007001837687663,-26.504283029900055,-40.03206548569722,1.505804912628265,-0.020646464463254688,-5.006566201745738,40.01086661056341,42263.179167886476,25747.241458313965,25747.241458313965,68010.42062620044,77355.61930447491,77355.61930447491,25747.241458313965,103102.86076278887,103102.86076278887,103102.86076278887,127897.88272829299,91529.2242687037,56436.784132115165,38991.600151765044,24795.02196550411,0.0,63786.62211726916,21075.768670678495,1535.0656059910787,0.0,0.8868459689839018,2.816256361226555,0.0014959135982669303,354565.2311372843,1555001.818095642,4.385657931286444,1555001.818095642,4.385657931286444,0.8500000000000001,0.0955878183249032,4.027634451161993,1.267095959358849,1.0,0.0,4.027634451161857,1.2847122874604102,1.2850009038330894,3.135047816133002,19316.509869944253,1969.7358292530328,4632.441516551485,4632.441516551485,5.558028388770876,4.980203947154863,-2.3223626025946165,7.30256654974948,3.5082385836722736,3.5082385836722736,1.002353881049221,0.0,0.0,0.00022464278625932617,0.9628954060953484,0.0002332992605814566,198.92950453110197,0.0,0.0,0.0,0.0017497770580202439,7.857001477741398e-05,0.00014607277148191217,0.0005883277267972626,0.0955878183248983,0.07171767100138474,0.023870147323513554,0.09558782568148713,0.07171767100138843,0.023870147323514782,0.37546697262670203,0.37546697262670203,0.12496856488382606,0.0,4.986035770263527,4.9836899092369435,4.993084034765843,4.985919737282472,4.9835194728521515,4.993131463112945,24795.02196550411,21075.768670678495,0.85,1.0662176232057876,0.6625712063916366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664405250920159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.80645926743,1535.0656059910787,0.37546697262670203,0.12496856488382606,6.112874298809886,3.5082385836722736
4205.0,-30.005507216399135,4.980226925880524,35.005434713886835,24.11554920198398,5.006985548124002,-26.50430919419026,-40.03208818668497,1.5057875259151186,-0.020654772835712265,-5.006582059939403,40.01086712801614,42263.16311146188,25747.2425529207,25747.2425529207,68010.40566438258,77355.61250700711,77355.61250700711,25747.2425529207,103102.85505992781,103102.85505992781,103102.85505992781,127897.88984520188,91529.22191273517,56436.77251718992,38991.61043949472,24795.034785274067,0.0,63786.645224768785,21075.779567482958,1535.0667161031024,0.0,0.8868458864285341,2.816254619164802,0.0014959135982669303,354565.01196489134,1555001.8404117879,4.385660705196041,1555001.8404117879,4.385660705196041,0.85,0.0955878132610844,4.027634451161993,1.267095882431604,1.0,0.0,4.027634451163781,1.2847123687873838,1.2850009851783335,3.1350476176730537,19316.50937273596,1969.735778551897,4632.441516551485,4632.441516551485,5.558028625062416,4.980226925880524,-2.322394257028035,7.30262118290856,3.5082124866050797,3.5082124866050797,1.0023464247443086,0.0,0.0,0.00022464278625932617,0.9628981383300848,0.0002332985985920744,198.9295268351428,0.0,0.0,0.0,0.0017497770580202439,7.856981287996255e-05,0.00014607297337936362,0.0005883285399663936,0.09558781326107144,0.07171766609350035,0.02387014716757109,0.09558782678135377,0.07171766609351007,0.023870147167574327,0.37546690943730976,0.37546690943730976,0.12496855158779242,0.0,4.986020102294162,4.983661920377131,4.993105385885372,4.985927287103664,4.983519823137726,4.993160644338218,24795.034785274067,21075.779567482958,0.85,1.0662170023949413,0.6625707146462503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664404161191856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.805728192334,1535.0667161031024,0.37546690943730976,0.12496855158779242,6.112874298809886,3.5082124866050797
4206.0,-30.005534492048717,4.980249897686517,35.00543463307584,24.115526081901066,5.006968516186298,-26.504335445488522,-40.032110922597326,1.5057694696260915,-0.020733047589260423,-5.006597770861938,40.01086707398137,42263.14705034315,25747.243383280853,25747.243383280853,68010.39043362401,77355.58790265195,77355.58790265195,25747.243383280853,103102.8312859328,103102.8312859328,103102.8312859328,127897.87533633695,91529.20145517644,56436.76060286763,38991.60094700979,24795.04405040415,0.0,63786.64499741394,21075.787442843528,1535.0676168645837,0.0,0.8868458066911615,2.816253813408137,0.0014959135982669303,354564.7948280022,1555001.838081436,4.385663384419653,1555001.838081436,4.385663384419653,0.85,0.0955878070984855,4.027634451161993,1.2670959038613367,1.0,0.0,4.0276344511610604,1.2847124532463339,1.2850010696562575,3.1350474115702562,19316.505055332003,1969.7353382992158,4632.441516551485,4632.441516551485,5.558028804311339,4.980249897686517,-2.3224257702209594,7.302675667907476,3.508186425099246,3.508186425099246,1.0023389785997845,0.0,0.0,0.00022464278625932617,0.962900871997333,0.0002332979362593706,198.9295491508145,0.0,0.0,0.0,0.0017497770580202439,7.856961067238012e-05,0.00014607317558694606,0.0005883293543846189,0.09558780709847745,0.07171766045843504,0.0238701466400424,0.09558784692831349,0.07171766045844108,0.023870146640044408,0.3754668463144113,0.3754668463144113,0.12496853763562327,0.0,4.985994999154627,4.983620782951107,4.993128459205764,4.985864723272698,4.983426371418659,4.993190886405387,24795.04405040415,21075.787442843528,0.85,1.066216767418655,0.6625704652134721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664403071896086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.80499938966,1535.0676168645837,0.3754668463144113,0.12496853763562327,6.112874298809886,3.508186425099246
4207.0,-30.005561728316312,4.9802727030129175,35.00543451702747,24.115499678906076,5.006939272191703,-26.50436288258338,-40.032137639913685,1.5057404264587577,-0.0206017109915706,-5.006621022456492,40.01086588599301,42263.147551898415,25747.263360831916,25747.263360831916,68010.41091273032,77355.5992937649,77355.5992937649,25747.263360831916,103102.86265459681,103102.86265459681,103102.86265459681,127897.91229558954,91529.21203329695,56436.760291430466,38991.613046518316,24795.049640992725,0.0,63786.66268751104,21075.792194843816,1535.068484146228,0.0,0.8868456926936634,2.816249373838801,0.0014959135982669303,354564.47347348795,1555001.7868471434,4.385667214804634,1555001.7868471434,4.385667214804634,0.85,0.0955878030659223,4.027634451161993,1.267095921444707,1.0,0.0,4.027634451162102,1.2847125890968305,1.2850012055372737,3.1350470800581722,19316.507287759632,1969.7355659434804,4632.441516551485,4632.441516551485,5.5580331168430765,4.9802727030129175,-2.322462806072766,7.302735509085684,3.508160399803854,3.508160399803854,1.0023315428011013,0.0,0.0,0.00022464278625932617,0.9629036017259355,0.000233297274884703,198.92957143427066,0.0,0.0,0.0,0.0017497770580202439,7.856937305579024e-05,0.00014607341320353593,0.0005883303114173824,0.09558780306590332,0.07171765644329262,0.023870146622610708,0.09558773796070291,0.07171765644330684,0.023870146622615447,0.3754667824283689,0.3754667824283689,0.12496852327725998,0.0,4.986008700916898,4.983609601635578,4.9932169246705485,4.986019311464929,4.98352068183442,4.993526586024416,24795.049640992725,21075.792194843816,0.85,1.06621679277863,0.6625702893243423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266440198292846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.8042693936,1535.068484146228,0.3754667824283689,0.12496852327725998,6.112874298809886,3.508160399803854
4208.0,-30.005588871825683,4.980295749959454,35.00543440979745,24.11549499901014,5.006938605161709,-26.504387378347346,-40.032160096429266,1.5057371116833584,-0.020736586796942902,-5.006625055295653,40.01086591075246,42263.13095968648,25747.234366415683,25747.234366415683,68010.36532610217,77355.58307157546,77355.58307157546,25747.234366415683,103102.81743799114,103102.81743799114,103102.81743799114,127897.87180284689,91529.20652975577,56436.754417866585,38991.613457654654,24795.05436485575,0.0,63786.667822510404,21075.796210127388,1535.0688564469312,0.0,0.886845672086,2.8162506748579355,0.0014959135982669303,354564.41773664247,1555001.787914943,4.385667907234678,1555001.787914943,4.385667907234678,0.85,0.09558779130270216,4.027634451161993,1.267095886827447,1.0,0.0,4.027634451161701,1.2847126046018178,1.2850012210457442,3.1350470422217995,19316.506126281336,1969.7354475056557,4632.441516551485,4632.441516551485,5.558026857850679,4.980295749959454,-2.322485735940362,7.302781485899816,3.5081343625734625,3.5081343625734625,1.0023241035924177,0.0,0.0,0.00022464278625932617,0.9629063221662374,0.00023329661576419015,198.92959364184134,0.0,0.0,0.0,0.0017497770580202439,7.856917333412463e-05,0.00014607361292520154,0.0005883311158232436,0.09558779130270133,0.07171764616010173,0.023870145142599594,0.09558780308101,0.07171764616010236,0.0238701451425998,0.3754667197217238,0.3754667197217238,0.124968512576447,0.0,4.985986187651747,4.9835881597895195,4.993191191615836,4.985888468498729,4.9834947271675105,4.993080593082311,24795.05436485575,21075.796210127388,0.85,1.0662159922719967,0.6625699758652663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664400901852835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.803539277305,1535.0688564469312,0.3754667197217238,0.124968512576447,6.112874298809886,3.5081343625734625
4209.0,-30.005616014670643,4.980318640239304,35.00543433619396,24.115467932447814,5.006913317199182,-26.504414335820844,-40.032186708971835,1.505711638349444,-0.020694703707249573,-5.006647620840785,40.010866675738214,42263.131548185665,25747.253166417962,25747.253166417962,68010.38471460363,77355.57589755437,77355.57589755437,25747.253166417962,103102.82906397234,103102.82906397234,103102.82906397234,127897.90061981264,91529.20010615811,56436.75575678962,38991.60483263165,24795.0715558403,0.0,63786.676388471955,21075.810822464253,1535.0703716779894,0.0,0.8868455545090913,2.8162474904804142,0.0014959135982669303,354564.1058641038,1555001.8209064303,4.385671857890844,1555001.8209064303,4.385671857890844,0.85,0.09558779021631549,4.027634451161993,1.2670958934212107,1.0,0.0,4.027634451162048,1.2847127237543123,1.285001340225007,3.135046751457437,19316.504770632484,1969.735309267944,4632.441516551485,4632.441516551485,5.5580309161862695,4.980318640239304,-2.322522148506099,7.302840788745403,3.5081084362406894,3.5081084362406894,1.0023166960687684,0.0,0.0,0.00022464278625932617,0.9629090425482385,0.00023329595666152686,198.9296158488733,0.0,0.0,0.0,0.0017497770580202439,7.856893665058112e-05,0.00014607384960874505,0.0005883320690980374,0.09558779021629657,0.07171764446753744,0.02387014574875913,0.09558777667792275,0.07171764446755163,0.023870145748763852,0.3754666573286702,0.3754666573286702,0.12496849793260775,0.0,4.985988112037205,4.983574670105952,4.993239429015944,4.985952917133545,4.983477820819644,4.993389482019495,24795.0715558403,21075.810822464253,0.85,1.0662161530475198,0.6625698961142895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664399809323441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.802810111389,1535.0703716779894,0.3754666573286702,0.12496849793260775,6.112874298809886,3.5081084362406894
4210.0,-30.005643036383603,4.980341564969702,35.005434238918916,24.115449806582205,5.0068978971041735,-26.50444019734186,-40.032209375034995,1.505695058062425,-0.020728983816411528,-5.006661269847029,40.01086583904322,42263.11627835631,25747.24903235214,25747.24903235214,68010.36531070845,77355.56500418513,77355.56500418513,25747.24903235214,103102.81403653728,103102.81403653728,103102.81403653728,127897.88911367499,91529.19390949796,56436.74518366914,38991.609695365354,24795.075077137706,0.0,63786.68477250306,21075.81381556705,1535.0708964521993,0.0,0.8868454880952402,2.8162463474880655,0.0014959135982669303,354563.91722483793,1555001.7848223443,4.385674089437247,1555001.7848223443,4.385674089437247,0.85,0.09558778207554386,4.027634451161993,1.2670958912232893,1.0,0.0,4.027634451162756,1.2847128013092513,1.2850014177973688,3.1350465622024077,19316.503462876983,1969.7351759139956,4632.441516551485,4632.441516551485,5.558030023770077,4.980341564969702,-2.322552040951144,7.302893605920847,3.5080825010583765,3.5080825010583765,1.002309286016679,0.0,0.0,0.00022464278625932617,0.9629117507980606,0.00023329530050198515,198.9296379568056,0.0,0.0,0.0,0.0017497770580202439,7.856873506629785e-05,0.00014607405119302833,0.0005883328810058415,0.09558778207554047,0.0717176373279358,0.023870144747604675,0.09558776340196706,0.07171763732793834,0.023870144747605522,0.37546659565462637,0.37546659565462637,0.12496848460473305,0.0,4.985982135666347,4.983557988816926,4.993265616404983,4.985932286030618,4.9834653208708914,4.9933444194604135,24795.075077137706,21075.81381556705,0.85,1.0662157087058102,0.6625695696380657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664398724220876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.802080054002,1535.0708964521993,0.37546659565462637,0.12496848460473305,6.112874298809886,3.5080825010583765
4211.0,-30.00567007834087,4.980364478789502,35.00543414820915,24.11542144780981,5.0068809121843065,-26.504466233618718,-40.03223207602275,1.505677067462148,-0.020895266257412004,-5.006676970335102,40.01086583572276,42263.10103268757,25747.250341624014,25747.250341624014,68010.35137431158,77355.51887204598,77355.51887204598,25747.250341624014,103102.76921366999,103102.76921366999,103102.76921366999,127897.85386706353,91529.15184857139,56436.73400921287,38991.57537706502,24795.084653393544,0.0,63786.66003045856,21075.821955384512,1535.0718125144224,0.0,0.8868454082271231,2.816246699060207,0.0014959135982669303,354563.7002326876,1555001.7846791435,4.385676773055592,1555001.7846791435,4.385676773055592,0.85,0.09558777640637225,4.027634451161993,1.2670958648482342,1.0,0.0,4.0276344511611555,1.2847128854609962,1.2850015019680188,3.1350463568494127,19316.494586255227,1969.7342707504833,4632.441516551485,4632.441516551485,5.5580303064011405,4.980364478789502,-2.3225833879804028,7.302947866769905,3.5080566144191123,3.5080566144191123,1.0023018898340321,0.0,0.0,0.00022464278625932617,0.9629144610850989,0.0002332946438525582,198.92966008130574,0.0,0.0,0.0,0.0017497770580202439,7.856853317188651e-05,0.00014607425308743968,0.0005883336941627282,0.09558777640636196,0.07171763209670699,0.023870144309654957,0.09558782376890249,0.07171763209671472,0.023870144309657528,0.3754665343531732,0.3754665343531732,0.12496847102408755,0.0,4.9859480180443825,4.983502848567127,4.993294663350298,4.985781704077681,4.983252445644325,4.993381004787636,24795.084653393544,21075.821955384512,0.85,1.0662159037929901,0.6625695876301825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266439763748532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.80135151853,1535.0718125144224,0.3754665343531732,0.12496847102408755,6.112874298809886,3.5080566144191123
4212.0,-30.0056970567675,4.980387335844586,35.005434046704266,24.11539888652044,5.006860179528985,-26.504492587492347,-40.0322548468597,1.505655710253853,-0.020882490302597034,-5.006694811185264,40.01086533987138,42263.08623705603,25747.25715338989,25747.25715338989,68010.34339044592,77355.51160714669,77355.51160714669,25747.25715338989,103102.76876053658,103102.76876053658,103102.76876053658,127897.86090141174,91529.14711199804,56436.721741907495,38991.58374454505,24795.092140875167,0.0,63786.67588542022,21075.82831974389,1535.072662209224,0.0,0.8868453192522778,2.81624444858497,0.0014959135982669303,354563.45365930494,1555001.7632945955,4.38567976266605,1555001.7632945955,4.38567976266605,0.85,0.09558777074187735,4.027634451161993,1.2670958516607063,1.0,0.0,4.027634451161803,1.2847129853601977,1.2850016018896633,3.135046113068404,19316.49358663935,1969.7341688180318,4632.441516551485,4632.441516551485,5.558031776849466,4.980387335844586,-2.322616280624565,7.303003616469152,3.5080307626963676,3.5080307626963676,1.0022945036275337,0.0,0.0,0.00022464278625932617,0.9629171650129572,0.00023329398874751944,198.92968215383297,0.0,0.0,0.0,0.0017497770580202439,7.85683306567435e-05,0.00014607445560258268,0.000588334509819695,0.09558777074186348,0.07171762677300322,0.02387014396886026,0.09558779070402326,0.07171762677301363,0.023870143968863725,0.3754664710054947,0.3754664710054947,0.12496845743216344,0.0,4.985927660994207,4.983459397122942,4.993343695706983,4.985812320882644,4.9832516811838445,4.99350591002144,24795.092140875167,21075.82831974389,0.85,1.0662155136068332,0.662569190985482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266439655126709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.800621676772,1535.072662209224,0.3754664710054947,0.12496845743216344,6.112874298809886,3.5080307626963676
4213.0,-30.00572394000628,4.980410199919347,35.005433933819845,24.115381005127006,5.006843580824209,-26.504518442274772,-40.032281319703884,1.505638083092702,-0.02088440483623799,-5.006709645694724,40.010864805408275,42263.08720688941,25747.25631102872,25747.25631102872,68010.34351791813,77355.50623292344,77355.50623292344,25747.25631102872,103102.76254395215,103102.76254395215,103102.76254395215,127897.8606788342,91529.14590118919,56436.72687515528,38991.576695593234,24795.098134882046,0.0,63786.674830475284,21075.83341464974,1535.073357387351,0.0,0.886845245712675,2.8162427420357647,0.0014959135982669303,354563.248635815,1555001.7402448442,4.3856822336430135,1555001.7402448442,4.3856822336430135,0.8500000000000001,0.09558776341127967,4.027634451161993,1.2670958664966752,1.0,0.0,4.027634451161918,1.2847130678119651,1.2850016843599537,3.1350459118638705,19316.493331107835,1969.7341427610688,4632.441516551485,4632.441516551485,5.558031595009898,4.980410199919347,-2.322646952167712,7.303057152087058,3.5080049320393005,3.5080049320393005,1.0022871234398,0.0,0.0,0.00022464278625932617,0.9629198594087103,0.00023329333595556968,198.92970414848665,0.0,0.0,0.0,0.0017497770580202439,7.85680952179662e-05,0.00014607469104135998,0.0005883354580810256,0.0955877634112664,0.07171761997800827,0.02387014343325814,0.09558776814282788,0.07171761997801822,0.023870143433261454,0.37546640669319664,0.37546640669319664,0.12496844506302936,0.0,4.9859128164933395,4.983426824437402,4.9933821171214845,4.985825240858503,4.983268337674474,4.993507602619843,24795.098134882046,21075.83341464974,0.85,1.0662155332390035,0.6625692171478019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664395467739884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.799892206347,1535.073357387351,0.37546640669319664,0.12496844506302936,6.112874298809886,3.5080049320393005
4214.0,-30.005750760444535,4.980432976866676,35.00543380540164,24.1153587930836,5.006820623790679,-26.504544876404793,-40.03230405561624,1.5056147397508859,-0.0208178233621652,-5.006728891034222,40.01086412718446,42263.0730995556,25747.26676632051,25747.26676632051,68010.33986587611,77355.5093916659,77355.5093916659,25747.26676632051,103102.7761579864,103102.7761579864,103102.7761579864,127897.88131855529,91529.1506237916,56436.714331681076,38991.595880122804,24795.105160568884,0.0,63786.70104069169,21075.839386483553,1535.0742142348986,0.0,0.8868451502521977,2.8162396207990485,0.0014959135982669303,354562.98265165073,1555001.7109951335,4.3856854411755775,1555001.7109951335,4.3856854411755775,0.85,0.09558775832333441,4.027634451161993,1.2670958390226592,1.0,0.0,4.027634451162285,1.2847131770014177,1.2850017935739362,3.13504564541222,19316.49432777526,1969.7342443928621,4632.441516551485,4632.441516551485,5.558033851982113,4.980432976866676,-2.322680832445703,7.303113809312379,3.507979141594928,3.507979141594928,1.002279754741408,0.0,0.0,0.00022464278625932617,0.9629225475183334,0.0002332926846902493,198.92972609176462,0.0,0.0,0.0,0.0017497770580202439,7.856789301447019e-05,0.00014607489324485598,0.0005883362724827923,0.09558775832332107,0.0717176148062979,0.02387014351702317,0.0955877052691073,0.07171761480630791,0.023870143517026498,0.37546634224021336,0.37546634224021336,0.12496843306108504,0.0,4.985919783067516,4.9834135191707105,4.993449992319256,4.9859110676720775,4.983323718337715,4.993684908095645,24795.105160568884,21075.839386483553,0.85,1.0662150378727069,0.6625687237312141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664394383880033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.799163743572,1535.0742142348986,0.37546634224021336,0.12496843306108504,6.112874298809886,3.507979141594928
4215.0,-30.005777542828984,4.980455936093582,35.00543369706021,24.115349363442533,5.006816916522142,-26.50456935122173,-40.032326547056414,1.5056087249148928,-0.020961326350231957,-5.006735397199979,40.010864455129266,42263.05795650955,25747.24489277128,25747.24489277128,68010.30284928082,77355.48611540368,77355.48611540368,25747.24489277128,103102.73100817496,103102.73100817496,103102.73100817496,127897.84383316172,91529.13668906322,56436.70853016908,38991.58684321571,24795.11282498677,0.0,63786.69966820248,21075.845901238754,1535.0748116477332,0.0,0.8868451159632226,2.816240746422624,0.0014959135982669303,354562.8927318874,1555001.7251383855,4.385686593306997,1555001.7251383855,4.385686593306997,0.85,0.09558774841906661,4.027634451161993,1.2670958011085167,1.0,0.0,4.02763445116382,1.2847132051360666,1.2850018217149057,3.135045576756112,19316.491386962414,1969.7339445134082,4632.441516551485,4632.441516551485,5.558029130163359,4.980455936093582,-2.3227053366427226,7.303161272736305,3.5079533629739044,3.5079533629739044,1.0022723894211156,0.0,0.0,0.00022464278625932617,0.9629252318220378,0.00023329203435064138,198.9297480039135,0.0,0.0,0.0,0.0017497770580202439,7.856769298567935e-05,0.00014607509327364682,0.0005883370781256415,0.09558774841906535,0.07171760576850997,0.023870142650555388,0.0955877769791582,0.07171760576851091,0.023870142650555707,0.37546627882185685,0.37546627882185685,0.12496842316536967,0.0,4.98589311410808,4.98338405421805,4.993431723583342,4.985774070849743,4.9832538281257825,4.993346280502351,24795.11282498677,21075.845901238754,0.85,1.066214480495905,0.6625685005862999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266439330415053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.798435642793,1535.0748116477332,0.37546627882185685,0.12496842316536967,6.112874298809886,3.5079533629739044
