time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4216.0,-30.005804306813623,4.980478801918559,35.00543362307809,24.11532156346368,5.006796076432904,-26.504595522905586,-40.032353054825194,1.5055872925248694,-0.021026250808574787,-5.006754692754764,40.01086523923536,42263.0596015286,25747.25610100277,25747.25610100277,68010.31570253137,77355.45804861128,77355.45804861128,25747.25610100277,103102.71414961405,103102.71414961405,103102.71414961405,127897.84292100134,91529.11102003303,56436.712572950244,38991.55383009198,24795.128771387295,0.0,63786.682601479275,21075.8594556792,1535.07617822733,0.0,0.8868450149535372,2.8162393468434552,0.0014959135982669303,354562.62605392246,1555001.7589544745,4.385689987297159,1555001.7589544745,4.385689987297159,0.85,0.0955877455760698,4.027634451161993,1.267095830230974,1.0,0.0,4.02763445116205,1.2847133053869837,1.2850019219883446,3.135045332116944,19316.485969719135,1969.7333921083282,4632.441516551485,4632.441516551485,5.5580315496718296,4.980478801918559,-2.3227391250851004,7.30321792700366,3.5079276773021326,3.5079276773021326,1.0022650506577522,0.0,0.0,0.00022464278625932617,0.9629279142896721,0.00023329138445948942,198.9297699010133,0.0,0.0,0.0,0.0017497770580202439,7.856745723806625e-05,0.0001460753290212599,0.0005883380276308496,0.09558774557605598,0.07171760252192122,0.02387014305413477,0.09558780368361647,0.07171760252193159,0.02387014305413822,0.3754662152419773,0.3754662152419773,0.12496840977382227,0.0,4.985867515075711,4.983340745499788,4.993459334975228,4.985728441946208,4.983130835523184,4.993533099893625,24795.128771387295,21075.8594556792,0.85,1.0662149672752248,0.6625687036520768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664392215780276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.797707410344,1535.07617822733,0.3754662152419773,0.12496840977382227,6.112874298809886,3.5079276773021326
4217.0,-30.005831097183663,4.980501611630909,35.00543352128646,24.11530438056218,5.006774884315326,-26.50462175345967,-40.03237575581295,1.505565540591378,-0.020914207468194945,-5.00677229450096,40.0108642812561,42263.04549228807,25747.262834517962,25747.262834517962,68010.30832680603,77355.47421622099,77355.47421622099,25747.262834517962,103102.73705073894,103102.73705073894,103102.73705073894,127897.87034727822,91529.1294538991,56436.700729966185,38991.587471036575,24795.133296539283,0.0,63786.720767575855,21075.86330205839,1535.0768548629676,0.0,0.8868449288678258,2.8162358202668587,0.0014959135982669303,354562.3827857065,1555001.7176397701,4.385692879832646,1555001.7176397701,4.385692879832646,0.85,0.09558773884827064,4.027634451161993,1.2670958236372099,1.0,0.0,4.027634451162618,1.284713407132595,1.2850020237568134,3.1350450838303594,19316.489860038964,1969.7337888105485,4632.441516551485,4632.441516551485,5.5580330032282665,4.980501611630909,-2.3227716802006353,7.303273291831545,3.5079020017194895,3.5079020017194895,1.002257714776997,0.0,0.0,0.00022464278625932617,0.9629305994098923,0.00023329073392931206,198.92979181970531,0.0,0.0,0.0,0.0017497770580202439,7.856725534669074e-05,0.00014607553091263543,0.0005883388407755091,0.09558773884825938,0.07171759631713957,0.023870142531119812,0.09558771684056731,0.07171759631714801,0.023870142531122625,0.3754661506733809,0.3754661506733809,0.12496839635682452,0.0,4.985872320969747,4.983331637265167,4.993505947073231,4.985858087032739,4.98326174856237,4.993658934754194,24795.133296539283,21075.86330205839,0.85,1.0662142136859483,0.6625680860172275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664391131837807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.796978653754,1535.0768548629676,0.3754661506733809,0.12496839635682452,6.112874298809886,3.5079020017194895
4218.0,-30.005857756693,4.980524538602654,35.005433430289706,24.115285102184885,5.0067667401755545,-26.504646561398904,-40.03239831710232,1.5055555448815119,-0.02112024239238508,-5.006781678368524,40.010864392098796,42263.03104893842,25747.248763390617,25747.248763390617,68010.27981232904,77355.42916424175,77355.42916424175,25747.248763390617,103102.67792763237,103102.67792763237,103102.67792763237,127897.81882588832,91529.09189747731,56436.69378217408,38991.553461448035,24795.14089825595,0.0,63786.694359703986,21075.86976351756,1535.0775127081124,0.0,0.8868448807236137,2.8162374314092236,0.0014959135982669303,354562.2530942679,1555001.7224200768,4.38569449750943,1555001.7224200768,4.38569449750943,0.85,0.09558772975083284,4.027634451161993,1.2670958033064381,1.0,0.0,4.027634451160546,1.284713453887966,1.2850020705226883,3.135044969734725,19316.481934056872,1969.7329805853042,4632.441516551485,4632.441516551485,5.55802996570965,4.980524538602654,-2.3227981734356526,7.303322712038307,3.507876347319246,3.507876347319246,1.002250384948356,0.0,0.0,0.00022464278625932617,0.9629332714223527,0.00023329008657838293,198.92981363133765,0.0,0.0,0.0,0.0017497770580202439,7.856705469819825e-05,0.00014607573156112793,0.0005883396489142901,0.09558772975083062,0.07171758822941503,0.023870141521415585,0.09558780729962009,0.07171758822941669,0.023870141521416144,0.3754660873597679,0.3754660873597679,0.12496838409058358,0.0,4.985833711394321,4.983282624117692,4.993498595761366,4.985661435976112,4.983068735662357,4.99345135185132,24795.14089825595,21075.86976351756,0.85,1.0662142080730432,0.6625681338902754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664390050555445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.796248476448,1535.0775127081124,0.3754660873597679,0.12496838409058358,6.112874298809886,3.507876347319246
4219.0,-30.005884428719547,4.980547298405224,35.0054333377494,24.11526358863341,5.0067395926231,-26.504673281064285,-40.0324248597957,1.5055284449678694,-0.02094422552318065,-5.006804361503033,40.01086416514539,42263.0333989622,25747.268823691647,25747.268823691647,68010.30222265385,77355.45197077659,77355.45197077659,25747.268823691647,103102.72079446823,103102.72079446823,103102.72079446823,127897.87289893642,91529.11451115985,56436.69593934558,38991.576190904736,24795.15210446818,0.0,63786.728295372915,21075.87928879795,1535.0786906625606,0.0,0.8868447661385357,2.8162324712803897,0.0014959135982669303,354561.939598059,1555001.7126322726,4.3856983476429106,1555001.7126322726,4.3856983476429106,0.85,0.09558772672101501,4.027634451161993,1.2670958362752573,1.0,0.0,4.0276344511610285,1.284713580649018,1.2850021973122177,3.135044660403833,19316.486706493495,1969.7334672384043,4632.441516551485,4632.441516551485,5.558034296104532,4.980547298405224,-2.3228343633688393,7.303381661774063,3.507850766308441,3.507850766308441,1.002243076088126,0.0,0.0,0.00022464278625932617,0.9629359446973739,0.00023328943892516718,198.92983545321584,0.0,0.0,0.0,0.0017497770580202439,7.85668186417557e-05,0.00014607596761757047,0.0005883405996633506,0.09558772672099546,0.07171758495899302,0.023870141762002434,0.09558769994407955,0.0717175849590077,0.023870141762007316,0.37546602262317136,0.37546602262317136,0.12496836950224263,0.0,4.985847619520314,4.9832791973576605,4.993564588253491,4.985860135979863,4.983222376330048,4.993785437855649,24795.15210446818,21075.87928879795,0.85,1.0662139921602987,0.6625678182341883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664388963714581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.795520027707,1535.0786906625606,0.37546602262317136,0.12496836950224263,6.112874298809886,3.507850766308441
4220.0,-30.00591099276681,4.980570019013781,35.00543319648829,24.115235858503752,5.006718534480428,-26.504699294500725,-40.03244756078345,1.5055068362143489,-0.021013671312630322,-5.006821145497255,40.01086256096456,42263.02007407298,25747.273526973106,25747.273526973106,68010.29360104608,77355.42491270417,77355.42491270417,25747.273526973106,103102.69843967728,103102.69843967728,103102.69843967728,127897.85085930378,91529.08968207974,56436.684843448566,38991.56093181241,24795.152419626516,0.0,63786.71335143893,21075.87955668254,1535.079102447712,0.0,0.8868446865524481,2.8162314242825266,0.0014959135982669303,354561.70763208554,1555001.6434488823,4.38570102178785,1555001.6434488823,4.38570102178785,0.85,0.0955877190626612,4.027634451161993,1.2670958269340917,1.0,0.0,4.027634451161501,1.2847136817249418,1.2850022984108487,3.1350444137515714,19316.48146651496,1969.7329329092975,4632.441516551485,4632.441516551485,5.5580353113966705,4.980570019013781,-2.3228662626425964,7.303436281656378,3.507825173079887,3.507825173079887,1.0022357637371104,0.0,0.0,0.00022464278625932617,0.9629386071578467,0.0002332887938955617,198.92985718675487,0.0,0.0,0.0,0.0017497770580202439,7.856661675189685e-05,0.00014607616950742934,0.0005883414128019014,0.09558771906265028,0.07171757792121099,0.023870141141439292,0.09558768147049986,0.07171757792121917,0.023870141141442022,0.37546595948108674,0.37546595948108674,0.1249683575008449,0.0,4.985845971098513,4.983254003427362,4.993633684663223,4.985807474184639,4.983121326288597,4.993878164157081,24795.152419626516,21075.87955668254,0.85,1.0662141067895587,0.6625677645628311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664387884798405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.79479043955,1535.079102447712,0.37546595948108674,0.1249683575008449,6.112874298809886,3.507825173079887
4221.0,-30.005937545503603,4.980592777065145,35.00543305006793,24.115217523090564,5.006704397360005,-26.504724605661167,-40.032470191922016,1.5054914575175757,-0.021076446218330602,-5.006834286930319,40.01086212817081,42263.00636852262,25747.269033836303,25747.269033836303,68010.27540235892,77355.40796717002,77355.40796717002,25747.269033836303,103102.67700100632,103102.67700100632,103102.67700100632,127897.83533772775,91529.07776271607,56436.67616406857,38991.557331830554,24795.158336721433,0.0,63786.71566855199,21075.88458621322,1535.0797531296673,0.0,0.88684462125844,2.8162307148648287,0.0014959135982669303,354561.5260088157,1555001.6247838186,4.385703215709749,1555001.6247838186,4.385703215709749,0.85,0.09558771168583381,4.027634451161993,1.2670958055043595,1.0,0.0,4.0276344511628155,1.2847137536595026,1.2850023703615698,3.135044238212046,19316.478951028697,1969.7326764010847,4632.441516551485,4632.441516551485,5.558034341468227,4.980592777065145,-2.322895462246363,7.303488239311508,3.5077996059608103,3.5077996059608103,1.0022284588459458,0.0,0.0,0.00022464278625932617,0.9629412684926313,0.00023328814914223942,198.92987891104494,0.0,0.0,0.0,0.0017497770580202439,7.856641548371522e-05,0.00014607637077561095,0.0005883422234365636,0.09558771168582489,0.07171757076251514,0.02387014092330975,0.09558769087124275,0.07171757076252183,0.02387014092331198,0.37546589629178556,0.37546589629178556,0.12496834780130106,0.0,4.985833340953718,4.983223506798481,4.993674735883985,4.985757840711983,4.983076542326046,4.993813958975636,24795.158336721433,21075.88458621322,0.85,1.0662137827530322,0.66256752562915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664386807740315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.794062125513,1535.0797531296673,0.37546589629178556,0.12496834780130106,6.112874298809886,3.5077996059608103
4222.0,-30.00596404563581,4.980615492401727,35.005432908373905,24.1151999560185,5.00668553884383,-26.50475034166252,-40.03249282306058,1.5054718348705807,-0.02102169037272006,-5.006851130513717,40.01086197299546,42262.99313390062,25747.274159610213,25747.274159610213,68010.26729351084,77355.41316671117,77355.41316671117,25747.274159610213,103102.68732632138,103102.68732632138,103102.68732632138,127897.8548254978,91529.0860556245,56436.666022814185,38991.577814233686,24795.167499176412,0.0,63786.745313410094,21075.89237429995,1535.0806775109304,0.0,0.8868445361236751,2.816228029351472,0.0014959135982669303,354561.2932194934,1555001.6180915844,4.385706076294546,1555001.6180915844,4.385706076294546,0.85,0.09558770674947739,4.027634451161993,1.2670958060538395,1.0,0.0,4.027634451160459,1.284713845445347,1.2850024621680345,3.1350440142301186,19316.480701180615,1969.7328548669134,4632.441516551485,4632.441516551485,5.558035447963342,4.980615492401727,-2.3229273314868855,7.303542823888613,3.5077740880046617,3.5077740880046617,1.002221168001332,0.0,0.0,0.00022464278625932617,0.9629439245628546,0.00023328750566789934,198.92990059230095,0.0,0.0,0.0,0.0017497770580202439,7.856621421600985e-05,0.00014607657204331634,0.0005883430340693078,0.09558770674946601,0.07171756539022961,0.02387014135923641,0.095587648104285,0.07171756539023814,0.02387014135923925,0.3754658327262181,0.3754658327262181,0.1249683382878965,0.0,4.985838964126742,4.98321402293476,4.993725749305838,4.9858294401410035,4.983144072777463,4.993897783417822,24795.167499176412,21075.89237429995,0.85,1.066213160106365,0.662567010218901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664385728907384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.793333152593,1535.0806775109304,0.3754658327262181,0.1249683382878965,6.112874298809886,3.5077740880046617
4223.0,-30.005990427506468,4.980638383000864,35.00543280113674,24.115190386679046,5.006682360158792,-26.50477440317556,-40.03251524465156,1.5054663358278668,-0.021175571539743032,-5.006857616045339,40.01086269323876,42262.979361219644,25747.2531281035,25747.2531281035,68010.23248932314,77355.38738215012,77355.38738215012,25747.2531281035,103102.64051025362,103102.64051025362,103102.64051025362,127897.8180220764,91529.06966437487,56436.6616434444,38991.56446770052,24795.17751182278,0.0,63786.7419795233,21075.900885049363,1535.081408845582,0.0,0.8868445005193958,2.816229293711125,0.0014959135982669303,354561.20358524297,1555001.6491534635,4.385707272622152,1555001.6491534635,4.385707272622152,0.85,0.09558769783126442,4.027634451161993,1.2670957598974932,1.0,0.0,4.027634451162722,1.284713871167378,1.285002487895844,3.1350439514615123,19316.477241938635,1969.7325021224003,4632.441516551485,4632.441516551485,5.55803090791537,4.980638383000864,-2.3229515542128345,7.303589937213698,3.507748595092972,3.507748595092972,1.0022138843122776,0.0,0.0,0.00022464278625932617,0.9629465687877463,0.00023328686506680118,198.92992217680518,0.0,0.0,0.0,0.0017497770580202439,7.856601481236464e-05,0.00014607677144696152,0.0005883438371942988,0.09558769783125723,0.07171755696404235,0.02387014086721488,0.09558773272062183,0.07171755696404775,0.02387014086721668,0.3754657701140809,0.3754657701140809,0.12496832955514436,0.0,4.985810045861058,4.983185221788688,4.993696478375853,4.985682044505609,4.983057690151384,4.993567065693469,24795.17751182278,21075.900885049363,0.85,1.0662126701996422,0.6625668289311096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266438465209944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.792604348428,1535.081408845582,0.3754657701140809,0.12496832955514436,6.112874298809886,3.507748595092972
4224.0,-30.006016802009935,4.980661164867159,35.005432725724944,24.11516800001266,5.006660788703119,-26.504800297464694,-40.03253794563932,1.505444284157862,-0.021133780531158664,-5.006877296924738,40.01086340574595,42262.966731280474,25747.26617604459,25747.26617604459,68010.23290732506,77355.38400901381,77355.38400901381,25747.26617604459,103102.6501850584,103102.6501850584,103102.6501850584,127897.84329399455,91529.06823525042,56436.650957516984,38991.57475303715,24795.19310893615,0.0,63786.767861973305,21075.914142595728,1535.0827666671048,0.0,0.8868443978079668,2.816226447300348,0.0014959135982669303,354560.93158284307,1555001.6798817087,4.38571072379525,1555001.6798817087,4.38571072379525,0.85,0.09558769527763636,4.027634451161993,1.2670957576995718,1.0,0.0,4.027634451160418,1.2847139743151104,1.2850025910667489,3.1350436997535986,19316.476940333363,1969.7324713672217,4632.441516551485,4632.441516551485,5.558033724559907,4.980661164867159,-2.3229853646530945,7.303646529520253,3.5077231929110484,3.5077231929110484,1.002206626546014,0.0,0.0,0.00022464278625932617,0.9629492122820621,0.00023328622464621214,198.9299437552866,0.0,0.0,0.0,0.0017497770580202439,7.856581292441613e-05,0.00014607697333491004,0.0005883446503251555,0.09558769527762848,0.07171755389688678,0.023870141380741693,0.0955877095877003,0.07171755389689269,0.023870141380743663,0.3754657070864502,0.3754657070864502,0.12496831661033911,0.0,4.985804221872456,4.983169271522286,4.993721079547072,4.9857435163935975,4.983068062907762,4.993782070861016,24795.19310893615,21075.914142595728,0.85,1.0662122441207682,0.6625663620820594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664383566983395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.791877030098,1535.0827666671048,0.3754657070864502,0.12496831661033911,6.112874298809886,3.5077231929110484
4225.0,-30.006043085144785,4.980683995862259,35.00543264221107,24.11514421636241,5.006647733472517,-26.50482525778934,-40.03256047200409,1.505429906117079,-0.021305351435046305,-5.006889573149026,40.01086301892949,42262.9539040839,25747.260280587958,25747.260280587958,68010.21418467186,77355.34067837702,77355.34067837702,25747.260280587958,103102.60095896498,103102.60095896498,103102.60095896498,127897.79980502516,91529.03025963636,56436.643485343266,38991.54086032566,24795.198846060182,0.0,63786.73970638584,21075.919019151155,1535.0833839841453,0.0,0.8868443367493765,2.8162272680689338,0.0014959135982669303,354560.76191761834,1555001.663199504,4.38571277540521,1555001.663199504,4.38571277540521,0.85,0.09558768696719028,4.027634451161993,1.2670957197854293,1.0,0.0,4.0276344511626805,1.2847140415690874,1.285002658335835,3.1350435356360205,19316.468925884103,1969.7316541208368,4632.441516551485,4632.441516551485,5.5580324519142374,4.980683995862259,-2.3230137419913044,7.303697737853564,3.5076977960790483,3.5076977960790483,1.0021993703082994,0.0,0.0,0.00022464278625932617,0.9629518466263646,0.00023328558644582976,198.92996525901884,0.0,0.0,0.0,0.0017497770580202439,7.856561258992531e-05,0.00014607717366940085,0.0005883454571992524,0.09558768696718153,0.07171754654824916,0.02387014041893237,0.09558776930447149,0.07171754654825573,0.023870140418934555,0.37546564448684405,0.37546564448684405,0.12496830354461821,0.0,4.985764888802919,4.983116182600384,4.99372307717141,4.985584221713964,4.982880493562732,4.993707730531867,24795.198846060182,21075.919019151155,0.85,1.0662124212293485,0.6625664534450701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266438248702188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.791148979963,1535.0833839841453,0.37546564448684405,0.12496830354461821,6.112874298809886,3.5076977960790483
4226.0,-30.006069360517106,4.980706632079426,35.00543252978478,24.115117883216612,5.00661781827617,-26.504851897217854,-40.032587049622066,1.5054003549769268,-0.021149270853754842,-5.006913320669946,40.01086200976479,42262.95781109684,25747.28365394,25747.28365394,68010.24146503684,77355.35514955138,77355.35514955138,25747.28365394,103102.63880349138,103102.63880349138,103102.63880349138,127897.84455911178,91529.04325703233,56436.64591857767,38991.55259828296,24795.2057556204,0.0,63786.75835390336,21075.92489227734,1535.084339049026,0.0,0.886844219580045,2.8162224455949714,0.0014959135982669303,354560.4337119609,1555001.6196773301,4.385716712374591,1555001.6196773301,4.385716712374591,0.85,0.09558768333890699,4.027634451161993,1.2670957923168316,1.0,0.0,4.0276344511626725,1.2847141797959878,1.2850027965937887,3.1350431983257008,19316.471668880444,1969.7319338286209,4632.441516551485,4632.441516551485,5.558037497493758,4.980706632079426,-2.3230505076395014,7.303757139718927,3.5076724520373492,3.5076724520373492,1.0021921291535283,0.0,0.0,0.00022464278625932617,0.9629544802004014,0.00023328494843554342,198.92998675640467,0.0,0.0,0.0,0.0017497770580202439,7.85653762268933e-05,0.00014607741003243286,0.0005883464091831431,0.0955876833388893,0.07171754282892744,0.02387014050996186,0.09558765246275529,0.07171754282894072,0.023870140509966283,0.37546557996594554,0.37546557996594554,0.12496828902728374,0.0,4.985773748856786,4.983100055218642,4.99380701469039,4.985764049816169,4.98299040867397,4.994097620879074,24795.2057556204,21075.92489227734,0.85,1.0662125372118874,0.6625663210005499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266438140473156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.790421881095,1535.084339049026,0.37546557996594554,0.12496828902728374,6.112874298809886,3.5076724520373492
4227.0,-30.00609559750694,4.980729345829746,35.00543238315793,24.11509930333125,5.006605261933827,-26.504876766081363,-40.03260957598684,1.5053864305082896,-0.021250436521484062,-5.0069243459249,40.01086078874766,42262.945115159295,25747.274349961495,25747.274349961495,68010.21946512078,77355.33076579667,77355.33076579667,25747.274349961495,103102.60511575817,103102.60511575817,103102.60511575817,127897.81108521268,91529.02441174968,56436.63876111244,38991.53961181916,24795.205969454524,0.0,63786.74558127368,21075.925074036346,1535.0846130674558,0.0,0.8868441679058681,2.816222487522989,0.0014959135982669303,354560.2813360918,1555001.5670186174,4.385718448662368,1555001.5670186174,4.385718448662368,0.85,0.09558767323057632,4.027634451161993,1.2670957472594457,1.0,0.0,4.027634451161888,1.28471424492838,1.285002861740813,3.1350430393854043,19316.467691734444,1969.7315282725951,4632.441516551485,4632.441516551485,5.558035489054261,4.980729345829746,-2.3230779700515023,7.303807315881249,3.5076470872892984,3.5076470872892984,1.0021848820826567,0.0,0.0,0.00022464278625932617,0.9629571099351238,0.0002332843113588525,198.93000822239233,0.0,0.0,0.0,0.0017497770580202439,7.856517589343186e-05,0.00014607761036589432,0.0005883472160530943,0.09558767323056905,0.07171753373355702,0.023870139497012027,0.09558766537897702,0.07171753373356247,0.023870139497013845,0.375465516114954,0.375465516114954,0.12496827832101043,0.0,4.985757972416195,4.983067033399038,4.993843053507817,4.985673909403431,4.982913990417558,4.993966249739572,24795.205969454524,21075.925074036346,0.85,1.0662124058118905,0.6625662546353003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664380331674692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.78969406163,1535.0846130674558,0.375465516114954,0.12496827832101043,6.112874298809886,3.5076470872892984
4228.0,-30.00612170475353,4.980751979843704,35.00543223796864,24.115082120429747,5.006584092690518,-26.50490237957072,-40.032636013906426,1.5053647675077289,-0.021135818216578173,-5.006942682326198,40.01086053736805,42262.94907978853,25747.283918325138,25747.283918325138,68010.23299811367,77355.34677727355,77355.34677727355,25747.283918325138,103102.63069559868,103102.63069559868,103102.63069559868,127897.84592137998,91529.04242206296,56436.64472457806,38991.55299720545,24795.2152257813,0.0,63786.76822298675,21075.932941914103,1535.0855786497475,0.0,0.8868440755238997,2.8162188413802305,0.0014959135982669303,354560.02791575535,1555001.5561773875,4.385721552760203,1555001.5561773875,4.385721552760203,0.85,0.09558766862340912,4.027634451161993,1.267095780777745,1.0,0.0,4.027634451162442,1.2847143462581516,1.2850029630933488,3.135042792113942,19316.471492666846,1969.7319158598345,4632.441516551485,4632.441516551485,5.558037554566283,4.980751979843704,-2.3231107392774852,7.303862719121189,3.507621783657444,3.507621783657444,1.0021776524735555,0.0,0.0,0.00022464278625932617,0.962959726673367,0.00023328367743412836,198.9300295822341,0.0,0.0,0.0,0.0017497770580202439,7.856494077398759e-05,0.00014607784548533858,0.0005883481630282681,0.09558766862339767,0.07171752871323935,0.023870139910158326,0.09558759179046512,0.07171752871324794,0.023870139910161185,0.37546545176420715,0.37546545176420715,0.12496826781368982,0.0,4.985774721591781,4.983068359809465,4.993906141643265,4.985806864109634,4.9830388133586325,4.994123636674658,24795.2152257813,21075.932941914103,0.85,1.0662122395096498,0.6625660816055937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664379254942533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.78896613525,1535.0855786497475,0.37546545176420715,0.12496826781368982,6.112874298809886,3.507621783657444
4229.0,-30.006147823585692,4.9807746544065346,35.00543208689823,24.11506368024277,5.006570460780318,-26.504927249698223,-40.03265476841477,1.505349886892831,-0.02120967848958344,-5.006955359250656,40.010860075688946,42262.92117975883,25747.27905246027,25747.27905246027,68010.2002322191,77355.32743071325,77355.32743071325,25747.27905246027,103102.60648317353,103102.60648317353,103102.60648317353,127897.82722017803,91529.02813053041,56436.621879575905,38991.56250106056,24795.220737004503,0.0,63786.783238065065,21075.937626453826,1535.0861950117242,0.0,0.8868440126974741,2.8162183318091287,0.0014959135982669303,354559.852712951,1555001.536266587,4.385723663771669,1555001.536266587,4.385723663771669,0.8499999999999999,0.09558766123493945,4.027634451161993,1.267095751105808,1.0,0.0,4.027634451161457,1.2847144158629835,1.2850030327138178,3.1350426222597516,19316.46847655334,1969.7316083018502,4632.441516551485,4632.441516551485,5.558036504177445,4.9807746544065346,-2.3231393453525238,7.303913999759058,3.5075964938280375,3.5075964938280375,1.0021704268080107,0.0,0.0,0.00022464278625932617,0.9629623445805143,0.0002332830432296759,198.93005095155937,0.0,0.0,0.0,0.0017497770580202439,7.856477398555525e-05,0.00014607801227377093,0.0005883488347911042,0.09558766123493168,0.0717175214240211,0.023870139810910573,0.09558760610298563,0.07171752142402694,0.02387013981091251,0.3754653890754342,0.3754653890754342,0.12496825913054922,0.0,4.985773732796929,4.983055797571581,4.993939925948837,4.985745680761056,4.982981453531011,4.9940509642455595,24795.220737004503,21075.937626453826,0.85,1.066211474850384,0.6625654882458194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266437818199034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.788239933492,1535.0861950117242,0.3754653890754342,0.12496825913054922,6.112874298809886,3.5075964938280375
4230.0,-30.006173852681318,4.980797463941549,35.00543198146178,24.115054425224685,5.006565474053346,-26.504951174544114,-40.03267715508116,1.505342795916149,-0.021315678409507655,-5.006963432843907,40.010861102737714,42262.90875217333,25747.262855798253,25747.262855798253,68010.17160797158,77355.31010276194,77355.31010276194,25747.262855798253,103102.5729585602,103102.5729585602,103102.5729585602,127897.80625193338,91529.0193210385,56436.6179704499,38991.55705620956,24795.233293373178,0.0,63786.790349582734,21075.9482993672,1535.0871098377118,0.0,0.8868439679026587,2.8162187817996327,0.0014959135982669303,354559.7411310178,1555001.5805600416,4.385725168908654,1555001.5805600416,4.385725168908654,0.8499999999999999,0.09558765371167506,4.027634451161993,1.267095730775036,1.0,0.0,4.027634451162316,1.2847144490313895,1.2850030658896752,3.1350425413200793,19316.466617380614,1969.7314187189934,4632.441516551485,4632.441516551485,5.558033007822021,4.980797463941549,-2.3231644988591293,7.303961962800678,3.507571253954231,3.507571253954231,1.0021632154154945,0.0,0.0,0.00022464278625932617,0.9629649535009419,0.00023328241120574325,198.9300722474705,0.0,0.0,0.0,0.0017497770580202439,7.85645748958818e-05,0.00014607821136344439,0.0005883496366515319,0.09558765371166994,0.07171751409654545,0.023870139615124495,0.09558767351322414,0.07171751409654929,0.023870139615125772,0.3754653268745466,0.3754653268745466,0.12496825017104571,0.0,4.985751606499548,4.9830349043459705,4.993914093965145,4.98564775443441,4.9829359859434135,4.993795418077184,24795.233293373178,21075.9482993672,0.85,1.0662109072308334,0.6625652195470562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664377107116067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.787512629397,1535.0871098377118,0.3754653268745466,0.12496825017104571,6.112874298809886,3.507571253954231
4231.0,-30.006199813747234,4.980819995350499,35.00543186159032,24.115013039577775,5.0065309439221615,-26.504977992645266,-40.03270376762373,1.5053091228202011,-0.02130742147539877,-5.006990899249258,40.01086047141054,42262.91404004017,25747.296230925964,25747.296230925964,68010.21027096613,77355.28232932936,77355.28232932936,25747.296230925964,103102.57856025532,103102.57856025532,103102.57856025532,127897.82265883742,91528.98807814115,56436.619788852186,38991.52032143218,24795.24409858211,0.0,63786.76442001429,21075.95748379479,1535.0883693628668,0.0,0.8868438304442209,2.8162154670797026,0.0014959135982669303,354559.3615289204,1555001.5533328422,4.385729787608513,1555001.5533328422,4.385729787608513,0.85,0.09558765348045542,4.027634451161993,1.2670957346213982,1.0,0.0,4.02763445116177,1.2847146065390418,1.2850032234327122,3.1350421569598583,19316.4600238173,1969.730746362652,4632.441516551485,4632.441516551485,5.558040212473734,4.980819995350499,-2.323203830284953,7.304023825635452,3.507546092587971,3.507546092587971,1.002156026453706,0.0,0.0,0.00022464278625932617,0.9629675556102918,0.00023328178083523927,198.93009348772713,0.0,0.0,0.0,0.0017497770580202439,7.856433822514452e-05,0.00014607844803418165,0.0005883505898747469,0.09558765348043272,0.07171751278101235,0.023870140699420367,0.09558762461840524,0.07171751278102939,0.023870140699426036,0.3754652645501792,0.3754652645501792,0.12496823739625319,0.0,4.98574842238645,4.982999246310158,4.994008481412777,4.985683477773875,4.982804408713719,4.994333817550057,24795.24409858211,21075.95748379479,0.85,1.0662119467785178,0.6625655717815244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664376025843638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.786786252394,1535.0883693628668,0.3754652645501792,0.12496823739625319,6.112874298809886,3.507546092587971
4232.0,-30.006225810013145,4.980842722415622,35.00543171522877,24.115008918475382,5.006526642808814,-26.50500181928347,-40.03272234750909,1.5053026520790849,-0.021350251485557692,-5.0069961836080195,40.01085946008665,42262.88600253605,25747.27275218526,25747.27275218526,68010.15875472131,77355.28307329235,77355.28307329235,25747.27275218526,103102.55582547761,103102.55582547761,103102.55582547761,127897.7988466024,91528.99760522832,56436.60053447179,38991.55230084058,24795.24302112479,0.0,63786.79532196537,21075.95656795607,1535.0884394784912,0.0,0.8868438072194046,2.8162154128465082,0.0014959135982669303,354559.28849596874,1555001.5097175539,4.385730567978714,1555001.5097175539,4.385730567978714,0.85,0.09558764105595552,4.027634451161993,1.2670957043999809,1.0,0.0,4.027634451162442,1.2847146368062734,1.2850032537067435,3.1350420830998393,19316.462034432763,1969.7309513883706,4632.441516551485,4632.441516551485,5.558035144144082,4.980842722415622,-2.323226934005001,7.304069656420623,3.5075208853362403,3.5075208853362403,1.0021488243817829,0.0,0.0,0.00022464278625932617,0.9629701612553706,0.0002332811496116057,198.9301147567875,0.0,0.0,0.0,0.0017497770580202439,7.856417299084779e-05,0.00014607861326847838,0.000588351255378093,0.09558764105595122,0.07171750166370452,0.023870139392246692,0.09558762464035762,0.07171750166370774,0.023870139392247768,0.3754652012173673,0.3754652012173673,0.12496822884532031,0.0,4.985729933378138,4.982976259839802,4.994003504785383,4.985645932122452,4.982874269977515,4.9939735526380105,24795.24302112479,21075.95656795607,0.85,1.0662106226130097,0.6625648112467968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266437495775572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.78606037062,1535.0884394784912,0.3754652012173673,0.12496822884532031,6.112874298809886,3.5075208853362403
4233.0,-30.006251687744225,4.98086546446874,35.00543162387876,24.114990268740826,5.006514441958786,-26.505026329384147,-40.03274483894927,1.5052890835987143,-0.021447886812836714,-5.007009721468733,40.010860769697196,42262.87454308205,25747.27095362596,25747.27095362596,68010.145496708,77355.25699611245,77355.25699611245,25747.27095362596,103102.52794973842,103102.52794973842,103102.52794973842,127897.787678541,91528.977064513,56436.59461148248,38991.53605892281,24795.259728802594,0.0,63786.7957877254,21075.970769482203,1535.0897177990257,0.0,0.8868437336004507,2.8162151150933323,0.0014959135982669303,354559.1013948103,1555001.56619703,4.385733041627656,1555001.56619703,4.385733041627656,0.85,0.09558763634294921,4.027634451161993,1.267095700004138,1.0,0.0,4.027634451161048,1.2847147002735577,1.2850033171882862,3.1350419282229574,19316.45769947927,1969.7305093461346,4632.441516551485,4632.441516551485,5.558034755891085,4.98086546446874,-2.323255972632527,7.304121437101267,3.5074957746598034,3.5074957746598034,1.002141649902801,0.0,0.0,0.00022464278625932617,0.9629727550270823,0.0002332805212677158,198.93013592887212,0.0,0.0,0.0,0.0017497770580202439,7.85639729708125e-05,0.00014607881328851366,0.000588352060985678,0.09558763634294301,0.07171749669982637,0.02387013964311665,0.09558768619817083,0.07171749669983102,0.0238701396431182,0.3754651378227695,0.3754651378227695,0.12496821770831289,0.0,4.985701460259634,4.982940246306498,4.993997687158753,4.9855618346558686,4.982770460776067,4.993948680992332,24795.259728802594,21075.970769482203,0.85,1.066210406978858,0.6625646267564166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664373880392958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.7853329183,1535.0897177990257,0.3754651378227695,0.12496821770831289,6.112874298809886,3.5074957746598034
4234.0,-30.006277570563917,4.980887993590433,35.00543150215414,24.114958836603932,5.006483571386808,-26.505052711056774,-40.03277138164265,1.5052587118797,-0.021354269089329136,-5.0070340201882,40.010859702266124,42262.87988268008,25747.296505396727,25747.296505396727,68010.1763880768,77355.25463055134,77355.25463055134,25747.296505396727,103102.55113594807,103102.55113594807,103102.55113594807,127897.81766324109,91528.97267948663,56436.5979316156,38991.52749763447,24795.266527293013,0.0,63786.79402492748,21075.97654819906,1535.0906774187933,0.0,0.8868436138370899,2.8162110488254397,0.0014959135982669303,354558.7655724793,1555001.520162011,4.385737065761912,1555001.520162011,4.385737065761912,0.85,0.09558763321753852,4.027634451161993,1.2670957390172406,1.0,0.0,4.02763445116269,1.2847148423389019,1.285003459285546,3.1350415815461727,19316.456774054568,1969.7304149790773,4632.441516551485,4632.441516551485,5.558040271723433,4.980887993590433,-2.3232928955780414,7.3041808891684745,3.5074707063831863,3.5074707063831863,1.0021344875380531,0.0,0.0,0.00022464278625932617,0.962975349316375,0.00023327989280182731,198.93015710512455,0.0,0.0,0.0,0.0017497770580202439,7.856373692292958e-05,0.0001460790493363966,0.0005883530117002634,0.09558763321752192,0.07171749319057444,0.023870140026947477,0.09558759502670816,0.07171749319058689,0.023870140026951626,0.37546507357311015,0.37546507357311015,0.12496820444810745,0.0,4.98570635584872,4.9829189686392965,4.99408122316521,4.985679751098871,4.98278767332954,4.994369175192389,24795.266527293013,21075.97654819906,0.85,1.066210920735393,0.6625647287769942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664372802319812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.784606974086,1535.0906774187933,0.37546507357311015,0.12496820444810745,6.112874298809886,3.5074707063831863
4235.0,-30.006303306132963,4.9809107183097945,35.005431367879225,24.11494933711367,5.006480055893526,-26.505076224522636,-40.03279369845984,1.5052529742831744,-0.02149923113188379,-5.007039145434552,40.01085909326424,42262.868393531826,25747.273033676684,25747.273033676684,68010.14142720851,77355.23037988383,77355.23037988383,25747.273033676684,103102.50341356051,103102.50341356051,103102.50341356051,127897.77133367576,91528.95742437534,56436.59543802324,38991.513318169,24795.26792011525,0.0,63786.78123828425,21075.977732097963,1535.0908833895558,0.0,0.8868435899653524,2.8162123548046485,0.0014959135982669303,354558.6947386481,1555001.4938976322,4.3857378678693895,1555001.4938976322,4.3857378678693895,0.85,0.09558762101377286,4.027634451161993,1.2670956967072562,1.0,0.0,4.027634451161804,1.2847148691768209,1.285003486129494,3.135041516054604,19316.453554585485,1969.7300866845953,4632.441516551485,4632.441516551485,5.558035204909323,4.9809107183097945,-2.3233157711686947,7.30422648947849,3.5074456117756787,3.5074456117756787,1.002127317650194,0.0,0.0,0.00022464278625932617,0.9629779288538967,0.0002332792679129088,198.93017816090702,0.0,0.0,0.0,0.0017497770580202439,7.856353845686148e-05,0.0001460792478024647,0.0005883538110490366,0.09558762101376708,0.07171748234601817,0.02387013866774891,0.09558764960661863,0.0717174823460225,0.02387013866775035,0.3754650095093684,0.3754650095093684,0.12496819490625227,0.0,4.9856750160833485,4.982881247699368,4.994069055682701,4.985539914302649,4.982720622432282,4.994010642578189,24795.26792011525,21075.977732097963,0.85,1.0662105863775648,0.6625646814761368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266437173434067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.78388006534,1535.0908833895558,0.3754650095093684,0.12496819490625227,6.112874298809886,3.5074456117756787
4236.0,-30.006329043758644,4.980933352169864,35.00543126666889,24.114926636125915,5.006460082838182,-26.50510138577408,-40.03281629467381,1.5052324248536162,-0.02149208731333374,-5.007057554704583,40.01085978779366,42262.85789664328,25747.2839367916,25747.2839367916,68010.14183343489,77355.21946288871,77355.21946288871,25747.2839367916,103102.50339968031,103102.50339968031,103102.50339968031,127897.78640853541,91528.94884066826,56436.58727442274,38991.512851383915,24795.283008855105,0.0,63786.79586023902,21075.99055752684,1535.0921827822451,0.0,0.8868434937880051,2.816210111982847,0.0014959135982669303,354558.44031211414,1555001.52385055,4.385741099497443,1555001.52385055,4.385741099497443,0.85,0.09558761748894043,4.027634451161993,1.2670956703322012,1.0,0.0,4.02763445116214,1.2847149652979013,1.2850035822721686,3.135041281493954,19316.45174306284,1969.7299019606942,4632.441516551485,4632.441516551485,5.558037558552618,4.980933352169864,-2.3233482890391155,7.30428164120898,3.507420613722003,3.507420613722003,1.0021201753491438,0.0,0.0,0.00022464278625932617,0.9629805086050193,0.00023327864297559395,198.93019921837666,0.0,0.0,0.0,0.0017497770580202439,7.856333750655776e-05,0.00014607944875276842,0.0005883546204034029,0.09558761748892868,0.07171747836969389,0.023870139119234784,0.09558764402559003,0.07171747836970271,0.02387013911923772,0.37546494458261703,0.37546494458261703,0.1249681825887563,0.0,4.985660104866554,4.9828509245894,4.994100450897463,4.985565467391268,4.982694641648038,4.994191035433062,24795.283008855105,21075.99055752684,0.85,1.066210348336817,0.6625643650332261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664370657089452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.783155243755,1535.0921827822451,0.37546494458261703,0.1249681825887563,6.112874298809886,3.507420613722003
4237.0,-30.00635472509436,4.98095587470538,35.00543112643933,24.1148994647898,5.0064355002572265,-26.505126957256728,-40.03283892581237,1.5052077324196298,-0.021466526862582214,-5.007077013191148,40.010858448850314,42262.847876731015,25747.297295738113,25747.297295738113,68010.14517246913,77355.20887546185,77355.20887546185,25747.297295738113,103102.50617119996,103102.50617119996,103102.50617119996,127897.79230220214,91528.93869795009,56436.57769921948,38991.51222081178,24795.286131002184,0.0,63786.798351813966,21075.993211351855,1535.0928194339954,0.0,0.8868433996335865,2.8162075047577497,0.0014959135982669303,354558.1713849707,1555001.4661060418,4.385744263154095,1555001.4661060418,4.385744263154095,0.85,0.09558761134906653,4.027634451161993,1.2670956642879174,1.0,0.0,4.027634451163154,1.2847150807981305,1.2850036977983454,3.135040999643144,19316.449602523386,1969.7296836864155,4632.441516551485,4632.441516551485,5.558040442333549,4.98095587470538,-2.3233815939288194,7.304337468634199,3.5073956261336403,3.5073956261336403,1.002113036038183,0.0,0.0,0.00022464278625932617,0.9629830827214753,0.0002332780194065983,198.9302202297966,0.0,0.0,0.0,0.0017497770580202439,7.856313624614242e-05,0.00014607965001318376,0.0005883554310067854,0.0955876113490559,0.0717174723592811,0.023870138989774803,0.09558758502616953,0.07171747235928908,0.023870138989777457,0.3754648793891124,0.3754648793891124,0.12496817068543968,0.0,4.98565757855863,4.982823930770792,4.994171439792638,4.9856104863285395,4.982678970742597,4.994418404585815,24795.286131002184,21075.993211351855,0.85,1.066210359036386,0.6625641820683911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266436958414548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.782429523117,1535.0928194339954,0.3754648793891124,0.12496817068543968,6.112874298809886,3.5073956261336403
4238.0,-30.00638039509683,4.980978531329846,35.005430985203866,24.114890489168488,5.006428582607,-26.505150751970866,-40.03286127755416,1.5051989394810203,-0.021525238730134788,-5.007084907821904,40.01085813909432,42262.836823782745,25747.281205064028,25747.281205064028,68010.11802884677,77355.2005801736,77355.2005801736,25747.281205064028,103102.48178523761,103102.48178523761,103102.48178523761,127897.77236102345,91528.93799423616,56436.57423784541,38991.51528487861,24795.290575785835,0.0,63786.80586066445,21075.99698941796,1535.0932662419254,0.0,0.886843360588368,2.816207354447571,0.0014959135982669303,354558.0622768133,1555001.4527472195,4.385745575101848,1555001.4527472195,4.385745575101848,0.85,0.09558760099626232,4.027634451161993,1.2670956714311616,1.0,0.0,4.027634451161313,1.2847151219275936,1.2850037389370486,3.1350408992764933,19316.449454010195,1969.7296685422848,4632.441516551485,4632.441516551485,5.558036968857622,4.980978531329846,-2.32340640218119,7.304384933511036,3.507370642685471,3.507370642685471,1.0021058979101345,0.0,0.0,0.00022464278625932617,0.9629856557093895,0.00023327739611431867,198.93024123194851,0.0,0.0,0.0,0.0017497770580202439,7.856293747089168e-05,0.00014607984878843447,0.0005883562316008332,0.09558760099625446,0.07171746279176326,0.023870138204491204,0.0955876035378536,0.07171746279176916,0.023870138204493165,0.37546481416396676,0.37546481416396676,0.12496816153641328,0.0,4.985640998027975,4.982800773777285,4.994174618258626,4.985559669091742,4.982693140487129,4.994172324260603,24795.290575785835,21075.99698941796,0.85,1.066209807987685,0.6625639307931714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664368516478894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.781704072231,1535.0932662419254,0.37546481416396676,0.12496816153641328,6.112874298809886,3.507370642685471
4239.0,-30.006405969528718,4.981001052777877,35.0054308534045,24.114863178133987,5.006404696970543,-26.505176157601014,-40.032883908692725,1.5051748850427835,-0.02151189635077344,-5.00710535800116,40.01085813147056,42262.827135922125,25747.297426236237,25747.297426236237,68010.12456215837,77355.18671558544,77355.18671558544,25747.297426236237,103102.48414182168,103102.48414182168,103102.48414182168,127897.7864221327,91528.9248129944,56436.565233330875,38991.510644070586,24795.302280311018,0.0,63786.81292438161,21076.006938264363,1535.0944181098291,0.0,0.8868432565688575,2.816204791961101,0.0014959135982669303,354557.77964416286,1555001.4524184316,4.385749070233472,1555001.4524184316,4.385749070233472,0.8499999999999999,0.09558759771090213,4.027634451161993,1.2670956549467518,1.0,0.0,4.027634451161967,1.2847152344435897,1.2850038514783217,3.13504062470806,19316.446672214668,1969.7293848780846,4632.441516551485,4632.441516551485,5.558040470504035,4.981001052777877,-2.323440350655067,7.304441403432945,3.507345737225027,3.507345737225027,1.0020987820642935,0.0,0.0,0.00022464278625932617,0.9629882191253176,0.00023327677514411261,198.9302621559129,0.0,0.0,0.0,0.0017497770580202439,7.856273621142366e-05,0.0001460800500479025,0.0005883570422004003,0.09558759771088711,0.07171745880283512,0.023870138908051997,0.09558757707514591,0.07171745880284638,0.023870138908055744,0.3754647491282798,0.3754647491282798,0.1249681505243123,0.0,4.985639265165162,4.98277855492654,4.994234437543241,4.98559346165041,4.982650809853226,4.994434838549978,24795.302280311018,21076.006938264363,0.85,1.066209792340361,0.6625637055424627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664367442456022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.780977992346,1535.0944181098291,0.3754647491282798,0.1249681505243123,6.112874298809886,3.507345737225027
4240.0,-30.006431473054594,4.981023594811251,35.00543069749309,24.11485029095786,5.006389406662279,-26.5052006397819,-40.0329064001329,1.5051585733895871,-0.021454283908099114,-5.007118541718231,40.01085716555506,42262.81717435239,25747.294955995054,25747.294955995054,68010.11213034745,77355.19639541977,77355.19639541977,25747.294955995054,103102.49135141482,103102.49135141482,103102.49135141482,127897.79629300779,91528.93862745464,56436.55940638727,38991.53246785263,24795.304941592978,0.0,63786.83740944561,21076.00920035403,1535.0948859503644,0.0,0.8868431929889035,2.8162024961706207,0.0014959135982669303,354557.5974380845,1555001.4107614697,4.3857512065667015,1555001.4107614697,4.3857512065667015,0.85,0.09558758931843965,4.027634451161993,1.2670956489024685,1.0,0.0,4.027634451160551,1.2847153107422817,1.2850039277941547,3.13504043851934,19316.449587645886,1969.7296821693328,4632.441516551485,4632.441516551485,5.558039937255815,4.981023594811251,-2.3234689828862156,7.3044925776974665,3.5073208287473996,3.5073208287473996,1.0020916653563998,0.0,0.0,0.00022464278625932617,0.9629907754414195,0.00023327615589708377,198.93028302186926,0.0,0.0,0.0,0.0017497770580202439,7.856253619477074e-05,0.00014608025006455542,0.0005883578477943623,0.09558758931843354,0.07171745071221954,0.023870138606214012,0.09558752143012764,0.07171745071222412,0.02387013860621554,0.37546468428563584,0.37546468428563584,0.12496814146008028,0.0,4.985649275742787,4.982778930218046,4.994273397762299,4.985664257810129,4.982755373059206,4.994404176123339,24795.304941592978,21076.00920035403,0.85,1.0662091881714213,0.6625632950426553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664366374841218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.78025297139,1535.0948859503644,0.37546468428563584,0.12496814146008028,6.112874298809886,3.5073208287473996
