time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4241.0,-30.006456907999834,4.981046230423384,35.005430569406826,24.11483097765597,5.006381309004132,-26.50522434098969,-40.03292875187469,1.5051487419939866,-0.021655599561483996,-5.00712817003989,40.01085766420211,42262.80701617598,25747.283726544087,25747.283726544087,68010.09074272007,77355.15103788805,77355.15103788805,25747.283726544087,103102.43476443214,103102.43476443214,103102.43476443214,127897.74982433235,91528.90028846843,56436.55626675634,38991.493357457875,24795.315059900207,0.0,63786.80841735809,21076.017800915175,1535.095694206181,0.0,0.8868431421964311,2.816204016764154,0.0014959135982669303,354557.46436953376,1555001.4322665804,4.385752913231285,1555001.4322665804,4.385752913231285,0.85,0.09558758164118768,4.027634451161993,1.2670956258242954,1.0,0.0,4.027634451161022,1.2847153567292022,1.2850039737914063,3.1350403262992637,19316.44149650984,1969.728857103072,4632.441516551485,4632.441516551485,5.558037513166721,4.981046230423384,-2.323494946157328,7.304541176580711,3.5072959640154306,3.5072959640154306,1.002084561147266,0.0,0.0,0.00022464278625932617,0.9629933248907118,0.00023327553831675878,198.9303038317201,0.0,0.0,0.0,0.0017497770580202439,7.856233742092311e-05,0.00014608044883840306,0.0005883586483827591,0.09558758164118056,0.07171744318256268,0.023870138458617872,0.0955876178961011,0.07171744318256802,0.023870138458619655,0.37546462095332495,0.37546462095332495,0.12496813272857299,0.0,4.985617595119891,4.982738461359361,4.994268121715436,4.985472570478407,4.9825582854328445,4.994228713845814,24795.315059900207,21076.017800915175,0.85,1.0662093374813328,0.6625634369358908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664365306250693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.779528518437,1535.095694206181,0.37546462095332495,0.12496813272857299,6.112874298809886,3.5072959640154306
4242.0,-30.00648243841535,4.98106876867383,35.005430453567236,24.11481375982987,5.006360198434127,-26.50524942948939,-40.03295131316406,1.5051271895081648,-0.02153521960940452,-5.007146688010925,40.01085776473925,42262.79731392049,25747.295409946473,25747.295409946473,68010.09272386697,77355.1667328918,77355.1667328918,25747.295409946473,103102.46214283827,103102.46214283827,103102.46214283827,127897.78862787732,91528.91777244324,56436.54835347194,38991.521576634776,24795.326485039055,0.0,63786.84806167383,21076.027512283195,1535.0967883685228,0.0,0.8868430476159715,2.8162002737581853,0.0014959135982669303,354557.2084413881,1555001.4366024376,4.38575609120494,1555001.4366024376,4.38575609120494,0.85,0.09558757752563146,4.027634451161993,1.2670956159336493,1.0,0.0,4.027634451161579,1.28471545754221,1.2850040746270621,3.1350400802892677,19316.445186362722,1969.7292333633527,4632.441516551485,4632.441516551485,5.558040035249804,4.98106876867383,-2.3235273708935478,7.304596139567378,3.5072711650831097,3.5072711650831097,1.0020774757380313,0.0,0.0,0.00022464278625932617,0.9629958839167078,0.000233274918419855,198.9303247196852,0.0,0.0,0.0,0.0017497770580202439,7.856213678404245e-05,0.0001460806494752837,0.0005883594564747718,0.09558757752562161,0.07171743860735558,0.02387013891826604,0.09558754878810713,0.07171743860736296,0.023870138918268495,0.3754645563516523,0.3754645563516523,0.12496812160555215,0.0,4.985623409649065,4.982733716236908,4.994305663412206,4.985611468401544,4.982679538604259,4.9944206270934615,24795.326485039055,21076.027512283195,0.85,1.0662087058778917,0.6625628730401869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664364233224243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.778804589267,1535.0967883685228,0.3754645563516523,0.12496812160555215,6.112874298809886,3.5072711650831097
4243.0,-30.006507786138943,4.981091353810365,35.005430329625355,24.11479514501991,5.006347610563662,-26.505273501201998,-40.03296996289862,1.5051133256267113,-0.021627483949714588,-5.007158432372673,40.01085729706222,42262.77205064215,25747.2897836158,25747.2897836158,68010.06183425794,77355.14243348692,77355.14243348692,25747.2897836158,103102.43221710273,103102.43221710273,103102.43221710273,127897.76376709707,91528.89863860758,56436.52825576292,38991.52264760518,24795.331549994346,0.0,63786.85419759953,21076.031817495194,1535.0973573231524,0.0,0.8868429895554881,2.816200114810962,0.0014959135982669303,354557.04612817825,1555001.4164329679,4.38575804208051,1555001.4164329679,4.38575804208051,0.85,0.09558756912792324,4.027634451161993,1.2670955697773025,1.0,0.0,4.027634451164137,1.2847155223913314,1.2850041394907523,3.1350399220405416,19316.441148319922,1969.7288215975816,4632.441516551485,4632.441516551485,5.558038820700058,4.981091353810365,-2.3235548212537807,7.304646175064146,3.5072463745060327,3.5072463745060327,1.0020703927160093,0.0,0.0,0.00022464278625932617,0.9629984246379423,0.00023327430296034486,198.93034545818344,0.0,0.0,0.0,0.0017497770580202439,7.856197093286035e-05,0.00014608081532646583,0.0005883601244627066,0.09558756912791007,0.07171743077540793,0.023870138352502138,0.09558757256283663,0.07171743077541781,0.023870138352505423,0.37546449287475103,0.37546449287475103,0.12496811116341289,0.0,4.985609382247219,4.982711029071027,4.994317654689723,4.985530948422934,4.982597957902158,4.994343293449276,24795.331549994346,21076.031817495194,0.85,1.0662081190518615,0.6625624132477222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664363164813275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.778077899677,1535.0973573231524,0.37546449287475103,0.12496811116341289,6.112874298809886,3.5072463745060327
4244.0,-30.006533088691103,4.9811139513153515,35.00543022405519,24.114781978447013,5.006334035512839,-26.505297631028,-40.03299615634603,1.505098577849697,-0.021604318917582077,-5.007171695649281,40.0108575842955,42262.77837185153,25747.288299401625,25747.288299401625,68010.06667125315,77355.14405236722,77355.14405236722,25747.288299401625,103102.43235176885,103102.43235176885,103102.43235176885,127897.77420036745,91528.90500493816,56436.539324422345,38991.517422795354,24795.34184859861,0.0,63786.859271393965,21076.04057130882,1535.0982643884588,0.0,0.8868429210341624,2.816198262245911,0.0014959135982669303,354556.8628228413,1555001.428820454,4.385760344448415,1555001.428820454,4.385760344448415,0.85,0.09558756253767198,4.027634451161993,1.2670956263737754,1.0,0.0,4.027634451161359,1.2847155913749335,1.2850042084898519,3.135039753702624,19316.442491883012,1969.728958602888,4632.441516551485,4632.441516551485,5.558038500304394,4.9811139513153515,-2.323583327407475,7.304697278722827,3.5072216356366774,3.5072216356366774,1.002063324467622,0.0,0.0,0.00022464278625932617,0.9630009608386417,0.0002332736885991195,198.9303661597285,0.0,0.0,0.0,0.0017497770580202439,7.856173799635444e-05,0.00014608104826297174,0.0005883610626458029,0.09558756253766618,0.0717174244309079,0.023870138106758275,0.09558755877867596,0.07171742443091225,0.02387013810675973,0.3754644292060194,0.3754644292060194,0.12496809974094793,0.0,4.98560602340342,4.982704037541339,4.994325210056957,4.985567376731694,4.982650861888828,4.994330217664185,24795.34184859861,21076.04057130882,0.85,1.066208110073122,0.6625624596444869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664362094179815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.777354019001,1535.0982643884588,0.3754644292060194,0.12496809974094793,6.112874298809886,3.5072216356366774
4245.0,-30.00655840218168,4.981136380066506,35.00543009154953,24.11474995259198,5.00630663366022,-26.50532315341407,-40.03301878748459,1.5050713848926018,-0.021593767524109353,-5.007193499000185,40.01085658859853,42262.76981121451,25747.30854986149,25747.30854986149,68010.078361076,77355.12537379761,77355.12537379761,25747.30854986149,103102.43392365909,103102.43392365909,103102.43392365909,127897.78194381011,91528.88548071434,56436.529918130895,38991.50618064827,24795.348020151032,0.0,63786.8542007993,21076.045817128375,1535.0991289498734,0.0,0.886842813706426,2.8161955784697215,0.0014959135982669303,354556.561489426,1555001.38587911,4.385763950741285,1555001.38587911,4.385763950741285,0.85,0.09558755856469488,4.027634451161993,1.267095572524704,1.0,0.0,4.027634451161376,1.2847157185716238,1.2850043357151175,3.135039443309691,19316.43837145191,1969.7285384358481,4632.441516551485,4632.441516551485,5.55804287174865,4.981136380066506,-2.3236180831968376,7.304754463263343,3.5071969381403654,3.5071969381403654,1.0020562680401044,0.0,0.0,0.00022464278625932617,0.9630034981429688,0.00023327307397379298,198.93038687022732,0.0,0.0,0.0,0.0017497770580202439,7.856153673972762e-05,0.00014608124951959856,0.0005883618732339265,0.09558755856467896,0.07171742023727423,0.02387013832740472,0.09558750995206916,0.07171742023728618,0.0238701383274087,0.3754643663209007,0.3754643663209007,0.1249680872731047,0.0,4.985613053828729,4.9826879732809175,4.994401630985578,4.9855997314761,4.982582274578306,4.994665866090827,24795.348020151032,21076.045817128375,0.85,1.066208378092798,0.6625623781065052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664361022960156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.776630198332,1535.0991289498734,0.3754643663209007,0.1249680872731047,6.112874298809886,3.5071969381403654
4246.0,-30.00658366871262,4.981159014525112,35.00542996160306,24.11474013878035,5.006304927469884,-26.505346063826124,-40.03303722767157,1.5050673225834628,-0.021779221080748812,-5.007197684645239,40.01085639813122,42262.744171433485,25747.283864967325,25747.283864967325,68010.0280364008,77355.09260186848,77355.09260186848,25747.283864967325,103102.3764668358,103102.3764668358,103102.3764668358,127897.72800523786,91528.86224686538,56436.51381643049,38991.498256038765,24795.351538402054,0.0,63786.849794440815,21076.048807641746,1535.0994343499153,0.0,0.8868427930999769,2.8161975260314627,0.0014959135982669303,354556.5036417028,1555001.3776648424,4.385764643133579,1555001.3776648424,4.385764643133579,0.85,0.09558754682592749,4.027634451161993,1.2670955912070352,1.0,0.0,4.027634451163511,1.2847157375733207,1.2850043547210832,3.1350393969406247,19316.43346813413,1969.7280384365847,4632.441516551485,4632.441516551485,5.558037543047991,4.981159014525112,-2.323639912996981,7.304798927522093,3.5071722273991557,3.5071722273991557,1.0020492078283303,0.0,0.0,0.00022464278625932617,0.9630060307474683,0.00023327246049016163,198.93040754230987,0.0,0.0,0.0,0.0017497770580202439,7.856137275319823e-05,0.00014608141350612794,0.0005883625337117218,0.09558754682592543,0.07171740974096691,0.02387013708495852,0.09558759285195381,0.07171740974096845,0.023870137084959036,0.37546430350759896,0.37546430350759896,0.12496807815183981,0.0,4.985575727130481,4.982645403858328,4.9943800559306055,4.985418463564486,4.982467170587995,4.99428579869101,24795.351538402054,21076.048807641746,0.85,1.0662076627952248,0.662562021915633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266435995974027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.775905315115,1535.0994343499153,0.37546430350759896,0.12496807815183981,6.112874298809886,3.5071722273991557
4247.0,-30.006608803558557,4.981181384355778,35.0054298312875,24.114714189805113,5.006272525512728,-26.50537192551129,-40.033063700515754,1.5050356474655218,-0.02155453272843033,-5.007223884376969,40.010856127487244,42262.75222318245,25747.315620320092,25747.315620320092,68010.06784350253,77355.11865734163,77355.11865734163,25747.315620320092,103102.43427766173,103102.43427766173,103102.43427766173,127897.79829824112,91528.88535993535,56436.51892577651,38991.51826017648,24795.364020579393,0.0,63786.882280755875,21076.059417492484,1535.1007671972952,0.0,0.8868426607792416,2.816191516100419,0.0014959135982669303,354556.14154837764,1555001.3659928017,4.385769089211021,1555001.3659928017,4.385769089211021,0.85,0.09558754616058848,4.027634451161993,1.267095609889366,1.0,0.0,4.027634451163359,1.2847158857356231,1.285004502916671,3.135039035386245,19316.438345962473,1969.7285358366491,4632.441516551485,4632.441516551485,5.55804439804069,4.981181384355778,-2.3236778137971923,7.30485919815297,3.50714761609428,3.50714761609428,1.0020421760269371,0.0,0.0,0.00022464278625932617,0.9630085501595814,0.00023327185020538012,198.93042810665716,0.0,0.0,0.0,0.0017497770580202439,7.85611373336971e-05,0.00014608164892562905,0.0005883634818954149,0.09558754616056639,0.07171740793934842,0.02387013822121798,0.0955874575939351,0.07171740793936499,0.02387013822122349,0.37546423913306143,0.37546423913306143,0.12496806581369524,0.0,4.985604412167163,4.982652574013571,4.994473384704975,4.985669351648539,4.982631456752529,4.994796893577757,24795.364020579393,21076.059417492484,0.85,1.066207743845489,0.6625618107052846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664358886769078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.775180528874,1535.1007671972952,0.37546423913306143,0.12496806581369524,6.112874298809886,3.50714761609428
4248.0,-30.006633975142826,4.9812039873884135,35.00542968941361,24.114704166445904,5.00627203912029,-26.505394628466657,-40.03308214070273,1.5050326924440998,-0.021771999552015586,-5.007226738149604,40.01085553019455,42262.72684178593,25747.28763608375,25747.28763608375,68010.01447786968,77355.0801563692,77355.0801563692,25747.28763608375,103102.36779245295,103102.36779245295,103102.36779245295,127897.73226091676,91528.85685250892,56436.50353792552,38991.50368287045,24795.364468463813,0.0,63786.86815133426,21076.05979819424,1535.100865013567,0.0,0.8868426484218757,2.816194039665095,0.0014959135982669303,354556.10210783785,1555001.3402334054,4.385769504427972,1555001.3402334054,4.385769504427972,0.85,0.09558753330155895,4.027634451161993,1.2670955225219953,1.0,0.0,4.027634451160731,1.2847158995579187,1.2850045167420716,3.1350390016562693,19316.432329698397,1969.727922348447,4632.441516551485,4632.441516551485,5.5580383571147,4.9812039873884135,-2.3236986208989174,7.304902608287331,3.5071229626840723,3.5071229626840723,1.0020351321954493,0.0,0.0,0.00022464278625932617,0.9630110732613177,0.00023327123903005035,198.9304487010666,0.0,0.0,0.0,0.0017497770580202439,7.85609733479387e-05,0.00014608181291138746,0.0005883641423701049,0.09558753330155643,0.0717173964439599,0.023870136857596536,0.09558754800791165,0.07171739644396179,0.02387013685759716,0.37546417649869007,0.37546417649869007,0.12496805785849584,0.0,4.985575562510121,4.982621068852552,4.994452512954979,4.985454738597582,4.9824896240828025,4.9943636008569,24795.364468463813,21076.05979819424,0.85,1.0662071433969138,0.6625615595598402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266435782634251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.774457538502,1535.100865013567,0.37546417649869007,0.12496805785849584,6.112874298809886,3.5071229626840723
4249.0,-30.006659078580345,4.981226511476934,35.005429594040365,24.114686459675454,5.006254027945436,-26.505419022767914,-40.03310459721831,1.5050139721330185,-0.021722148146125164,-5.007244044192583,40.01085660088082,42262.718446465704,25747.297109377483,25747.297109377483,68010.01555584319,77355.08128106798,77355.08128106798,25747.297109377483,103102.37839044546,103102.37839044546,103102.37839044546,127897.75967774425,91528.86084794493,56436.49801334289,38991.51426066893,24795.381287298787,0.0,63786.895547967724,21076.07409420397,1535.102239344341,0.0,0.8868425564951881,2.8161913646211194,0.0014959135982669303,354555.86292989523,1555001.3864088065,4.385772593235244,1555001.3864088065,4.385772593235244,0.8500000000000001,0.09558753021337073,4.027634451161993,1.267095554941334,1.0,0.0,4.027634451163498,1.2847159871233371,1.2850046043271621,3.1350387879740196,19316.433172903173,1969.7280083314051,4632.441516551485,4632.441516551485,5.558040402104087,4.981226511476934,-2.3237299107207723,7.304956422197707,3.507098416906177,3.507098416906177,1.0020281191160507,0.0,0.0,0.00022464278625932617,0.9630135895393951,0.00023327062951081695,198.9304692397253,0.0,0.0,0.0,0.0017497770580202439,7.856077364601314e-05,0.00014608201261331302,0.0005883649466964603,0.09558753021336486,0.07171739271559978,0.023870137497765086,0.09558753287970422,0.07171739271560418,0.02387013749776655,0.37546411291492926,0.37546411291492926,0.12496804654370662,0.0,4.9855714083695375,4.982609016882236,4.99447208821698,4.985521896046464,4.982527915385958,4.994517489893667,24795.381287298787,21076.07409420397,0.85,1.0662067023578483,0.6625611433728446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664356754861272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.773732974312,1535.102239344341,0.37546411291492926,0.12496804654370662,6.112874298809886,3.507098416906177
4250.0,-30.006684164754315,4.981248902205849,35.00542946074554,24.11465939311313,5.00622863626306,-26.505444139530454,-40.03312715850768,1.5049886110391417,-0.021674122575063848,-5.007263997001716,40.010855305582254,42262.7105597306,25747.313112530268,25747.313112530268,68010.02367226087,77355.07444674388,77355.07444674388,25747.313112530268,103102.38755927415,103102.38755927415,103102.38755927415,127897.77233953436,91528.85388979208,56436.49000277858,38991.515430015,24795.384780260214,0.0,63786.90021027521,21076.077063221182,1535.1029086813346,0.0,0.8868424596670295,2.816188404600353,0.0014959135982669303,354555.58717251284,1555001.3305465695,4.385775846736176,1555001.3305465695,4.385775846736176,0.85,0.09558752486341571,4.027634451161993,1.267095559886657,1.0,0.0,4.0276344511623545,1.2847161057514491,1.2850047229819244,3.1350384984908173,19316.431704440733,1969.7278585899094,4632.441516551485,4632.441516551485,5.558043856686886,4.981248902205849,-2.3237631584401033,7.305012060645952,3.5070738849851946,3.5070738849851946,1.0020211099957699,0.0,0.0,0.00022464278625932617,0.9630161040941136,0.00023327002041221553,198.93048976426383,0.0,0.0,0.0,0.0017497770580202439,7.856057301282463e-05,0.00014608221324650153,0.0005883657547736024,0.0955875248633986,0.07171738734485077,0.023870137518547826,0.09558746365190401,0.0717173873448636,0.023870137518552097,0.3754640497308136,0.3754640497308136,0.12496803498111646,0.0,4.985582686917041,4.982600644771253,4.994542409176745,4.985589874426637,4.982529231989474,4.994785762184222,24795.384780260214,21076.077063221182,0.85,1.0662067516694496,0.6625609713030489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266435568712244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.773008936276,1535.1029086813346,0.3754640497308136,0.12496803498111646,6.112874298809886,3.5070738849851946
4251.0,-30.00670914781978,4.981271431048237,35.00542932232314,24.114650312718027,5.0062223788298175,-26.505467249967932,-40.03314944040028,1.5049804809779634,-0.02174758322564685,-5.007271178271749,40.01085488964305,42262.70187209161,25747.296538913437,25747.296538913437,68009.99841100504,77355.06300520017,77355.06300520017,25747.296538913437,103102.3595441136,103102.3595441136,103102.3595441136,127897.74770360134,91528.85002905263,56436.48889594407,38991.51237012062,24795.388159487753,0.0,63786.90052960837,21076.07993556459,1535.1032771554314,0.0,0.8868424246353975,2.8161885313055155,0.0014959135982669303,354555.48792396084,1555001.312608393,4.3857770238261935,1555001.312608393,4.3857770238261935,0.85,0.09558751453355138,4.027634451161993,1.2670955560402946,1.0,0.0,4.027634451161732,1.2847161437803265,1.2850047610193451,3.135038405690555,19316.430889662588,1969.727775505661,4632.441516551485,4632.441516551485,5.5580402789586465,4.981271431048237,-2.3237870317015474,7.305058462749784,3.5070493503742126,3.5070493503742126,1.0020141001069178,0.0,0.0,0.00022464278625932617,0.9630186083206254,0.0002332694138185688,198.93051020444722,0.0,0.0,0.0,0.0017497770580202439,7.856037486472256e-05,0.00014608241139460362,0.0005883665528417249,0.09558751453354793,0.07171737784865732,0.0238701366848906,0.09558748712076484,0.07171737784865992,0.02387013668489146,0.37546398708162426,0.37546398708162426,0.12496802631190802,0.0,4.9855735987278536,4.9825883094366645,4.9945430766044865,4.985523595046118,4.982525318653757,4.994532094451756,24795.388159487753,21076.07993556459,0.85,1.0662063503059913,0.6625608317882488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664354625705547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.772284407305,1535.1032771554314,0.37546398708162426,0.12496802631190802,6.112874298809886,3.5070493503742126
4252.0,-30.006734120084115,4.981293920378588,35.00542921576175,24.114626983087533,5.006206365726031,-26.5054913263722,-40.03317186199126,1.504963572014116,-0.021836067507706503,-5.007286552342405,40.010855540820536,42262.69381474088,25747.30128035778,25747.30128035778,68009.99509509865,77355.0334567451,77355.0334567451,25747.30128035778,103102.33473710288,103102.33473710288,103102.33473710288,127897.73633373014,91528.82410723355,56436.484465229194,38991.48849111595,24795.40159662726,0.0,63786.89008774322,21076.09135713317,1535.104409608953,0.0,0.8868423440568237,2.8161878989967795,0.0014959135982669303,354555.2754470995,1555001.340691673,4.385779731329038,1555001.340691673,4.385779731329038,0.85,0.09558751008043585,4.027634451161993,1.2670955126313492,1.0,0.0,4.027634451162152,1.2847162228730855,1.2850048401298728,3.1350382126838565,19316.425419070234,1969.727217660489,4632.441516551485,4632.441516551485,5.558041302488967,4.981293920378588,-2.3238168281858713,7.305110748564459,3.507024894745342,3.507024894745342,1.0020071127843835,0.0,0.0,0.00022464278625932617,0.963021111471475,0.0002332688074886302,198.93053063579768,0.0,0.0,0.0,0.0017497770580202439,7.856017547477897e-05,0.0001460826107845472,0.0005883673559115308,0.09558751008042647,0.07171737303747265,0.023870137042953824,0.09558752748911833,0.07171737303747969,0.02387013704295617,0.375463924614359,0.375463924614359,0.124968015778638,0.0,4.9855548206544995,4.982556757148018,4.994562679674743,4.9854504848347005,4.982401326524098,4.994611865272361,24795.40159662726,21076.09135713317,0.85,1.0662064728590195,0.6625608139322307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266435355774159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.771561107735,1535.104409608953,0.375463924614359,0.124968015778638,6.112874298809886,3.507024894745342
4253.0,-30.00675905934437,4.9813164134455565,35.005429109949546,24.11460868259894,5.006191850204882,-26.50551522326762,-40.033190476801224,1.5049480141281744,-0.021876048586761954,-5.007299872117173,40.01085534951734,42262.67009882787,25747.30083196379,25747.30083196379,68009.97093079166,77355.01817107035,77355.01817107035,25747.30083196379,103102.31900303414,103102.31900303414,103102.31900303414,127897.72797461909,91528.8130412776,56436.464969035354,38991.49785804693,24795.40897158495,0.0,63786.90682963189,21076.097625847207,1535.1051482771848,0.0,0.8868422769800277,2.816186869343439,0.0014959135982669303,354555.0913616506,1555001.332441354,4.385781985161886,1555001.332441354,4.385781985161886,0.85,0.09558750290089002,4.027634451161993,1.2670954939490184,1.0,0.0,4.027634451162016,1.2847162956460998,1.2850049129192358,3.135038035098983,19316.423083688842,1969.7269795178622,4632.441516551485,4632.441516551485,5.558041205694654,4.9813164134455565,-2.3238450957892036,7.30516150923476,3.507000464745079,3.507000464745079,1.0020001327843082,0.0,0.0,0.00022464278625932617,0.9630236113211028,0.00023326820196148138,198.9305510401497,0.0,0.0,0.0,0.0017497770580202439,7.85600099380006e-05,0.00014608277632132557,0.0005883680226331623,0.09558750290088242,0.07171736618066729,0.023870136720215127,0.0955875313058416,0.071717366180673,0.02387013672021703,0.37546386111858093,0.37546386111858093,0.12496800490332599,0.0,4.9855336849795435,4.982523339721865,4.994578445468505,4.985423823530425,4.982364353162495,4.994616187235863,24795.40897158495,21076.097625847207,0.85,1.0662058141875281,0.6625602682335265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266435249165079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.770837191778,1535.1051482771848,0.37546386111858093,0.12496800490332599,6.112874298809886,3.507000464745079
4254.0,-30.00678386122409,4.98133888005066,35.00542900369897,24.114590731356316,5.006175356249746,-26.505539194375245,-40.033216670248635,1.5049306894008867,-0.021866050694200112,-5.007314567902449,40.01085512512441,42262.67835044696,25747.30400738757,25747.30400738757,68009.98235783452,77355.01215674152,77355.01215674152,25747.30400738757,103102.3161641291,103102.3161641291,103102.3161641291,127897.732926144,91528.81039009467,56436.47658380009,38991.48200699398,24795.416762014913,0.0,63786.8987690089,21076.104247712676,1535.105943623051,0.0,0.8868422030220107,2.8161850225309455,0.0014959135982669303,354554.8882591876,1555001.3227639787,4.385784470209414,1555001.3227639787,4.385784470209414,0.85,0.09558749614903653,4.027634451161993,1.267095503839664,1.0,0.0,4.027634451161085,1.284716376683638,1.2850049939749795,3.1350378373465695,19316.422524177913,1969.7269224636257,4632.441516551485,4632.441516551485,5.558041891169856,4.98133888005066,-2.3238743383122307,7.305213218362891,3.5069760733542457,3.5069760733542457,1.0019931638154989,0.0,0.0,0.00022464278625932617,0.9630260974069782,0.00023326759977138122,198.93057133210638,0.0,0.0,0.0,0.0017497770580202439,7.855977700686985e-05,0.0001460830092524563,0.0005883689607946093,0.09558749614902787,0.07171735966980444,0.023870136479223432,0.0955875101738518,0.07171735966981094,0.023870136479225593,0.37546379666580604,0.37546379666580604,0.12496799353465432,0.0,4.98552223827636,4.98249953635036,4.994604125349042,4.985448517208226,4.982376390601701,4.994678907616674,24795.416762014913,21076.104247712676,0.85,1.066206128065869,0.662560481322231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664351425382971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.770113104594,1535.105943623051,0.37546379666580604,0.12496799353465432,6.112874298809886,3.5069760733542457
4255.0,-30.00680872036998,4.981361360840458,35.00542889800695,24.114567052479856,5.006161582493802,-26.505562944985357,-40.033235250134,1.5049158071091635,-0.022009381651912463,-5.00732731434734,40.01085492889235,42262.6548700194,25747.302305224235,25747.302305224235,68009.95717524365,77354.97209508356,77354.97209508356,25747.302305224235,103102.2744003078,103102.2744003078,103102.2744003078,127897.69835102864,91528.77481603019,56436.45759096603,38991.46358340462,24795.423950720837,0.0,63786.88753412546,21076.11035811271,1535.1066561662346,0.0,0.8868421388800171,2.816185417430249,0.0014959135982669303,354554.7120975723,1555001.3143010943,4.385786625431065,1555001.3143010943,4.385786625431065,0.85,0.09558748837159006,4.027634451161993,1.2670954741677272,1.0,0.0,4.027634451162051,1.2847164462965333,1.2850050636035135,3.1350376674732394,19316.41501655646,1969.726156899294,4632.441516551485,4632.441516551485,5.558041523725749,4.981361360840458,-2.3239021219926457,7.305263482833103,3.506951711469194,3.506951711469194,1.0019862032769127,0.0,0.0,0.00022464278625932617,0.9630285892400422,0.00023326699619229295,198.93059167092014,0.0,0.0,0.0,0.0017497770580202439,7.855961178144159e-05,0.0001460831744778846,0.0005883696262622363,0.09558748837157852,0.07171735234855983,0.023870136023018688,0.09558756103253799,0.07171735234856849,0.023870136023021567,0.3754637320084081,0.3754637320084081,0.12496798238326005,0.0,4.9854862229484525,4.9824458823838995,4.9946211069938045,4.985317932695409,4.982207039489936,4.994664802064733,24795.423950720837,21076.11035811271,0.85,1.0662059210658128,0.6625602299126012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664350360369674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.769390938292,1535.1066561662346,0.3754637320084081,0.12496798238326005,6.112874298809886,3.506951711469194
4256.0,-30.006833472765397,4.981383680109776,35.00542876390211,24.114540160540514,5.006135029077601,-26.50558787754142,-40.033261583279796,1.504889433853602,-0.021927014248944943,-5.007348341234032,40.0108538899227,42262.66390577575,25747.321687681786,25747.321687681786,68009.98559345753,77354.97068678967,77354.97068678967,25747.321687681786,103102.29237447146,103102.29237447146,103102.29237447146,127897.72196067235,91528.77267840704,56436.465897393,38991.45197890449,24795.42958620088,0.0,63786.881565105374,21076.115148270746,1535.107474456551,0.0,0.8868420356588312,2.8161818809121506,0.0014959135982669303,354554.4214966678,1555001.2694935354,4.385790093744888,1555001.2694935354,4.385790093744888,0.85,0.09558748337114215,4.027634451161993,1.2670954950479794,1.0,0.0,4.027634451162621,1.2847165696591842,1.2850051869938786,3.1350373664367566,19316.41456542821,1969.726110897015,4632.441516551485,4632.441516551485,5.558045707795312,4.981383680109776,-2.32393596334324,7.305319643453016,3.5069273913075345,3.5069273913075345,1.0019792546592956,0.0,0.0,0.00022464278625932617,0.9630310703795489,0.0002332663952065328,198.9306119223989,0.0,0.0,0.0,0.0017497770580202439,7.85593776091103e-05,0.00014608340865021586,0.0005883705694227852,0.09558748337112762,0.07171734706415545,0.02387013630697217,0.09558748082268105,0.07171734706416635,0.0238701363069758,0.3754636653605067,0.3754636653605067,0.12496797089511465,0.0,4.985481237430747,4.982412375126501,4.994701818232102,4.98542132698509,4.9822383803673915,4.994984690407819,24795.42958620088,21076.115148270746,0.85,1.0662064663569069,0.662560433568766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266434929468407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.768666798029,1535.107474456551,0.3754636653605067,0.12496797089511465,6.112874298809886,3.5069273913075345
4257.0,-30.006858239557324,4.9814061056742345,35.005428611269494,24.114526190701895,5.006126287815756,-26.50561104171754,-40.033280093315966,1.5048790899759843,-0.022023080420694896,-5.007356811019071,40.01085308205258,42262.64044310962,25747.3089322649,25747.3089322649,68009.94937537452,77354.94959133626,77354.94959133626,25747.3089322649,103102.25852360117,103102.25852360117,103102.25852360117,127897.6898044603,91528.75807068989,56436.44892246335,38991.454609140594,24795.431280859142,0.0,63786.885889999736,21076.11658873027,1535.107775659698,0.0,0.88684199549008,2.8161821541565866,0.0014959135982669303,354554.3044405333,1555001.2346525856,4.385791443446978,1555001.2346525856,4.385791443446978,0.85,0.09558747243895277,4.027634451161993,1.2670954390009865,1.0,0.0,4.0276344511624425,1.2847166180433636,1.2850052353889276,3.1350372483669755,19316.411482586474,1969.7257965346448,4632.441516551485,4632.441516551485,5.55804295429765,4.9814061056742345,-2.323960604045918,7.305366709720152,3.5069030598885123,3.5069030598885123,1.0019723028252892,0.0,0.0,0.00022464278625932617,0.963033552969041,0.00023326579387265424,198.93063218566041,0.0,0.0,0.0,0.0017497770580202439,7.855921300560344e-05,0.00014608357325372273,0.0005883712323855404,0.09558747243894838,0.07171733679284065,0.02387013564610774,0.09558750452285428,0.07171733679284394,0.023870135646108837,0.37546359830666687,0.37546359830666687,0.12496796301515145,0.0,4.985454956118701,4.982370387782851,4.994722726824534,4.98533373059837,4.982186339981695,4.994790259768763,24795.431280859142,21076.11658873027,0.85,1.066205826267447,0.6625600208166832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664348236655345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.767943967696,1535.107775659698,0.37546359830666687,0.12496796301515145,6.112874298809886,3.5069030598885123
4258.0,-30.00688292162599,4.981428432648845,35.005428466162385,24.114503629412525,5.006105437954894,-26.505635340629894,-40.03330251490695,1.5048578569587725,-0.021991172654168167,-5.00737481622156,40.010852995985346,42262.63369562726,25747.320763046784,25747.320763046784,68009.95445867404,77354.94271218921,77354.94271218921,25747.320763046784,103102.26347523599,103102.26347523599,103102.26347523599,127897.70497831645,91528.75274264292,56436.44372608087,38991.45446284672,24795.441503080467,0.0,63786.895965927186,21076.125277618397,1535.1087874065165,0.0,0.8868419041932043,2.8161796332176308,0.0014959135982669303,354554.0556008586,1555001.2309407732,4.385794511095158,1555001.2309407732,4.385794511095158,0.85,0.09558746760074625,4.027634451161993,1.267095465376042,1.0,0.0,4.027634451161174,1.2847167173622331,1.2850053347301096,3.1350370060035413,19316.41035814483,1969.7256818735073,4632.441516551485,4632.441516551485,5.558045508195381,4.981428432648845,-2.323992175671528,7.305420608320373,3.506878797733974,3.506878797733974,1.0019653707811353,0.0,0.0,0.00022464278625932617,0.9630360270728604,0.00023326519459726335,198.9306523796087,0.0,0.0,0.0,0.0017497770580202439,7.855901361838546e-05,0.0001460837726409407,0.0005883720354443686,0.0955874676007365,0.07171733115116151,0.023870136449574995,0.09558747211521731,0.07171733115116882,0.023870136449577428,0.37546353039127955,0.37546353039127955,0.12496795444751432,0.0,4.985447538620292,4.982341236515424,4.994780610448629,4.985383643567388,4.982190409037628,4.994977916339053,24795.441503080467,21076.125277618397,0.85,1.066205737538987,0.6625598103755125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664347173587887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.76722002387,1535.1087874065165,0.37546353039127955,0.12496795444751432,6.112874298809886,3.506878797733974
4259.0,-30.006907540233826,4.98145080896832,35.00542831285303,24.114490183442854,5.006093532136607,-26.50565868793335,-40.033324831724144,1.5048446798361304,-0.022007990332554073,-5.007385874356722,40.010852466862126,42262.62662719657,25747.31484166303,25747.31484166303,68009.9414688596,77354.93645159231,77354.93645159231,25747.31484166303,103102.25129325534,103102.25129325534,103102.25129325534,127897.69728660754,91528.75162856201,56436.44180416628,38991.4553604397,24795.4459933522,0.0,63786.9013537919,21076.12909434937,1535.1093101760719,0.0,0.8868418498460855,2.816178563294578,0.0014959135982669303,354553.90277272277,1555001.2081213174,4.385796337202101,1555001.2081213174,4.385796337202101,0.85,0.09558745857609684,4.027634451161993,1.267095454935916,1.0,0.0,4.027634451160021,1.2847167789991207,1.285005396380844,3.1350368555937957,19316.410123026973,1969.7256578981583,4632.441516551485,4632.441516551485,5.558044229952854,4.98145080896832,-2.324018645844842,7.305469454813162,3.5068545432141054,3.5068545432141054,1.0019584409183158,0.0,0.0,0.00022464278625932617,0.9630384948222648,0.00023326459686410096,198.93067252163976,0.0,0.0,0.0,0.0017497770580202439,7.855881516334946e-05,0.00014608397109597672,0.0005883728347487086,0.09558745857608869,0.0717173221267926,0.02387013644929608,0.09558746249343604,0.07171732212679872,0.023870136449298116,0.37546346253738466,0.37546346253738466,0.12496794758682903,0.0,4.985437811762665,4.98231990144626,4.994805760927989,4.98537788402416,4.982213543017679,4.9948853408207015,24795.4459933522,21076.12909434937,0.85,1.0662054438362627,0.6625596435981165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664346115194123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.76649695178,1535.1093101760719,0.37546346253738466,0.12496794758682903,6.112874298809886,3.5068545432141054
4260.0,-30.00693206102461,4.981473081658427,35.00542815323968,24.11447303546595,5.006071764671278,-26.50568293344025,-40.033347288239725,1.504822637086918,-0.021869138684849077,-5.007404081618352,40.01085197662622,42262.6205001655,25747.327277187098,25747.327277187098,68009.9477773526,77354.95515609081,77354.95515609081,25747.327277187098,103102.28243327791,103102.28243327791,103102.28243327791,127897.73619338003,91528.77144746936,56436.43679154404,38991.48295102814,24795.45376010212,0.0,63786.936711130256,21076.1356960868,1535.1101880615931,0.0,0.8868417589841682,2.8161746139409263,0.0014959135982669303,354553.651140728,1555001.186978955,4.385799390236008,1555001.186978955,4.385799390236008,0.85,0.09558745353189893,4.027634451161993,1.267095494498499,1.0,0.0,4.027634451159957,1.2847168821055925,1.2850054995104794,3.135036603987708,19316.414305648672,1969.7260844068742,4632.441516551485,4632.441516551485,5.558046914395609,4.981473081658427,-2.324050320365188,7.305523402023615,3.5068303407915615,3.5068303407915615,1.0019515259404461,0.0,0.0,0.00022464278625932617,0.9630409527733396,0.00023326400150731482,198.93069258364457,0.0,0.0,0.0,0.0017497770580202439,7.855861546649507e-05,0.0001460841707928311,0.0005883736390546392,0.09558745353188569,0.07171731619626591,0.023870137335619785,0.09558737331367295,0.07171731619627585,0.02387013733562309,0.37546339518743227,0.37546339518743227,0.1249679401444835,0.0,4.985464159840262,4.982334410664578,4.9948676794074345,4.985534942933498,4.982357841024111,4.995080740556034,24795.45376010212,21076.1356960868,0.85,1.0662049517340353,0.6625591802841827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664345054461315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.76577432828,1535.1101880615931,0.37546339518743227,0.1249679401444835,6.112874298809886,3.5068303407915615
4261.0,-30.00695652373585,4.9814954132244536,35.0054279848707,24.114454246033006,5.006060467256395,-26.505706079592578,-40.033365798275895,1.5048100231131254,-0.02199118612026041,-5.007414656257057,40.01085140237315,42262.59825752834,25747.32021207683,25747.32021207683,68009.91846960517,77354.92473971832,77354.92473971832,25747.32021207683,103102.24495179515,103102.24495179515,103102.24495179515,127897.70267692309,91528.7463608132,56436.41987862312,38991.47386910008,24795.45772512794,0.0,63786.93159422802,21076.139066358748,1535.110666644018,0.0,0.8868417072603403,2.816174982772562,0.0014959135982669303,354553.5049948483,1555001.1622131907,4.385801128198648,1555001.1622131907,4.385801128198648,0.85,0.0955874449849174,4.027634451161993,1.2670954285608604,1.0,0.0,4.0276344511623625,1.2847169411083281,1.2850055585264701,3.1350364600060026,19316.409011310767,1969.7255445346543,4632.441516551485,4632.441516551485,5.558045389258111,4.9814954132244536,-2.324076391056778,7.305571804281231,3.5068061444013576,3.5068061444013576,1.0019446126861022,0.0,0.0,0.00022464278625932617,0.9630434049093081,0.00023326340756207273,198.93071259813485,0.0,0.0,0.0,0.0017497770580202439,7.855845086446417e-05,0.000146084335394862,0.0005883743020114495,0.09558744498490993,0.07171730750457132,0.023870137480338605,0.0955874100577568,0.07171730750457693,0.023870137480340475,0.37546333040096386,0.37546333040096386,0.12496793448416878,0.0,4.985460042165698,4.982321000117224,4.994891482286391,4.985423470136823,4.982247258733878,4.994966590889987,24795.45772512794,21076.139066358748,0.85,1.066204577800373,0.6625588847316903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664343998641092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.765052843764,1535.110666644018,0.37546333040096386,0.12496793448416878,6.112874298809886,3.5068061444013576
4262.0,-30.00698094464821,4.9815178223880086,35.005427854113336,24.114440136496,5.0060526282904645,-26.505728842315335,-40.0333880103193,1.50480052595762,-0.022105022462710622,-5.007424201388753,40.01085216115648,42262.59163442546,25747.310900373355,25747.310900373355,68009.9025347988,77354.89938668428,77354.89938668428,25747.310900373355,103102.21028705763,103102.21028705763,103102.21028705763,127897.6796347807,91528.72772049031,56436.4199682316,38991.45305806523,24795.469347723058,0.0,63786.92240578828,21076.148945564597,1535.1115615179242,0.0,0.8868416559488344,2.8161753639199345,0.0014959135982669303,354553.37307722267,1555001.194937177,4.385802852307073,1555001.194937177,4.385802852307073,0.8499999999999999,0.09558743789119674,4.027634451161993,1.2670954466937112,1.0,0.0,4.027634451160848,1.2847169855319336,1.2850056029600556,3.1350363516010975,19316.405077419877,1969.7251433894223,4632.441516551485,4632.441516551485,5.558043379151033,4.9815178223880086,-2.3241016330288033,7.305619455416812,3.5067820028932064,3.5067820028932064,1.0019377151123448,0.0,0.0,0.00022464278625932617,0.9630458528620705,0.00023326281463308476,198.93073257843088,0.0,0.0,0.0,0.0017497770580202439,7.85582533424485e-05,0.00014608453291687767,0.0005883750975579247,0.09558743789119131,0.07171730004187626,0.02387013784931504,0.09558747318571607,0.07171730004188034,0.023870137849316398,0.37546326598115637,0.37546326598115637,0.12496792797841128,0.0,4.9854354983883695,4.982292247963642,4.994879582045371,4.985319178926034,4.982159096973305,4.994813835302011,24795.469347723058,21076.148945564597,0.85,1.0662044815729708,0.6625588763409345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664342940030013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.764331705413,1535.1115615179242,0.37546326598115637,0.12496792797841128,6.112874298809886,3.5067820028932064
4263.0,-30.007005307702187,4.981540031234485,35.00542771061176,24.114408215414755,5.006024493319823,-26.505753582650442,-40.03341050175948,1.5047727682680807,-0.022070210789024713,-5.007446796478385,40.010851528436476,42262.58644641289,25747.334938422788,25747.334938422788,68009.92138483567,77354.8840793755,77354.8840793755,25747.334938422788,103102.21901779828,103102.21901779828,103102.21901779828,127897.69711616899,91528.71088586582,56436.41325290312,38991.441814403,24795.478098370706,0.0,63786.91991277371,21076.1563836151,1535.1125929877958,0.0,0.8868415432777379,2.8161722690521893,0.0014959135982669303,354553.06080399064,1555001.1676499145,4.385806638148228,1555001.1676499145,4.385806638148228,0.85,0.09558743511090571,4.027634451161993,1.267095401636325,1.0,0.0,4.027634451163294,1.2847171153704757,1.2850057328277664,3.1350360347620483,19316.401524607183,1969.7247811033517,4632.441516551485,4632.441516551485,5.558048568218041,4.981540031234485,-2.3241364124915056,7.305676443725991,3.5067579220129197,3.5067579220129197,1.0019308348608342,0.0,0.0,0.00022464278625932617,0.9630482950218013,0.00023326222311025507,198.9307525113933,0.0,0.0,0.0,0.0017497770580202439,7.855805333634682e-05,0.00014608473292297935,0.0005883759031093903,0.09558743511089401,0.07171729618968792,0.0238701389212061,0.09558742022155088,0.07171729618969669,0.02387013892120902,0.3754632009150132,0.3754632009150132,0.12496791864617883,0.0,4.985432305724316,4.982263973000272,4.994951751780491,4.98537658568938,4.982107926747062,4.99519747644041,24795.478098370706,21076.1563836151,0.85,1.0662048187596573,0.6625588209025525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664341877740593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.76361058901,1535.1125929877958,0.3754632009150132,0.12496791864617883,6.112874298809886,3.5067579220129197
4264.0,-30.007029673399344,4.9815623740889725,35.0054275481478,24.114399204868846,5.006017777631595,-26.50577618327213,-40.03343271380288,1.5047642875044043,-0.022129552667195185,-5.007453727476274,40.01085068911273,42262.579948392806,25747.318857461523,25747.318857461523,68009.89880585433,77354.87474348617,77354.87474348617,25747.318857461523,103102.19360094769,103102.19360094769,103102.19360094769,127897.67246413678,91528.7086953848,56436.41390029168,38991.43866121458,24795.478863189084,0.0,63786.91752440367,21076.157033710722,1535.1128063652636,0.0,0.8868415110518973,2.81617223950526,0.0014959135982669303,354552.96501485404,1555001.1314524685,4.385807720962992,1555001.1314524685,4.385807720962992,0.85,0.0955874238283335,4.027634451161993,1.2670954038342463,1.0,0.0,4.02763445116084,1.2847171550398486,1.2850057725060513,3.1350359379587065,19316.401062323705,1969.724733963556,4632.441516551485,4632.441516551485,5.55804509683881,4.9815623740889725,-2.324159723168044,7.305722097257016,3.506733818052253,3.506733818052253,1.0019239480149296,0.0,0.0,0.00022464278625932617,0.9630507374531724,0.00023326163152463113,198.93077244652233,0.0,0.0,0.0,0.0017497770580202439,7.855785581525433e-05,0.00014608493044407183,0.0005883766986521471,0.09558742382832351,0.07171728552848823,0.02387013829983528,0.0955874290316789,0.07171728552849573,0.023870138299837775,0.37546313534158277,0.37546313534158277,0.12496791214507817,0.0,4.985413314640994,4.982238087953988,4.994953473422754,4.9853241748090795,4.982121374069152,4.994947183786053,24795.478863189084,21076.157033710722,0.85,1.0662045047063926,0.6625587438399723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664340824947165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.762889817675,1535.1128063652636,0.37546313534158277,0.12496791214507817,6.112874298809886,3.506733818052253
4265.0,-30.007053965122935,4.981584579810363,35.005427392348246,24.11437699282544,5.005994610596027,-26.505800362604464,-40.03345136353744,1.5047410080775228,-0.022040727078490363,-5.00747330520055,40.01085055830166,42262.559025320516,25747.335313433145,25747.335313433145,68009.89433875366,77354.87870670248,77354.87870670248,25747.335313433145,103102.21402013562,103102.21402013562,103102.21402013562,127897.70345029849,91528.71311358556,56436.393432203506,38991.46631264673,24795.489430162863,0.0,63786.95574280959,21076.16601563843,1535.1138750216523,0.0,0.8868414119158049,2.816168787330169,0.0014959135982669303,354552.6944430577,1555001.1258109922,4.38581105201763,1555001.1258109922,4.38581105201763,0.8499999999999999,0.09558742019856756,4.027634451161993,1.2670953752612695,1.0,0.0,4.027634451161903,1.2847172639310294,1.285005881421695,3.13503567223661,19316.401994749598,1969.7248290445361,4632.441516551485,4632.441516551485,5.55804864917111,4.981584579810363,-2.324192242585562,7.305776822395925,3.506709791532081,3.506709791532081,1.0019170832948803,0.0,0.0,0.00022464278625932617,0.9630531724760364,0.00023326104173642182,198.93079232113274,0.0,0.0,0.0,0.0017497770580202439,7.855768997242781e-05,0.00014608509628689836,0.0005883773666064288,0.09558742019855886,0.0717172808766995,0.023870139321859354,0.0955873677138804,0.07171728087670602,0.02387013932186153,0.375463069488461,0.375463069488461,0.12496790368314513,0.0,4.985424610161147,4.982233771480367,4.9950116763788515,4.985432578122072,4.982179294244133,4.995207269974287,24795.489430162863,21076.16601563843,0.85,1.0662037958508483,0.6625580188483063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26643397658013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.762168181287,1535.1138750216523,0.375463069488461,0.12496790368314513,6.112874298809886,3.506709791532081
