time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4266.0,-30.007078176011028,4.981606977669952,35.00542725081313,24.114372382778697,5.005993317066528,-26.505822281688232,-40.03347347080705,1.5047374227437187,-0.022142401758173946,-5.007477367933854,40.01085066218501,42262.55274014278,25747.312256849258,25747.312256849258,68009.86499699204,77354.86521400351,77354.86521400351,25747.312256849258,103102.17747085277,103102.17747085277,103102.17747085277,127897.67217079991,91528.70889860785,56436.39642474701,38991.45830428982,24795.49469994714,0.0,63786.95300423696,21076.17049495507,1535.1142804759177,0.0,0.8868413908689209,2.8161696486907193,0.0014959135982669303,354552.63829451695,1555001.1302911602,4.385811759210389,1555001.1302911602,4.385811759210389,0.8500000000000001,0.09558740896259559,4.027634451161993,1.267095386250876,1.0,0.0,4.027634451159425,1.2847172807016856,1.2850058981961188,3.13503563131196,19316.401105212302,1969.7247383369759,4632.441516551485,4632.441516551485,5.558043671971979,4.981606977669952,-2.324213367500987,7.30582034517094,3.5066857608815156,3.5066857608815156,1.0019102173947187,0.0,0.0,0.00022464278625932617,0.963055599402489,0.00023326045391221635,198.93081212961047,0.0,0.0,0.0,0.0017497770580202439,7.855749338387877e-05,0.0001460852928754474,0.0005883781583932416,0.0955874089625894,0.07171727030263182,0.023870138659957574,0.09558741992849859,0.07171727030263647,0.023870138659959118,0.3754630047028228,0.3754630047028228,0.12496789708022699,0.0,4.985408226069239,4.982222574807565,4.994979704798595,4.985334966175685,4.982170066093886,4.994844095039468,24795.49469994714,21076.17049495507,0.85,1.066203381630011,0.6625579487600788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266433871315624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.761447214643,1535.1142804759177,0.3754630047028228,0.12496789708022699,6.112874298809886,3.5066857608815156
4267.0,-30.007102419635757,4.981629311178441,35.00542715291278,24.11435436168688,5.005976846875255,-26.50584574805334,-40.03349578762425,1.5047201752928487,-0.022124986085827913,-5.007493296714448,40.010851650072446,42262.54726199595,25747.319978981384,25747.319978981384,68009.86724097733,77354.85904826816,77354.85904826816,25747.319978981384,103102.17902724954,103102.17902724954,103102.17902724954,127897.68946542007,91528.70587938791,56436.39409311593,38991.4575403022,24795.51043817053,0.0,63786.967978472734,21076.18387244495,1535.1155605829747,0.0,0.8868413062484692,2.816167560516259,0.0014959135982669303,354552.41815269424,1555001.1728956972,4.385814602527992,1555001.1728956972,4.385814602527992,0.85,0.0955874049851507,4.027634451161993,1.2670953950425612,1.0,0.0,4.027634451162182,1.2847173613778824,1.2850059788904398,3.1350354344416136,19316.40046803011,1969.7246733624747,4632.441516551485,4632.441516551485,5.5580453389400555,4.981629311178441,-2.3242430930434566,7.305872404221898,3.5066618252021757,3.5066618252021757,1.001903378629193,0.0,0.0,0.00022464278625932617,0.9630580296171087,0.00023325986529455482,198.9308319648761,0.0,0.0,0.0,0.0017497770580202439,7.855729493239308e-05,0.00014608549132693309,0.0005883789576832823,0.09558740498513922,0.0717172657604705,0.023870139224668727,0.09558741963895513,0.0717172657604791,0.023870139224671592,0.37546294035089506,0.37546294035089506,0.12496788653273419,0.0,4.985406298593375,4.982218644590489,4.9949837940105795,4.985368310628644,4.982172647918674,4.994969869347585,24795.51043817053,21076.18387244495,0.85,1.0662031665140403,0.662557707340142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664337651403126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.760727057681,1535.1155605829747,0.37546294035089506,0.12496788653273419,6.112874298809886,3.5066618252021757
4268.0,-30.00712658497679,4.981651456088137,35.005427008096895,24.114317271765344,5.005948158366106,-26.50587036576056,-40.033518279064424,1.5046919391498168,-0.022164888151110063,-5.007515172767811,40.010850087750995,42262.54279988751,25747.342610836477,25747.342610836477,68009.88541072399,77354.82503308826,77354.82503308826,25747.342610836477,103102.16764392474,103102.16764392474,103102.16764392474,127897.68084724151,91528.67003293177,56436.387799730925,38991.42470355649,24795.513203316772,0.0,63786.93790687327,21076.186222819255,1535.1162299635184,0.0,0.8868412006006936,2.8161655310387075,0.0014959135982669303,354552.1158174695,1555001.1055175934,4.385818152381692,1555001.1055175934,4.385818152381692,0.85,0.09558740020131021,4.027634451161993,1.2670953576778996,1.0,0.0,4.027634451162146,1.2847174934545016,1.2850061109967306,3.1350351121412765,19316.39290292258,1969.7239019361944,4632.441516551485,4632.441516551485,5.558050224453453,4.981651456088137,-2.324277201269246,7.305928657357383,3.5066379074400196,3.5066379074400196,1.0018965449828627,0.0,0.0,0.00022464278625932617,0.9630604519910552,0.00023325927857892418,198.9308517360967,0.0,0.0,0.0,0.0017497770580202439,7.855709492854673e-05,0.00014608569133077944,0.0005883797632256642,0.0955874002012973,0.07171726079228667,0.023870139409010636,0.09558738104696705,0.07171726079229634,0.023870139409013856,0.3754628767793029,0.3754628767793029,0.12496787499595534,0.0,4.985403412293465,4.982188050075763,4.995064160264576,4.985350284616686,4.982024092294694,4.995344037863958,24795.513203316772,21076.186222819255,0.85,1.066203954013533,0.6625579497418322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266433659270064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.760005437865,1535.1162299635184,0.3754628767793029,0.12496787499595534,6.112874298809886,3.5066379074400196
4269.0,-30.007150729426726,4.9816737483443605,35.00542684429753,24.11431336021053,5.00594252333241,-26.505892659188216,-40.03353664940221,1.5046844530938612,-0.022162028329773875,-5.007521290651772,40.01084924518674,42262.521327817325,25747.324929253267,25747.324929253267,68009.84625707059,77354.83190238228,77354.83190238228,25747.324929253267,103102.15683163556,103102.15683163556,103102.15683163556,127897.67041380606,91528.68439556564,56436.373821000554,38991.4561939612,24795.513582170508,0.0,63786.96977613171,21076.18654484493,1535.1164042361227,0.0,0.8868411725235533,2.816164779319088,0.0014959135982669303,354552.03126606497,1555001.0691803969,4.385819095797209,1555001.0691803969,4.385819095797209,0.85,0.09558738842969332,4.027634451161993,1.2670953439408916,1.0,0.0,4.0276344511611075,1.284717528471079,1.2850061460211746,3.135035026691987,19316.395934041448,1969.7242110242996,4632.441516551485,4632.441516551485,5.558046407549743,4.9816737483443605,-2.3242997646967134,7.305973513041074,3.506613970006409,3.506613970006409,1.001889705716117,0.0,0.0,0.00022464278625932617,0.9630628722774011,0.00023325869237187245,198.9308714902289,0.0,0.0,0.0,0.0017497770580202439,7.855693157171786e-05,0.0001460858546876083,0.0005883804211672559,0.09558738842968878,0.07171724998367911,0.023870138446009676,0.09558736335700305,0.07171724998368251,0.023870138446010807,0.37546281221172506,0.37546281221172506,0.12496786729794768,0.0,4.985396908272435,4.9821780047050765,4.9950682956696255,4.9853592623219924,4.982126194976445,4.99507320682676,24795.513582170508,21076.18654484493,0.85,1.0662028074975123,0.6625572820929242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664335542938643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.759284578213,1535.1164042361227,0.37546281221172506,0.12496786729794768,6.112874298809886,3.506613970006409
4270.0,-30.007174778471395,4.981696083466663,35.005426731236405,24.114294186607026,5.0059333891372155,-26.505915216783958,-40.03355886144561,1.504673827449773,-0.022324779942039186,-5.007532110541608,40.010850395451705,42262.51608552853,25747.319785323707,25747.319785323707,68009.83587085223,77354.79130838177,77354.79130838177,25747.319785323707,103102.11109370548,103102.11109370548,103102.11109370548,127897.63929833473,91528.64983927403,56436.37461642066,38991.41691428152,24795.528204629256,0.0,63786.94511891078,21076.19897393487,1535.1174993955153,0.0,0.8868411133087719,2.8161656542169333,0.0014959135982669303,354551.8817312503,1555001.1187877753,4.385821085463772,1555001.1187877753,4.385821085463772,0.85,0.09558738219690141,4.027634451161993,1.2670953335007655,1.0,0.0,4.027634451162405,1.2847175781733142,1.2850061957345758,3.1350349054059934,19316.388641212812,1969.72346736274,4632.441516551485,4632.441516551485,5.558045297135388,4.981696083466663,-2.3243256740270644,7.306021757493728,3.5065901139305167,3.5065901139305167,1.0018828896944334,0.0,0.0,0.00022464278625932617,0.963065283006656,0.0002332581084825312,198.93089116630784,0.0,0.0,0.0,0.0017497770580202439,7.855673405323349e-05,0.00014608605220609266,0.0005883812166995083,0.09558738219689653,0.07171724356619383,0.023870138630702694,0.09558745486321331,0.07171724356619749,0.023870138630703912,0.37546274807361035,0.37546274807361035,0.12496785809986297,0.0,4.9853631061782835,4.982136581439818,4.995057391533237,4.985207330599565,4.981950323125261,4.994993205737444,24795.528204629256,21076.19897393487,0.85,1.066203056817805,0.6625574560240078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664334486191913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.758563331565,1535.1174993955153,0.37546274807361035,0.12496785809986297,6.112874298809886,3.5065901139305167
4271.0,-30.00719886929005,4.981718273808449,35.005426610268444,24.114277387876086,5.005909491308416,-26.50593928837401,-40.0335812830366,1.5046499103924047,-0.022127578683523552,-5.007551738155436,40.01084993902233,42262.51159347253,25747.337158985756,25747.337158985756,68009.84875245829,77354.81997604316,77354.81997604316,25747.337158985756,103102.15713502892,103102.15713502892,103102.15713502892,127897.69383323891,91528.67858477695,56436.3702022063,38991.45375841183,24795.53669820999,0.0,63786.99045662182,21076.20619347849,1535.118452558627,0.0,0.886841015097304,2.8161607725906124,0.0014959135982669303,354551.6104706117,1555001.0991033833,4.38582438545227,1555001.0991033833,4.38582438545227,0.8499999999999999,0.09558737756358886,4.027634451161993,1.267095362073742,1.0,0.0,4.027634451161833,1.2847176900471313,1.2850063076335259,3.135034632405688,19316.394707721025,1969.724085974418,4632.441516551485,4632.441516551485,5.5580490475685,4.981718273808449,-2.3243580140424274,7.3060762878508765,3.506566307939652,3.506566307939652,1.0018760879827577,0.0,0.0,0.00022464278625932617,0.9630676979299594,0.00023325752358030355,198.93091087656865,0.0,0.0,0.0,0.0017497770580202439,7.85565346718327e-05,0.00014608625158749348,0.0005883820197349071,0.09558737756357497,0.07171723857637073,0.023870138987204238,0.09558733793409621,0.07171723857638115,0.023870138987207707,0.37546268236877695,0.37546268236877695,0.1249678467920747,0.0,4.985382778588189,4.982145537558438,4.995109261758557,4.985424159471904,4.982144055868048,4.995279429458321,24795.53669820999,21076.20619347849,0.85,1.0662025009426994,0.6625569146770304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266433342741326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.75784319139,1535.118452558627,0.37546268236877695,0.1249678467920747,6.112874298809886,3.506566307939652
4272.0,-30.007222782947792,4.981740552814311,35.00542647506411,24.114258179347985,5.0059004868937125,-26.50596171105677,-40.03359965337438,1.5046394150027218,-0.02230004757001325,-5.007560418735176,40.01084928242139,42262.491134179116,25747.32651929646,25747.32651929646,68009.81765347558,77354.77876361052,77354.77876361052,25747.32651929646,103102.10528290698,103102.10528290698,103102.10528290698,127897.64461089388,91528.64340813454,56436.355778703124,38991.43069936823,24795.539327986895,0.0,63786.97002735513,21076.20842878886,1535.1188098657658,0.0,0.8868409733081124,2.81616202485861,0.0014959135982669303,354551.4905019487,1555001.0707862128,4.385825789604644,1555001.0707862128,4.385825789604644,0.85,0.09558736733259515,4.027634451161993,1.267095349435695,1.0,0.0,4.02763445116227,1.2847177391401041,1.2850063567375276,3.1350345126064783,19316.38728397232,1969.7233289627263,4632.441516551485,4632.441516551485,5.558046750790602,4.981740552814311,-2.3243823304381883,7.306122883252499,3.5065424954985347,3.5065424954985347,1.0018692844281527,0.0,0.0,0.00022464278625932617,0.9630700951006753,0.00023325694298071103,198.93093044188652,0.0,0.0,0.0,0.0017497770580202439,7.855637131607997e-05,0.00014608641494324618,0.0005883826776721645,0.09558736733259054,0.07171722916856335,0.023870138164027194,0.09558739818338262,0.0717172291685668,0.023870138164028342,0.3754626184393024,0.3754626184393024,0.12496783759756545,0.0,4.98536159727621,4.982115303777164,4.995115278953847,4.985260371165168,4.981977869537275,4.995122845412141,24795.539327986895,21076.20842878886,0.85,1.066202354874506,0.6625568061322679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664332375497922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.757121412707,1535.1188098657658,0.3754626184393024,0.12496783759756545,6.112874298809886,3.5065424954985347
4273.0,-30.007246616699497,4.981762771869463,35.00542635228184,24.11423505926507,5.0058830749717265,-26.505984902673802,-40.03361816341055,1.5046213609460768,-0.02234800696498951,-5.007575984936657,40.010849373833175,42262.47146528228,25747.333713381766,25747.333713381766,68009.80517866404,77354.75569591933,77354.75569591933,25747.333713381766,103102.0894093011,103102.0894093011,103102.0894093011,127897.63891393763,91528.6229399437,56436.33870930689,38991.426922929786,24795.54950463652,0.0,63786.976427566304,21076.21707894104,1535.1197609084873,0.0,0.8868408937774845,2.816160837786545,0.0014959135982669303,354551.2753716536,1555001.0747285208,4.38582846190163,1555001.0747285208,4.38582846190163,0.8499999999999999,0.09558736169144043,4.027634451161993,1.267095282948576,1.0,0.0,4.027634451162743,1.284717823589318,1.2850064412057132,3.135034306529163,19316.38296432454,1969.722888481239,4632.441516551485,4632.441516551485,5.558048303769797,4.981762771869463,-2.3244116352168005,7.306174407086264,3.506518746788317,3.506518746788317,1.0018624990823763,0.0,0.0,0.00022464278625932617,0.9630724842677891,0.00023325636432248298,198.9309499418318,0.0,0.0,0.0,0.0017497770580202439,7.855620671839672e-05,0.00014608657954092943,0.0005883833406114641,0.0955873616914289,0.07171722331044547,0.023870138380983428,0.09558740853777124,0.07171722331045412,0.023870138380986308,0.37546255355856506,0.37546255355856506,0.12496782734650906,0.0,4.98534079119861,4.9820770203268125,4.995146985276676,4.985227977971647,4.981894299967678,4.995244218268169,24795.54950463652,21076.21707894104,0.85,1.0662020523247877,0.6625564313002622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664331319379651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.75640238012,1535.1197609084873,0.37546255355856506,0.12496782734650906,6.112874298809886,3.506518746788317
4274.0,-30.00727044991162,4.981784931069743,35.00542620741805,24.11421745726841,5.005864097789082,-26.506008250294997,-40.03364428700877,1.5046018981724476,-0.022273780138959864,-5.0075915790204535,40.01084848509526,42262.48325959499,25747.340895966383,25747.340895966383,68009.82415556138,77354.76126163611,77354.76126163611,25747.340895966383,103102.1021576025,103102.1021576025,103102.1021576025,127897.65584821948,91528.63047143817,56436.35246939706,38991.4200022679,24795.55369061699,0.0,63786.97369288489,21076.220637024442,1535.1203717816018,0.0,0.8868408176531728,2.816158042410382,0.0014959135982669303,354551.0598561171,1555001.0363999966,4.385831019743793,1555001.0363999966,4.385831019743793,0.85,0.09558735440782722,4.027634451161993,1.2670953274564822,1.0,0.0,4.027634451161306,1.2847179146279244,1.285006532264772,3.135034084372103,19316.38455378614,1969.7230505612154,4632.441516551485,4632.441516551485,5.5580498542663515,4.981784931069743,-2.32444095759881,7.306225888668553,3.5064950171246454,3.5064950171246454,1.00185571917847,0.0,0.0,0.00022464278625932617,0.9630748733872159,0.0002332557856786757,198.93096944133956,0.0,0.0,0.0,0.0017497770580202439,7.855597441881228e-05,0.0001460868118405139,0.0005883842762292736,0.09558735440781616,0.07171721605668589,0.023870138351130256,0.09558734348809558,0.07171721605669419,0.02387013835113302,0.37546248740831506,0.37546248740831506,0.12496781781270018,0.0,4.985342121143276,4.982062115785254,4.995197093106356,4.9853177988815105,4.981972858004156,4.995367879149171,24795.55369061699,21076.220637024442,0.85,1.0662023955393816,0.6625566446070346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664330266103405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.755684151198,1535.1203717816018,0.37546248740831506,0.12496781781270018,6.112874298809886,3.5064950171246454
4275.0,-30.007294242250122,4.981807066100109,35.00542604316295,24.114199506025784,5.005847502897656,-26.506031322889715,-40.03366276212034,1.5045845835372407,-0.022259699058452043,-5.007605508467886,40.01084763055462,42262.46368606787,25747.34379635606,25747.34379635606,68009.80748242393,77354.7556487096,77354.7556487096,25747.34379635606,103102.09944506566,103102.09944506566,103102.09944506566,127897.65684440668,91528.62777219081,56436.33580954885,38991.43551404662,24795.55739934103,0.0,63786.99291338765,21076.223789439875,1535.1209158271379,0.0,0.8868407498745803,2.816156231432018,0.0014959135982669303,354550.8673465087,1555000.9995462967,4.385833297162878,1555000.9995462967,4.385833297162878,0.85,0.09558734666135357,4.027634451161993,1.2670952906413007,1.0,0.0,4.027634451162235,1.2847179956184605,1.285006613273503,3.135033886734885,19316.3839841316,1969.7229924726182,4632.441516551485,4632.441516551485,5.558050480370248,4.981807066100109,-2.324469050158509,7.306276116258618,3.506471306436512,3.506471306436512,1.0018489446961463,0.0,0.0,0.00022464278625932617,0.9630772584157038,0.00023325520802855578,198.93098890740964,0.0,0.0,0.0,0.0017497770580202439,7.855581013245725e-05,0.00014608697612686892,0.0005883849379146569,0.09558734666134686,0.07171720822839861,0.023870138432948246,0.09558730858963731,0.07171720822840365,0.023870138432949918,0.37546242163525306,0.37546242163525306,0.12496780999018492,0.0,4.985348154408371,4.982053634359602,4.9952467367548365,4.985345809409409,4.9819932330019014,4.995418830629774,24795.55739934103,21076.223789439875,0.85,1.0662018128800987,0.6625561381056702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664329215664643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.754965138623,1535.1209158271379,0.37546242163525306,0.12496780999018492,6.112874298809886,3.506471306436512
4276.0,-30.007317989759184,4.981829324873903,35.00542590309708,24.114190181158506,5.005842599458272,-26.5060531859643,-40.03368109753353,1.5045777956634443,-0.02235532355518899,-5.00761238455011,40.010848006609955,42262.443559557745,25747.328947144673,25747.328947144673,68009.77250670241,77354.73776705796,77354.73776705796,25747.328947144673,103102.06671420264,103102.06671420264,103102.06671420264,127897.6322711929,91528.61751913844,56436.32331163848,38991.43800833329,24795.565556990263,0.0,63787.00356532355,21076.230723441724,1535.121551476569,0.0,0.8868407135281606,2.8161566849061312,0.0014959135982669303,354550.77231678925,1555001.0157644013,4.38583451843398,1555001.0157644013,4.38583451843398,0.85,0.09558733737550755,4.027634451161993,1.2670952653652061,1.0,0.0,4.0276344511623146,1.284718027369264,1.2850066450314395,3.1350338092549688,19316.381820306997,1969.722771823915,4632.441516551485,4632.441516551485,5.558047274887496,4.981829324873903,-2.3244919210866675,7.306321245960571,3.506447625389122,3.506447625389122,1.0018421786826062,0.0,0.0,0.00022464278625932617,0.9630796389566876,0.00023325463146815523,198.9310083368057,0.0,0.0,0.0,0.0017497770580202439,7.855564708865751e-05,0.00014608713917066865,0.0005883855945954818,0.0955873373755036,0.07171719908070738,0.02387013829479622,0.09558735964406541,0.07171719908071034,0.02387013829479721,0.37546235654367416,0.37546235654367416,0.12496780354194946,0.0,4.985332549960901,4.9820362436248615,4.995236498262841,4.985257060994911,4.981953611351685,4.995182472404281,24795.565556990263,21076.230723441724,0.85,1.066201086512151,0.6625557119371073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664328166371743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.754246150445,1535.121551476569,0.37546235654367416,0.12496780354194946,6.112874298809886,3.506447625389122
4277.0,-30.00734167699639,4.9818515178136415,35.005425790427225,24.114166991226398,5.005825669253616,-26.506076197564497,-40.03370334450153,1.504560189821716,-0.02241301339046231,-5.007628043882984,40.01084852444601,42262.44005760738,25747.336847231392,25747.336847231392,68009.77690483877,77354.71242906967,77354.71242906967,25747.336847231392,103102.04927630106,103102.04927630106,103102.04927630106,127897.62761331553,91528.59491627585,56436.32254481344,38991.41374606934,24795.578337014475,0.0,63786.99208308381,21076.241586462304,1535.122653694429,0.0,0.886840631979829,2.816155614784109,0.0014959135982669303,354550.5558997301,1555001.0380970738,4.385837258528629,1555001.0380970738,4.385837258528629,0.85,0.0955873326692464,4.027634451161993,1.267095279651694,1.0,0.0,4.027634451163231,1.2847181097219558,1.285006727402632,3.1350336082937846,19316.37705015384,1969.7222854036638,4632.441516551485,4632.441516551485,5.558048980270432,4.9818515178136415,-2.324521159416838,7.306372677230479,3.506424018562717,3.506424018562717,1.0018354338750621,0.0,0.0,0.00022464278625932617,0.9630820134621182,0.00023325405637238832,198.93102771689317,0.0,0.0,0.0,0.0017497770580202439,7.855544926260028e-05,0.0001460873369967259,0.0005883863913665252,0.09558733266923701,0.07171719372725631,0.023870138941980697,0.09558738316357855,0.07171719372726336,0.023870138941983046,0.37546229145112936,0.37546229145112936,0.12496779459338375,0.0,4.985314999283844,4.9820060660167655,4.995256886027107,4.985215030492498,4.981855591991007,4.995308667638653,24795.578337014475,21076.241586462304,0.85,1.0662013473884253,0.6625557763024744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664327111213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.753527267272,1535.122653694429,0.37546229145112936,0.12496779459338375,6.112874298809886,3.506424018562717
4278.0,-30.00736528280123,4.981873534076091,35.00542563068215,24.114140204060845,5.0057980912361995,-26.506100200633835,-40.03372950302435,1.5045330090688385,-0.022303609374944244,-5.007649015668667,40.01084692793531,42262.4531705073,25747.358048506016,25747.358048506016,68009.81121901333,77354.71574545276,77354.71574545276,25747.358048506016,103102.07379395879,103102.07379395879,103102.07379395879,127897.65428118607,91528.5966244458,56436.334049500474,38991.40286105036,24795.58048722729,0.0,63786.983348277645,21076.243414143195,1535.1232710794102,0.0,0.8868405310561227,2.8161517295755147,0.0014959135982669303,354550.266063012,1555000.969244494,4.385840649653139,1555000.969244494,4.385840649653139,0.85,0.09558732735846794,4.027634451161993,1.2670953137194738,1.0,0.0,4.027634451163781,1.284718236862058,1.285006854571297,3.135033298040157,19316.37741064943,1969.7223221639838,4632.441516551485,4632.441516551485,5.558053556966015,4.981873534076091,-2.3245543137270706,7.306427847803162,3.506400428974328,3.506400428974328,1.001828693992665,0.0,0.0,0.00022464278625932617,0.9630843798107064,0.0002332534832549974,198.9310470303592,0.0,0.0,0.0,0.0017497770580202439,7.855521665452876e-05,0.0001460875696047974,0.0005883873282268076,0.09558732735845035,0.07171718790402133,0.023870139454429024,0.09558727885450685,0.07171718790403452,0.023870139454433417,0.3754622255704811,0.3754622255704811,0.12496778549572106,0.0,4.985329053482019,4.98199576586029,4.995344115417652,4.985345406293732,4.981914704238704,4.995653164428006,24795.58048722729,21076.243414143195,0.85,1.0662020313404539,0.6625560726042464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664326059175175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.752808799962,1535.1232710794102,0.3754622255704811,0.12496778549572106,6.112874298809886,3.506400428974328
4279.0,-30.007388885717834,4.981895755694594,35.00542546876624,24.11413548924031,5.005797373124164,-26.50612151497693,-40.03374396180732,1.504530002383261,-0.022418152307182027,-5.007652019990191,40.01084654521791,42262.417612977566,25747.333405779682,25747.333405779682,68009.75101875725,77354.69950995805,77354.69950995805,25747.333405779682,103102.03291573774,103102.03291573774,103102.03291573774,127897.61526430081,91528.58965359331,56436.30775661285,38991.42432997829,24795.58234856306,0.0,63787.00667854135,21076.2449962786,1535.1234564234326,0.0,0.886840517155776,2.8161528835190817,0.0014959135982669303,354550.2245423527,1555000.9527390765,4.385841116716946,1555000.9527390765,4.385841116716946,0.85,0.09558731494419803,4.027634451161993,1.2670952274510636,1.0,0.0,4.0276344511632285,1.284718250926067,1.2850068686384655,3.135033263720463,19316.375939506834,1969.722172149188,4632.441516551485,4632.441516551485,5.558048237368077,4.981895755694594,-2.324574287990771,7.306470043685365,3.506376823076523,3.506376823076523,1.001821949450435,0.0,0.0,0.00022464278625932617,0.9630867458760504,0.00023325291020902264,198.93106634146594,0.0,0.0,0.0,0.0017497770580202439,7.85550880837184e-05,0.00014608769817560775,0.0005883878460630328,0.09558731494419626,0.07171717621170026,0.02387013873249599,0.09558732806481145,0.0717171762117016,0.02387013873249643,0.3754621602451303,0.3754621602451303,0.12496778034743128,0.0,4.985311158701393,4.981976889354598,4.995329169047125,4.985233867683007,4.981895673043027,4.9952636721462795,24795.58234856306,21076.2449962786,0.85,1.066200697604399,0.6625552728310593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664325015512705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.752091174438,1535.1234564234326,0.3754621602451303,0.12496778034743128,6.112874298809886,3.506376823076523
4280.0,-30.007412428494337,4.98191790699874,35.005425350473665,24.11411222945901,5.005780945039278,-26.506144346367552,-40.03376620877532,1.504512862912487,-0.022486204417532463,-5.007667784442886,40.010847492011465,42262.414586396335,25747.341843502418,25747.341843502418,68009.75642989876,77354.67180610851,77354.67180610851,25747.341843502418,103102.01364961093,103102.01364961093,103102.01364961093,127897.61147887721,91528.5648295885,56436.30760987611,38991.39691079155,24795.59782926628,0.0,63786.994740057824,21076.258154876337,1535.12471600409,0.0,0.886840433519608,2.8161519372468033,0.0014959135982669303,354550.0066727678,1555000.9935713578,4.385843926965561,1555000.9935713578,4.385843926965561,0.85,0.09558731107129341,4.027634451161993,1.2670952340448278,1.0,0.0,4.0276344511635775,1.2847183310973,1.2850069488277094,3.135033068082652,19316.37070059939,1969.721637929302,4632.441516551485,4632.441516551485,5.558050058809903,4.98191790699874,-2.3246035150794886,7.306521422078228,3.5063533158215647,3.5063533158215647,1.0018152330918757,0.0,0.0,0.00022464278625932617,0.9630891059189063,0.00023325233862446105,198.93108560337177,0.0,0.0,0.0,0.0017497770580202439,7.855489025896244e-05,0.00014608789600036373,0.0005883886428288353,0.09558731107128379,0.07171717135102658,0.02387013972025722,0.0955873653614043,0.0717171713510338,0.023870139720259614,0.3754620948368522,0.3754620948368522,0.12496777221812992,0.0,4.98529123616288,4.9819440570045685,4.995348034830727,4.985181580025369,4.981782764228342,4.9953935286160345,24795.59782926628,21076.258154876337,0.85,1.066200981987776,0.6625553493877931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664323962115613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.751372819916,1535.12471600409,0.3754620948368522,0.12496777221812992,6.112874298809886,3.5063533158215647
4281.0,-30.00743599309953,4.981939993322704,35.005425211875796,24.114094592537754,5.005762011903528,-26.506167447844394,-40.03378471881149,1.50449346664845,-0.022411327223210264,-5.007683342752448,40.0108466639875,42262.39595230578,25747.34964112434,25747.34964112434,68009.74559343013,77354.67714600005,77354.67714600005,25747.34964112434,103102.02678712439,103102.02678712439,103102.02678712439,127897.62911002793,91528.57204432362,56436.29085062957,38991.42354854894,24795.60232290355,0.0,63787.02587145249,21076.261974468016,1535.1253435351477,0.0,0.8868403573572476,2.816149137510755,0.0014959135982669303,354549.79165224783,1555000.9578612403,4.38584648608799,1555000.9578612403,4.38584648608799,0.85,0.09558730403170246,4.027634451161993,1.267095189536922,1.0,0.0,4.027634451162031,1.2847184218248742,1.2850070395756659,3.1350328466847643,19316.372223211463,1969.7217931925238,4632.441516551485,4632.441516551485,5.558051742073877,4.981939993322704,-2.3246325932142042,7.306572586536908,3.50632982439114,3.50632982439114,1.0018085212546113,0.0,0.0,0.00022464278625932617,0.9630914681562299,0.0002332517665112212,198.9311048831409,0.0,0.0,0.0,0.0017497770580202439,7.85547256641481e-05,0.00014608806059517807,0.00058838930575658,0.09558730403169205,0.07171716411953717,0.023870139912154878,0.09558730119648079,0.07171716411954498,0.023870139912157477,0.37546202850299343,0.37546202850299343,0.12496776374532574,0.0,4.985293306872109,4.981933172484162,4.995389030331694,4.985272015529233,4.981860062791043,4.995523434908648,24795.60232290355,21076.261974468016,0.85,1.0662002917409492,0.6625547338964438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664322912051824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.750654883435,1535.1253435351477,0.37546202850299343,0.12496776374532574,6.112874298809886,3.50632982439114
4282.0,-30.007459409602365,4.981962145620595,35.00542507304605,24.114086001087003,5.0057525322750855,-26.50618947063483,-40.033806826081104,1.5044825933075565,-0.02239375803128496,-5.007692713081827,40.010846380038984,42262.39294589297,25747.34172425308,25747.34172425308,68009.73467014605,77354.68070837663,77354.68070837663,25747.34172425308,103102.02243262972,103102.02243262972,103102.02243262972,127897.62991382823,91528.58124875074,56436.29348626706,38991.43084720409,24795.607481198513,0.0,63787.0383284026,21076.266359018737,1535.1258666568074,0.0,0.8868403107093867,2.816147812909226,0.0014959135982669303,354549.6621515251,1555000.9456154178,4.385848053497374,1555000.9456154178,4.385848053497374,0.8500000000000001,0.09558729476403179,4.027634451161993,1.2670952301984655,1.0,0.0,4.027634451163099,1.2847184726858005,1.2850070904480182,3.1350327225714443,19316.374165732104,1969.7219912745031,4632.441516551485,4632.441516551485,5.558050033067682,4.981962145620595,-2.3246571104931317,7.306619256113727,3.5063063502772,3.5063063502772,1.0018018143649143,0.0,0.0,0.00022464278625932617,0.9630938155532033,0.00023325119799496463,198.93112404174133,0.0,0.0,0.0,0.0017497770580202439,7.855452908245707e-05,0.0001460882571768691,0.0005883900975157713,0.09558729476402927,0.07171715508869961,0.023870139675329662,0.09558728378130318,0.0717171550887015,0.023870139675330287,0.3754619627382835,0.3754619627382835,0.12496775635283268,0.0,4.9852979989493065,4.981937371749609,4.9953952019629355,4.985298955050553,4.981936358656981,4.9954020747963455,24795.607481198513,21076.266359018737,0.85,1.066199912276899,0.6625545573743106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664321865068475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.749935724894,1535.1258666568074,0.3754619627382835,0.12496775635283268,6.112874298809886,3.5063063502772
4283.0,-30.00748284290869,4.981984247341708,35.005424945869756,24.11405750261622,5.005736065139145,-26.506212207366918,-40.03382903812451,1.5044654295973787,-0.022550714410044748,-5.007707477359171,40.010846441811935,42262.39030498104,25747.3477934665,25747.3477934665,68009.73809844753,77354.6318894128,77354.6318894128,25747.3477934665,103101.9796828793,103101.9796828793,103101.9796828793,127897.59680683857,91528.53524967068,56436.29366523881,38991.37953825763,24795.617123959266,0.0,63786.996662216894,21076.274555365377,1535.1267658121753,0.0,0.8868402353657976,2.816148151240057,0.0014959135982669303,354549.4581049221,1555000.9482794963,4.3858505851088445,1555000.9482794963,4.3858505851088445,0.85,0.09558728903893918,4.027634451161993,1.2670951906358825,1.0,0.0,4.027634451161796,1.2847185529704428,1.285007170750697,3.135032526656954,19316.36445799459,1969.7210013607696,4632.441516551485,4632.441516551485,5.5580513432220355,4.981984247341708,-2.3246855298100337,7.3066697771517415,3.506282932875935,3.506282932875935,1.0017951236788385,0.0,0.0,0.00022464278625932617,0.963096164640823,0.00023325062907202462,198.93114321409348,0.0,0.0,0.0,0.0017497770580202439,7.855433156955722e-05,0.00014608845468976896,0.0005883908930255313,0.09558728903893211,0.07171714895578876,0.023870140083143348,0.09558734313175382,0.07171714895579406,0.023870140083145114,0.3754618983367193,0.3754618983367193,0.12496774773927075,0.0,4.985275364710844,4.981898276733546,4.995422025512028,4.985156762949146,4.981713834341349,4.995501251730104,24795.617123959266,21076.274555365377,0.85,1.0662006624734521,0.6625549487583011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26643208149578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.749218747853,1535.1267658121753,0.3754618983367193,0.12496774773927075,6.112874298809886,3.506282932875935
4284.0,-30.007506290769754,4.982006268986761,35.00542479482512,24.114034801628463,5.0057160556529245,-26.506235311408744,-40.03384754816068,1.5044450762919555,-0.02253647602753972,-5.007723663776289,40.01084549224062,42262.37214504556,25747.357402593654,25747.357402593654,68009.72954763922,77354.62097978867,77354.62097978867,25747.357402593654,103101.97838238232,103101.97838238232,103101.97838238232,127897.59957437616,91528.52573190097,56436.276897158205,38991.38759415862,24795.621191993843,0.0,63787.008786152466,21076.278013194766,1535.1273818078796,0.0,0.8868401564475472,2.81614607474077,0.0014959135982669303,354549.2344040404,1555000.9073274166,4.3858532368324195,1555000.9073274166,4.3858532368324195,0.85,0.09558728225529142,4.027634451161993,1.2670951609639451,1.0,0.0,4.027634451161638,1.2847186481746877,1.2850072659763299,3.135032294334955,19316.362449345506,1969.720796535566,4632.441516551485,4632.441516551485,5.558053417533632,4.982006268986761,-2.3247149893092334,7.306721258295994,3.5062595371378382,3.5062595371378382,1.0017884391822396,0.0,0.0,0.00022464278625932617,0.9630985151936797,0.0002332500597969984,198.93116239835754,0.0,0.0,0.0,0.0017497770580202439,7.855416697582517e-05,0.000146088619283501,0.0005883915559489169,0.09558728225527956,0.07171714191538534,0.023870140339894225,0.09558730249988585,0.07171714191539423,0.02387014033989719,0.37546183240195147,0.37546183240195147,0.12496773940585115,0.0,4.9852638829359535,4.981865104730048,4.995475714121653,4.98518718774875,4.981701651322737,4.995659697044118,24795.621191993843,21076.278013194766,0.85,1.0662003257692099,0.6625545381306595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664319767244778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.748500653628,1535.1273818078796,0.37546183240195147,0.12496773940585115,6.112874298809886,3.5062595371378382
4285.0,-30.007529613917338,4.982028292119608,35.00542462474153,24.114026978518837,5.00570151872907,-26.506257755924423,-40.03386972527949,1.5044296607361014,-0.022396315744686035,-5.00773603303087,40.010844635601686,42262.36977263038,25747.357224058374,25747.357224058374,68009.72699668875,77354.64826011303,77354.64826011303,25747.357224058374,103102.0054841714,103102.0054841714,103102.0054841714,127897.62965681517,91528.55656911865,56436.278081635646,38991.42054164778,24795.624172643773,0.0,63787.04471429155,21076.280546747206,1535.1278516630205,0.0,0.8868400966143981,2.8161427897129725,0.0014959135982669303,354549.06345750345,1555000.8703832275,4.3858552472797925,1555000.8703832275,4.3858552472797925,0.85,0.0955872737054084,4.027634451161993,1.2670952285500245,1.0,0.0,4.027634451162769,1.2847187202822161,1.2850073381000575,3.1350321183747027,19316.368957293373,1969.7214601615613,4632.441516551485,4632.441516551485,5.558053378993419,4.982028292119608,-2.3247416439703747,7.306769936089983,3.506236154079666,3.506236154079666,1.001781758308476,0.0,0.0,0.00022464278625932617,0.9631008532506552,0.00023324949355107774,198.9311814805889,0.0,0.0,0.0,0.0017497770580202439,7.855396977431981e-05,0.00014608881648500634,0.0005883923502044936,0.09558727370539635,0.07171713323895482,0.023870140466441536,0.09558721380475337,0.07171713323896385,0.023870140466444544,0.37546176557388683,0.37546176557388683,0.12496773294424146,0.0,4.985283752336272,4.98187783630857,4.995517028872882,4.985339717286195,4.981905252432057,4.995658773016771,24795.624172643773,21076.280546747206,0.85,1.066199685238766,0.6625541277531777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664318723327808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.747781486714,1535.1278516630205,0.37546176557388683,0.12496773294424146,6.112874298809886,3.506236154079666
4286.0,-30.007552837696743,4.982050288895582,35.00542445247429,24.11400881772863,5.00568594978451,-26.506280214232568,-40.033891902398295,1.5044133263203776,-0.022405032180074613,-5.007749670831712,40.010844231831875,42262.367810850774,25747.36038688316,25747.36038688316,68009.72819773393,77354.63779367099,77354.63779367099,25747.36038688316,103101.99818055415,103101.99818055415,103101.99818055415,127897.62865478605,91528.54920146977,56436.27921864989,38991.411092022085,24795.6304742319,0.0,63787.04156625399,21076.285903097116,1535.1285371902281,0.0,0.8868400286874694,2.816141312255304,0.0014959135982669303,354548.87497938017,1555000.852969882,4.385857529685626,1555000.852969882,4.385857529685626,0.85,0.09558726711141156,4.027634451161993,1.2670952225057408,1.0,0.0,4.027634451162143,1.2847187966877958,1.285007414522802,3.135031931926161,19316.36740241007,1969.7213016075898,4632.441516551485,4632.441516551485,5.558054061748888,4.982050288895582,-2.3247691964566455,7.306819485352228,3.506212808173052,3.506212808173052,1.0017750880494434,0.0,0.0,0.00022464278625932617,0.9631031813524393,0.00023324892971890213,198.93120048152403,0.0,0.0,0.0,0.0017497770580202439,7.855377257327246e-05,0.00014608901368605372,0.0005883931444582259,0.09558726711140414,0.07171712601552992,0.023870141095874216,0.09558719901999299,0.0717171260155355,0.023870141095876072,0.37546170079388735,0.37546170079388735,0.12496772726519137,0.0,4.9853011143837875,4.981886732656278,4.995559826064493,4.985344638651611,4.981896396724949,4.995705088345119,24795.6304742319,21076.285903097116,0.85,1.0661997566871626,0.6625541296966081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664317679340418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.747064036632,1535.1285371902281,0.37546170079388735,0.12496772726519137,6.112874298809886,3.506212808173052
4287.0,-30.007576058836648,4.982072283614498,35.00542427963871,24.113985138852172,5.005672070173383,-26.506302501228028,-40.03391027273608,1.5043985125647092,-0.022543514125629827,-5.007762137453532,40.01084387074358,42262.35007258648,25747.360633730084,25747.360633730084,68009.71070631656,77354.59811157621,77354.59811157621,25747.360633730084,103101.9587453063,103101.9587453063,103101.9587453063,127897.59526820912,91528.51330099492,56436.265262005065,38991.38670998873,24795.636522902812,0.0,63787.023232891544,21076.29104446739,1535.1291779768424,0.0,0.8868399665649117,2.8161416761114464,0.0014959135982669303,354548.70268733794,1555000.837397261,4.3858596170595865,1555000.837397261,4.3858596170595865,0.85,0.09558726035275661,4.027634451161993,1.2670951917348434,1.0,0.0,4.027634451162788,1.2847188659803703,1.2850074838309435,3.135031762835133,19316.359825902324,1969.7205290188112,4632.441516551485,4632.441516551485,5.55805411503546,4.982072283614498,-2.324795864208094,7.306868147822591,3.5061894910206703,3.5061894910206703,1.0017684260059059,0.0,0.0,0.00022464278625932617,0.9631055091956919,0.0002332483659520645,198.9312194803033,0.0,0.0,0.0,0.0017497770580202439,7.85536092228304e-05,0.00014608917703649578,0.0005883938023740939,0.09558726035274777,0.07171711862946482,0.02387014172328294,0.09558724457399212,0.07171711862947146,0.023870141723285145,0.3754616374281571,0.3754616374281571,0.12496772232966682,0.0,4.9852893557289235,4.981859933177645,4.995593258465931,4.98521862332791,4.98172904003286,4.995703288045945,24795.636522902812,21076.29104446739,0.85,1.0661997889132975,0.6625540420389778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664316636602562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.746347799788,1535.1291779768424,0.3754616374281571,0.12496772232966682,6.112874298809886,3.5061894910206703
4288.0,-30.00759918716605,4.982094235762248,35.00542410362546,24.11397242629903,5.005655444968023,-26.506324979264093,-40.033932484779484,1.504381237066033,-0.02244005967048679,-5.007776480361429,40.01084343251572,42262.34850918227,25747.36574227001,25747.36574227001,68009.71425145229,77354.61388392645,77354.61388392645,25747.36574227001,103101.97962619645,103101.97962619645,103101.97962619645,127897.62246823119,91528.5317058736,56436.2663311293,38991.405971938104,24795.642842034737,0.0,63787.04881397284,21076.296415729525,1535.1298832524358,0.0,0.8868398951750924,2.816138642869588,0.0014959135982669303,354548.504464603,1555000.8184978482,4.385862015822139,1555000.8184978482,4.385862015822139,0.85,0.0955872543184612,4.027634451161993,1.2670952010760086,1.0,0.0,4.027634451162051,1.2847189467879623,1.2850075646566892,3.1350315656446357,19316.363710104597,1969.7209250972144,4632.441516551485,4632.441516551485,5.558055217810293,4.982094235762248,-2.324823879782025,7.306918115544272,3.5061662099090363,3.5061662099090363,1.0017617742597247,0.0,0.0,0.00022464278625932617,0.9631078277410189,0.00023324780443974644,198.9312384031516,0.0,0.0,0.0,0.0017497770580202439,7.8553411712069e-05,0.00014608937454725716,0.000588394597875241,0.0955872543184535,0.07171711172991481,0.02387014258853869,0.09558717783816698,0.07171711172992058,0.023870142588540613,0.3754615730342263,0.3754615730342263,0.1249677174493636,0.0,4.985304221573585,4.981865665699274,4.995635565371003,4.985336420690942,4.981861334262476,4.995777525998051,24795.642842034737,21076.296415729525,0.85,1.0661994169034898,0.6625537518193586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664315593962328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.745630841695,1535.1298832524358,0.3754615730342263,0.1249677174493636,6.112874298809886,3.5061662099090363
4289.0,-30.00762229350535,4.982116222760657,35.00542393097967,24.11394832832741,5.005644218473359,-26.506346897610197,-40.033950785268075,1.504368822578202,-0.022643357452864166,-5.007787149112211,40.01084317857408,42262.33101179482,25747.361560191,25747.361560191,68009.69257198583,77354.56174742438,77354.56174742438,25747.361560191,103101.92330761538,103101.92330761538,103101.92330761538,127897.57208777178,91528.48437862573,56436.25364299606,38991.36748403296,24795.648780156407,0.0,63787.01626418937,21076.301463132946,1535.13047500977,0.0,0.8868398418121035,2.816140068014069,0.0014959135982669303,354548.35701973544,1555000.8075461292,4.385863808867043,1555000.8075461292,4.385863808867043,0.85,0.0955872468863841,4.027634451161993,1.2670951312920082,1.0,0.0,4.0276344511614,1.2847190048577746,1.285007622739547,3.1350314239399566,19316.3537220679,1969.7199066009189,4632.441516551485,4632.441516551485,5.558054315029547,4.982116222760657,-2.3248491749074716,7.306965397668128,3.5061429526129646,3.5061429526129646,1.0017551293179898,0.0,0.0,0.00022464278625932617,0.9631101440879163,0.00023324724346255037,198.93125730801196,0.0,0.0,0.0,0.0017497770580202439,7.855324898342161e-05,0.00014608953727590456,0.0005883952532867474,0.09558724688637585,0.0717171037490069,0.02387014313736895,0.09558725730633046,0.07171710374901309,0.02387014313737101,0.3754615097734767,0.3754615097734767,0.12496771317391223,0.0,4.985276191678167,4.981822397894973,4.995653318648806,4.985143791659368,4.981629048710374,4.995704049574101,24795.648780156407,21076.301463132946,0.85,1.0661996211001188,0.6625538156034003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664314553340252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.74491496887,1535.13047500977,0.3754615097734767,0.12496771317391223,6.112874298809886,3.5061429526129646
4290.0,-30.007645418026314,4.982138205641952,35.005423773830564,24.113935022056125,5.005631057512183,-26.506369025801522,-40.03396915560586,1.5043546652874127,-0.02262107361730159,-5.007799567394135,40.01084328465749,42262.31356822653,25747.362054244506,25747.362054244506,68009.67562247103,77354.56126814202,77354.56126814202,25747.362054244506,103101.92332238652,103101.92332238652,103101.92332238652,127897.58096055337,91528.48793270189,56436.240232786375,38991.386333239454,24795.657638166853,0.0,63787.04397140631,21076.308992441824,1535.1312802207553,0.0,0.8868397782441932,2.8161383256931978,0.0014959135982669303,354548.1853959605,1555000.8121211787,4.385865944806766,1555000.8121211787,4.385865944806766,0.85,0.0955872404064853,4.027634451161993,1.2670951367868115,1.0,0.0,4.027634451161779,1.2847190710797014,1.285007688976351,3.1350312623421206,19316.354472127212,1969.719983085683,4632.441516551485,4632.441516551485,5.558054421680328,4.982138205641952,-2.3248757036875465,7.307013909329498,3.5061197424170887,3.5061197424170887,1.0017484978334539,0.0,0.0,0.00022464278625932617,0.9631124622635017,0.0002332466820451808,198.9312762277515,0.0,0.0,0.0,0.0017497770580202439,7.855308563398587e-05,0.0001460897006253403,0.0005883959111985624,0.09558724040647754,0.07171709652421428,0.023870143882263255,0.0955872414533995,0.0717170965242201,0.02387014388226519,0.3754614444504074,0.3754614444504074,0.12496770792096024,0.0,4.985261373286221,4.98179762922598,4.9956683959747465,4.985178493776857,4.981674951201626,4.995705097075188,24795.657638166853,21076.308992441824,0.85,1.0661988922540067,0.6625532543438033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664313511066219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.744198765631,1535.1312802207553,0.3754614444504074,0.12496770792096024,6.112874298809886,3.5061197424170887
