time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4291.0,-30.007668465678115,4.982160104455279,35.00542360552965,24.11391221629458,5.0056115407646065,-26.506391720392227,-40.033991367649264,1.5043347954787476,-0.022617814405236913,-5.00781574058606,40.010842645537316,42262.3124629124,25747.372142400833,25747.372142400833,68009.68460531323,77354.54801839881,77354.54801839881,25747.372142400833,103101.92016079964,103101.92016079964,103101.92016079964,127897.58377274842,91528.47611222649,56436.24055674019,38991.37283942923,24795.66361194879,0.0,63787.036451378015,21076.31407015647,1535.132005128422,0.0,0.8868396982690792,2.81613639496616,0.0014959135982669303,354547.96187848435,1555000.7845579013,4.385868632043788,1555000.7845579013,4.385868632043788,0.85,0.09558723452802997,4.027634451161993,1.2670951411826539,1.0,0.0,4.0276344511608375,1.2847191640224256,1.2850077819399552,3.1350310355389763,19316.351977510534,1969.7197287055758,4632.441516551485,4632.441516551485,5.5580565993994195,4.982160104455279,-2.324904966186213,7.3070650706414915,3.5060965676242137,3.5060965676242137,1.001741876464061,0.0,0.0,0.00022464278625932617,0.9631147727391259,0.00023324612249528233,198.9312950846028,0.0,0.0,0.0,0.0017497770580202439,7.855288812444117e-05,0.000146089898134885,0.000588396706694809,0.09558723452801991,0.07171708985776726,0.023870144670252655,0.09558721243675955,0.07171708985777481,0.023870144670255167,0.375461378570918,0.375461378570918,0.12496770173550219,0.0,4.9852548325054045,4.9817739377371595,4.995713385742647,4.985197926180831,4.981648431495955,4.9958625982509375,24795.66361194879,21076.31407015647,0.85,1.0661991587766262,0.6625533151258258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664312468987464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.743481427946,1535.132005128422,0.375461378570918,0.12496770173550219,6.112874298809886,3.5060965676242137
4292.0,-30.007691399020963,4.982182011313925,35.005423421442906,24.113893776107602,5.0055977525587485,-26.506413739211308,-40.034009668137855,1.5043200927490998,-0.022669579083924418,-5.007827600839852,40.01084184913922,42262.29572685506,25747.371176962504,25747.371176962504,68009.66690381756,77354.52917747779,77354.52917747779,25747.371176962504,103101.9003544403,103101.9003544403,103101.9003544403,127897.5671714528,91528.46097349632,56436.227522873596,38991.37050069191,24795.666817012512,0.0,63787.037317704424,21076.316794460636,1535.1324714675777,0.0,0.8868396408074203,2.8161356904868726,0.0014959135982669303,354547.7979669405,1555000.750211715,4.385870562808318,1555000.750211715,4.385870562808318,0.85,0.09558722615774295,4.027634451161993,1.267095108763315,1.0,0.0,4.027634451161584,1.284719232795706,1.2850078507286857,3.1350308677152503,19316.348782602752,1969.7194029156494,4632.441516551485,4632.441516551485,5.558056390991321,4.982182011313925,-2.3249310607977574,7.307113072111682,3.506073404108971,3.506073404108971,1.0017352583168488,0.0,0.0,0.00022464278625932617,0.9631170717614687,0.00023324556572179892,198.9313138479337,0.0,0.0,0.0,0.0017497770580202439,7.855272539679679e-05,0.00014609006086252938,0.0005883973621022756,0.09558722615773678,0.0717170811482577,0.023870145009479076,0.09558721136866652,0.07171708114826233,0.023870145009480623,0.3754613122951289,0.3754613122951289,0.12496769662877898,0.0,4.9852399794150415,4.981743883822219,4.995744204384266,4.985158021755922,4.981601125477368,4.995844931599265,24795.666817012512,21076.316794460636,0.85,1.0661988667867026,0.6625530437533731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664311430893989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.742764859386,1535.1324714675777,0.3754613122951289,0.12496769662877898,6.112874298809886,3.506073404108971
4293.0,-30.007714323038545,4.982203973257036,35.00542325539305,24.113879876118176,5.005588636412601,-26.506435282438048,-40.03402796862645,1.5043095958121122,-0.022744401279339854,-5.007837158985542,40.010842006330556,42262.2787397509,25747.364566826636,25747.364566826636,68009.64330657753,77354.50970898157,77354.50970898157,25747.364566826636,103101.87427580821,103101.87427580821,103101.87427580821,127897.5491575037,91528.44709474099,56436.21612551044,38991.3677435895,24795.6748816955,0.0,63787.042625285,21076.323649441176,1535.1331638843565,0.0,0.8868395916067138,2.8161355576186624,0.0014959135982669303,354547.66587112454,1555000.7569908907,4.385872215997389,1555000.7569908907,4.385872215997389,0.85,0.09558721790005566,4.027634451161993,1.2670950549142441,1.0,0.0,4.027634451163094,1.2847192818960345,1.285007899840045,3.1350307478983788,19316.345853602572,1969.7191042407524,4632.441516551485,4632.441516551485,5.5580549640686385,4.982203973257036,-2.3249554178554845,7.3071593911125206,3.5060502795187545,3.5060502795187545,1.0017286512910728,0.0,0.0,0.00022464278625932617,0.9631193698548984,0.00023324500917593462,198.93133260363854,0.0,0.0,0.0,0.0017497770580202439,7.855256266946417e-05,0.000146090223589862,0.0005883980175084866,0.09558721790005124,0.07171707248417275,0.02387014541587849,0.09558724467002215,0.07171707248417607,0.02387014541587959,0.37546124530051866,0.37546124530051866,0.12496769155532184,0.0,4.985214168966934,4.981708916989476,4.9957459042183245,4.985092757706184,4.9815508826002315,4.995734532674874,24795.6748816955,21076.323649441176,0.85,1.0661984081327938,0.6625527223141437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664310392419234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.742049812563,1535.1331638843565,0.37546124530051866,0.12496769155532184,6.112874298809886,3.5060502795187545
4294.0,-30.007737177982843,4.982225858356029,35.005423095402605,24.11386213442313,5.005570454936585,-26.506457670084075,-40.03405011082066,1.5042909470377857,-0.022682231164196764,-5.007852858809821,40.010841850723544,42262.2782281625,25747.373788120916,25747.373788120916,68009.65201628342,77354.51147199127,77354.51147199127,25747.373788120916,103101.88526011218,103101.88526011218,103101.88526011218,127897.56892469416,91528.4507494757,56436.217505646826,38991.37027092097,24795.683664581986,0.0,63787.053935502954,21076.33111489469,1535.1340411577135,0.0,0.8868395122895948,2.816132908296946,0.0014959135982669303,354547.44889595266,1555000.7502800403,4.385874881125936,1555000.7502800403,4.385874881125936,0.85,0.09558721202726435,4.027634451161993,1.267095086234622,1.0,0.0,4.027634451163748,1.2847193691272951,1.2850079870909024,3.1350305350326817,19316.34662490507,1969.7191828917184,4632.441516551485,4632.441516551485,5.558056954659186,4.982225858356029,-2.3249842346633005,7.307210093019329,3.5060272080571164,3.5060272080571164,1.0017220594448903,0.0,0.0,0.00022464278625932617,0.9631216610297294,0.00023324445430824127,198.93135130283326,0.0,0.0,0.0,0.0017497770580202439,7.855236578222988e-05,0.0001460904204770963,0.0005883988104982945,0.09558721202725139,0.0717170658132212,0.02387014621403019,0.09558720082038415,0.07171706581323092,0.023870146214033428,0.37546117741276513,0.37546117741276513,0.12496768476248231,0.0,4.98521142939353,4.981694459866901,4.99577837044319,4.98517062764563,4.981606790816784,4.995878388606059,24795.683664581986,21076.33111489469,0.85,1.0661983556263637,0.6625525968152595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664309351333363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.74133418811,1535.1340411577135,0.37546117741276513,0.12496768476248231,6.112874298809886,3.5060272080571164
4295.0,-30.007760037156324,4.982247719715801,35.005422916701335,24.11384400855752,5.005554614371764,-26.50647982739598,-40.03407225301487,1.5042744046114183,-0.022680898294822782,-5.0078660905228745,40.010840985748274,42262.27755958354,25747.37663682738,25747.37663682738,68009.65419641092,77354.50225372773,77354.50225372773,25747.37663682738,103101.8788905551,103101.8788905551,103101.8788905551,127897.5659598673,91528.44437250005,56436.219678355745,38991.360771271444,24795.68706931219,0.0,63787.04784058363,21076.33400891536,1535.1345517775474,0.0,0.8868394480981425,2.816131346238665,0.0014959135982669303,354547.26603072486,1555000.7129763318,4.385877038018329,1555000.7129763318,4.385877038018329,0.85,0.09558720386372971,4.027634451161993,1.26709508348722,1.0,0.0,4.027634451162657,1.2847194465059397,1.2850080644869306,3.135030346209811,19316.345279095418,1969.7190456573262,4632.441516551485,4632.441516551485,5.558057569606282,4.982247719715801,-2.325011239325059,7.30725895904086,3.5060041500174073,3.5060041500174073,1.001715471433545,0.0,0.0,0.00022464278625932617,0.9631239526344078,0.00023324389933908988,198.93137000549171,0.0,0.0,0.0,0.0017497770580202439,7.855216889545202e-05,0.00014609061736387414,0.000588399603486264,0.09558720386372332,0.07171705737721418,0.02387014648650915,0.09558717267548436,0.07171705737721897,0.02387014648651074,0.37546111003144156,0.37546111003144156,0.12496767846176447,0.0,4.985211212383717,4.98168275019907,4.995812683488737,4.985185192228073,4.981610762088337,4.995924781023234,24795.68706931219,21076.33400891536,0.85,1.0661984916809508,0.6625526496414331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664308313890322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.74061918329,1535.1345517775474,0.37546111003144156,0.12496767846176447,6.112874298809886,3.5060041500174073
4296.0,-30.00778279438384,4.982269589045963,35.005422736504606,24.113830702286236,5.005541618261619,-26.50650160851131,-40.03409055350346,1.5042604323891136,-0.0226614423077649,-5.007877795144779,40.01084058478834,42262.26139212746,25747.375680380603,25747.375680380603,68009.63707250806,77354.50097488106,77354.50097488106,25747.375680380603,103101.87665526166,103101.87665526166,103101.87665526166,127897.56929710915,91528.44704516728,56436.20746241369,38991.37731417066,24795.69264184749,0.0,63787.06995601815,21076.338745570367,1535.135152513704,0.0,0.8868393899966895,2.816129724375237,0.0014959135982669303,354547.1042702996,1555000.6956841722,4.3858789902812765,1555000.6956841722,4.3858789902812765,0.85,0.0955871958029464,4.027634451161993,1.2670950395287948,1.0,0.0,4.027634451163128,1.2847195118622377,1.285008129857911,3.135030186724433,19316.34584314044,1969.7191031739117,4632.441516551485,4632.441516551485,5.558057363139179,4.982269589045963,-2.325037095629845,7.307306684675808,3.505981121291532,3.505981121291532,1.0017088917975807,0.0,0.0,0.00022464278625932617,0.9631262340249764,0.00023324334684616282,198.9313886247447,0.0,0.0,0.0,0.0017497770580202439,7.855200616918501e-05,0.00014609078009014117,0.0005884002588881831,0.09558719580293704,0.07171704896952799,0.023870146833409052,0.09558714876821482,0.07171704896953501,0.02387014683341139,0.3754610432123027,0.3754610432123027,0.1249676726884286,0.0,4.9852166903692705,4.98168223749002,4.995836160018143,4.985216352837028,4.981657939736181,4.9959078145901685,24795.69264184749,21076.338745570367,0.85,1.0661978535681513,0.6625521664699089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664307277572724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.739903331914,1535.135152513704,0.3754610432123027,0.1249676726884286,6.112874298809886,3.505981121291532
4297.0,-30.007805527578476,4.982291587300877,35.00542259340202,24.113821098022186,5.00553838584873,-26.506522391611586,-40.03411248615009,1.504255249881867,-0.02279060621089002,-5.007883682343379,40.010841304843304,42262.26039906566,25747.36020941029,25747.36020941029,68009.62060847595,77354.47518169174,77354.47518169174,25747.36020941029,103101.83539110204,103101.83539110204,103101.83539110204,127897.53791776589,91528.42914638319,56436.21436375709,38991.34975847344,24795.702526663856,0.0,63787.052285137295,21076.347147664277,1535.135864140023,0.0,0.8868393574359972,2.816130733850131,0.0014959135982669303,354547.022907954,1555000.7267379158,4.3858800843509504,1555000.7267379158,4.3858800843509504,0.85,0.09558718649020137,4.027634451161993,1.2670950763439763,1.0,0.0,4.027634451161156,1.2847195361038728,1.2850081541049923,3.1350301275689083,19316.34206574538,1969.718717986813,4632.441516551485,4632.441516551485,5.558054023438018,4.982291587300877,-2.325058623321535,7.307350210622412,3.505958131405657,3.505958131405657,1.0017023232587592,0.0,0.0,0.00022464278625932617,0.9631285130120804,0.00023324279493790515,198.9314072243382,0.0,0.0,0.0,0.0017497770580202439,7.855181114651197e-05,0.0001460909751128142,0.0005884010443682198,0.09558718649019701,0.07171703970648174,0.023870146783715268,0.09558722383336504,0.071717039706485,0.023870146783716358,0.37546097751438745,0.37546097751438745,0.12496766670245833,0.0,4.985194205857113,4.981663255256365,4.995803151034806,4.9850930761325,4.981576136572471,4.995659923046787,24795.702526663856,21076.347147664277,0.85,1.0661978908268588,0.6625523344478638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664306240877408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.739188760886,1535.135864140023,0.37546097751438745,0.12496766670245833,6.112874298809886,3.505958131405657
4298.0,-30.007828233549894,4.9823134669285505,35.005422469186804,24.113798362109833,5.00551837326903,-26.50654482832678,-40.034130891412474,1.504234968045961,-0.02276637460948905,-5.007901103861781,40.010841568772115,42262.24483720183,25747.37444467926,25747.37444467926,68009.6192818811,77354.46423353346,77354.46423353346,25747.37444467926,103101.83867821272,103101.83867821272,103101.83867821272,127897.5532306472,91528.41928823218,56436.199891900906,38991.35488481253,24795.71455243448,0.0,63787.06943724701,21076.35736956931,1535.1369655959181,0.0,0.8868392678399929,2.816128381916401,0.0014959135982669303,354546.78213892377,1555000.7381203473,4.385883094860649,1555000.7381203473,4.385883094860649,0.85,0.09558718207472422,4.027634451161993,1.2670950455730785,1.0,0.0,4.027634451161621,1.2847196309739584,1.2850082489963908,3.1350298960626954,19316.339985261548,1969.7185058365037,4632.441516551485,4632.441516551485,5.558057096389704,4.9823134669285505,-2.3250885441517926,7.3074020110803435,3.505935216860966,3.505935216860966,1.0016957762459904,0.0,0.0,0.00022464278625932617,0.9631307892758911,0.0002332422436917617,198.93142580166196,0.0,0.0,0.0,0.0017497770580202439,7.855164748929569e-05,0.00014609113877003048,0.0005884017035196622,0.09558718207471259,0.07171703462029726,0.023870147454415326,0.09558720292875802,0.07171703462030599,0.023870147454418227,0.37546091159262474,0.37546091159262474,0.12496765713524381,0.0,4.985188933689301,4.981648266894581,4.995827071576855,4.985134729252309,4.981555200472144,4.9958896338453656,24795.71455243448,21076.35736956931,0.85,1.066197583332907,0.6625519123241576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266430519807064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.73847391274,1535.1369655959181,0.37546091159262474,0.12496765713524381,6.112874298809886,3.505935216860966
4299.0,-30.00785084778156,4.982335261093889,35.0054223030722,24.113775765895866,5.005497708332762,-26.506567247631384,-40.03415306853128,1.5042141081825262,-0.02273339646643535,-5.007917065885704,40.01084009992872,42262.24531927805,25747.384700159444,25747.384700159444,68009.63001943749,77354.45633919377,77354.45633919377,25747.384700159444,103101.84103935321,103101.84103935321,103101.84103935321,127897.55642530139,91528.41218300018,56436.20116308414,38991.34557768449,24795.715385948177,0.0,63787.06096363267,21076.35807805595,1535.1373913979012,0.0,0.8868391919426825,2.816126085458359,0.0014959135982669303,354546.56154052576,1555000.674773676,4.385885645081724,1555000.674773676,4.385885645081724,0.85,0.09558717422985465,4.027634451161993,1.2670950659038502,1.0,0.0,4.027634451163182,1.2847197285478338,1.2850083465921867,3.1350296579586097,19316.33848575923,1969.718352929821,4632.441516551485,4632.441516551485,5.558059310228811,4.982335261093889,-2.3251174197743762,7.3074526808682645,3.5059123031941493,3.5059123031941493,1.0016892294840427,0.0,0.0,0.00022464278625932617,0.9631330563485905,0.000233241694674033,198.93144430393053,0.0,0.0,0.0,0.0017497770580202439,7.85514502936382e-05,0.00014609133596568796,0.0005884024977516859,0.0955871742298462,0.07171702688231395,0.023870147347532247,0.0955871433131511,0.07171702688232029,0.02387014734753436,0.37546084572142413,0.37546084572142413,0.12496764813475245,0.0,4.985193949161555,4.981637163714197,4.995880516860609,4.985183669419257,4.981562412060271,4.996063952790507,24795.715385948177,21076.35807805595,0.85,1.0661978933033498,0.6625520078966062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664304160887399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.737758852194,1535.1373913979012,0.37546084572142413,0.12496764813475245,6.112874298809886,3.5059123031941493
4300.0,-30.007873425329397,4.982357191339824,35.00542214376291,24.1137663013302,5.005493664141255,-26.506587971793167,-40.03417122932149,1.5042082106050538,-0.022844542489053765,-5.0079225612546345,40.01083996592176,42262.229237377476,25747.36837048768,25747.36837048768,68009.59760786516,77354.43434310048,77354.43434310048,25747.36837048768,103101.80271358816,103101.80271358816,103101.80271358816,127897.52261818603,91528.39768981533,56436.19258409245,38991.33900635876,24795.71990459788,0.0,63787.058910956635,21076.3619189082,1535.1377865134132,0.0,0.8868391644673805,2.816126903988523,0.0014959135982669303,354546.48559344054,1555000.6689943713,4.385886568277805,1555000.6689943713,4.385886568277805,0.85,0.09558716322261986,4.027634451161993,1.2670950263412672,1.0,0.0,4.027634451163392,1.284719756134282,1.2850083741848322,3.1350295906409453,19316.33542708862,1969.71804103222,4632.441516551485,4632.441516551485,5.55805578516072,4.982357191339824,-2.325138592436057,7.307495783775881,3.5058894002122405,3.5058894002122405,1.001682685774926,0.0,0.0,0.00022464278625932617,0.9631353197494954,0.00023324114654808232,198.931462776189,0.0,0.0,0.0,0.0017497770580202439,7.855128881092128e-05,0.0001460914974484049,0.0005884031481450399,0.09558716322261991,0.07171701646042057,0.023870146762199344,0.09558719273727859,0.07171701646042053,0.023870146762199326,0.37546078011638195,0.37546078011638195,0.12496764139475428,0.0,4.985172852449409,4.981613067992782,4.99586842983166,4.985078018765591,4.981506240115948,4.995809634508305,24795.71990459788,21076.3619189082,0.85,1.066197419492298,0.6625517770990714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266430312775552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.737044872634,1535.1377865134132,0.37546078011638195,0.12496764139475428,6.112874298809886,3.5058894002122405
4301.0,-30.00789599722689,4.982378920095175,35.005421981758396,24.113739339541667,5.005467256895766,-26.50661092732072,-40.03419347628949,1.5041821869896008,-0.02275266111894325,-5.007943862348886,40.01083956879866,42262.230216437165,25747.392549357904,25747.392549357904,68009.62276579507,77354.43209329578,77354.43209329578,25747.392549357904,103101.82464265368,103101.82464265368,103101.82464265368,127897.55425856482,91528.393886993,56436.192010134495,38991.33541873167,24795.729615911143,0.0,63787.065034642816,21076.370173524472,1535.1388455600065,0.0,0.886839057525044,2.8161232105492067,0.0014959135982669303,354546.1912082279,1555000.6518676796,4.385890161641632,1555000.6518676796,4.385890161641632,0.85,0.09558715997689946,4.027634451161993,1.2670950417267162,1.0,0.0,4.0276344511618,1.2847198778620947,1.2850084959399917,3.1350292935954167,19316.334624533414,1969.7179591943645,4632.441516551485,4632.441516551485,5.558061004626555,4.982378920095175,-2.3251713028906784,7.307550222985853,3.505866574604921,3.505866574604921,1.0016761641728347,0.0,0.0,0.00022464278625932617,0.963137582589681,0.00023324059856049583,198.93148124382788,0.0,0.0,0.0,0.0017497770580202439,7.855109099501105e-05,0.00014609169526431514,0.000588403944875215,0.09558715997688011,0.07171701213949375,0.023870147837386363,0.09558712178769624,0.07171701213950826,0.023870147837391196,0.37546071392865027,0.37546071392865027,0.12496763252315389,0.0,4.9851846202336105,4.981604294690214,4.995941915277513,4.985191201229952,4.98152871460735,4.996195361825244,24795.729615911143,21076.370173524472,0.85,1.06619771154009,0.6625517288416469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266430208817298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.736330874166,1535.1388455600065,0.37546071392865027,0.12496763252315389,6.112874298809886,3.505866574604921
4302.0,-30.00791849093697,4.982400832273599,35.0054218138484,24.113729420956247,5.005465770739307,-26.50663132019316,-40.03420779537407,1.5041785999954738,-0.022928539959991667,-5.0079470940613415,40.010839072779575,42262.198589624924,25747.370538589115,25747.370538589115,68009.56912821403,77354.39809106088,77354.39809106088,25747.370538589115,103101.76862965,103101.76862965,103101.76862965,127897.49957553734,91528.36838940484,56436.168887968895,38991.332779373275,24795.730945887328,0.0,63787.0637252606,21076.371304004228,1535.1390042161638,0.0,0.8868390428777351,2.816125143643374,0.0014959135982669303,354546.1465453578,1555000.6304759118,4.385890653805138,1555000.6304759118,4.385890653805138,0.85,0.09558714738214127,4.027634451161993,1.2670949647994716,1.0,0.0,4.027634451162638,1.2847198946405858,1.2850085127222521,3.135029252651814,19316.329243471606,1969.7174104787678,4632.441516551485,4632.441516551485,5.558056253186367,4.982400832273599,-2.3251907716469415,7.307591603920541,3.5058437247650183,3.5058437247650183,1.0016696356471482,0.0,0.0,0.00022464278625932617,0.9631398375972641,0.00023324005247227694,198.9314996474997,0.0,0.0,0.0,0.0017497770580202439,7.855096367261208e-05,0.00014609182258671407,0.0005884044576832954,0.09558714738213994,0.07171700032710412,0.023870147055035817,0.09558719570249564,0.07171700032710512,0.02387014705503615,0.3754606481882632,0.3754606481882632,0.12496762712961053,0.0,4.985152635845736,4.981567383665663,4.995924732295634,4.985018554101373,4.981413597129176,4.995849856583561,24795.730945887328,21076.371304004228,0.85,1.0661968925414145,0.6625512466235137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266430105814202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.735616236308,1535.1390042161638,0.3754606481882632,0.12496762712961053,6.112874298809886,3.5058437247650183
4303.0,-30.007940973709132,4.982422593130122,35.00542166474879,24.11371230790394,5.005443714814168,-26.506653760375777,-40.03422620063645,1.5041565014807887,-0.022766475982052725,-5.007965928929069,40.01083928485363,42262.18393341361,25747.3886972173,25747.3886972173,68009.57263063091,77354.41800314553,77354.41800314553,25747.3886972173,103101.80670036282,103101.80670036282,103101.80670036282,127897.54998063299,91528.3884739014,56436.15440416937,38991.37118859115,24795.74328027017,0.0,63787.11446886131,21076.381788229643,1535.1401593856253,0.0,0.886838946278101,2.8161208161760825,0.0014959135982669303,354545.88624405494,1555000.6396220112,4.3858938996449455,1555000.6396220112,4.3858938996449455,0.85,0.0955871437253779,4.027634451161993,1.2670949637005107,1.0,0.0,4.027634451161698,1.284719998008406,1.2850086161132943,3.1350290004091925,19316.333482143782,1969.7178427030417,4632.441516551485,4632.441516551485,5.5580601730692445,4.982422593130122,-2.325221602350869,7.307644195480991,3.5058209664723345,3.5058209664723345,1.0016631332778099,0.0,0.0,0.00022464278625932617,0.9631420915140023,0.00023323950665077986,198.93151804222583,0.0,0.0,0.0,0.0017497770580202439,7.855080001702798e-05,0.0001460919862422982,0.0005884051168281641,0.09558714372536603,0.0717169955385616,0.023870148186804434,0.09558711033204617,0.0717169955385705,0.023870148186807393,0.37546058109288116,0.37546058109288116,0.12496761906695178,0.0,4.985169159756651,4.98157295008707,4.9959741784042535,4.985199452947029,4.981559416443304,4.996136155993327,24795.74328027017,21076.381788229643,0.85,1.0661960992737938,0.6625504897865314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664300019416168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.73490241241,1535.1401593856253,0.37546058109288116,0.12496761906695178,6.112874298809886,3.5058209664723345
4304.0,-30.007963313456333,4.98244450670761,35.0054215195513,24.113707907404773,5.005440836467678,-26.506674153921605,-40.03424806343389,1.5041516769329542,-0.022818638248281786,-5.007970468220297,40.010839100311145,42262.18429654079,25747.370370701323,25747.370370701323,68009.55466724212,77354.41181141349,77354.41181141349,25747.370370701323,103101.78218211481,103101.78218211481,103101.78218211481,127897.52916285384,91528.39016081474,56436.16264594202,38991.36390541413,24795.746980739037,0.0,63787.11088615317,21076.384933628182,1535.140486863023,0.0,0.8868389238502223,2.8161209715014692,0.0014959135982669303,354545.82351024554,1555000.6316632642,4.385894653243119,1555000.6316632642,4.385894653243119,0.85,0.09558713221724471,4.027634451161993,1.267094995020889,1.0,0.0,4.02763445116322,1.2847200205756713,1.2850086386856294,3.1350289453395823,19316.333838153332,1969.7178790059127,4632.441516551485,4632.441516551485,5.558056216944616,4.98244450670761,-2.3252419447349038,7.307686451442514,3.5057981990511746,3.5057981990511746,1.0016566283003356,0.0,0.0,0.00022464278625932617,0.9631443310980055,0.000233238964302711,198.93153631993658,0.0,0.0,0.0,0.0017497770580202439,7.85506056182054e-05,0.00014609218064112078,0.0005884058997955592,0.09558713221724069,0.07171698465772272,0.023870147559517964,0.09558713357758508,0.07171698465772575,0.02387014755951897,0.3754605154658609,0.3754605154658609,0.12496761289971024,0.0,4.98516741972378,4.981578363310518,4.995950943980802,4.98515182997204,4.981591388394861,4.995849376669753,24795.746980739037,21076.384933628182,0.85,1.066195877543743,0.6625505326925697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664298987863694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.734188057842,1535.140486863023,0.3754605154658609,0.12496761289971024,6.112874298809886,3.5057981990511746
4305.0,-30.007985621604814,4.982466310083205,35.0054213960573,24.113679758179956,5.0054217768391425,-26.506696137296796,-40.03426639884708,1.5041322925311342,-0.022903988009829845,-5.007987239034282,40.01083944207775,42262.17006985065,25747.38359492861,25747.38359492861,68009.55366477926,77354.37507386491,77354.37507386491,25747.38359492861,103101.75866879353,103101.75866879353,103101.75866879353,127897.51785502538,91528.3547380189,56436.149734004626,38991.33889334919,24795.759186231848,0.0,63787.09807958103,21076.39530829707,1535.141580803934,0.0,0.8868388372829237,2.81612013498342,0.0014959135982669303,354545.59173470025,1555000.646402601,4.385897561987397,1555000.646402601,4.385897561987397,0.85,0.09558712794971663,4.027634451161993,1.2670949494140227,1.0,0.0,4.027634451162842,1.2847201112479973,1.2850087293783254,3.1350287240770953,19316.32636245591,1969.7171166969263,4632.441516551485,4632.441516551485,5.558059071643858,4.982466310083205,-2.3252711811085858,7.307737491191791,3.505775513968934,3.505775513968934,1.0016501468482668,0.0,0.0,0.00022464278625932617,0.9631465675198059,0.00023323842272293275,198.93155457179756,0.0,0.0,0.0,0.0017497770580202439,7.855044258439189e-05,0.00014609234367493428,0.0005884065564361632,0.09558712794970649,0.07171697967497867,0.02387014827472782,0.09558716396856635,0.07171697967498628,0.02387014827473035,0.375460451007947,0.375460451007947,0.12496760387248092,0.0,4.985156961775601,4.981554935675263,4.995979454334872,4.9850832510244345,4.981429348965946,4.996061612795472,24795.759186231848,21076.39530829707,0.85,1.0661960758887365,0.6625504426792421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266429794907174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.733475819117,1535.141580803934,0.375460451007947,0.12496760387248092,6.112874298809886,3.505775513968934
4306.0,-30.00800794017915,4.982488090944757,35.005421247872704,24.113666836079233,5.005406315660836,-26.50671777012457,-40.0342884711921,1.504116145606266,-0.02282188031432497,-5.007999945101261,40.01083847592046,42262.171271216015,25747.386296613764,25747.386296613764,68009.55756782978,77354.3853277379,77354.3853277379,25747.386296613764,103101.77162435166,103101.77162435166,103101.77162435166,127897.53321163637,91528.36776794276,56436.15371142087,38991.34895169099,24795.761587284713,0.0,63787.1105389757,21076.397349192004,1535.1420232580901,0.0,0.8868387761319171,2.8161175732389276,0.0014959135982669303,354545.4161347393,1555000.604735227,4.385899616720116,1555000.604735227,4.385899616720116,0.85,0.09558711937903455,4.027634451161993,1.2670949406223375,1.0,0.0,4.02763445116184,1.2847201867767368,1.2850088049240327,3.1350285397686597,19316.329112317006,1969.7173971047205,4632.441516551485,4632.441516551485,5.558059654853627,4.982488090944757,-2.325297447248735,7.3077855381934915,3.5057528321650846,3.5057528321650846,1.0016436663328814,0.0,0.0,0.00022464278625932617,0.9631488049924235,0.00023323788089120174,198.93157283219202,0.0,0.0,0.0,0.0017497770580202439,7.855024632314927e-05,0.0001460925399361769,0.0005884073469047054,0.09558711937902593,0.07171697130523587,0.02387014807379006,0.09558709797437026,0.07171697130524234,0.023870148073792216,0.37546038573924817,0.37546038573924817,0.12496759568095493,0.0,4.985166012940908,4.981556468036217,4.996011095711424,4.985178064786908,4.981538447116861,4.996113505740084,24795.761587284713,21076.397349192004,0.85,1.0661959288197267,0.6625503320987185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664296915503903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.73276346876,1535.1420232580901,0.37546038573924817,0.12496759568095493,6.112874298809886,3.5057528321650846
4307.0,-30.008030176592015,4.982509879660877,35.00542109732113,24.113642912730597,5.005393839059924,-26.506739030557448,-40.03430289505047,1.5041026930253696,-0.02298585716573598,-5.008011186210681,40.01083811060963,42262.1412128007,25747.385354065605,25747.385354065605,68009.5265668663,77354.3389935419,77354.3389935419,25747.385354065605,103101.7243476075,103101.7243476075,103101.7243476075,127897.49147154155,91528.32538472566,56436.12760398434,38991.330867490346,24795.767123934053,0.0,63787.097991424394,21076.402055343944,1535.142606214438,0.0,0.8868387202594621,2.8161184150446097,0.0014959135982669303,354545.2607807919,1555000.588980502,4.385901494088584,1555000.588980502,4.385901494088584,0.85,0.095587111283847,4.027634451161993,1.267094887872227,1.0,0.0,4.027634451160942,1.284720249702439,1.2850088678638716,3.135028386214707,19316.32016767842,1969.7164850054219,4632.441516551485,4632.441516551485,5.558059451386805,4.982509879660877,-2.325322610227717,7.307832489888594,3.505730179908458,3.505730179908458,1.0016371942595594,0.0,0.0,0.00022464278625932617,0.9631510342337856,0.00023323734105527489,198.93159102536782,0.0,0.0,0.0,0.0017497770580202439,7.855011807039871e-05,0.00014609266818892746,0.000588407863459902,0.09558711128384038,0.07171696320703258,0.023870148076807804,0.09558715682385151,0.07171696320703755,0.023870148076809462,0.3754603213205428,0.3754603213205428,0.12496758836694721,0.0,4.985142149813328,4.981517143790427,4.996033686618489,4.985025329044959,4.981338480964325,4.996102679772321,24795.767123934053,21076.402055343944,0.85,1.0661956525441803,0.6625499911985723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664295883003434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.732050165934,1535.142606214438,0.3754603213205428,0.12496758836694721,6.112874298809886,3.505730179908458
4308.0,-30.008052350337728,4.982531570768144,35.00542093244262,24.113630689121806,5.005373934540355,-26.50676097741635,-40.034325037244685,1.5040825616190316,-0.022793511743202544,-5.008027379058378,40.01083739220278,42262.14319114795,25747.397067127953,25747.397067127953,68009.5402582759,77354.37008150315,77354.37008150315,25747.397067127953,103101.7671486311,103101.7671486311,103101.7671486311,127897.53971336021,91528.3573911735,56436.130500818654,38991.363211505384,24795.77256472911,0.0,63787.1357762345,21076.406680019743,1535.1433057813038,0.0,0.886838640470703,2.81611399821745,0.0014959135982669303,354545.0369931169,1555000.5579978388,4.385904175068251,1555000.5579978388,4.385904175068251,0.85,0.09558710504387932,4.027634451161993,1.267094943369739,1.0,0.0,4.0276344511613305,1.2847203438689816,1.285008962051569,3.1350281564255664,19316.32692238295,1969.7171737935942,4632.441516551485,4632.441516551485,5.558061979872552,4.982531570768144,-2.3253513828518266,7.30788295361997,3.505707566322729,3.505707566322729,1.0016307332350654,0.0,0.0,0.00022464278625932617,0.9631532571982079,0.0002332368027418681,198.93160916727442,0.0,0.0,0.0,0.0017497770580202439,7.854992118882941e-05,0.00014609286507049675,0.0005884086564268932,0.09558710504386886,0.07171695639006803,0.02387014865380082,0.09558704186323032,0.07171695639007589,0.023870148653803432,0.37546025510421965,0.37546025510421965,0.12496758122698653,0.0,4.985166649433495,4.981530664921138,4.996091171472301,4.9852338673151735,4.9815539717783395,4.996290326731355,24795.77256472911,21076.406680019743,0.85,1.0661952356169997,0.6625496297467204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664294850130733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.731337765124,1535.1433057813038,0.37546025510421965,0.12496758122698653,6.112874298809886,3.505707566322729
4309.0,-30.008074499763154,4.982553380092236,35.005420772749474,24.113616055715852,5.005369008974762,-26.50678140441167,-40.0343431281857,1.5040759136232427,-0.022969907575372872,-5.008033394629126,40.01083721348202,42262.12866190882,25747.38288110888,25747.38288110888,68009.5115430177,77354.33089897753,77354.33089897753,25747.38288110888,103101.7137800864,103101.7137800864,103101.7137800864,127897.49074357814,91528.32518141923,56436.122944350405,38991.335818965366,24795.77696349174,0.0,63787.1127824571,21076.41041896798,1535.1437038081965,0.0,0.8868386105103554,2.8161156131342358,0.0014959135982669303,354544.95385702106,1555000.5502901657,4.385905181765068,1555000.5502901657,4.385905181765068,0.85,0.09558709482536731,4.027634451161993,1.267094915346243,1.0,0.0,4.027634451162562,1.2847203749656089,1.2850089931551822,3.1350280805422814,19316.320124772225,1969.7164806302076,4632.441516551485,4632.441516551485,5.558058917552386,4.982553380092236,-2.3253726726077475,7.307926052699983,3.505684959606189,3.505684959606189,1.0016242741731969,0.0,0.0,0.00022464278625932617,0.9631554777299853,0.00023323626502003177,198.9316272892862,0.0,0.0,0.0,0.0017497770580202439,7.854976033009348e-05,0.0001460930259292327,0.0005884093043070799,0.09558709482536566,0.07171694634568344,0.023870148479682215,0.09558711823242727,0.07171694634568469,0.023870148479682628,0.3754601906295389,0.3754601906295389,0.12496757635822353,0.0,4.98514830412023,4.9815072631272415,4.99608801766891,4.985063487053765,4.981402222212353,4.996063966230963,24795.77696349174,21076.41041896798,0.85,1.066195169782349,0.6625496408034925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664293821885189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.730625878532,1535.1437038081965,0.3754601906295389,0.12496757635822353,6.112874298809886,3.505684959606189
4310.0,-30.008096642894,4.982575007616847,35.0054206105869,24.11359412306922,5.00534423632389,-26.506803810584874,-40.03436527037991,1.5040514040147497,-0.022831125504069405,-5.008053456217962,40.01083682216803,42262.131043095884,25747.404697046648,25747.404697046648,68009.53574014253,77354.34224090392,77354.34224090392,25747.404697046648,103101.74693795056,103101.74693795056,103101.74693795056,127897.53299580644,91528.33545849286,56436.12426068495,38991.345775342124,24795.786057855876,0.0,63787.131833198,21076.418149177494,1535.1446998986785,0.0,0.8868385098531589,2.816111448314168,0.0014959135982669303,354544.67660294607,1555000.5334140037,4.38590856394509,1555000.5334140037,4.38590856394509,0.85,0.09558709149026805,4.027634451161993,1.2670949065545578,1.0,0.0,4.027634451162676,1.2847204896116269,1.285009107826956,3.1350278007783263,19316.322293666322,1969.7167017958552,4632.441516551485,4632.441516551485,5.558063626934618,4.982575007616847,-2.3254042135803052,7.307979221197153,3.5056624247035706,3.5056624247035706,1.0016178356295915,0.0,0.0,0.00022464278625932617,0.9631576976362378,0.00023323572745215031,198.9316454061513,0.0,0.0,0.0,0.0017497770580202439,7.854956344935312e-05,0.00014609322280997305,0.0005884100972707326,0.09558709149024955,0.07171694168712299,0.023870149803126562,0.09558702803952394,0.07171694168713687,0.023870149803131176,0.3754601253171954,0.3754601253171954,0.12496756966599672,0.0,4.985170736305008,4.981513449150441,4.996159262591277,4.985222330713896,4.981500062269447,4.996406103264405,24795.786057855876,21076.418149177494,0.85,1.0661952306930185,0.6625494802558369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26642927880358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.729913740031,1535.1446998986785,0.3754601253171954,0.12496756966599672,6.112874298809886,3.5056624247035706
4311.0,-30.008118662600893,4.982596693341679,35.00542042049352,24.11358036277818,5.005333890673448,-26.506824662833143,-40.03438346609471,1.5040398909056478,-0.022879138223345308,-5.008062312278674,40.01083568429677,42262.11729720781,25747.39771302013,25747.39771302013,68009.51501022794,77354.32847565234,77354.32847565234,25747.39771302013,103101.72618867247,103101.72618867247,103101.72618867247,127897.51195598094,91528.32641936754,56436.11524092278,38991.34575382751,24795.785767308458,0.0,63787.13152113597,21076.41790221219,1535.1448966007156,0.0,0.886838468912555,2.81611104523325,0.0014959135982669303,354544.55421095307,1555000.4843411408,4.385909939589482,1555000.4843411408,4.385909939589482,0.85,0.09558708160227379,4.027634451161993,1.2670949109504002,1.0,0.0,4.027634451161615,1.2847205434652942,1.2850091616927217,3.1350276693623966,19316.320386031304,1969.7165072712196,4632.441516551485,4632.441516551485,5.558062119300579,4.982596693341679,-2.3254275611387873,7.3080242544804666,3.505639871306982,3.505639871306982,1.0016113918019949,0.0,0.0,0.00022464278625932617,0.9631599051743942,0.00023323519288175862,198.93166342203773,0.0,0.0,0.0,0.0017497770580202439,7.854940165968549e-05,0.00014609338459964068,0.0005884107489003718,0.09558708160227208,0.07171693172752336,0.02387014987474872,0.09558702219284981,0.07171693172752465,0.023870149874749145,0.3754600611141148,0.3754600611141148,0.124967566026419,0.0,4.985176590884123,4.981511251373718,4.996189310137083,4.985183174055351,4.981485627586437,4.996292664030705,24795.785767308458,21076.41790221219,0.85,1.0661949109232618,0.6625492680009321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664291762804536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.729200989319,1535.1448966007156,0.3754600611141148,0.124967566026419,6.112874298809886,3.505639871306982
4312.0,-30.008140627821046,4.98261833053537,35.00542023753372,24.113556963298493,5.005318200836911,-26.50684600054661,-40.034405468590535,1.5040235735624883,-0.022966115296469525,-5.008076108066027,40.01083551189295,42262.119749806094,25747.403536757054,25747.403536757054,68009.52328656314,77354.29719589275,77354.29719589275,25747.403536757054,103101.7007326498,103101.7007326498,103101.7007326498,127897.49427276413,91528.29767989066,56436.120233804235,38991.308273429364,24795.79354011433,0.0,63787.10181354369,21076.424509097178,1535.1456680837364,0.0,0.886838399343341,2.8161105773680637,0.0014959135982669303,354544.36355131667,1555000.4769058984,4.385912277183411,1555000.4769058984,4.385912277183411,0.8499999999999999,0.09558707603254754,4.027634451161993,1.2670949043566364,1.0,0.0,4.0276344511618465,1.284720619791232,1.2850092380358065,3.1350274831087295,19316.314320794834,1969.715888789223,4632.441516551485,4632.441516551485,5.558063376464196,4.98261833053537,-2.325454481383848,7.308072811919218,3.5056173715133343,3.5056173715133343,1.001604963289524,0.0,0.0,0.00022464278625932617,0.9631621072555405,0.0002332346596352604,198.93168139334796,0.0,0.0,0.0,0.0017497770580202439,7.85492060219189e-05,0.00014609358023740727,0.0005884115368577804,0.09558707603253672,0.07171692502746152,0.023870151005075193,0.09558704685068625,0.07171692502746964,0.023870151005077896,0.37545999729395124,0.37545999729395124,0.12496756237714965,0.0,4.985168516173985,4.981486437813146,4.996231528294402,4.985109992769537,4.981360962009262,4.996374173690697,24795.79354011433,21076.424509097178,0.85,1.0661955372319945,0.6625496150200185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266429073481446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.728489973093,1535.1456680837364,0.37545999729395124,0.12496756237714965,6.112874298809886,3.5056173715133343
4313.0,-30.008162582766463,4.98264007207694,35.0054200739209,24.113547603506618,5.005313090835939,-26.50686627097404,-40.03442355953155,1.5040167790434675,-0.023050074858304015,-5.008082649727386,40.01083570949631,42262.10591278082,25747.39101501163,25747.39101501163,68009.49692779245,77354.28015519434,77354.28015519434,25747.39101501163,103101.67117020597,103101.67117020597,103101.67117020597,127897.47158135411,91528.28745848712,56436.11321607337,38991.304713793055,24795.800411148146,0.0,63787.1051249412,21076.430349475922,1535.146222312683,0.0,0.8868383653438245,2.8161109166412444,0.0014959135982669303,354544.2731447046,1555000.4854279188,4.3859134196006515,1555000.4854279188,4.3859134196006515,0.85,0.09558706699697804,4.027634451161993,1.2670948790805419,1.0,0.0,4.027634451161372,1.2847206515732492,1.2850092698249638,3.135027405552961,19316.312163649465,1969.7156688216126,4632.441516551485,4632.441516551485,5.55806067340893,4.98264007207694,-2.32547604591265,7.30811611798959,3.5055948932223338,3.5055948932223338,1.0015985409206667,0.0,0.0,0.00022464278625932617,0.9631643083120355,0.00023323412663932397,198.93169935625494,0.0,0.0,0.0,0.0017497770580202439,7.854904516453747e-05,0.0001460937410947887,0.0005884121847325116,0.0955870669969772,0.07171691556858975,0.02387015142838744,0.09558708921150799,0.07171691556859039,0.02387015142838765,0.375459932406632,0.375459932406632,0.12496755947850914,0.0,4.985143815114213,4.981457084933879,4.996220802677726,4.985032574869081,4.981327239752943,4.996165463802697,24795.800411148146,21076.430349475922,0.85,1.066195068651897,0.6625493636997808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266428970912506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.727779314431,1535.146222312683,0.375459932406632,0.12496755947850914,6.112874298809886,3.5055948932223338
4314.0,-30.008184503188485,4.982661753565304,35.00541993393305,24.113529442716413,5.005297638143154,-26.50688754468215,-40.034441790170945,1.504000679636822,-0.023049391506390293,-5.008096807409833,40.01083607039836,42262.09282473614,25747.39822139638,25747.39822139638,68009.49104613252,77354.26905025146,77354.26905025146,25747.39822139638,103101.66727164784,103101.66727164784,103101.66727164784,127897.47883979179,91528.27897158217,56436.10274606696,38991.306917239126,24795.811568143945,0.0,63787.11848538307,21076.43983292235,1535.1471985994965,0.0,0.8868382920025754,2.8161092550359386,0.0014959135982669303,354544.0774837511,1555000.5009925063,4.385915883939064,1555000.5009925063,4.385915883939064,0.85,0.09558706169824707,4.027634451161993,1.2670948691898958,1.0,0.0,4.027634451159354,1.284720726879781,1.2850093451484135,3.135027221786921,19316.310372556134,1969.7154861809217,4632.441516551485,4632.441516551485,5.558062229043196,4.982661753565304,-2.3255031298974274,7.308164883462731,3.5055724824716,3.5055724824716,1.0015921378490285,0.0,0.0,0.00022464278625932617,0.9631665059128652,0.00023323359448262305,198.9317172909191,0.0,0.0,0.0,0.0017497770580202439,7.854888306532187e-05,0.0001460939031940043,0.0005884128376088969,0.09558706169823403,0.0717169092289356,0.023870152469298425,0.09558708569594547,0.07171690922894539,0.023870152469301686,0.37545986637366047,0.37545986637366047,0.12496755399659486,0.0,4.985129917742086,4.981433338550062,4.996236496697065,4.985047415903466,4.981311443609286,4.996272357471128,24795.811568143945,21076.43983292235,0.85,1.0661947531258527,0.662549019743235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664288678489262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.72706812943,1535.1471985994965,0.37545986637366047,0.12496755399659486,6.112874298809886,3.5055724824716
4315.0,-30.008206350810212,4.982683430585689,35.00541978721716,24.11351086283105,5.005284446220976,-26.506908526733483,-40.034459985885746,1.5039866221442233,-0.023106449338172297,-5.0081083550838645,40.01083559445238,42262.0798542971,25747.398757553863,25747.398757553863,68009.47861185097,77354.24733449283,77354.24733449283,25747.398757553863,103101.64609204669,103101.64609204669,103101.64609204669,127897.46261363407,91528.26075984046,56436.09327964472,38991.29720021748,24795.816521587378,0.0,63787.11372180485,21076.44404334927,1535.147757744706,0.0,0.8868382349706122,2.8161086565787654,0.0014959135982669303,354543.9178935055,1555000.480466431,4.3859178002695485,1555000.480466431,4.3859178002695485,0.85,0.09558705343429288,4.027634451161993,1.2670948263304314,1.0,0.0,4.027634451161486,1.2847207926350694,1.2850094109184742,3.1350270613282274,19316.306529113877,1969.7150942588833,4632.441516551485,4632.441516551485,5.558062344782913,4.982683430585689,-2.3255282879027837,7.308211718488472,3.505550089840718,3.505550089840718,1.0015857399544907,0.0,0.0,0.00022464278625932617,0.963168696220574,0.0002332330640943931,198.9317351660233,0.0,0.0,0.0,0.0017497770580202439,7.854872127695004e-05,0.00014609406498237613,0.000588413489233317,0.09558705343428975,0.07171690070362403,0.023870152730665707,0.09558709405098248,0.0717169007036264,0.02387015273066649,0.37545979974472593,0.37545979974472593,0.12496754804370239,0.0,4.985108705586356,4.981400636903743,4.996249805021023,4.985001905745719,4.981247881772617,4.996281084913392,24795.816521587378,21076.44404334927,0.85,1.066194637814483,0.6625488658824568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266428765070033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.726356904215,1535.147757744706,0.37545979974472593,0.12496754804370239,6.112874298809886,3.505550089840718
