time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4316.0,-30.008228235226266,4.982705057068205,35.00541963235845,24.113498080428712,5.00526821463401,-26.50692984588966,-40.034478216525144,1.5039698252973757,-0.023000525903341895,-5.008122047673172,40.010835063843736,42262.06693960543,25747.404822097942,25747.404822097942,68009.47176170337,77354.2611714457,77354.2611714457,25747.404822097942,103101.66599354365,103101.66599354365,103101.66599354365,127897.48806424627,91528.27688508801,56436.08265324763,38991.32692426709,24795.822070702616,0.0,63787.1489949697,21076.448760097224,1535.1484043892012,0.0,0.8868381672231012,2.8161056668460978,0.0014959135982669303,354543.72866034595,1555000.4575829243,4.38592007665328,1555000.4575829243,4.38592007665328,0.8500000000000001,0.09558704596846264,4.027634451161993,1.2670948279788723,1.0,0.0,4.027634451162367,1.2847208712039626,1.2850094895050181,3.1350268696012837,19316.30993221825,1969.7154412789537,4632.441516551485,4632.441516551485,5.5580636539293025,4.982705057068205,-2.3255549937213393,7.308260050789545,3.5055277319978093,3.5055277319978093,1.001579351999374,0.0,0.0,0.00022464278625932617,0.9631708902224456,0.00023323253281403117,198.93175307123488,0.0,0.0,0.0,0.0017497770580202439,7.85485591783524e-05,0.00014609422708097375,0.0005884141421072133,0.09558704596845127,0.0717168928009419,0.023870153167509373,0.09558702553221937,0.07171689280095042,0.023870153167512214,0.37545973207990413,0.37545973207990413,0.12496754157975787,0.0,4.985116474480378,4.981400723627985,4.996280654732459,4.985121521769827,4.981375045094694,4.996378022465706,24795.822070702616,21076.448760097224,0.85,1.066193940836996,0.6625482970392398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664286623123304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.725646406756,1535.1484043892012,0.37545973207990413,0.12496754157975787,6.112874298809886,3.5055277319978093
4317.0,-30.008249962067445,4.982726584063251,35.00541944667009,24.113475379440956,5.005247690044724,-26.50695145252444,-40.03449648208914,1.5039491805017169,-0.02296731494089954,-5.008138088740741,40.01083385614531,42262.05483737502,25747.416760594573,25747.416760594573,68009.47159796959,77354.25255530844,77354.25255530844,25747.416760594573,103101.66931590301,103101.66931590301,103101.66931590301,127897.49385378421,91528.26875557227,56436.07103763884,38991.330797703806,24795.824537881203,0.0,63787.155335585005,21076.450857199023,1535.1489258400857,0.0,0.8868380899775671,2.816103358118874,0.0014959135982669303,354543.506971047,1555000.4054986353,4.385922672180317,1555000.4054986353,4.385922672180317,0.85,0.09558703906683787,4.027634451161993,1.2670948032522578,1.0,0.0,4.027634451163142,1.2847209677720255,1.2850095860947754,3.135026633952081,19316.30821654905,1969.7152663293837,4632.441516551485,4632.441516551485,5.558066231079295,4.982726584063251,-2.3255834234072217,7.308310007470473,3.505505395037678,3.505505395037678,1.0015729700107652,0.0,0.0,0.00022464278625932617,0.9631730684321355,0.00023323200536016063,198.93177084752628,0.0,0.0,0.0,0.0017497770580202439,7.854839676953116e-05,0.000146094389489795,0.0005884147962305769,0.09558703906682627,0.07171688528070118,0.02387015378612509,0.0955869713097534,0.07171688528070988,0.023870153786127984,0.37545966555373256,0.37545966555373256,0.12496753578002143,0.0,4.9851334328060375,4.981402195128169,4.996344144126169,4.985170773799837,4.981377591948785,4.99656760595866,24795.824537881203,21076.450857199023,0.85,1.0661938322875653,0.6625480414518226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664285597942078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.724934443924,1535.1489258400857,0.37545966555373256,0.12496753578002143,6.112874298809886,3.505505395037678
4318.0,-30.008271646974755,4.982748322923039,35.00541928411325,24.11347017567607,5.005249946725752,-26.506970743202945,-40.03451439840717,1.5039490429539424,-0.023142492953013516,-5.008139411689294,40.01083415852683,42262.04149857582,25747.391336825393,25747.391336825393,68009.43283540121,77354.22222751872,77354.22222751872,25747.391336825393,103101.61356434412,103101.61356434412,103101.61356434412,127897.44344121829,91528.24812014043,56436.06739119741,38991.3119210478,24795.829876874173,0.0,63787.14179792198,21076.455395343048,1535.1492710098576,0.0,0.8868380821516844,2.8161055048025556,0.0014959135982669303,354543.4886877591,1555000.418539413,4.3859229351378035,1555000.418539413,4.3859229351378035,0.85,0.09558702713229382,4.027634451161993,1.267094758744352,1.0,0.0,4.027634451160829,1.2847209684154188,1.2850095867383133,3.1350266323820475,19316.303861606397,1969.7148222488208,4632.441516551485,4632.441516551485,5.558060742878507,4.982748322923039,-2.325601024079143,7.308349347002182,3.5054830641096304,3.5054830641096304,1.0015665897456087,0.0,0.0,0.00022464278625932617,0.9631752424430636,0.00023323147892539972,198.93178858951177,0.0,0.0,0.0,0.0017497770580202439,7.854823746634282e-05,0.00014609454879298335,0.0005884154378455865,0.09558702713229535,0.07171687366896566,0.023870153463329685,0.09558706482333251,0.07171687366896452,0.0238701534633293,0.37545960002254875,0.37545960002254875,0.12496753251235865,0.0,4.98510663324987,4.981378643809933,4.9963075830815455,4.984996918736272,4.98128192403982,4.996158823886276,24795.829876874173,21076.455395343048,0.85,1.066193450881613,0.6625479729513858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664284577477058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.724224908367,1535.1492710098576,0.37545960002254875,0.12496753251235865,6.112874298809886,3.5054830641096304
4319.0,-30.00829333758109,4.982769929393319,35.00541915754322,24.113452608604007,5.005230539118363,-26.50699220561453,-40.03453647075219,1.5039294071518476,-0.023040203095149536,-5.008156750265854,40.01083488160665,42262.045138570335,25747.407223566497,25747.407223566497,68009.45236213683,77354.22965929823,77354.22965929823,25747.407223566497,103101.63688286472,103101.63688286472,103101.63688286472,127897.48149384864,91528.25647570146,56436.07195497378,38991.316134141874,24795.844610983917,0.0,63787.16074512579,21076.46791933633,1535.1505279319267,0.0,0.8868379913146051,2.8161021372072277,0.0014959135982669303,354543.2490668764,1555000.449723603,4.385925987354756,1555000.449723603,4.385925987354756,0.85,0.0955870237739918,4.027634451161993,1.2670948059996592,1.0,0.0,4.0276344511631175,1.2847210602638284,1.285009678607357,3.135026408249962,19316.305624980643,1969.7150020629515,4632.441516551485,4632.441516551485,5.558064172331648,4.982769929393319,-2.325630275578204,7.308400204971523,3.505460832972439,3.505460832972439,1.0015602379921253,0.0,0.0,0.00022464278625932617,0.9631774170306427,0.00023323095235338074,198.93180633616316,0.0,0.0,0.0,0.0017497770580202439,7.854804121019463e-05,0.00014609474504913154,0.0005884162282936102,0.0955870237739778,0.07171686903087633,0.023870154743101477,0.09558701898923234,0.07171686903088682,0.023870154743104968,0.3754595337702851,0.3754595337702851,0.12496752524295447,0.0,4.985115207731553,4.981381350354013,4.996333787347396,4.985116547170719,4.981359221183027,4.996405641812601,24795.844610983917,21076.46791933633,0.85,1.0661934403050488,0.6625478332142215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664283546968915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.723515488655,1535.1505279319267,0.3754595337702851,0.12496752524295447,6.112874298809886,3.505460832972439
4320.0,-30.008314977543456,4.98279141948939,35.005418982292156,24.11342494832354,5.005208308058426,-26.507013904699964,-40.03455473631618,1.5039072352149208,-0.02305295913225791,-5.008173465447554,40.010833210522186,42262.03344417584,25747.421188471515,25747.421188471515,68009.45463264735,77354.20775178306,77354.20775178306,25747.421188471515,103101.62894025458,103101.62894025458,103101.62894025458,127897.47341874488,91528.23432884351,56436.06002123629,38991.30478623024,24795.844478490297,0.0,63787.14926472054,21076.46780671675,1535.1509139696573,0.0,0.8868379123165676,2.8161003536074065,0.0014959135982669303,354543.0180614947,1555000.3776549115,4.385928641768374,1555000.3776549115,4.385928641768374,0.85,0.09558701658323784,4.027634451161993,1.2670947592938324,1.0,0.0,4.027634451159664,1.2847211639752762,1.2850097823421043,3.135026155169265,19316.300951063615,1969.7145254560544,4632.441516551485,4632.441516551485,5.558067186920168,4.98279141948939,-2.325659106306756,7.308450525796146,3.5054385981291785,3.5054385981291785,1.0015538851797652,0.0,0.0,0.00022464278625932617,0.9631795865461944,0.00023323042701191242,198.93182404138227,0.0,0.0,0.0,0.0017497770580202439,7.854787880236298e-05,0.00014609490745696318,0.0005884168824129881,0.09558701658322732,0.07171686148170815,0.02387015510151917,0.09558697397057847,0.07171686148171605,0.0238701551015218,0.37545946851843376,0.37545946851843376,0.1249675185555453,0.0,4.985122622162976,4.981369241850814,4.996399860062411,4.9851205063152975,4.981289037379497,4.996632373581008,24795.844478490297,21076.46780671675,0.85,1.0661936677935548,0.6625477691248725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664282522736667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.72280523194,1535.1509139696573,0.37545946851843376,0.1249675185555453,6.112874298809886,3.5054385981291785
4321.0,-30.008336567020883,4.982813080007575,35.005418813205175,24.113414994813525,5.00520719013029,-26.507033446950718,-40.034568950626976,1.5039040700601114,-0.023232982772071864,-5.008176654808023,40.010833039565625,42262.00496133404,25747.400737817778,25747.400737817778,68009.40569915182,77354.17195752147,77354.17195752147,25747.400737817778,103101.57269533924,103101.57269533924,103101.57269533924,127897.42043245354,91528.20682219989,56436.039826012355,38991.2966624306,24795.8477371143,0.0,63787.1443995449,21076.470576547155,1535.1511821290508,0.0,0.8868378967078369,2.8161023460748575,0.0014959135982669303,354542.97398424643,1555000.3702820842,4.385929166237485,1555000.3702820842,4.385929166237485,0.85,0.09558700486193944,4.027634451161993,1.2670947219291704,1.0,0.0,4.027634451162285,1.284721178780605,1.285009797150759,3.135026119040731,19316.295146006734,1969.7139335049926,4632.441516551485,4632.441516551485,5.558062772260284,4.982813080007575,-2.3256779963871312,7.308491076394706,3.5054163641904816,3.5054163641904816,1.0015475326258518,0.0,0.0,0.00022464278625932617,0.9631817510056364,0.0002332299028971237,198.93184170529912,0.0,0.0,0.0,0.0017497770580202439,7.854775241636899e-05,0.0001460950338429572,0.0005884173914495717,0.09558700486193811,0.07171685011291128,0.02387015474902683,0.09558705661568055,0.07171685011291228,0.023870154749027164,0.37545940316993703,0.37545940316993703,0.12496751476988759,0.0,4.985088044917916,4.981329040061723,4.996382180998182,4.984943672035968,4.981162170976916,4.9963054014075965,24795.8477371143,21076.470576547155,0.85,1.0661929819770555,0.6625473731292408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664281504021118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.722095266778,1535.1511821290508,0.37545940316993703,0.12496751476988759,6.112874298809886,3.5054163641904816
4322.0,-30.008358083967817,4.982834582123599,35.00541866048519,24.11339257322254,5.005185222032628,-26.507055009107493,-40.0345909880474,1.5038821471723134,-0.02315634969943403,-5.008195186001293,40.010833178115966,42262.00936489945,25747.41974607713,25747.41974607713,68009.42911097658,77354.17009807721,77354.17009807721,25747.41974607713,103101.58984415434,103101.58984415434,103101.58984415434,127897.44933198599,91528.20477973636,56436.04404655848,38991.28970353098,24795.859487831658,0.0,63787.14919136264,21076.480564656908,1535.1522945652875,0.0,0.8868378019186188,2.8160991762912544,0.0014959135982669303,354542.7178815775,1555000.37625733,4.385932351251177,1555000.37625733,4.385932351251177,0.85,0.09558700121160081,4.027634451161993,1.2670947592938324,1.0,0.0,4.027634451161286,1.2847212813271194,1.285009899720311,3.1350258688027957,19316.294714961165,1969.713889550577,4632.441516551485,4632.441516551485,5.558066875552098,4.982834582123599,-2.325708064143379,7.308542646266978,3.5053942174792834,3.5053942174792834,1.001541204994081,0.0,0.0,0.00022464278625932617,0.9631839081987285,0.00023322938054419495,198.93185930987661,0.0,0.0,0.0,0.0017497770580202439,7.854755647187049e-05,0.00014609522978745567,0.0005884181806423842,0.0955870012115867,0.07171684510335516,0.023870156108231535,0.09558700807323274,0.07171684510336575,0.02387015610823506,0.3754593360317257,0.3754593360317257,0.12496750826873822,0.0,4.985085248300095,4.981308382122222,4.9964330500174015,4.98503883630184,4.981190528255524,4.99660129619906,24795.859487831658,21076.480564656908,0.85,1.0661932689129439,0.6625473923926689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664280477226997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.72138559166,1535.1522945652875,0.3754593360317257,0.12496750826873822,6.112874298809886,3.5053942174792834
4323.0,-30.008379492581486,4.9828561531288456,35.00541849068494,24.113378568459325,5.005176546050824,-26.50707514441474,-40.034609044063814,1.5038721978841203,-0.023237173059271754,-5.008203082235824,40.010832375174715,42261.997657470725,25747.41147937038,25747.41147937038,68009.4091368411,77354.14845646473,77354.14845646473,25747.41147937038,103101.5599358351,103101.5599358351,103101.5599358351,127897.42086025096,91528.1882927445,56436.037493750606,38991.278665548765,24795.860924415854,0.0,63787.139589964616,21076.481785753476,1535.1525681129438,0.0,0.8868377646489319,2.816099316247063,0.0014959135982669303,354542.6087549877,1555000.3416289631,4.385933603550513,1555000.3416289631,4.385933603550513,0.85,0.09558699054366586,4.027634451161993,1.2670946966530758,1.0,0.0,4.0276344511602575,1.2847213278659217,1.2850099462695685,3.1350257552370393,19316.29123551355,1969.7135347456624,4632.441516551485,4632.441516551485,5.558065091027302,4.9828561531288456,-2.3257303458286,7.308586498957446,3.5053720590842965,3.5053720590842965,1.0015348740240848,0.0,0.0,0.00022464278625932617,0.9631860545359872,0.0002332288608222711,198.9318768258219,0.0,0.0,0.0,0.0017497770580202439,7.854739592814153e-05,0.00014609539033118464,0.000588418827253838,0.09558699054366195,0.07171683453269397,0.023870156010967977,0.09558702583925947,0.07171683453269691,0.023870156010968955,0.3754592686206017,0.3754592686206017,0.12496750374199322,0.0,4.9850643826284795,4.981277109200846,4.996443452895335,4.9849659091765375,4.9811370092376706,4.99647005272675,24795.860924415854,21076.481785753476,0.85,1.0661931162616478,0.6625473085819268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664279457941867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.720676649924,1535.1525681129438,0.3754592686206017,0.12496750374199322,6.112874298809886,3.5053720590842965
4324.0,-30.008400957503557,4.98287764612046,35.00541832455889,24.113365890830778,5.00515925905894,-26.50709619158954,-40.034627239778615,1.5038544931449427,-0.02310266113488524,-5.008217813985521,40.010832142594545,42261.98627580684,25747.420841006304,25747.420841006304,68009.40711681315,77354.16721451614,77354.16721451614,25747.420841006304,103101.58805552244,103101.58805552244,103101.58805552244,127897.45682871164,91528.20874192736,56436.027803218276,38991.3121541212,24795.868773189202,0.0,63787.1809273104,21076.48845721082,1535.1533714172385,0.0,0.8868376905349528,2.8160958296893845,0.0014959135982669303,354542.40516110434,1555000.3315985033,4.385936093855713,1555000.3315985033,4.385936093855713,0.85,0.09558698421195735,4.027634451161993,1.2670947131374857,1.0,0.0,4.027634451163153,1.2847214106816391,1.2850100291038908,3.1350255531469946,19316.295551149844,1969.7139748180923,4632.441516551485,4632.441516551485,5.558067111913242,4.98287764612046,-2.325757591995232,7.308635238115691,3.505349957307752,3.505349957307752,1.0015285592307863,0.0,0.0,0.00022464278625932617,0.9631882065236647,0.00023322833973445968,198.93189438784032,0.0,0.0,0.0,0.0017497770580202439,7.854723414260069e-05,0.0001460955521167255,0.0005884194788668561,0.09558698421194747,0.07171682729420581,0.023870156917741657,0.09558694952459469,0.07171682729421322,0.023870156917744127,0.37545920033339997,0.37545920033339997,0.12496749837373851,0.0,4.985080137411728,4.981284911806313,4.996483099633451,4.985115152850653,4.981288121675107,4.996613679812015,24795.868773189202,21076.48845721082,0.85,1.0661923936458997,0.6625467007856499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664278435391216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71996916123,1535.1533714172385,0.37545920033339997,0.12496749837373851,6.112874298809886,3.505349957307752
4325.0,-30.008422339100505,4.982899186933193,35.00541815588063,24.113346717227273,5.00514994327932,-26.507116366585517,-40.03464529579503,1.5038439707642908,-0.023253399476914183,-5.0082266205627075,40.010831736003546,42261.974701843574,25747.41510247197,25747.41510247197,68009.38980431555,77354.12728183826,77354.12728183826,25747.41510247197,103101.54238431022,103101.54238431022,103101.54238431022,127897.41542416508,91528.17369383233,56436.02111383755,38991.280644438644,24795.873039854872,0.0,63787.15368429352,21076.49208387664,1535.1538264395763,0.0,0.8868376471985056,2.8160967817704647,0.0014959135982669303,354542.2834535929,1555000.3140634932,4.385937550004615,1555000.3140634932,4.385937550004615,0.85,0.09558697487109848,4.027634451161993,1.2670947010489186,1.0,0.0,4.0276344511616875,1.2847214599011496,1.2850100783344587,3.1350254330396967,19316.288154530033,1969.713220572778,4632.441516551485,4632.441516551485,5.5580658731422155,4.982899186933193,-2.32578047871935,7.308679665652543,3.50532786794877,3.50532786794877,1.001522247985363,0.0,0.0,0.00022464278625932617,0.9631903501626502,0.00023322782067053684,198.93191188168743,0.0,0.0,0.0,0.0017497770580202439,7.854707359948065e-05,0.00014609571265984553,0.0005884201254758572,0.09558697487109385,0.07171681771790829,0.02387015715318556,0.09558700550233368,0.07171681771791176,0.023870157153186716,0.3754591336950695,0.3754591336950695,0.12496749411333877,0.0,4.985062102379459,4.981257362989425,4.996493648589819,4.984973221085795,4.9811304291508804,4.996519102045852,24795.873039854872,21076.49208387664,0.85,1.066192577598296,0.6625468023077796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664277416538832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.719259830872,1535.1538264395763,0.3754591336950695,0.12496749411333877,6.112874298809886,3.50532786794877
4326.0,-30.008443682903447,4.9829206766834115,35.00541799423866,24.113328486587875,5.005134651484354,-26.50713710522251,-40.03466722844166,1.503828073803402,-0.02325472502292314,-5.008240009109718,40.010831603594426,42261.97930625318,25747.421229973796,25747.421229973796,68009.40053622698,77354.1153809205,77354.1153809205,25747.421229973796,103101.5366108943,103101.5366108943,103101.5366108943,127897.41754648439,91528.16424275767,56436.02816809025,38991.26230518603,24795.880935590085,0.0,63787.14324077612,21076.498795251573,1535.1545982402313,0.0,0.8868375795561206,2.8160952363412304,0.0014959135982669303,354542.09842300095,1555000.3083530983,4.385939822858051,1555000.3083530983,4.385939822858051,0.8500000000000001,0.0955869681659929,4.027634451161993,1.2670946878613907,1.0,0.0,4.0276344511636,1.2847215342608151,1.2850101527108295,3.135025251584466,19316.286159956406,1969.7130171828715,4632.441516551485,4632.441516551485,5.558067195879219,4.9829206766834115,-2.32580668061986,7.308727357303272,3.5053058288374785,3.5053058288374785,1.0015159510964224,0.0,0.0,0.00022464278625932617,0.9631924900176825,0.00023322730252517036,198.93192934461555,0.0,0.0,0.0,0.0017497770580202439,7.854687858812932e-05,0.00014609590767119683,0.0005884209109102941,0.09558696816598594,0.07171681020220239,0.023870157963783556,0.09558699381139722,0.0717168102022076,0.023870157963785294,0.37545906623638475,0.37545906623638475,0.12496748900038876,0.0,4.985051828828375,4.98123415741469,4.9965222297014975,4.984985284086804,4.981115887617875,4.996611100910229,24795.880935590085,21076.498795251573,0.85,1.0661929204058127,0.6625469829668919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664276395419636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.718551454296,1535.1545982402313,0.37545906623638475,0.12496748900038876,6.112874298809886,3.5053058288374785
4327.0,-30.00846505302764,4.982942159552724,35.00541782508775,24.113315145391994,5.005121606899367,-26.507157642796468,-40.03468535430727,1.5038141966682104,-0.023225612429655484,-5.008251317445841,40.01083106159549,42261.96799889802,25747.42205568249,25747.42205568249,68009.39005458051,77354.11423038122,77354.11423038122,25747.42205568249,103101.53628606371,103101.53628606371,103101.53628606371,127897.42170810478,91528.1664625623,56436.020231079085,38991.2735905369,24795.885422041065,0.0,63787.15901257796,21076.502608734903,1535.155127602096,0.0,0.8868375239807268,2.816093533905634,0.0014959135982669303,354541.942141118,1555000.2849783658,4.3859416902484005,1555000.2849783658,4.3859416902484005,0.85,0.0955869596691302,4.027634451161993,1.2670946889603516,1.0,0.0,4.0276344511629025,1.2847215991725458,1.2850102176371427,3.1350250931844554,19316.286628428395,1969.7130649537198,4632.441516551485,4632.441516551485,5.558067374124039,4.982942159552724,-2.3258313422724926,7.3087735018252165,3.5052838102236836,3.5052838102236836,1.0015096600639095,0.0,0.0,0.00022464278625932617,0.9631946325167323,0.0002332267837418869,198.9319468290821,0.0,0.0,0.0,0.0017497770580202439,7.854671742462748e-05,0.0001460960688346987,0.0005884215600179665,0.09558695966912242,0.07171680126252968,0.02387015840659274,0.0955869629962191,0.07171680126253552,0.02387015840659468,0.37545899836654073,0.37545899836654073,0.12496748430638192,0.0,4.985050903373747,4.981224909812283,4.9965463077734285,4.985025705016199,4.9811664257248935,4.996621121537714,24795.885422041065,21076.502608734903,0.85,1.0661924924602768,0.6625466418807668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266427537672111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71784312214,1535.155127602096,0.37545899836654073,0.12496748430638192,6.112874298809886,3.5052838102236836
4328.0,-30.008486280769443,4.982963559981925,35.00541764080807,24.113292165007465,5.005103276061078,-26.50717858087338,-40.03470355002207,1.5037955761650388,-0.023241888809934608,-5.00826617739576,40.010830282635844,42261.957511133834,25747.43194849599,25747.43194849599,68009.38945962982,77354.09528732719,77354.09528732719,25747.43194849599,103101.52723582317,103101.52723582317,103101.52723582317,127897.41726709304,91528.14869213443,56436.010915941195,38991.264195770265,24795.890031269864,0.0,63787.154227040126,21076.506526579386,1535.155743953563,0.0,0.8868374511923003,2.816092013112816,0.0014959135982669303,354541.73677580233,1555000.2513842531,4.385944136014575,1555000.2513842531,4.385944136014575,0.8500000000000001,0.09558695286257021,4.027634451161993,1.2670946730254222,1.0,0.0,4.027634451161729,1.2847216862718795,1.2850103047560437,3.135024880641459,19316.282878121892,1969.7126825288854,4632.441516551485,4632.441516551485,5.55806950967469,4.982963559981925,-2.325858590435985,7.30882215041791,3.5052618253503987,3.5052618253503987,1.0015033786715424,0.0,0.0,0.00022464278625932617,0.9631967607460777,0.00023322626841614506,198.93196419705822,0.0,0.0,0.0,0.0017497770580202439,7.854655564037884e-05,0.00014609623061894732,0.0005884222116257798,0.09558695286255903,0.07171679360340373,0.023870159259155303,0.09558694190766995,0.07171679360341211,0.023870159259158093,0.37545893099908256,0.37545893099908256,0.12496747969339927,0.0,4.985051229906389,4.981208348183543,4.9965973757457505,4.985024288585805,4.981113857469836,4.99677339711053,24795.890031269864,21076.506526579386,0.85,1.0661925631226834,0.6625465271692351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664274358348873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.717133551223,1535.155743953563,0.37545893099908256,0.12496747969339927,6.112874298809886,3.5052618253503987
4329.0,-30.008507518402777,4.9829850388491295,35.0054174568064,24.113283154461556,5.005096126537298,-26.507198409665094,-40.03472157111389,1.5037870177996138,-0.023271520452283312,-5.008273451836724,40.010829922175,42261.94630973009,25747.422535935395,25747.422535935395,68009.36884566548,77354.0877631362,77354.0877631362,25747.422535935395,103101.51029907158,103101.51029907158,103101.51029907158,127897.40420603931,91528.14687124033,56436.00541783422,38991.26828156235,24795.89390696773,0.0,63787.16218853008,21076.50982092257,1535.1561447813783,0.0,0.8868374154843852,2.816091553205536,0.0014959135982669303,354541.63624266646,1555000.2358386961,4.3859453358374365,1555000.2358386961,4.3859453358374365,0.85,0.09558694286417481,4.027634451161993,1.267094676322304,1.0,0.0,4.027634451160359,1.284721726304525,1.2850103447976828,3.1350247829523354,19316.28249383677,1969.7126433427084,4632.441516551485,4632.441516551485,5.558067477795699,4.9829850388491295,-2.325880257795232,7.3088652966443615,3.5052398514124614,3.5052398514124614,1.0014971004035604,0.0,0.0,0.00022464278625932617,0.9631988899721892,0.00023322575285132687,198.93198157313034,0.0,0.0,0.0,0.0017497770580202439,7.854639540906626e-05,0.0001460963908502599,0.0005884228569789346,0.09558694286417371,0.07171678330098924,0.023870159563184477,0.0955869474059011,0.07171678330099006,0.023870159563184747,0.37545886358365044,0.37545886358365044,0.12496747679867533,0.0,4.985044136016484,4.9811966726533115,4.99660404629185,4.985001931384431,4.981136144055824,4.99661689884698,24795.89390696773,21076.50982092257,0.85,1.0661921068796916,0.6625462688686509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664273343884722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71642612036,1535.1561447813783,0.37545886358365044,0.12496747679867533,6.112874298809886,3.5052398514124614
4330.0,-30.008528622530424,4.9830064973977,35.005417295652826,24.113264434877806,5.005083679621965,-26.507218648106466,-40.03473962713031,1.503773705198013,-0.02334100205376899,-5.008285258237882,40.01083021967259,42261.93589753672,25747.42497417145,25747.42497417145,68009.36087170817,77354.06249928458,77354.06249928458,25747.42497417145,103101.48747345603,103101.48747345603,103101.48747345603,127897.39123558972,91528.12511187461,56435.998510126745,38991.25177971985,24795.90376213369,0.0,63787.15554185354,21076.518197813635,1535.1569912729908,0.0,0.886837354335613,2.816091087745478,0.0014959135982669303,354541.47307766293,1555000.2486688439,4.385947390499555,1555000.2486688439,4.385947390499555,0.85,0.09558693620312295,4.027634451161993,1.2670946213742722,1.0,0.0,4.027634451163215,1.2847217885756101,1.2850104070827575,3.135024630996171,19316.277901696874,1969.712175074758,4632.441516551485,4632.441516551485,5.558068004135006,4.9830064973977,-2.3259051863841944,7.308911683781895,3.5052179368040384,3.5052179368040384,1.0014908390868682,0.0,0.0,0.00022464278625932617,0.9632010058184298,0.0002332252405285309,198.93199883997468,0.0,0.0,0.0,0.0017497770580202439,7.854623486753069e-05,0.00014609655139179547,0.0005884235035815541,0.09558693620311451,0.07171677569840408,0.023870160504710428,0.0955869777229057,0.07171677569841041,0.023870160504712534,0.3754587964152214,0.3754587964152214,0.1249674726191598,0.0,4.9850286487081235,4.981171720758937,4.996616995107502,4.9849442561841215,4.9810494728645835,4.996646344911653,24795.90376213369,21076.518197813635,0.85,1.066192092969003,0.6625461746731568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664272325702406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.715717783747,1535.1569912729908,0.3754587964152214,0.1249674726191598,6.112874298809886,3.5052179368040384
4331.0,-30.008549788192887,4.983027900892908,35.00541712709371,24.113251582626276,5.005067659433885,-26.507239299244706,-40.034757752995915,1.5037571704857142,-0.023237610376270368,-5.008298693863591,40.0108296816613,42261.92548683782,25747.43158057509,25747.43158057509,68009.3570674129,77354.07529318216,77354.07529318216,25747.43158057509,103101.50687375726,103101.50687375726,103101.50687375726,127897.41603004266,91528.13998867794,56435.99018233347,38991.27756260496,24795.90915628541,0.0,63787.18671889037,21076.522782842596,1535.15762310296,0.0,0.8868372879218812,2.8160881612810287,0.0014959135982669303,354541.2873967737,1555000.225466086,4.385949622069987,1555000.225466086,4.385949622069987,0.85,0.09558692887495775,4.027634451161993,1.2670946186268708,1.0,0.0,4.0276344511591295,1.2847218659184632,1.2850104844429857,3.1350244422613516,19316.28104132709,1969.7124952279412,4632.441516551485,4632.441516551485,5.558069430252015,4.983027900892908,-2.325931291965641,7.3089591928585484,3.5051960518642726,3.5051960518642726,1.001484586246935,0.0,0.0,0.00022464278625932617,0.9632031278390248,0.00023322472671296138,198.93201615716816,0.0,0.0,0.0,0.0017497770580202439,7.854607370525016e-05,0.000146096712554076,0.0005884241526843074,0.09558692887494705,0.07171676765801552,0.023870161216931533,0.09558691057219687,0.07171676765802354,0.023870161216934208,0.3754587286311783,0.3754587286311783,0.12496746779713973,0.0,4.985040243685205,4.981176810471027,4.996648134508121,4.985061083487324,4.981171632308872,4.996747149303701,24795.90915628541,21076.522782842596,0.85,1.066191512209648,0.6625456876329379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664271308483375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.715011413777,1535.15762310296,0.3754587286311783,0.12496746779713973,6.112874298809886,3.5051960518642726
4332.0,-30.008570861166177,4.983049391396617,35.00541696902195,24.113242362532787,5.005061737946475,-26.507258857046462,-40.034775774087734,1.503749733826804,-0.023294668921835182,-5.00830539940297,40.01082965001098,42261.91478745298,25747.421139554874,25747.421139554874,68009.33592700785,77354.06199629643,77354.06199629643,25747.421139554874,103101.4831358513,103101.4831358513,103101.4831358513,127897.39788202273,91528.13282553504,56435.98561669183,38991.27467649245,24795.91474617143,0.0,63787.18942266388,21076.527534245717,1535.1581084419777,0.0,0.8868372539181844,2.816088128055186,0.0014959135982669303,354541.19472597766,1555000.2241011066,4.385950764629636,1555000.2241011066,4.385950764629636,0.85,0.09558691901087042,4.027634451161993,1.2670946037909019,1.0,0.0,4.027634451161511,1.284721900704219,1.2850105192365564,3.135024357375903,19316.27952960314,1969.7123410749991,4632.441516551485,4632.441516551485,5.558067176360588,4.983049391396617,-2.325952431880552,7.3090018232771685,3.50517418608099,3.50517418608099,1.0014783388802828,0.0,0.0,0.00022464278625932617,0.9632052405718216,0.0002332242151485425,198.9320333985288,0.0,0.0,0.0,0.0017497770580202439,7.85459134748463e-05,0.00014609687278447985,0.0005884247980338021,0.09558691901087077,0.07171675769191124,0.023870161318959533,0.095586935999085,0.07171675769191098,0.023870161318959443,0.37545866216053353,0.37545866216053353,0.1249674635733107,0.0,4.985036890557353,4.981176176518034,4.996636609538996,4.985010730481122,4.981160895528262,4.996577761583069,24795.91474617143,21076.527534245717,0.85,1.0661911355956972,0.6625454918137078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664270293874194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.714303107588,1535.1581084419777,0.37545866216053353,0.1249674635733107,6.112874298809886,3.50517418608099
4333.0,-30.008591912298474,4.983070839404497,35.00541683236994,24.113229161035292,5.005048010513823,-26.50727917585544,-40.03479383010415,1.503735274070773,-0.023243885376643902,-5.008318087104389,40.010829957763754,42261.90463859124,25747.426239054384,25747.426239054384,68009.33087764563,77354.06402629189,77354.06402629189,25747.426239054384,103101.49026534628,103101.49026534628,103101.49026534628,127897.41519211525,91528.13782013443,56435.9784324338,38991.28820855625,24795.92492676897,0.0,63787.21313532522,21076.536187753623,1535.1589964131363,0.0,0.8868371882480868,2.8160859799466267,0.0014959135982669303,354541.01938153815,1555000.2373735285,4.3859529712135235,1555000.2373735285,4.3859529712135235,0.85,0.09558691271177149,4.027634451161993,1.267094614231028,1.0,0.0,4.02763445116179,1.2847219683412574,1.2850105868887898,3.13502419232559,19316.280583673346,1969.7124485602471,4632.441516551485,4632.441516551485,5.55806827718388,4.983070839404497,-2.325977897269585,7.3090487366740815,3.5051523822177635,3.5051523822177635,1.0014721092050753,0.0,0.0,0.00022464278625932617,0.9632073511198865,0.00023322370411536217,198.9320506220227,0.0,0.0,0.0,0.0017497770580202439,7.854575293422137e-05,0.0001460970333251048,0.000588425444632754,0.09558691271176005,0.07171675073361586,0.023870161978144195,0.09558691129696319,0.07171675073362443,0.02387016197814705,0.3754585963967649,0.3754585963967649,0.12496745726048904,0.0,4.985049176443738,4.981189645402878,4.996645339480608,4.985074201727741,4.981219405498791,4.996656138298022,24795.92492676897,21076.536187753623,0.85,1.0661906600835993,0.6625450864099075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664269275140572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71359595275,1535.1589964131363,0.3754585963967649,0.12496745726048904,6.112874298809886,3.5051523822177635
4334.0,-30.008612905667547,4.983092247253595,35.00541668558122,24.11320562185722,5.005033037116783,-26.507299567241148,-40.03481195596976,1.5037196986903516,-0.023340344110181377,-5.008330672682702,40.010829389204545,42261.89476763623,25747.43105810823,25747.43105810823,68009.32582574445,77354.02931617781,77354.02931617781,25747.43105810823,103101.46037428605,103101.46037428605,103101.46037428605,127897.39009928924,91528.10554697982,56435.97099843812,38991.260609490775,24795.929725003203,0.0,63787.19033449398,21076.540266252723,1535.1595690959443,0.0,0.8868371262699656,2.816085777898915,0.0014959135982669303,354540.8454485106,1555000.2128533355,4.385955053743351,1555000.2128533355,4.385955053743351,0.85,0.09558690515402873,4.027634451161993,1.2670945955486972,1.0,0.0,4.0276344511599715,1.2847220411967548,1.2850106597606545,3.135024014541027,19316.273772682493,1969.711754032467,4632.441516551485,4632.441516551485,5.558069317467675,4.983092247253595,-2.3260032758324853,7.30909552308608,3.505130601352468,3.505130601352468,1.001465886100705,0.0,0.0,0.00022464278625932617,0.9632094558816847,0.00023322319448545784,198.93206779825917,0.0,0.0,0.0,0.0017497770580202439,7.8545591772855e-05,0.00014609719448647118,0.0005884260937318253,0.09558690515402066,0.07171674296326493,0.023870162190755724,0.0955869334167467,0.07171674296327099,0.023870162190757736,0.37545853205364665,0.37545853205364665,0.12496745049758785,0.0,4.985042191682737,4.981172703740299,4.996668270389534,4.984990328572508,4.981081015763891,4.996736067230302,24795.929725003203,21076.540266252723,0.85,1.0661909619958176,0.6625451684894547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664268258421527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.712888533028,1535.1595690959443,0.37545853205364665,0.12496745049758785,6.112874298809886,3.505130601352468
4335.0,-30.00863387271097,4.983113527692003,35.005416504293365,24.113183130417042,5.005011194527847,-26.507320621869077,-40.03483011675996,1.5036979436859526,-0.02327090134286891,-5.008347414319903,40.01082809076486,42261.88540599319,25747.446347391,25747.446347391,68009.33175338419,77354.02682871255,77354.02682871255,25747.446347391,103101.47317610355,103101.47317610355,103101.47317610355,127897.40504495065,91528.10270495345,56435.96128223397,38991.26824746608,24795.9318688471,0.0,63787.20011631318,21076.542088520033,1535.1600886127553,0.0,0.8868370457877393,2.8160829114760353,0.0014959135982669303,354540.6140787417,1555000.1568556614,4.385957758030801,1555000.1568556614,4.385957758030801,0.85,0.09558689869037876,4.027634451161993,1.2670945422491062,1.0,0.0,4.027634451160442,1.2847221429581144,1.2850107615448751,3.1350237662193896,19316.273172895584,1969.7116928712237,4632.441516551485,4632.441516551485,5.558072617948148,4.983113527692003,-2.3260317053802924,7.309145233072296,3.505108844119287,3.505108844119287,1.0014596697483678,0.0,0.0,0.00022464278625932617,0.9632115580090528,0.00023322268549565603,198.93208495295963,0.0,0.0,0.0,0.0017497770580202439,7.85454303012718e-05,0.00014609735595805435,0.0005884267440803366,0.09558689869037028,0.0717167359077238,0.023870162782646472,0.09558685979427053,0.07171673590773017,0.023870162782648592,0.3754584670111215,0.3754584670111215,0.12496744424196836,0.0,4.985055420740707,4.981167395786883,4.996737195308356,4.985076512977059,4.981114343228626,4.996981067115087,24795.9318688471,21076.542088520033,0.85,1.0661908914229208,0.6625449201239509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664267243606264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71218156879,1535.1600886127553,0.3754584670111215,0.12496744424196836,6.112874298809886,3.505108844119287
4336.0,-30.008654724391743,4.983134970196535,35.0054163272981,24.113173211831622,5.005009956954478,-26.507339512070747,-40.034847998153396,1.50369474463351,-0.0234451621001881,-5.00835051840168,40.01082785322236,42261.875197050795,25747.42689945612,25747.42689945612,68009.30209650692,77353.99154301724,77353.99154301724,25747.42689945612,103101.41844247337,103101.41844247337,103101.41844247337,127897.35311016742,91528.07535975114,56435.95901378457,38991.24038440729,24795.934667694048,0.0,63787.17505210134,21076.54446753994,1535.1603285079818,0.0,0.8868370308538597,2.816084838185431,0.0014959135982669303,354540.57118028123,1555000.1466111906,4.385958259824895,1555000.1466111906,4.385958259824895,0.85,0.09558688704253063,4.027634451161993,1.267094547194429,1.0,0.0,4.027634451162102,1.2847221579220258,1.2850107765121483,3.135023729703932,19316.267401909598,1969.711104394426,4632.441516551485,4632.441516551485,5.5580684197440675,4.983134970196535,-2.3260501180170077,7.3091850882135425,3.505087084130296,3.505087084130296,1.001453452608656,0.0,0.0,0.00022464278625932617,0.9632136485752358,0.0002332221793073767,198.9321020132762,0.0,0.0,0.0,0.0017497770580202439,7.854527131416712e-05,0.00014609751494515903,0.0005884273844222767,0.09558688704252696,0.07171672450880225,0.02387016253372471,0.09558693852041887,0.071716724508805,0.023870162533725627,0.3754584021035547,0.3754584021035547,0.12496744119776478,0.0,4.985026588241908,4.981133146977868,4.996724635209205,4.98490535630151,4.980990251884862,4.99666849355043,24795.934667694048,21076.54446753994,0.85,1.066190845431812,0.6625450204140771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664266234830865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.711474432166,1535.1603285079818,0.3754584021035547,0.12496744119776478,6.112874298809886,3.505087084130296
4337.0,-30.00867560888103,4.983156257248008,35.00541616544471,24.113150650542252,5.004988603067849,-26.507360443596202,-40.0348661938682,1.5036734377830907,-0.023381301310109848,-5.0083684398550705,40.01082794027182,42261.86609484838,25747.44555382329,25747.44555382329,68009.31164867168,77353.98675702186,77353.98675702186,25747.44555382329,103101.43231084515,103101.43231084515,103101.43231084515,127897.37813210522,91528.0703833427,56435.949721169556,38991.245180192374,24795.945821260066,0.0,63787.19100145244,21076.553948071054,1535.1613923288148,0.0,0.8868369393528522,2.816081907366823,0.0014959135982669303,354540.323505584,1555000.1503653652,4.3859613343554535,1555000.1503653652,4.3859613343554535,0.85,0.0955868833012761,4.027634451161993,1.2670945329079406,1.0,0.0,4.02763445116157,1.2847222575871147,1.2850108761996275,3.1350234864977318,19316.266351678445,1969.7109973006527,4632.441516551485,4632.441516551485,5.55807244664157,4.983156257248008,-2.3260793272451616,7.30923558449317,3.50506540849865,3.50506540849865,1.0014472595710429,0.0,0.0,0.00022464278625932617,0.9632157424356727,0.00023322167232366295,198.93211910043885,0.0,0.0,0.0,0.0017497770580202439,7.85451095326725e-05,0.00014609767672665367,0.000588428036018998,0.09558688330126333,0.07171671929692253,0.023870164004340798,0.0955868954155581,0.07171671929693212,0.023870164004343986,0.3754583355446707,0.3754583355446707,0.12496743582521942,0.0,4.985025511649894,4.981114026686498,4.996777772111614,4.984987138544966,4.981003482339474,4.996956248756305,24795.945821260066,21076.553948071054,0.85,1.0661907285919379,0.6625447120549026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664265218373005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.710768907737,1535.1613923288148,0.3754583355446707,0.12496743582521942,6.112874298809886,3.50506540849865
4338.0,-30.0086963926997,4.9831775915775065,35.00541598278641,24.11313682040202,5.0049788350747955,-26.50738012579096,-40.03488418003542,1.5036625681660334,-0.023433223046652074,-5.00837689035867,40.01082701057543,42261.85664154585,25747.439880460195,25747.439880460195,68009.29652200604,77353.97019358282,77353.97019358282,25747.439880460195,103101.41007404301,103101.41007404301,103101.41007404301,127897.35676750465,91528.0582795168,56435.94472747973,38991.23728004119,24795.94669346163,0.0,63787.18397350282,21076.554689442382,1535.161646751809,0.0,0.8868368997216163,2.816081602976791,0.0014959135982669303,354540.20671957196,1555000.1102704469,4.385962666007001,1555000.1102704469,4.385962666007001,0.85,0.09558687306126809,4.027634451161993,1.2670945268636573,1.0,0.0,4.02763445115944,1.2847223084309258,1.2850109270548609,3.135023362426918,19316.26379726291,1969.7107368227591,4632.441516551485,4632.441516551485,5.558071221938986,4.9831775915775065,-2.3261016068405267,7.309279198418033,3.505043721709505,3.505043721709505,1.0014410633455728,0.0,0.0,0.00022464278625932617,0.9632178262078346,0.0002332211677847984,198.93213610523824,0.0,0.0,0.0,0.0017497770580202439,7.854494961460756e-05,0.0001460978366447186,0.0005884286801105057,0.09558687306126265,0.07171670888581769,0.023870164175444963,0.0955868966536211,0.07171670888582177,0.023870164175446323,0.3754582685596971,0.3754582685596971,0.12496743256724537,0.0,4.985012355688411,4.981089769589744,4.996797969427462,4.984943667311995,4.980976679411981,4.996862693161177,24795.94669346163,21076.554689442382,0.85,1.0661906089200786,0.6625446368521523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664264209284328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.710062030988,1535.161646751809,0.3754582685596971,0.12496743256724537,6.112874298809886,3.505043721709505
4339.0,-30.008717142337957,4.983198893166158,35.00541580844658,24.11312354905533,5.004965179583057,-26.50740016604252,-40.034902236051835,1.5036482032876273,-0.02338564077672345,-5.008389026939114,40.01082688755379,42261.84754403455,25747.44380936182,25747.44380936182,68009.29135339637,77353.97186456605,77353.97186456605,25747.44380936182,103101.41567392787,103101.41567392787,103101.41567392787,127897.36976165744,91528.06282225117,56435.938501719786,38991.24924503487,24795.95408772957,0.0,63787.203332764446,21076.560974570133,1535.1623624398815,0.0,0.8868368384149705,2.8160795612550684,0.0014959135982669303,354540.0389920066,1555000.1049649045,4.385964725975458,1555000.1049649045,4.385964725975458,0.85,0.095586865948042,4.027634451161993,1.2670945356553425,1.0,0.0,4.027634451163084,1.2847223756242068,1.285010994263237,3.135023198459582,19316.264755970624,1969.7108345837391,4632.441516551485,4632.441516551485,5.55807207006661,4.983198893166158,-2.32612654193159,7.3093254350977475,3.505022084660984,3.505022084660984,1.0014348813317098,0.0,0.0,0.00022464278625932617,0.963219906557933,0.00023322066407668765,198.93215308207496,0.0,0.0,0.0,0.0017497770580202439,7.854478907580331e-05,0.00014609799718352286,0.0005884293267021245,0.09558686594803727,0.07171670082780403,0.023870165120233235,0.09558686530543098,0.07171670082780758,0.02387016512023441,0.3754582009094722,0.3754582009094722,0.12496742903801802,0.0,4.985015175993681,4.981084148856439,4.996826150342827,4.985003386162418,4.9810385979990315,4.996915800747104,24795.95408772957,21076.560974570133,0.85,1.0661902043048694,0.6625442931486331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664263197954593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.709356474857,1535.1623624398815,0.3754582009094722,0.12496742903801802,6.112874298809886,3.505022084660984
4340.0,-30.008737857807223,4.983220126687173,35.00541561862669,24.113100324198626,5.0049481650324115,-26.5074205114398,-40.03492032699285,1.5036308186649585,-0.023432526690783106,-5.008402839245065,40.010826087983105,42261.8387701388,25747.451977478166,25747.451977478166,68009.29074761696,77353.9467099916,77353.9467099916,25747.451977478166,103101.39868746976,103101.39868746976,103101.39868746976,127897.35678539734,91528.03916580885,56435.93122595579,38991.23104428117,24795.958097927574,0.0,63787.18914220875,21076.564383238438,1535.1629195934527,0.0,0.8868367710312771,2.8160785648372237,0.0014959135982669303,354539.84810598905,1555000.0704819052,4.385966990139401,1555000.0704819052,4.385966990139401,0.85,0.09558685885020436,4.027634451161993,1.2670944999391218,1.0,0.0,4.027634451161812,1.2847224569426796,1.2850110755999784,3.1350230000234935,19316.259763467897,1969.7103254901417,4632.441516551485,4632.441516551485,5.558073833308805,4.983220126687173,-2.326152695565858,7.309372822253031,3.505000473292856,3.505000473292856,1.0014287066551018,0.0,0.0,0.00022464278625932617,0.9632219834871099,0.0002332201611990435,198.9321700309584,0.0,0.0,0.0,0.0017497770580202439,7.854462822678399e-05,0.00014609815803254218,0.0005884299745431761,0.09558685885019404,0.07171669276886136,0.023870166081332675,0.0955868589120411,0.0717166927688691,0.023870166081335253,0.3754581338414808,0.3754581338414808,0.1249674257895913,0.0,4.985011454564358,4.981063377206112,4.996873657127537,4.984970312554253,4.980954037663537,4.9970374252653755,24795.958097927574,21076.564383238438,0.85,1.066190432000309,0.662544302993493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664262188177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.708650910681,1535.1629195934527,0.3754581338414808,0.1249674257895913,6.112874298809886,3.505000473292856
