time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4341.0,-30.0087585022347,4.983241408748335,35.005415426459074,24.11309683173897,5.004939337984879,-26.507439974108234,-40.034942085016496,1.5036208098584487,-0.023332045023494175,-5.008411151244879,40.010825639961375,42261.845430918875,25747.446152660574,25747.446152660574,68009.29158357944,77353.9683034814,77353.9683034814,25747.446152660574,103101.41445614197,103101.41445614197,103101.41445614197,127897.37627864443,91528.06554331527,56435.94267075286,38991.24763618045,24795.96182250246,0.0,63787.20945868291,21076.567549127092,1535.1633386036563,0.0,0.886836730360959,2.8160762746860457,0.0014959135982669303,354539.7332342197,1555000.051160119,4.385968356705562,1555000.051160119,4.385968356705562,0.85,0.09558684946591497,4.027634451161993,1.2670945268636573,1.0,0.0,4.027634451162944,1.2847225037599705,1.2850111224277871,3.1350228857783677,19316.265330229413,1969.7108931418388,4632.441516551485,4632.441516551485,5.558072575911907,4.983241408748335,-2.326174797587862,7.309416206336197,3.5049788768936394,3.5049788768936394,1.0014225362553255,0.0,0.0,0.00022464278625932617,0.9632240532984412,0.00023321966004696918,198.93218692172,0.0,0.0,0.0,0.0017497770580202439,7.854443477363747e-05,0.0001460983514856887,0.0005884307537017338,0.0955868494659127,0.07171668276974105,0.023870166696171646,0.09558680288289041,0.07171668276974276,0.02387016669617221,0.3754580663163735,0.3754580663163735,0.12496742395702842,0.0,4.98502814518389,4.9810805249626355,4.996888972248371,4.985079106221406,4.98113331742735,4.9969344304805645,24795.96182250246,21076.567549127092,0.85,1.0661901055199994,0.662544196392433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664261181626182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.707945339369,1535.1633386036563,0.3754580663163735,0.12496742395702842,6.112874298809886,3.5049788768936394
4342.0,-30.00877912908832,4.983262609646536,35.00541523605365,24.113073606882267,5.004922285865858,-26.5074602435325,-40.034956369176484,1.5036034003100371,-0.02337754849003204,-5.008425511028078,40.010825306954104,42261.82128651366,25747.455892215894,25747.455892215894,68009.27717872955,77353.94331879861,77353.94331879861,25747.455892215894,103101.3992110145,103101.3992110145,103101.3992110145,127897.3680919379,91528.04200558414,56435.91997329919,38991.24670253883,24795.96888092339,0.0,63787.215583462224,21076.57354878488,1535.164083152418,0.0,0.886836658502546,2.8160751962029433,0.0014959135982669303,354539.53478220414,1555000.03679855,4.385970771225264,1555000.03679855,4.385970771225264,0.85,0.09558684380761415,4.027634451161993,1.2670944499364127,1.0,0.0,4.027634451163074,1.284722585195052,1.2850112038811632,3.1350226870577673,19316.260362779736,1969.7103866029415,4632.441516551485,4632.441516551485,5.558074678378887,4.983262609646536,-2.3262012955483677,7.309463905194903,3.5049573305265684,3.5049573305265684,1.001416380150448,0.0,0.0,0.00022464278625932617,0.9632261213526241,0.00023321915932249463,198.93220379810606,0.0,0.0,0.0,0.0017497770580202439,7.854430777173082e-05,0.00014609847848759535,0.0005884312652189883,0.09558684380760618,0.07171667577077806,0.023870168036828128,0.09558680488971494,0.07171667577078403,0.023870168036830113,0.3754580007121697,0.3754580007121697,0.12496742133586687,0.0,4.985037568051155,4.981078802653087,4.996931880691363,4.985047962538033,4.981044619845818,4.997076214581455,24795.96888092339,21076.57354878488,0.85,1.066189777318983,0.6625437542608563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664260172774473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.707240500744,1535.164083152418,0.3754580007121697,0.12496742133586687,6.112874298809886,3.5049573305265684
4343.0,-30.00879966337093,4.983283948931041,35.00541506349429,24.11306375814604,5.004920347876012,-26.50747891814052,-40.03497421564532,1.5035996026456033,-0.02353236729686614,-5.00842949272563,40.010825445948974,42261.812231536336,25747.439285859353,25747.439285859353,68009.25151739569,77353.91129618436,77353.91129618436,25747.439285859353,103101.35058204371,103101.35058204371,103101.35058204371,127897.32490019665,91528.01751133635,56435.9184466882,38991.22118294239,24795.97431815293,0.0,63787.195501095324,21076.57817042999,1535.164494908961,0.0,0.8868366377400914,2.8160767650795093,0.0014959135982669303,354539.4797552115,1555000.0427929678,4.385971468866043,1555000.0427929678,4.385971468866043,0.8500000000000001,0.0955868334649397,4.027634451161993,1.2670944642229007,1.0,0.0,4.027634451161262,1.2847226029590475,1.2850112216491496,3.1350226437094766,19316.255193464873,1969.709859479524,4632.441516551485,4632.441516551485,5.558071093583161,4.983283948931041,-2.3262201533919766,7.309504102323018,3.50493579514544,3.50493579514544,1.0014102271844114,0.0,0.0,0.00022464278625932617,0.96322818013036,0.00023321866084620134,198.93222059875555,0.0,0.0,0.0,0.0017497770580202439,7.854414909724432e-05,0.00014609863716208185,0.0005884319043018167,0.09558683346493187,0.07171666512552521,0.023870168339406653,0.09558688154264114,0.07171666512553108,0.023870168339408606,0.37545793551133655,0.37545793551133655,0.12496741976803133,0.0,4.9850109935897535,4.981051556605337,4.996907322197217,4.984897125428745,4.9809350044585585,4.996801518485199,24795.97431815293,21076.57817042999,0.85,1.0661897106955873,0.6625438208960078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26642591677703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.706535326035,1535.164494908961,0.37545793551133655,0.12496741976803133,6.112874298809886,3.50493579514544
4344.0,-30.00882022487669,4.983305161011989,35.00541490858988,24.113046121224784,5.00490121818804,-26.507499336546644,-40.03499230658633,1.503580329858034,-0.023434538526771576,-5.008445856343668,40.010825615068256,42261.80412524243,25747.454550286293,25747.454550286293,68009.25867552872,77353.91734355135,77353.91734355135,25747.454550286293,103101.37189383764,103101.37189383764,103101.37189383764,127897.35713801629,91528.0241380014,56435.910919692826,38991.23690923175,24795.985244178646,0.0,63787.2221534104,21076.58745755185,1535.1655108000061,0.0,0.8868365538681203,2.816073569919368,0.0014959135982669303,354539.25361035793,1555000.0500865572,4.385974287054593,1555000.0500865572,4.385974287054593,0.8500000000000001,0.09558682913288573,4.027634451161993,1.267094417517074,1.0,0.0,4.027634451162001,1.2847226931096503,1.285011311820005,3.135022423721005,19316.256591969468,1969.710002087305,4632.441516551485,4632.441516551485,5.558074388698035,4.983305161011989,-2.3262480261097243,7.309553187121713,3.5049143368456765,3.5049143368456765,1.001404096241622,0.0,0.0,0.00022464278625932617,0.9632302416422616,0.0002332181617100403,198.93223742168124,0.0,0.0,0.0,0.0017497770580202439,7.854398824943611e-05,0.00014609879800989004,0.0005884325521379903,0.09558682913287816,0.0717166593930942,0.02387016973978396,0.09558682730266088,0.07171665939309987,0.023870169739785854,0.3754578690836115,0.3754578690836115,0.12496741497846806,0.0,4.985017279577448,4.981049397737593,4.9969389803997615,4.985011317816884,4.981009660024654,4.99703450370987,24795.985244178646,21076.58745755185,0.85,1.0661893774267859,0.6625434169809336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664258156206192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.705831318272,1535.1655108000061,0.3754578690836115,0.12496741497846806,6.112874298809886,3.5049143368456765
4345.0,-30.008840689669096,4.983326451639603,35.00541474769768,24.113031767215602,5.004894454447217,-26.50751843119656,-40.03501022290436,1.5035721959746238,-0.023556833347527117,-5.008452564604215,40.01082513085074,42261.7956066352,25747.445124686375,25747.445124686375,68009.24073132157,77353.88666386313,77353.88666386313,25747.445124686375,103101.3317885495,103101.3317885495,103101.3317885495,127897.31984313071,91527.99900494763,56435.907947719585,38991.21228580894,24795.988054581205,0.0,63787.20034039015,21076.589846394025,1535.1658347720847,0.0,0.8868365214887596,2.816074393300378,0.0014959135982669303,354539.16090237215,1555000.0292037595,4.385975375036082,1555000.0292037595,4.385975375036082,0.85,0.09558681870942833,4.027634451161993,1.2670944136707116,1.0,0.0,4.027634451161196,1.2847227311567961,1.2850113498756985,3.1350223308771157,19316.251287839725,1969.7094612165954,4632.441516551485,4632.441516551485,5.558072354004261,4.983326451639603,-2.3262688173386925,7.3095952689782955,3.504892875738314,3.504892875738314,1.0013979644966613,0.0,0.0,0.00022464278625932617,0.9632322934623316,0.00023321766492260062,198.93225416548123,0.0,0.0,0.0,0.0017497770580202439,7.854382895451412e-05,0.00014609895730481205,0.0005884331937197062,0.09558681870942579,0.07171664899828926,0.02387016971113652,0.09558687193302258,0.07171664899829117,0.023870169711137156,0.3754578031781646,0.3754578031781646,0.12496741100562984,0.0,4.984995520471159,4.981023263520171,4.9969303652723625,4.9848957312566995,4.980905976330632,4.9968831514216845,24795.988054581205,21076.589846394025,0.85,1.0661894607131397,0.6625435100006257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266425715067212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.70512608066,1535.1658347720847,0.3754578031781646,0.12496741100562984,6.112874298809886,3.504892875738314
4346.0,-30.008861171182264,4.983347616938626,35.00541458451172,24.113014269992732,5.0048746027835715,-26.50753884978295,-40.03502834876997,1.50355228138422,-0.023441707807705825,-5.008468805650284,40.01082474225603,42261.787824273546,25747.460164117267,25747.460164117267,68009.24798839081,77353.89609244264,77353.89609244264,25747.460164117267,103101.3562565599,103101.3562565599,103101.3562565599,127897.35181331768,91528.0086882685,56435.90042009929,38991.23140907689,24795.99555675779,0.0,63787.22696583468,21076.59622324412,1535.1666518789957,0.0,0.8868364402594004,2.8160709852453523,0.0014959135982669303,354538.93645161856,1555000.0124448785,4.385978104430508,1555000.0124448785,4.385978104430508,0.85,0.09558681314628896,4.027634451161993,1.267094419165515,1.0,0.0,4.027634451162477,1.284722824309522,1.2850114430493513,3.135022103562811,19316.253331427055,1969.7096696045087,4632.441516551485,4632.441516551485,5.558075600549486,4.983347616938626,-2.326296556827828,7.309644173766454,3.504871473679331,3.504871473679331,1.001391849622666,0.0,0.0,0.00022464278625932617,0.9632343469635727,0.00023321716773023424,198.93227092296462,0.0,0.0,0.0,0.0017497770580202439,7.854366779679701e-05,0.00014609911846252916,0.0005884338428040796,0.09558681314627628,0.07171664245402616,0.02387017069225011,0.09558679837412294,0.07171664245403568,0.02387017069225328,0.37545773623459633,0.37545773623459633,0.12496740526402848,0.0,4.985008010477088,4.981025317212925,4.996974211203167,4.98502709784259,4.981002662714218,4.997118718461081,24795.99555675779,21076.59622324412,0.85,1.066189129444638,0.6625431114431349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664256141414734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.704422095157,1535.1666518789957,0.37545773623459633,0.12496740526402848,6.112874298809886,3.504871473679331
4347.0,-30.008881552486788,4.98336889033401,35.00541441903597,24.113004840351664,5.004869958729697,-26.507557657316283,-40.03504242338238,1.503546063559181,-0.023528234079947197,-5.0084740722392365,40.01082434918911,42261.76378618842,25747.447192553882,25747.447192553882,68009.21097874231,77353.87675350437,77353.87675350437,25747.447192553882,103101.32394605826,103101.32394605826,103101.32394605826,127897.32226200358,91527.9957202974,56435.88275298144,38991.23663035107,24795.99831594533,0.0,63787.234946296405,21076.59856855353,1535.1669410575128,0.0,0.8868364148854089,2.8160715070649682,0.0014959135982669303,354538.8636675469,1554999.9954931224,4.385978957024172,1554999.9954931224,4.385978957024172,0.85,0.09558680203903014,4.027634451161993,1.2670943845482547,1.0,0.0,4.027634451160162,1.2847228533940973,1.2850114721404609,3.135022032589693,19316.250594640594,1969.7093905299562,4632.441516551485,4632.441516551485,5.5580728003925195,4.98336889033401,-2.3263162413580463,7.309685131692056,3.504850069297269,3.504850069297269,1.001385734084934,0.0,0.0,0.00022464278625932617,0.9632363904224513,0.0002332166729714224,198.9322875984624,0.0,0.0,0.0,0.0017497770580202439,7.854354265912756e-05,0.00014609924360019862,0.0005884343468128683,0.09558680203902581,0.07171663153877439,0.023870170500251427,0.09558683135713839,0.07171663153877762,0.02387017050025251,0.37545767015317477,0.37545767015317477,0.12496740128431072,0.0,4.984997578510502,4.9810149032499,4.99696372341657,4.984945838159263,4.980963237225296,4.996911759742204,24795.99831594533,21076.59856855353,0.85,1.0661884158484132,0.6625426517040494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664255138098512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.703717092521,1535.1669410575128,0.37545767015317477,0.12496740128431072,6.112874298809886,3.504850069297269
4348.0,-30.008901832495283,4.983390090917257,35.00541427159798,24.112986609712266,5.004854556806675,-26.507577449574097,-40.0350604095496,1.503530173885481,-0.023520060776263563,-5.008487736577342,40.010824543626875,42261.75643923047,25747.455930010365,25747.455930010365,68009.21236924083,77353.86529320286,77353.86529320286,25747.455930010365,103101.32122321322,103101.32122321322,103101.32122321322,127897.32949572604,91527.98623451633,56435.877380544065,38991.23205996918,24796.008272512823,0.0,63787.240332482004,21076.6070316359,1535.1678375084089,0.0,0.8868363446558685,2.8160698046802244,0.0014959135982669303,354538.6748269337,1555000.0038786207,4.385981316813141,1555000.0038786207,4.385981316813141,0.85,0.09558679611545035,4.027634451161993,1.2670943713607272,1.0,0.0,4.027634451161978,1.2847229277198373,1.2850115464828984,3.1350218512176418,19316.248592742453,1969.709186393157,4632.441516551485,4632.441516551485,5.558074686537537,4.983390090917257,-2.3263420208350563,7.309732111752313,3.5048287327997736,3.5048287327997736,1.0013796379427924,0.0,0.0,0.00022464278625932617,0.9632384237298859,0.00023321618067254464,198.93230419108502,0.0,0.0,0.0,0.0017497770580202439,7.85433827440112e-05,0.00014609940351531498,0.0005884349908925002,0.09558679611544325,0.07171662477580001,0.023870171339643236,0.09558682182019797,0.07171662477580534,0.02387017133964501,0.3754576040064686,0.3754576040064686,0.12496739544708492,0.0,4.98499679293144,4.981006604241713,4.996985511535797,4.9849676758011014,4.980947436477493,4.997046686165561,24796.008272512823,21076.6070316359,0.85,1.066188347618621,0.662542480579925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664254129658201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.70301341468,1535.1678375084089,0.3754576040064686,0.12496739544708492,6.112874298809886,3.5048287327997736
4349.0,-30.008922069685475,4.983411276158745,35.00541411112116,24.112967994902306,5.004841507151869,-26.507596968008762,-40.03507839571682,1.5035164054751087,-0.023573272988983263,-5.008498720482144,40.010823868965424,42261.74909933356,25747.45777102138,25747.45777102138,68009.20687035494,77353.84279499724,77353.84279499724,25747.45777102138,103101.30056601862,103101.30056601862,103101.30056601862,127897.31233460127,91527.9666459893,56435.87295032551,38991.21521740422,24796.011768582655,0.0,63787.226985986876,21076.610003295256,1535.1683002218892,0.0,0.8868362912109413,2.816069221520982,0.0014959135982669303,354538.5230298614,1554999.9747825686,4.385983112621014,1554999.9747825686,4.385983112621014,0.85,0.09558678744270682,4.027634451161993,1.2670943702617663,1.0,0.0,4.02763445116095,1.284722992123136,1.2850116109006655,3.1350216940586666,19316.24445874068,1969.7087648422937,4632.441516551485,4632.441516551485,5.558075083954539,4.983411276158745,-2.326365830168465,7.309777106327211,3.5048074097929436,3.5048074097929436,1.0013735456551267,0.0,0.0,0.00022464278625932617,0.9632404527489128,0.00023321568941403633,198.93232074867743,0.0,0.0,0.0,0.0017497770580202439,7.85432228291965e-05,0.00014609956343012966,0.0005884356349709171,0.09558678744270294,0.07171661588684156,0.023870171555861373,0.09558682507603955,0.07171661588684447,0.023870171555862345,0.37545753792889935,0.37545753792889935,0.12496739007493245,0.0,4.984986699817625,4.980985678753598,4.997007964355703,4.98492544749314,4.980881099773114,4.997076893667554,24796.011768582655,21076.610003295256,0.85,1.0661884844954237,0.6625425041382949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266425312466957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.702311086761,1535.1683002218892,0.37545753792889935,0.12496739007493245,6.112874298809886,3.5048074097929436
4350.0,-30.008942310577403,4.983432323534685,35.00541391992288,24.112950812000804,5.0048195965959295,-26.507617375905344,-40.03510029343886,1.503494661923853,-0.02341085885359462,-5.008515503200992,40.01082265318245,42261.75796766126,25747.47431488726,25747.47431488726,68009.23228254852,77353.86186501307,77353.86186501307,25747.47431488726,103101.33617990033,103101.33617990033,103101.33617990033,127897.3506301596,91527.98503993405,56435.88114258212,38991.226552613254,24796.01445025928,0.0,63787.241002872535,21076.612282720387,1535.1688541261751,0.0,0.8868362102199217,2.816065129076754,0.0014959135982669303,354538.2910935356,1554999.92234963,4.385985834007938,1554999.92234963,4.385985834007938,0.85,0.09558678104827219,4.027634451161993,1.2670944048790265,1.0,0.0,4.027634451160846,1.2847230938310727,1.2850117126314515,3.135021445867761,19316.24834063543,1969.709160685395,4632.441516551485,4632.441516551485,5.558078655260472,4.983432323534685,-2.326393888079965,7.30982621161465,3.5047861174923214,3.5047861174923214,1.0013674621406632,0.0,0.0,0.00022464278625932617,0.9632424821436792,0.00023321519806662554,198.93233730930132,0.0,0.0,0.0,0.0017497770580202439,7.854302813719666e-05,0.0001460997581221295,0.000588436419119123,0.09558678104825888,0.07171660861189223,0.023870172436366653,0.09558671192388325,0.07171660861190221,0.023870172436369977,0.3754574711351005,0.3754574711351005,0.12496738512968925,0.0,4.9850166691950335,4.981001563373866,4.997080251882437,4.985104644347416,4.981033203024197,4.997337495791783,24796.01445025928,21076.612282720387,0.85,1.0661886485964467,0.6625424975781298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664252120408301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.701608940635,1535.1688541261751,0.3754574711351005,0.12496738512968925,6.112874298809886,3.5047861174923214
4351.0,-30.00896247533972,4.983453422219217,35.00541370655007,24.112931603472703,5.004810330773032,-26.507636450730384,-40.035114402975864,1.503484306163704,-0.023562421837823422,-5.008523434673074,40.01082162490626,42261.73496848725,25747.468157856194,25747.468157856194,68009.20312634345,77353.82161106751,77353.82161106751,25747.468157856194,103101.28976892371,103101.28976892371,103101.28976892371,127897.30429947903,91527.94919829081,56435.86255571078,38991.207380644475,24796.014530555312,0.0,63787.221911199784,21076.612350972016,1535.1690487254034,0.0,0.8868361735862267,2.816066194126575,0.0014959135982669303,354538.18148103467,1554999.8780032762,4.385987064940304,1554999.8780032762,4.385987064940304,0.8500000000000001,0.09558677104078264,4.027634451161993,1.267094348832034,1.0,0.0,4.027634451161989,1.2847231422713254,1.2850117610825864,3.135021327662347,19316.240776543622,1969.70838936269,4632.441516551485,4632.441516551485,5.5580773261490215,4.983453422219217,-2.3264154634511023,7.309868885670319,3.5047648189109943,3.5047648189109943,1.0013613768317127,0.0,0.0,0.00022464278625932617,0.9632445039101264,0.00023321470856820588,198.93235380764048,0.0,0.0,0.0,0.0017497770580202439,7.854290268995671e-05,0.00014609988356936946,0.0005884369243747484,0.09558677104077733,0.07171659822032188,0.023870172820455445,0.09558675624337852,0.07171659822032586,0.023870172820456774,0.37545740598751415,0.37545740598751415,0.12496738356424754,0.0,4.985008553551836,4.980979652215922,4.997113585040722,4.984961012835242,4.98087693229553,4.997231838818323,24796.014530555312,21076.612350972016,0.85,1.0661885106239808,0.6625423353178973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664251122682484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.700906045777,1535.1690487254034,0.37545740598751415,0.12496738356424754,6.112874298809886,3.5047648189109943
4352.0,-30.008982623924666,4.983474460444356,35.00541349738627,24.112913372833304,5.004794973588965,-26.507656120207997,-40.03513242406768,1.503468469872236,-0.023561031960866785,-5.008536557392588,40.01082132075851,42261.72807899491,25747.47541298329,25747.47541298329,68009.2034919782,77353.80993151726,77353.80993151726,25747.47541298329,103101.28534450055,103101.28534450055,103101.28534450055,127897.30659630285,91527.93945827139,56435.857605748926,38991.202058358285,24796.021251802307,0.0,63787.223310160596,21076.61806403196,1535.1697470548818,0.0,0.8868361079173506,2.816064644071783,0.0014959135982669303,354538.0001258421,1554999.8648863295,4.3859892714868005,1554999.8648863295,4.3859892714868005,0.85,0.09558676492623325,4.027634451161993,1.2670943345455457,1.0,0.0,4.027634451160925,1.2847232163473976,1.2850118351753002,3.1350211468996245,19316.238720990517,1969.7081797546073,4632.441516551485,4632.441516551485,5.558078892305241,4.983474460444356,-2.3264408021720024,7.309915262616358,3.504743570886719,3.504743570886719,1.0013553059676341,0.0,0.0,0.00022464278625932617,0.9632465240591612,0.0002332142194634371,198.93237029274644,0.0,0.0,0.0,0.0017497770580202439,7.854274246553321e-05,0.00014610004379379295,0.0005884375697001564,0.09558676492622473,0.07171659064775973,0.023870174278464995,0.0955867400324659,0.07171659064776613,0.023870174278467122,0.37545733987454377,0.37545733987454377,0.12496738238760703,0.0,4.985006937086666,4.980961404530774,4.9971619376166245,4.984975525431707,4.980863471520138,4.997330399759846,24796.021251802307,21076.61806403196,0.85,1.0661884929727783,0.6625422127798293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266425012252454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.700204001352,1535.1697470548818,0.37545733987454377,0.12496738238760703,6.112874298809886,3.504743570886719
4353.0,-30.009002702949836,4.983495592512109,35.005413302268856,24.11290918188172,5.004790178399851,-26.507674670823707,-40.03515023561192,1.5034621462736877,-0.02355730971765979,-5.008542375991619,40.01082131156249,42261.72079168413,25747.46415186964,25747.46415186964,68009.18494355377,77353.81257048882,77353.81257048882,25747.46415186964,103101.27672235847,103101.27672235847,103101.27672235847,127897.30329614201,91527.94828457599,56435.8565057712,38991.213087560885,24796.026573783543,0.0,63787.23966134443,21076.62258771601,1535.1701983172054,0.0,0.8868360783449104,2.8160639159804686,0.0014959135982669303,354537.9197131773,1554999.8644897342,4.385990265153402,1554999.8644897342,4.385990265153402,0.85,0.09558675538986229,4.027634451161993,1.2670943021262069,1.0,0.0,4.027634451161377,1.2847232459267586,1.2850118647613062,3.135021074719159,19316.240583711427,1969.7083696992784,4632.441516551485,4632.441516551485,5.558076461381156,4.983495592512109,-2.3264607553680587,7.309956347880168,3.504722339788335,3.504722339788335,1.0013492399395243,0.0,0.0,0.00022464278625932617,0.9632485372384978,0.00023321373204816527,198.93238672094287,0.0,0.0,0.0,0.0017497770580202439,7.85425841044813e-05,0.00014610020215484487,0.0005884382075205849,0.09558675538985839,0.07171658030261072,0.023870175087247678,0.0955867402288167,0.07171658030261364,0.02387017508724865,0.3754572731969094,0.3754572731969094,0.12496738245540759,0.0,4.985004775365326,4.9809595953485655,4.997158714472732,4.984985066273964,4.980941299237031,4.997134759867947,24796.026573783543,21076.62258771601,0.85,1.0661879288808271,0.6625419287001232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664249125232705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.699501608857,1535.1701983172054,0.3754572731969094,0.12496738245540759,6.112874298809886,3.504722339788335
4354.0,-30.00902275571917,4.983516750468419,35.00541314759304,24.1129002761096,5.004782358541571,-26.507693500334227,-40.035168117005355,1.5034531031566196,-0.02356097565888149,-5.008551240203156,40.010822099277135,42261.71378001425,25747.461045242868,25747.461045242868,68009.17482525713,77353.80810625986,77353.80810625986,25747.461045242868,103101.26915150273,103101.26915150273,103101.26915150273,127897.30718342161,91527.94877236405,56435.85444611855,38991.21591805055,24796.038031918888,0.0,63787.25394996944,21076.632327131054,1535.1710709937297,0.0,0.8868360303910426,2.8160629294278707,0.0014959135982669303,354537.7972103716,1554999.8984614147,4.385991876456339,1554999.8984614147,4.385991876456339,0.85,0.09558674849182168,4.027634451161993,1.267094313115813,1.0,0.0,4.027634451162102,1.284723288226983,1.2850119070710337,3.135020971496857,19316.24068665519,1969.7083801966207,4632.441516551485,4632.441516551485,5.558075790757091,4.983516750468419,-2.326482866144498,7.309999616612917,3.504701172062848,3.504701172062848,1.0013431920179565,0.0,0.0,0.00022464278625932617,0.9632505477898832,0.00023321324527118587,198.93240312766017,0.0,0.0,0.0,0.0017497770580202439,7.854242512270254e-05,0.00014610036113662362,0.0005884388478410741,0.0955867484918175,0.07171657226349633,0.023870176228321174,0.09558675591004712,0.07171657226349946,0.02387017622832222,0.37545720705264785,0.37545720705264785,0.12496738042206905,0.0,4.985005243424098,4.980965030359528,4.99714425661972,4.984990264544251,4.980969922234408,4.997069573027375,24796.038031918888,21076.632327131054,0.85,1.0661875314243672,0.6625416703650793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664248123492474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.698799938253,1535.1710709937297,0.37545720705264785,0.12496738042206905,6.112874298809886,3.504701172062848
4355.0,-30.009042712491446,4.983537819110555,35.00541299361788,24.112877051252894,5.004765321302113,-26.507713165196744,-40.035182296391554,1.5034357740073574,-0.023601659109374395,-5.008565495624836,40.0108218103312,42261.69198111272,25747.47176294376,25747.47176294376,68009.16374405648,77353.78300390494,77353.78300390494,25747.47176294376,103101.2547668487,103101.2547668487,103101.2547668487,127897.29999696882,91527.92485172345,56435.83382893101,38991.212247547155,24796.045230120122,0.0,63787.25747766728,21076.638445602104,1535.171820945741,0.0,0.8868359589037287,2.816061799816334,0.0014959135982669303,354537.60020147375,1554999.886000077,4.385994278509287,1554999.886000077,4.385994278509287,0.85,0.0955867425684885,4.027634451161993,1.2670942763006319,1.0,0.0,4.027634451162338,1.2847233692860878,1.2850119881483486,3.135020773693969,19316.235638395538,1969.7078654173993,4632.441516551485,4632.441516551485,5.558078104375267,4.983537819110555,-2.326508901915301,7.310046721025856,3.504680047367188,3.504680047367188,1.001337156390625,0.0,0.0,0.00022464278625932617,0.9632525487208039,0.00023321276082544605,198.93241945583745,0.0,0.0,0.0,0.0017497770580202439,7.854229905533203e-05,0.00014610048720399414,0.0005884393555943587,0.09558674256847591,0.07171656533581429,0.023870177232661625,0.09558675655741321,0.07171656533582373,0.023870177232664765,0.37545714177335954,0.37545714177335954,0.12496737602409812,0.0,4.985002381746256,4.980953483555595,4.997167489046603,4.984963836515476,4.980880201129992,4.997233317068549,24796.045230120122,21076.638445602104,0.85,1.0661872987385819,0.6625412919799707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664247120525127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.698098124343,1535.171820945741,0.37545714177335954,0.12496737602409812,6.112874298809886,3.504680047367188
4356.0,-30.009062619795003,4.983558916956867,35.00541282961001,24.112868459802144,5.004755500872504,-26.50773206379601,-40.03520398456601,1.5034249448735062,-0.023559952925950256,-5.00857419063536,40.01082121015598,42261.701283367525,25747.46825844244,25747.46825844244,68009.16954180997,77353.7879143376,77353.7879143376,25747.46825844244,103101.25617278005,103101.25617278005,103101.25617278005,127897.30428545579,91527.93384560963,56435.8472146398,38991.20736774426,24796.048112675744,0.0,63787.255480420004,21076.64089577438,1535.1721984164521,0.0,0.8868359168351692,2.816060237022936,0.0014959135982669303,354537.48003709875,1554999.8601163873,4.385995692059616,1554999.8601163873,4.385995692059616,0.85,0.09558673310253435,4.027634451161993,1.2670943164126953,1.0,0.0,4.027634451161869,1.284723419940622,1.2850120388142625,3.135020650085249,19316.237536483197,1969.7080589684754,4632.441516551485,4632.441516551485,5.558077347862463,4.983558916956867,-2.326530853800369,7.310089770757236,3.5046589309916794,3.5046589309916794,1.0013311231404798,0.0,0.0,0.00022464278625932617,0.9632545446963026,0.00023321227758146953,198.93243574354332,0.0,0.0,0.0,0.0017497770580202439,7.854210622850813e-05,0.00014610068003081803,0.0005884401322303177,0.09558673310253232,0.07171655567903285,0.023870177423499474,0.09558672247957402,0.07171655567903437,0.02387017742349998,0.375457076159443,0.375457076159443,0.12496737201132635,0.0,4.98500805879786,4.9809594074493475,4.997172422687697,4.985014237709436,4.980966576450385,4.997175626724413,24796.048112675744,21076.64089577438,0.85,1.0661874230140833,0.6625414585573459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664246121791711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.697397565147,1535.1721984164521,0.375457076159443,0.12496737201132635,6.112874298809886,3.5046589309916794
4357.0,-30.009082540853687,4.983579878654491,35.0054126478459,24.11284582866358,5.004734548585467,-26.507752088028152,-40.035222040582426,1.5034040957598527,-0.023506468279038017,-5.008590657891578,40.01082036495147,42261.695530358,25747.484596285107,25747.484596285107,68009.18012664311,77353.78117557657,77353.78117557657,25747.484596285107,103101.26577186168,103101.26577186168,103101.26577186168,127897.31866130812,91527.92668918066,56435.841043961635,38991.206272465584,24796.052889446437,0.0,63787.25916191202,21076.64495602947,1535.1728623772394,0.0,0.8868358361074569,2.8160576122712944,0.0014959135982669303,354537.25246097555,1554999.8236653465,4.385998404600678,1554999.8236653465,4.385998404600678,0.85,0.09558672752448664,4.027634451161993,1.2670942949829627,1.0,0.0,4.027634451160611,1.2847235174647897,1.2850121363603397,3.1350204121038656,19316.236026176168,1969.7079049600188,4632.441516551485,4632.441516551485,5.558080874694395,4.983579878654491,-2.3265584843044325,7.310138362958924,3.5046378585405016,3.5046378585405016,1.0013251024401433,0.0,0.0,0.00022464278625932617,0.963256542055401,0.00023321179400451558,198.93245204250593,0.0,0.0,0.0,0.0017497770580202439,7.854194569507755e-05,0.0001461008405642486,0.0005884407788002933,0.09558672752447483,0.07171654908937516,0.023870178435099667,0.09558666602651354,0.07171654908938403,0.023870178435102616,0.375457011330015,0.375457011330015,0.12496736721207587,0.0,4.98502954551185,4.98096874156829,4.997230422093651,4.985084189612564,4.980974778783661,4.997431113074413,24796.052889446437,21076.64495602947,0.85,1.0661875274185169,0.662541330128084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664245121674007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.69669733175,1535.1728623772394,0.375457011330015,0.12496736721207587,6.112874298809886,3.5046378585405016
4358.0,-30.009102370268984,4.983600966474136,35.005412463331425,24.112830880936258,5.004731341335268,-26.50777025516712,-40.035236010421045,1.5033992262334404,-0.023716096272949017,-5.008594794218905,40.01081992131383,42261.67333755344,25747.469461642595,25747.469461642595,68009.14279919604,77353.73376641439,77353.73376641439,25747.469461642595,103101.20322805698,103101.20322805698,103101.20322805698,127897.25807470642,91527.88600927325,56435.8255804124,38991.178254289836,24796.054846649437,0.0,63787.23310093927,21076.64661965202,1535.1730764076658,0.0,0.8868358166673397,2.8160598830406602,0.0014959135982669303,354537.1952972916,1554999.8045326355,4.385999057810323,1554999.8045326355,4.385999057810323,0.85,0.09558671645336819,4.027634451161993,1.2670942383864898,1.0,0.0,4.02763445116052,1.284723540242571,1.285012159143238,3.1350203565208496,19316.227441007446,1969.7070295164451,4632.441516551485,4632.441516551485,5.558077607595942,4.983600966474136,-2.3265770659802674,7.310178032454404,3.5046167801808794,3.5046167801808794,1.0013190800516798,0.0,0.0,0.00022464278625932617,0.963258530230429,0.00023321131265309172,198.93246826649064,0.0,0.0,0.0,0.0017497770580202439,7.854182149147068e-05,0.00014610096476785548,0.0005884412790470193,0.09558671645336808,0.07171653804673206,0.02387017840663603,0.09558675433538302,0.07171653804673214,0.023870178406636057,0.37545694733901414,0.37545694733901414,0.12496736500625456,0.0,4.985000948838319,4.980933108983834,4.9972229640242745,4.9848786979459305,4.980782716801684,4.997185267957718,24796.054846649437,21076.64661965202,0.85,1.0661873778343052,0.6625412528973785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664244128010365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.695996159215,1535.1730764076658,0.37545694733901414,0.12496736500625456,6.112874298809886,3.5046167801808794
4359.0,-30.009122219751244,4.983621942661041,35.00541229349619,24.1128183080815,5.004713517771082,-26.507789902126028,-40.03525403151286,1.5033812001458764,-0.023561179310888747,-5.008610007197884,40.01081997985025,42261.667645204136,25747.48285757139,25747.48285757139,68009.15050277553,77353.75492619521,77353.75492619521,25747.48285757139,103101.2377837666,103101.2377837666,103101.2377837666,127897.30237202717,91527.90798891266,56435.82070792159,38991.20808999007,24796.064588260575,0.0,63787.27267825064,21076.654900021487,1535.1739995268435,0.0,0.8868357390497696,2.8160560723212704,0.0014959135982669303,354536.9850553044,1554999.8070571278,4.386001665847535,1554999.8070571278,4.386001665847535,0.85,0.0955867115253808,4.027634451161993,1.2670942598162225,1.0,0.0,4.027634451162574,1.2847236245617186,1.2850122434813285,3.1350201507627866,19316.232079634345,1969.7075025247507,4632.441516551485,4632.441516551485,5.558080499360198,4.983621942661041,-2.3266037079313873,7.310225650592429,3.5045957748042302,3.5045957748042302,1.0013130785154944,0.0,0.0,0.00022464278625932617,0.9632605204218861,0.00023321083081546596,198.93248450689632,0.0,0.0,0.0,0.0017497770580202439,7.854166126908644e-05,0.00014610112499023972,0.0005884419243642138,0.09558671152536934,0.07171653178151599,0.02387017974385335,0.09558667409799408,0.07171653178152458,0.023870179743856215,0.3754568812969977,0.3754568812969977,0.12496736094275604,0.0,4.985016308396439,4.980940665588889,4.9972617669920965,4.985048827886999,4.980941976751922,4.997388056696252,24796.064588260575,21076.654900021487,0.85,1.0661868370798742,0.662540752578907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664243128368162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.695296158567,1535.1739995268435,0.3754568812969977,0.12496736094275604,6.112874298809886,3.5045957748042302
4360.0,-30.009142006741257,4.983642978519885,35.00541211764831,24.112798820156627,5.004705926613759,-26.50780846950503,-40.035268071200676,1.503372389377539,-0.02374843992379283,-5.0086171810537525,40.01081946504742,42261.64586718211,25747.475696938684,25747.475696938684,68009.1215641208,77353.70678911125,77353.70678911125,25747.475696938684,103101.18248604993,103101.18248604993,103101.18248604993,127897.24991245673,91527.8647890788,56435.80386714965,38991.1788021435,24796.067426406797,0.0,63787.2462285503,21076.657312445775,1535.1743340326695,0.0,0.8868357044119132,2.816057694714051,0.0014959135982669303,354536.88591330237,1554999.7848552843,4.3860028297183735,1554999.7848552843,4.3860028297183735,0.85,0.09558670169999262,4.027634451161993,1.267094220253639,1.0,0.0,4.027634451162507,1.2847236657751295,1.285012284703998,3.1350200501926198,19316.222962655327,1969.7065728516188,4632.441516551485,4632.441516551485,5.558078953602377,4.983642978519885,-2.326624451259886,7.310267429779771,3.5045747708980697,3.5045747708980697,1.0013070773994486,0.0,0.0,0.00022464278625932617,0.9632625043520248,0.00023321035049572568,198.93250069617494,0.0,0.0,0.0,0.0017497770580202439,7.854153644488015e-05,0.00014610124981444603,0.0005884424271104876,0.0955867016999876,0.07171652169897533,0.023870180001012275,0.0955867462620163,0.07171652169897909,0.023870180001013524,0.37545681621055793,0.37545681621055793,0.12496735819464662,0.0,4.984989522534988,4.980903584412886,4.9972659131211685,4.984868741129958,4.980741624452094,4.997268859026178,24796.067426406797,21076.657312445775,0.85,1.0661868255049525,0.6625406858881827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664242134017873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.69459509493,1535.1743340326695,0.37545681621055793,0.12496735819464662,6.112874298809886,3.5045747708980697
4361.0,-30.00916171525323,4.983663928811086,35.005411943974146,24.11278603775429,5.004689299714929,-26.50782786990188,-40.03528979429973,1.5033554543635839,-0.02362318582709122,-5.008631126632478,40.010819176666175,42261.65627888264,25747.48596505592,25747.48596505592,68009.14224393856,77353.72232507773,77353.72232507773,25747.48596505592,103101.20829013365,103101.20829013365,103101.20829013365,127897.2828209961,91527.88157236202,56435.815526167054,38991.184495772184,24796.074530862443,0.0,63787.25902663462,21076.663351233077,1535.1750761478463,0.0,0.8868356344988962,2.8160544215784453,0.0014959135982669303,354536.6931868005,1554999.7724183002,4.386005178874369,1554999.7724183002,4.386005178874369,0.8500000000000001,0.09558669539308547,4.027634451161993,1.2670942241000014,1.0,0.0,4.027634451160664,1.2847237449906672,1.2850123639373319,3.1350198568885728,19316.22650463286,1969.7069340328105,4632.441516551485,4632.441516551485,5.558081170169429,4.983663928811086,-2.3266501186124606,7.310314047423546,3.5045538199532564,3.5045538199532564,1.001301091415216,0.0,0.0,0.00022464278625932617,0.9632644804179881,0.00023320987208190965,198.93251682124716,0.0,0.0,0.0,0.0017497770580202439,7.854134330928042e-05,0.00014610144295004575,0.0005884432049900828,0.09558669539307701,0.07171651431059442,0.023870181082482598,0.09558667383228092,0.07171651431060076,0.023870181082484707,0.3754567491855918,0.3754567491855918,0.12496735442220223,0.0,4.984998508134765,4.9809032893005565,4.997302782217048,4.98500794080536,4.980875602540948,4.997423745923925,24796.074530862443,21076.663351233077,0.85,1.0661869357882439,0.6625407161834015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266424113683901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.693894621572,1535.1750761478463,0.3754567491855918,0.12496735442220223,6.112874298809886,3.5045538199532564
4362.0,-30.0091814389298,4.9836849793100555,35.00541177782485,24.112771299574547,5.004685057692538,-26.50784604537745,-40.035303799062945,1.5033496641401594,-0.023802663682886305,-5.0086363071070545,40.01081904849603,42261.63451918722,25747.47394012358,25747.47394012358,68009.1084593108,77353.67976263586,77353.67976263586,25747.47394012358,103101.15370275945,103101.15370275945,103101.15370275945,127897.23259762758,91527.84527737401,56435.80003392525,38991.16138160974,24796.07889486813,0.0,63787.24027647787,21076.66706063791,1535.1754531384966,0.0,0.8868356086039237,2.8160561744236157,0.0014959135982669303,354536.621593181,1554999.766890721,4.386006048974629,1554999.766890721,4.386006048974629,0.85,0.0955866848658263,4.027634451161993,1.2670941823394974,1.0,0.0,4.0276344511600515,1.2847237720751266,1.285012391027876,3.135019790796297,19316.21884486627,1969.7061529539926,4632.441516551485,4632.441516551485,5.558078574360653,4.9836849793100555,-2.3266693374694456,7.310354316779501,3.5045328782553016,3.5045328782553016,1.0012951080729433,0.0,0.0,0.00022464278625932617,0.9632664580088084,0.00023320939330088452,198.9325329587293,0.0,0.0,0.0,0.0017497770580202439,7.854121879604819e-05,0.00014610156746327796,0.0005884437064838664,0.09558668486582256,0.07171650361962582,0.023870181246196734,0.09558675401196347,0.07171650361962863,0.02387018124619767,0.3754566828167717,0.3754566828167717,0.1249673518182473,0.0,4.9849675049878215,4.980866391756365,4.99728948776675,4.984833643424167,4.980708955134389,4.997226461082164,24796.07889486813,21076.66706063791,0.85,1.066186719546633,0.6625405698068989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664240143716472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.693195060823,1535.1754531384966,0.3754566828167717,0.1249673518182473,6.112874298809886,3.5045328782553016
4363.0,-30.009201122325962,4.983705875622592,35.00541161102132,24.112753942050063,5.004663915198924,-26.50786587475765,-40.03532178523017,1.5033286676306146,-0.023651530793188158,-5.008653393395963,40.01081869714117,42261.629609954034,25747.49244249569,25747.49244249569,68009.12205244973,77353.69518968872,77353.69518968872,25747.49244249569,103101.18763218442,103101.18763218442,103101.18763218442,127897.27462275265,91527.86011345165,56435.794533717075,38991.18397748286,24796.08699056824,0.0,63787.2709680511,21076.673941983005,1535.1763245815328,0.0,0.8868355229384508,2.81605219474594,0.0014959135982669303,354536.3854625281,1554999.75173788,4.3860089274313205,1554999.75173788,4.3860089274313205,0.85,0.09558667981376934,4.027634451161993,1.2670941636571662,1.0,0.0,4.027634451162581,1.2847238702888095,1.285012489263623,3.1350195511324697,19316.22197590166,1969.7064722307475,4632.441516551485,4632.441516551485,5.55808256844715,4.983705875622592,-2.3266972426187125,7.310403118241304,3.5045120017038425,3.5045120017038425,1.001289143343955,0.0,0.0,0.00022464278625932617,0.963268431565289,0.00023320891549854575,198.93254906325748,0.0,0.0,0.0,0.0017497770580202439,7.85410588853058e-05,0.00014610172737402038,0.0005884443505458817,0.09558667981375836,0.07171649725432057,0.02387018255943779,0.0955866639542646,0.07171649725432881,0.023870182559440532,0.37545661475212416,0.37545661475212416,0.12496734713040816,0.0,4.984980872425922,4.980867149899211,4.99734073998485,4.985001862602758,4.980837706632144,4.99751326522221,24796.08699056824,21076.673941983005,0.85,1.0661864196465345,0.6625401740595152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266423914584381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.69249453933,1535.1763245815328,0.37545661475212416,0.12496734713040816,6.112874298809886,3.5045120017038425
4364.0,-30.00922070643002,4.983726890806914,35.00541143714359,24.112744337786012,5.004660290948956,-26.507883862819146,-40.03533956184981,1.503323447338057,-0.02375979861955102,-5.008657661537025,40.01081815748246,42261.62398456596,25747.47817788129,25747.47817788129,68009.10216244725,77353.67100973448,77353.67100973448,25747.47817788129,103101.14918761577,103101.14918761577,103101.14918761577,127897.23762816458,91527.84239462415,56435.795369455605,38991.163361298386,24796.088440548825,0.0,63787.25180184721,21076.6751744665,1535.1765153073877,0.0,0.8868355031752139,2.816053118696869,0.0014959135982669303,354536.3264773021,1554999.7284640786,4.386009591498466,1554999.7284640786,4.386009591498466,0.85,0.09558666801124772,4.027634451161993,1.2670942010218278,1.0,0.0,4.0276344511637845,1.2847238947073543,1.2850125136876533,3.135019491545647,19316.218236484994,1969.7060909163674,4632.441516551485,4632.441516551485,5.5580794891607,4.983726890806914,-2.3267157498371955,7.31044264064411,3.504491113723641,3.504491113723641,1.0012831753496116,0.0,0.0,0.00022464278625932617,0.9632703951705639,0.00023320844010735867,198.9325650865497,0.0,0.0,0.0,0.0017497770580202439,7.854090083789776e-05,0.0001461018854214284,0.0005884449871030672,0.09558666801124552,0.07171648554639211,0.023870182464853416,0.09558670506164425,0.07171648554639376,0.023870182464853965,0.37545654759066127,0.37545654759066127,0.12496734468242994,0.0,4.984965893501567,4.980850509032905,4.997330752650271,4.984897862917478,4.980775833141706,4.997282688905727,24796.088440548825,21076.6751744665,0.85,1.0661864281865452,0.6625402849436148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266423815528026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.691794167327,1535.1765153073877,0.37545654759066127,0.12496734468242994,6.112874298809886,3.504491113723641
4365.0,-30.009240229910226,4.983747799946648,35.005411276079286,24.112726386543386,5.004642977010041,-26.507903165413126,-40.03535370631141,1.5033059125129127,-0.02370140324745762,-5.008672406422291,40.010818182946466,42261.603719727085,25747.490903231977,25747.490903231977,68009.09462295906,77353.66846496996,77353.66846496996,25747.490903231977,103101.15936820194,103101.15936820194,103101.15936820194,127897.25721077758,91527.84074405508,56435.775998812125,38991.18305026995,24796.09784257564,0.0,63787.28089284559,21076.683166189294,1535.1774059575998,0.0,0.8868354280589122,2.8160506304938755,0.0014959135982669303,354536.1227047182,1554999.729562263,4.386012115491466,1554999.729562263,4.386012115491466,0.85,0.09558666244370341,4.027634451161993,1.2670941262925046,1.0,0.0,4.027634451162325,1.2847239767286092,1.2850125957273348,3.1350192913950794,19316.217888145613,1969.706055395636,4632.441516551485,4632.441516551485,5.558082236168004,4.983747799946648,-2.3267418793810783,7.310489679327726,3.5044702964302825,3.5044702964302825,1.0012772275515094,0.0,0.0,0.00022464278625932617,0.9632723527016753,0.00023320796618866302,198.93258106024328,0.0,0.0,0.0,0.0017497770580202439,7.854077508329402e-05,0.00014610201117603216,0.0005884454935966417,0.09558666244369587,0.07171647877128949,0.02387018367240639,0.09558666796265641,0.07171647877129514,0.02387018367240827,0.3754564800967117,0.3754564800967117,0.12496734034530906,0.0,4.984972521244799,4.98084777369337,4.997365511407281,4.984971003174849,4.980808806791572,4.997476514104676,24796.09784257564,21076.683166189294,0.85,1.066185823741344,0.6625396650896772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664237159081844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.691095128364,1535.1774059575998,0.3754564800967117,0.12496734034530906,6.112874298809886,3.5044702964302825
