time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4366.0,-30.009259698032242,4.983768765505842,35.005411108864145,24.11271217223259,5.004635416641806,-26.507921442728634,-40.03537151785565,1.5032971613381951,-0.02379885269550641,-5.008679524690701,40.01081768166048,42261.598739499925,25747.484132896676,25747.484132896676,68009.0828723966,77353.64145119001,77353.64145119001,25747.484132896676,103101.12558408668,103101.12558408668,103101.12558408668,127897.22632670934,91527.81855091816,56435.77583922809,38991.158568544524,24796.10074262266,0.0,63787.25931116719,21076.685631229262,1535.1777451727123,0.0,0.8868353936548743,2.816051079648223,0.0014959135982669303,354536.0243311173,1554999.707943358,4.386013271506292,1554999.707943358,4.386013271506292,0.85,0.0955866521825252,4.027634451161993,1.267094132336788,1.0,0.0,4.02763445116133,1.2847240176632861,1.285012636671208,3.1350191915051417,19316.213204461772,1969.705577792801,4632.441516551485,4632.441516551485,5.5580807746632495,4.983768765505842,-2.326762411286242,7.310531176792084,3.504449482172114,3.504449482172114,1.0012712806206039,0.0,0.0,0.00022464278625932617,0.9632743046865404,0.00023320749361463273,198.9325969886465,0.0,0.0,0.0,0.0017497770580202439,7.854061672590907e-05,0.0001461021695334171,0.0005884461314023008,0.09558665218251973,0.07171646833019933,0.023870183852320394,0.09558670062130688,0.07171646833020344,0.02387018385232176,0.3754564131692808,0.3754564131692808,0.12496733720481204,0.0,4.984956857868667,4.980826025901763,4.997368127687764,4.9848806719951995,4.980725505095961,4.997365059843503,24796.10074262266,21076.685631229262,0.85,1.066186000258053,0.6625398111767002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664236167910436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.690396651098,1535.1777451727123,0.3754564131692808,0.12496733720481204,6.112874298809886,3.504449482172114
4367.0,-30.009279104887014,4.983789519134591,35.005410914483384,24.11269034435975,5.004609368975564,-26.507941513736597,-40.03538953894747,1.5032717778251437,-0.02361728575624511,-5.008699276194915,40.010816555972326,42261.59509648203,25747.509564550157,25747.509564550157,68009.10466103218,77353.65857896517,77353.65857896517,25747.509564550157,103101.16814351533,103101.16814351533,103101.16814351533,127897.27340545012,91527.83299005697,56435.769507573925,38991.181647203375,24796.10526193479,0.0,63787.286909138165,21076.68947264457,1535.1784728505697,0.0,0.8868352972314876,2.8160463891044367,0.0014959135982669303,354535.7513678505,1554999.6593959355,4.386016511442134,1554999.6593959355,4.386016511442134,0.85,0.09558664756403817,4.027634451161993,1.2670941378315912,1.0,0.0,4.027634451163246,1.2847241363977497,1.2850127554323458,3.1350189017660366,19316.216251726397,1969.7058885273154,4632.441516551485,4632.441516551485,5.558086264566012,4.983789519134591,-2.326792190637173,7.310581709771764,3.5044287197823816,3.5044287197823816,1.001265348509252,0.0,0.0,0.00022464278625932617,0.9632762505326536,0.0002332070225286958,198.93261286692476,0.0,0.0,0.0,0.0017497770580202439,7.854045650579641e-05,0.00014610232975352977,0.0005884467767103464,0.09558664756402674,0.07171646222813871,0.023870185335888024,0.09558657632307144,0.07171646222814729,0.023870185335890883,0.37545634553981916,0.37545634553981916,0.12496733309480972,0.0,4.984989393523676,4.980840677001993,4.997454398385457,4.985081990438687,4.98086173979209,4.997761930652359,24796.10526193479,21076.68947264457,0.85,1.0661858805487021,0.6625394674127084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664235174064635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.689698632057,1535.1784728505697,0.37545634553981916,0.12496733309480972,6.112874298809886,3.5044287197823816
4368.0,-30.009298505329532,4.983810449243558,35.00541070737278,24.11268545491623,5.004609212677693,-26.50795898967648,-40.03540721079332,1.503269697024614,-0.023727345097427133,-5.008700805565294,40.01081579642782,42261.58990361021,25747.48838692394,25747.48838692394,68009.07829053415,77353.63940768052,77353.63940768052,25747.48838692394,103101.12779460446,103101.12779460446,103101.12779460446,127897.23196813636,91527.82160957676,56435.77210550646,38991.16611563366,24796.10417353191,0.0,63787.27028916557,21076.688547502123,1535.178455248137,0.0,0.8868352921995308,2.8160476562762944,0.0014959135982669303,354535.73023215425,1554999.6266391482,4.386016680521638,1554999.6266391482,4.386016680521638,0.85,0.0955866346328573,4.027634451161993,1.2670941246440637,1.0,0.0,4.027634451163231,1.2847241461309478,1.2850127651677303,3.1350188780148214,19316.21384996718,1969.705643616034,4632.441516551485,4632.441516551485,5.558081692975384,4.983810449243558,-2.326808620566295,7.310619069809853,3.5044079284028973,3.5044079284028973,1.0012594081151136,0.0,0.0,0.00022464278625932617,0.9632781957400711,0.00023320655159928823,198.93262873995917,0.0,0.0,0.0,0.0017497770580202439,7.854029939101867e-05,0.0001461024868683075,0.0005884474095112379,0.09558663463285492,0.07171644935070857,0.023870185282146354,0.0955866176970018,0.07171644935071035,0.02387018528214695,0.3754562795424339,0.3754562795424339,0.12496733328598197,0.0,4.984986788763706,4.980839575152686,4.997447275690718,4.98497346046787,4.980832260885279,4.9974158773324575,24796.10417353191,21076.688547502123,0.85,1.0661857449335885,0.6625395586302186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664234190265227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.689001191464,1535.178455248137,0.3754562795424339,0.12496733328598197,6.112874298809886,3.5044079284028973
4369.0,-30.009317879373132,4.983831182601168,35.00541050819893,24.112658004183345,5.004585745803829,-26.50797877310583,-40.035421460028715,1.5032466395364805,-0.02369553129790347,-5.008719784492224,40.01081561338261,42261.57053569559,25747.511997086727,25747.511997086727,68009.08253278231,77353.62313563818,77353.62313563818,25747.511997086727,103101.1351327249,103101.1351327249,103101.1351327249,127897.2492576063,91527.80368025212,56435.75108030941,38991.1695554919,24796.11412488139,0.0,63787.28368037329,21076.69700614918,1535.1794732657058,0.0,0.886835196294491,2.816045023011048,0.0014959135982669303,354535.4679459751,1554999.618744977,4.386019903040932,1554999.618744977,4.386019903040932,0.85,0.09558663187018791,4.027634451161993,1.2670940922247245,1.0,0.0,4.027634451161923,1.284724253985168,1.2850128730461805,3.1350186148260355,19316.21006612678,1969.7052577716938,4632.441516551485,4632.441516551485,5.558086789674978,4.983831182601168,-2.326837781375463,7.310668963976632,3.5043872248509937,3.5043872248509937,1.0012534928145695,0.0,0.0,0.00022464278625932617,0.9632801383048019,0.000233206081311566,198.93264459139706,0.0,0.0,0.0,0.0017497770580202439,7.854017270579718e-05,0.000146102613553529,0.0005884479197530005,0.09558663187017452,0.07171644443023797,0.023870187439936547,0.09558658136360693,0.07171644443024802,0.02387018743993989,0.3754562139047981,0.3754562139047981,0.12496733130974189,0.0,4.985001497126063,4.980835126555576,4.997519542074485,4.985024253194297,4.980781258979789,4.997772525745404,24796.11412488139,21076.69700614918,0.85,1.066185587609651,0.6625391159068754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664233198100094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.688303232435,1535.1794732657058,0.3754562139047981,0.12496733130974189,6.112874298809886,3.5043872248509937
4370.0,-30.009337149923088,4.983852114341098,35.00541031173319,24.112652730569266,5.004587796548137,-26.50799591143724,-40.035439062025375,1.5032465580622743,-0.02385870626636688,-5.008720199494094,40.010815293914334,42261.565663646164,25747.488191208402,25747.488191208402,68009.05385485457,77353.5936014665,77353.5936014665,25747.488191208402,103101.0817926749,103101.0817926749,103101.0817926749,127897.19700515359,91527.78277776377,56435.75483994342,38991.14215313372,24796.115212478693,0.0,63787.257365612415,21076.69793060689,1535.1795536453747,0.0,0.88683519533944,2.816047117965789,0.0014959135982669303,354535.4622107069,1554999.6049673066,4.386019935131741,1554999.6049673066,4.386019935131741,0.85,0.09558661928144685,4.027634451161993,1.2670940933236854,1.0,0.0,4.027634451160641,1.2847242543662736,1.2850128734273718,3.1350186138960514,19316.20565482399,1969.7048079439962,4632.441516551485,4632.441516551485,5.558081650726491,4.983852114341098,-2.326853332196371,7.310705446537469,3.5043664968292787,3.5043664968292787,1.0012475705226511,0.0,0.0,0.00022464278625932617,0.9632820704967956,0.00023320561353692656,198.93266035816112,0.0,0.0,0.0,0.0017497770580202439,7.854001621254826e-05,0.00014610277004677792,0.0005884485500506013,0.09558661928144667,0.07171643170046432,0.02387018758098235,0.09558665737565296,0.07171643170046446,0.023870187580982395,0.3754561483511914,0.3754561483511914,0.12496733241109423,0.0,4.984973654566772,4.980807227138655,4.997491868056386,4.984861493227754,4.980694840712999,4.997380383028087,24796.115212478693,21076.69793060689,0.85,1.0661855778661855,0.6625393128507402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664232215261806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.687605155585,1535.1795536453747,0.3754561483511914,0.12496733241109423,6.112874298809886,3.5043664968292787
4371.0,-30.00935641403703,4.9838727995707215,35.00541011996604,24.11262576878073,5.004561046568061,-26.508015924263574,-40.03545715296639,1.5032205567945938,-0.023744494094557922,-5.008741441605272,40.01081503783921,42261.56256313574,25747.517772445168,25747.517772445168,68009.0803355809,77353.59272316088,77353.59272316088,25747.517772445168,103101.11049560604,103101.11049560604,103101.11049560604,127897.2361776777,91527.77886850806,56435.7487084827,38991.144622250395,24796.12568207165,0.0,63787.270304322046,21076.706829760904,1535.180655185491,0.0,0.8868350881832682,2.816043138174197,0.0014959135982669303,354535.16864781507,1554999.5939235853,4.386023535702537,1554999.5939235853,4.386023535702537,0.85,0.09558661731412418,4.027634451161993,1.2670941081596538,1.0,0.0,4.027634451163027,1.2847243759904046,1.285012995078826,3.13501831710561,19316.204829806873,1969.7047238156633,4632.441516551485,4632.441516551485,5.5580880363951835,4.9838727995707215,-2.326884091771951,7.310756891342672,3.5043458632084925,3.5043458632084925,1.0012416752024265,0.0,0.0,0.00022464278625932617,0.9632840020476456,0.00023320514591938064,198.93267611966186,0.0,0.0,0.0,0.0017497770580202439,7.85398553725648e-05,0.00014610293088676137,0.0005884491978552597,0.09558661731410968,0.07171642738403447,0.023870189930075215,0.09558657932402116,0.07171642738404535,0.023870189930078833,0.3754560814391591,0.3754560814391591,0.12496732995964706,0.0,4.98498638901242,4.980798855895159,4.997568015775755,4.9849969475106946,4.980724996117203,4.99783222208049,24796.12568207165,21076.706829760904,0.85,1.0661857767406735,0.6625391298531897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664231223019558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.686908506255,1535.180655185491,0.3754560814391591,0.12496732995964706,6.112874298809886,3.5043458632084925
4372.0,-30.00937556938645,4.9838936771497355,35.00540991553558,24.112625943403714,5.004562051429219,-26.508033063488206,-40.03547098310662,1.503219545531014,-0.023795182576407115,-5.008742111455336,40.01081428545803,42261.54247489066,25747.494690518353,25747.494690518353,68009.03716540901,77353.58937770278,77353.58937770278,25747.494690518353,103101.08406822113,103101.08406822113,103101.08406822113,127897.20830187347,91527.78368476033,56435.73678194843,38991.16322534656,24796.12423365235,0.0,63787.28745899891,21076.705598604498,1535.180598752192,0.0,0.8868350874987466,2.8160437258055366,0.0014959135982669303,354535.1593905875,1554999.5614757296,4.386023558703253,1554999.5614757296,4.386023558703253,0.85,0.0955866039137189,4.027634451161993,1.2670940367272125,1.0,0.0,4.027634451162376,1.2847243807207147,1.285012999810199,3.1350183055625824,19316.20584623835,1969.704827462829,4632.441516551485,4632.441516551485,5.558083053725304,4.9838936771497355,-2.3268997886827383,7.310793465832473,3.5043251901099977,3.5043251901099977,1.0012357686028566,0.0,0.0,0.00022464278625932617,0.9632859226971743,0.0002332046809428425,198.93269179217626,0.0,0.0,0.0,0.0017497770580202439,7.85397324140188e-05,0.00014610305384530736,0.0005884496930873356,0.09558660391371979,0.07171641400075472,0.023870189912965065,0.09558659568278378,0.07171641400075406,0.023870189912964846,0.3754560146064959,0.3754560146064959,0.12496733094602966,0.0,4.984978752104496,4.980796181576238,4.997545465674591,4.984946928878912,4.980784211120181,4.997453991795737,24796.12423365235,21076.705598604498,0.85,1.0661848132219724,0.6625386367472589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664230242462908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.686211343509,1535.180598752192,0.3754560146064959,0.12496733094602966,6.112874298809886,3.5043251901099977
4373.0,-30.00939473875792,4.983914537251041,35.00540976298245,24.11260676980021,5.004552497015661,-26.50805127142582,-40.03548875972626,1.5032090296835463,-0.023923996655526025,-5.008752434766933,40.01081538763906,42261.53866192715,25747.496787843265,25747.496787843265,68009.03544977042,77353.55040639969,77353.55040639969,25747.496787843265,103101.04719424296,103101.04719424296,103101.04719424296,127897.18551597573,91527.7486055503,56435.73686107776,38991.12416052503,24796.13832173277,0.0,63787.26248225781,21076.717573472855,1535.1816527358446,0.0,0.8868350309819367,2.8160442128327086,0.0014959135982669303,354535.01672399114,1554999.6090093625,4.3860254577334015,1554999.6090093625,4.3860254577334015,0.85,0.09558659823013875,4.027634451161993,1.2670940246386455,1.0,0.0,4.027634451161794,1.284724429909893,1.285013049010428,3.1350181855298573,19316.198443051966,1969.7040725479105,4632.441516551485,4632.441516551485,5.5580835064725,4.983914537251041,-2.326922460011128,7.31083699726217,3.5043046095122845,3.5043046095122845,1.0012298884320814,0.0,0.0,0.00022464278625932617,0.963287844756779,0.0002332042156267905,198.93270747616558,0.0,0.0,0.0,0.0017497770580202439,7.85395743690783e-05,0.00014610321189024788,0.0005884503296345829,0.09558659823013144,0.0717164068831423,0.023870191346989138,0.0955866717479428,0.07171640688314779,0.023870191346990963,0.3754559481773606,0.3754559481773606,0.12496732874577346,0.0,4.984952614237557,4.980765059108251,4.997534302798499,4.984828438111435,4.980620947800844,4.99747002496332,24796.13832173277,21076.717573472855,0.85,1.0661852038043942,0.6625388363967186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664229252788284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.685515717541,1535.1816527358446,0.3754559481773606,0.12496732874577346,6.112874298809886,3.5043046095122845
4374.0,-30.00941394534762,4.983935248480777,35.00540958787592,24.11258420851084,5.004531050988016,-26.508070702014162,-40.03550293911246,1.5031878076545264,-0.023852762113108383,-5.008768983124013,40.010814425612075,42261.51975763796,25747.514652431713,25747.514652431713,68009.03441006967,77353.54593281532,77353.54593281532,25747.514652431713,103101.06058524703,103101.06058524703,103101.06058524703,127897.20304012124,91527.743225171,56435.717049993524,38991.14019464164,24796.142454874207,0.0,63787.282649515844,21076.721086643076,1535.182282225306,0.0,0.8868349502639294,2.816041345470922,0.0014959135982669303,354534.78802830825,1554999.5675201365,4.386028169952043,1554999.5675201365,4.386028169952043,0.85,0.0955865920762849,4.027634451161993,1.2670940092531966,1.0,0.0,4.027634451161075,1.284724529178572,1.285013148301408,3.135017943291847,19316.197307566,1969.7039567605655,4632.441516551485,4632.441516551485,5.5580873628813485,4.983935248480777,-2.326949696168253,7.310884944649031,3.5042840584380945,3.5042840584380945,1.0012240166965984,0.0,0.0,0.00022464278625932617,0.9632897705523055,0.00023320374940816248,198.93272319060864,0.0,0.0,0.0,0.0017497770580202439,7.853944830593804e-05,0.00014610333795338811,0.0005884508373708295,0.09558659207627411,0.07171639961418468,0.023870192462089435,0.09558660491380117,0.07171639961419277,0.023870192462092123,0.3754558803434104,0.3754558803434104,0.1249673246719978,0.0,4.984951627034434,4.980747393346064,4.997583426994709,4.984916221010906,4.98064527691821,4.997748462658137,24796.142454874207,21076.721086643076,0.85,1.0661848504152553,0.6625383305610798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664228263942268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.684819172153,1535.182282225306,0.3754558803434104,0.1249673246719978,6.112874298809886,3.5042840584380945
4375.0,-30.0094329979384,4.983956012020179,35.00540938835762,24.112575372587912,5.004522546334258,-26.50808869976471,-40.03552068080751,1.503178248160561,-0.02384053656408014,-5.008776125054296,40.010813364354235,42261.516289791565,25747.508375271816,25747.508375271816,68009.02466506338,77353.54460968211,77353.54460968211,25747.508375271816,103101.05298495393,103101.05298495393,103101.05298495393,127897.19496512917,91527.74617225981,56435.71785236926,38991.14257765617,24796.141980175238,0.0,63787.2845578314,21076.720683148953,1535.1824312844196,0.0,0.8868349177665873,2.8160403512193137,0.0014959135982669303,354534.6893279948,1554999.5217513954,4.386029261900521,1554999.5217513954,4.386029261900521,0.85,0.0955865809380498,4.027634451161993,1.2670940284850074,1.0,0.0,4.0276344511636415,1.2847245738942983,1.2850131930271798,3.1350178341753816,19316.197929525493,1969.7040201827836,4632.441516551485,4632.441516551485,5.558086007837821,4.983956012020179,-2.3269700467634693,7.310926058783648,3.50426349722115,3.50426349722115,1.0012181420631856,0.0,0.0,0.00022464278625932617,0.9632916809108601,0.00023320328692853507,198.93273877905528,0.0,0.0,0.0,0.0017497770580202439,7.853929057202533e-05,0.00014610349568730085,0.0005884514726653705,0.09558658093804484,0.07171638828162621,0.023870192656418623,0.09558657694363655,0.07171638828162993,0.023870192656419858,0.37545581218123336,0.37545581218123336,0.12496732274938037,0.0,4.984951134841538,4.980741817597448,4.997598207019962,4.9849355884902025,4.980705939962945,4.997643749110637,24796.141980175238,21076.720683148953,0.85,1.0661846657448544,0.6625382563742159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664227282153409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.684121242179,1535.1824312844196,0.37545581218123336,0.12496732274938037,6.112874298809886,3.50426349722115
4376.0,-30.009452059670032,4.983976690956587,35.005409186624334,24.112552042957418,5.004506111455278,-26.508107498851235,-40.035538527276344,1.5031615506364753,-0.023892069909265956,-5.008789654144141,40.01081290080286,42261.51327153606,25747.518527630953,25747.518527630953,68009.03179916702,77353.51661761389,77353.51661761389,25747.518527630953,103101.03514524484,103101.03514524484,103101.03514524484,127897.18312071537,91527.71924343584,56435.715897358015,38991.11482897536,24796.14797547054,0.0,63787.2628044459,21076.725779149958,1535.183096108566,0.0,0.8868348506064593,2.816039448916662,0.0014959135982669303,354534.5023582348,1554999.5017598704,4.386031518559064,1554999.5017598704,4.386031518559064,0.85,0.09558657428530733,4.027634451161993,1.2670939817791806,1.0,0.0,4.027634451163461,1.2847246519990592,1.2850132711494873,3.1350176435821537,19316.192246412826,1969.7034406665707,4632.441516551485,4632.441516551485,5.5580881994163,4.983976690956587,-2.326995042643698,7.310971733600285,3.5042429863030042,3.5042429863030042,1.0012122818008584,0.0,0.0,0.00022464278625932617,0.9632935921900391,0.00023320282422786896,198.9327543749833,0.0,0.0,0.0,0.0017497770580202439,7.853913190690921e-05,0.00014610365435241694,0.0005884521117104583,0.09558657428529832,0.07171638038359425,0.02387019390170407,0.09558658047202942,0.07171638038360101,0.023870193901706322,0.37545574447815855,0.37545574447815855,0.12496732049689262,0.0,4.984945568388639,4.9807196984568805,4.997642373578401,4.984897584234886,4.980605507232212,4.997793318779259,24796.14797547054,21076.725779149958,0.85,1.0661851411882008,0.6625384350022695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664226297884977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.683425757099,1535.183096108566,0.37545574447815855,0.12496732049689262,6.112874298809886,3.5042429863030042
4377.0,-30.009471080468405,4.98399740748545,35.0054089782108,24.11254848064857,5.0044974416428625,-26.508125484529064,-40.03555626897139,1.5031518457035185,-0.023787650237295566,-5.008797441669048,40.01081230275959,42261.5099250566,25747.514016536457,25747.514016536457,68009.02394159306,77353.53735749712,77353.53735749712,25747.514016536457,103101.05137403357,103101.05137403357,103101.05137403357,127897.20197043821,91527.74417371162,56435.71674127124,38991.14159160042,24796.150596404634,0.0,63787.292188005056,21076.728006943937,1535.1834400715077,0.0,0.8868348131472553,2.816037168287844,0.0014959135982669303,354534.3947359777,1554999.475968128,4.386032777232061,1554999.475968128,4.386032777232061,0.8499999999999999,0.09558656443029939,4.027634451161993,1.2670940037583933,1.0,0.0,4.027634451161861,1.2847246973951034,1.28501331655573,3.1350175328055805,19316.1975077479,1969.7039771734385,4632.441516551485,4632.441516551485,5.558087225611347,4.98399740748545,-2.3270158188223773,7.311013226307828,3.5042224844688548,3.5042224844688548,1.0012064241339584,0.0,0.0,0.00022464278625932617,0.9632954993690072,0.00023320236252165113,198.932769937423,0.0,0.0,0.0,0.0017497770580202439,7.853897417358404e-05,0.00014610381208574212,0.000588452747002633,0.09558656443029326,0.07171636983336471,0.02387019459692855,0.0955865204382039,0.0717163698333693,0.02387019459693008,0.3754556761350159,0.3754556761350159,0.12496731977314499,0.0,4.984961373972169,4.9807352868850785,4.997658829398745,4.985009791431764,4.980782838883442,4.9977098472684816,24796.150596404634,21076.728006943937,0.85,1.0661845268669654,0.6625380773414254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664225317627136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.682729453812,1535.1834400715077,0.3754556761350159,0.12496731977314499,6.112874298809886,3.5042224844688548
4378.0,-30.009490031282386,4.984018042937821,35.00540876819037,24.112525081168883,5.0044812995487415,-26.50814415450965,-40.035570378508396,1.5031354227759661,-0.023847826904784597,-5.008810769832316,40.01081183912831,42261.49159433089,25747.523745715498,25747.523745715498,68009.01534004639,77353.50798400282,77353.50798400282,25747.523745715498,103101.03172971832,103101.03172971832,103101.03172971832,127897.18819602048,91527.71593709201,56435.699547420074,38991.12932185771,24796.156466302156,0.0,63787.28578815987,21076.732996356834,1535.1840927104872,0.0,0.8868347470097107,2.8160364029739453,0.0014959135982669303,354534.2105431091,1554999.455973159,4.386034999530972,1554999.455973159,4.386034999530972,0.85,0.09558655809106584,4.027634451161993,1.2670939988130705,1.0,0.0,4.027634451160041,1.2847247742154193,1.285013393393304,3.135017345346724,19316.191548635437,1969.7033695130792,4632.441516551485,4632.441516551485,5.5580893258384085,4.984018042937821,-2.32704062454933,7.311058667487151,3.5042020284399893,3.5042020284399893,1.0012005795542827,0.0,0.0,0.00022464278625932617,0.9632973995348114,0.0002332019025150582,198.93278544260522,0.0,0.0,0.0,0.0017497770580202439,7.853884873233006e-05,0.0001461039375269961,0.0005884532522341491,0.0955865580910636,0.07171636206636399,0.023870196024699614,0.09558652796795129,0.07171636206636567,0.023870196024700172,0.3754556095526654,0.3754556095526654,0.1249673186207157,0.0,4.984966755065955,4.980728100887575,4.997701968092997,4.984962942927552,4.98067402410237,4.997849183795836,24796.156466302156,21076.732996356834,0.85,1.0661844989910223,0.6625378564418464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664224335587373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.682033335162,1535.1840927104872,0.3754556095526654,0.1249673186207157,6.112874298809886,3.5042020284399893
4379.0,-30.009508923503617,4.984038795450517,35.00540857099116,24.11252054097133,5.00447877519428,-26.50816140990318,-40.03558420864863,1.5031312615938057,-0.02389384617521273,-5.00881473864231,40.01081179253382,42261.47264181664,25747.509698476464,25747.509698476464,68008.9823402931,77353.49988533155,77353.49988533155,25747.509698476464,103101.00958380802,103101.00958380802,103101.00958380802,127897.17036747007,91527.71446465462,56435.6872211396,38991.14138168336,24796.160783662046,0.0,63787.302165345405,21076.736666112738,1535.1844428710667,0.0,0.8868347269843968,2.81603654419127,0.0014959135982669303,354534.1556948693,1554999.453963684,4.386035672404997,1554999.453963684,4.386035672404997,0.85,0.09558654751571283,4.027634451161993,1.2670939312269915,1.0,0.0,4.027634451160734,1.2847247936798756,1.2850134128621329,3.1350172978490742,19316.191237889314,1969.7033378257931,4632.441516551485,4632.441516551485,5.558086293476536,4.984038795450517,-2.3270585413387708,7.311097336789288,3.5041815824805966,3.5041815824805966,1.001194737851599,0.0,0.0,0.00022464278625932617,0.9632992938296536,0.00023320144393155882,198.93280089985046,0.0,0.0,0.0,0.0017497770580202439,7.85387257752405e-05,0.00014610406048408566,0.000588453747460359,0.0955865475157045,0.07171635093846568,0.02387019657723882,0.09558655240533358,0.07171635093847192,0.023870196577240897,0.3754555430076924,0.3754555430076924,0.12496731875507265,0.0,4.984959091794735,4.98072340222933,4.99768539492203,4.984920892467073,4.98069706409126,4.997611556858658,24796.160783662046,21076.736666112738,0.85,1.0661837079110907,0.6625373892168872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664223357391025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.681337984506,1535.1844428710667,0.3754555430076924,0.12496731875507265,6.112874298809886,3.5041815824805966
4380.0,-30.00952774056156,4.984059516392975,35.00540840714942,24.112501611840003,5.004467658899117,-26.50817945693386,-40.03560198526827,1.5031193752714085,-0.02398461576575528,-5.008825558730699,40.0108123697442,42261.47015737248,25747.513486905038,25747.513486905038,68008.98364427753,77353.46821591948,77353.46821591948,25747.513486905038,103100.98170282452,103100.98170282452,103100.98170282452,127897.15357917383,91527.68591247982,56435.687853932825,38991.108953941104,24796.171876349308,0.0,63787.280830290416,21076.746094896913,1535.1853371802647,0.0,0.8868346698402545,2.8160364734940733,0.0014959135982669303,354534.00616322714,1554999.478856966,4.386037592515302,1554999.478856966,4.386037592515302,0.8500000000000001,0.09558654124164162,4.027634451161993,1.2670938999066128,1.0,0.0,4.027634451162973,1.2847248492796557,1.285013468474404,3.135017162173118,19316.18521218145,1969.702723374593,4632.441516551485,4632.441516551485,5.5580871112804,4.984059516392975,-2.3270814092457925,7.311140925638767,3.504161206226823,3.504161206226823,1.0011889160648066,0.0,0.0,0.00022464278625932617,0.9633011805919801,0.00023320098717337378,198.9328162956009,0.0,0.0,0.0,0.0017497770580202439,7.853856773217269e-05,0.0001461042185271535,0.0005884543840000637,0.0955865412416361,0.07171634341361874,0.023870197828017355,0.09558659952955433,0.07171634341362289,0.023870197828018736,0.37545547663872936,0.37545547663872936,0.1249673163250979,0.0,4.98493957582383,4.9806978648094855,4.997683969300624,4.984840942964922,4.980575149457934,4.997657695951943,24796.171876349308,21076.746094896913,0.85,1.066184084962317,0.6625375718681512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664222373645686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.680643175963,1535.1853371802647,0.37545547663872936,0.1249673163250979,6.112874298809886,3.504161206226823
4381.0,-30.009546578571722,4.984080131614053,35.00540822378795,24.11248383522036,5.004449328260092,-26.508198244242752,-40.03561983173711,1.5031009939311055,-0.023901909259052445,-5.008839901427943,40.010811473503686,42261.46803762791,25747.526173470655,25747.526173470655,68008.99421109856,77353.47039172078,77353.47039172078,25747.526173470655,103100.99656519144,103100.99656519144,103100.99656519144,127897.17202860952,91527.68829353084,56435.685939438066,38991.11372676975,24796.175463418076,0.0,63787.289190187825,21076.749143905363,1535.1858853415467,0.0,0.8868346001066485,2.8160337129107242,0.0014959135982669303,354533.8079498509,1554999.4402049084,4.3860399356466,1554999.4402049084,4.3860399356466,0.85,0.09558653413858677,4.027634451161993,1.2670939268311487,1.0,0.0,4.027634451160838,1.2847249352607153,1.2850135544747794,3.135016952360037,19316.1857146832,1969.702774615511,4632.441516551485,4632.441516551485,5.558089849915216,4.984080131614053,-2.3271068577740666,7.311186989388119,3.5041408550368818,3.5041408550368818,1.001183101439109,0.0,0.0,0.00022464278625932617,0.9633030694591468,0.00023320052990742927,198.93283170849648,0.0,0.0,0.0,0.0017497770580202439,7.853840906840625e-05,0.00014610437719091992,0.0005884550230397155,0.0955865341385769,0.07171633537694855,0.023870198761628353,0.0955865324396901,0.07171633537695596,0.023870198761630813,0.37545540914322356,0.37545540914322356,0.12496731275156035,0.0,4.984944712043671,4.980691593559072,4.997723379062279,4.984937992168909,4.980639247440706,4.99785375019718,24796.175463418076,21076.749143905363,0.85,1.0661841108864702,0.662537451805192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266422139139699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.679949243453,1535.1858853415467,0.37545540914322356,0.12496731275156035,6.112874298809886,3.5041408550368818
4382.0,-30.0095653019215,4.9841007174883805,35.00540800985045,24.112470598798268,5.004435379015337,-26.508216490167573,-40.03563387142492,1.5030865672613598,-0.0238429407332319,-5.008850712957873,40.01081021618774,42261.45037022013,25747.529695080644,25747.529695080644,68008.98006530077,77353.4732960233,77353.4732960233,25747.529695080644,103101.00299110395,103101.00299110395,103101.00299110395,127897.17835538686,91527.6931305535,56435.67020475009,38991.136584226006,24796.175364282914,0.0,63787.31194850892,21076.749059640475,1535.1861408555992,0.0,0.8868345496474019,2.816031676325558,0.0014959135982669303,354533.6585366002,1554999.3859807951,4.386041631136879,1554999.3859807951,4.386041631136879,0.85,0.0955865248669772,4.027634451161993,1.2670938900159672,1.0,0.0,4.027634451162439,1.2847250027433081,1.2850136219725325,3.1350167876873853,19316.1867354981,1969.7028787096615,4632.441516551485,4632.441516551485,5.5580906101212495,4.9841007174883805,-2.3271297282038566,7.311230445692237,3.5041205064892287,3.5041205064892287,1.0011772875683511,0.0,0.0,0.00022464278625932617,0.9633049468334052,0.00023320007542551954,198.9328470275815,0.0,0.0,0.0,0.0017497770580202439,7.853828424897859e-05,0.00014610450201034758,0.0005884555257667426,0.09558652486697194,0.07171632550143306,0.02387019936553889,0.09558647378108055,0.071716325501437,0.0238701993655402,0.37545534189827295,0.37545534189827295,0.12496731073956872,0.0,4.984961434642059,4.980700530468198,4.997763492856393,4.985007772224662,4.9807157286605275,4.99790339347453,24796.175364282914,21076.749059640475,0.85,1.0661835087234859,0.6625369384484312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266422041415997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.679254263965,1535.1861408555992,0.37545534189827295,0.12496731073956872,6.112874298809886,3.5041205064892287
4383.0,-30.009583978772554,4.984121452570658,35.00540782431739,24.11246560458096,5.004435796616822,-26.508233257533977,-40.03564763171596,1.503085075378255,-0.023958136109229144,-5.008853022086625,40.01081061565652,42261.4319932192,25747.511790126635,25747.511790126635,68008.94378334584,77353.45138075209,77353.45138075209,25747.511790126635,103100.96317087872,103100.96317087872,103100.96317087872,127897.14489124379,91527.67894529024,56435.659557757346,38991.13265281433,24796.181720365068,0.0,63787.3143731794,21076.754462310306,1535.1865685255902,0.0,0.8868345364519666,2.8160329199362355,0.0014959135982669303,354533.6266248947,1554999.4032086367,4.38604207451911,1554999.4032086367,4.38604207451911,0.8499999999999999,0.09558651400672537,4.027634451161993,1.2670938674872745,1.0,0.0,4.02763445116215,1.2847250097217824,1.2850136289525746,3.135016770658345,19316.18374181188,1969.702573438624,4632.441516551485,4632.441516551485,5.558086744998733,4.984121452570658,-2.3271463124221454,7.311267764992804,3.504100183447341,3.504100183447341,1.0011714809849546,0.0,0.0,0.00022464278625932617,0.9633068195492043,0.00023319962207311225,198.9328623086245,0.0,0.0,0.0,0.0017497770580202439,7.853816191369663e-05,0.00014610462434562954,0.0005884560184885388,0.09558651400672613,0.07171631429845243,0.0238701997082737,0.09558654119990209,0.07171631429845186,0.023870199708273507,0.375455275772214,0.375455275772214,0.1249673100457983,0.0,4.984949003190081,4.980694121145291,4.99773296482806,4.984894885977383,4.980664094899566,4.997606462696012,24796.181720365068,21076.754462310306,0.85,1.0661828994001588,0.6625366251661605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664219438314195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.678560953571,1535.1865685255902,0.375455275772214,0.1249673100457983,6.112874298809886,3.504100183447341
4384.0,-30.009602615753767,4.984142094398503,35.00540766906087,24.11244730409237,5.004420683386449,-26.508251542218026,-40.03566921511663,1.5030696098507217,-0.02394892066365628,-5.008866600159697,40.0108111264593,42261.44606515145,25747.522980658698,25747.522980658698,68008.96904581015,77353.43844875375,77353.43844875375,25747.522980658698,103100.96142941245,103100.96142941245,103100.96142941245,127897.15498665412,91527.66743946722,56435.67505586504,38991.10264844686,24796.193557241666,0.0,63787.29620568853,21076.764523655416,1535.1875709622311,0.0,0.886834465515015,2.816031213951135,0.0014959135982669303,354533.43897863623,1554999.4252379676,4.386044458084728,1554999.4252379676,4.386044458084728,0.85,0.0955865089051763,4.027634451161993,1.2670938938623295,1.0,0.0,4.027634451161132,1.2847250820637737,1.2850137013108178,3.1350165941276935,19316.18131360006,1969.7023258299278,4632.441516551485,4632.441516551485,5.558089160686447,4.984142094398503,-2.3271710868306714,7.311313181229174,3.5040799397263087,3.5040799397263087,1.0011656970646596,0.0,0.0,0.00022464278625932617,0.9633086882711899,0.0002331991696892958,198.9328775570491,0.0,0.0,0.0,0.0017497770580202439,7.853797002774767e-05,0.0001461048162315785,0.0005884567913349975,0.09558650890516616,0.07171630787386103,0.023870201031305133,0.09558653806208228,0.07171630787386864,0.023870201031307662,0.37545520961622153,0.37545520961622153,0.12496730614774347,0.0,4.984947900707766,4.980688232142256,4.997746242312587,4.98491767949605,4.980638868324036,4.99777353794758,24796.193557241666,21076.764523655416,0.85,1.0661835991058222,0.6625370344727449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664218455395506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.677867950591,1535.1875709622311,0.37545520961622153,0.12496730614774347,6.112874298809886,3.5040799397263087
4385.0,-30.009621245490806,4.984162616661876,35.00540747454816,24.112424498330824,5.004400669388225,-26.508270310398846,-40.03568706158546,1.5030497342962492,-0.02391396491867681,-5.008881514091654,40.010809672521596,42261.44477691799,25747.53732839527,25747.53732839527,68008.98210531326,77353.42721609386,77353.42721609386,25747.53732839527,103100.96454448912,103100.96454448912,103100.96454448912,127897.1585190807,91527.65564635705,56435.67320718107,38991.091599084415,24796.193974591566,0.0,63787.28557367598,21076.76487840283,1535.1879488071022,0.0,0.8868343948937408,2.816029013924084,0.0014959135982669303,354533.2328711654,1554999.3625341712,4.386046831043469,1554999.3625341712,4.386046831043469,0.85,0.09558650144177142,4.027634451161993,1.2670938982581719,1.0,0.0,4.027634451162805,1.2847251750342445,1.2850137943021749,3.135016367258963,19316.178824758594,1969.7020720387284,4632.441516551485,4632.441516551485,5.558092257916391,4.984162616661876,-2.3271968644495082,7.311359481111384,3.504059702431993,3.504059702431993,1.0011599149805694,0.0,0.0,0.00022464278625932617,0.9633105562707187,0.00023319871748212723,198.93289279954894,0.0,0.0,0.0,0.0017497770580202439,7.853781136509733e-05,0.00014610497489422886,0.0005884574303701542,0.09558650144176284,0.07171629966682345,0.02387020177493938,0.09558647929919276,0.0717162996668299,0.023870201774941525,0.3754551434635755,0.3754551434635755,0.12496730232344357,0.0,4.984957500506368,4.980682294573512,4.997802524599592,4.98496754917295,4.980630197424944,4.997999299831292,24796.193974591566,21076.76487840283,0.85,1.0661839815516387,0.6625371247081038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664217476897521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.677175123776,1535.1879488071022,0.3754551434635755,0.12496730232344357,6.112874298809886,3.504059702431993
4386.0,-30.009639740420816,4.984183259237088,35.005407276453894,24.112420027982466,5.004397844797368,-26.508287238238164,-40.03569708494467,1.5030453426147266,-0.023951921351908823,-5.008885138565396,40.010809179178075,42261.41155072903,25747.52289097453,25747.52289097453,68008.93444170356,77353.42049751153,77353.42049751153,25747.52289097453,103100.94338848606,103100.94338848606,103100.94338848606,127897.13880426985,91527.6552716979,56435.64632491541,38991.121051980546,24796.195415783786,0.0,63787.316467764336,21076.76610341622,1535.1881261737037,0.0,0.8868343782377546,2.8160290894248576,0.0014959135982669303,354533.1827816977,1554999.3412578052,4.386047390704439,1554999.3412578052,4.386047390704439,0.8500000000000001,0.09558648979872306,4.027634451161993,1.2670938345184553,1.0,0.0,4.027634451161124,1.2847251955769035,1.2850138148494488,3.135016317130288,19316.17874568978,1969.7020639759533,4632.441516551485,4632.441516551485,5.558089141326426,4.984183259237088,-2.3272143517868895,7.311397611023978,3.504039463472108,3.504039463472108,1.0011541324206024,0.0,0.0,0.00022464278625932617,0.9633124107570471,0.00023319826854798238,198.93290793175464,0.0,0.0,0.0,0.0017497770580202439,7.853772225332819e-05,0.00014610506400599798,0.0005884577892797855,0.09558648979871866,0.07171628794008139,0.023870201858637266,0.09558649111022259,0.0717162879400847,0.02387020185863836,0.3754550773067343,0.3754550773067343,0.12496730117595727,0.0,4.984954022168779,4.980679860937414,4.9977959051574885,4.984933217213495,4.980663237360659,4.997762536620655,24796.195415783786,21076.76610341622,0.85,1.0661827179400574,0.6625362829315187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664216504067418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.676481820852,1535.1881261737037,0.3754550773067343,0.12496730117595727,6.112874298809886,3.504039463472108
4387.0,-30.00965825722397,4.984203888353976,35.00540711376891,24.112406093068444,5.00438820419957,-26.50830486746648,-40.035711019858695,1.5030348144421006,-0.023990224318026776,-5.008894903051303,40.01080981436272,42261.39434498135,25747.52450597336,25747.52450597336,68008.91885095471,77353.40317442385,77353.40317442385,25747.52450597336,103100.9276803972,103100.9276803972,103100.9276803972,127897.13406312479,91527.64154170563,56435.63271226324,38991.12092160265,24796.20638272759,0.0,63787.32730433023,21076.77542531845,1535.1889904889135,0.0,0.8868343262546835,2.816028452769584,0.0014959135982669303,354533.047838577,1554999.3686513375,4.386049137397613,1554999.3686513375,4.386049137397613,0.85,0.09558648304764902,4.027634451161993,1.2670937812188643,1.0,0.0,4.0276344511619255,1.2847252448237965,1.2850138641074054,3.1350161969568786,19316.17584808485,1969.7017685024807,4632.441516551485,4632.441516551485,5.558089489954428,4.984203888353976,-2.3272362642762667,7.311440152630243,3.504019295010067,3.504019295010067,1.0011483700028763,0.0,0.0,0.00022464278625932617,0.9633142674404472,0.00023319781908370183,198.93292308185877,0.0,0.0,0.0,0.0017497770580202439,7.853759836638931e-05,0.00014610518789293686,0.0005884582882510886,0.09558648304764411,0.07171628012806963,0.023870202919574486,0.09558651771228525,0.07171628012807331,0.023870202919575714,0.3754550113551504,0.3754550113551504,0.12496729839140513,0.0,4.984947865976835,4.980671737990349,4.997795656404946,4.984904678733301,4.980620686867837,4.997776097365545,24796.20638272759,21076.77542531845,0.85,1.0661822923930204,0.662535900639819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664215525534195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.675790597572,1535.1889904889135,0.3754550113551504,0.12496729839140513,6.112874298809886,3.504019295010067
4388.0,-30.00967669067849,4.9842244662857755,35.00540694908384,24.112392821721755,5.004374503398393,-26.508322827682036,-40.035732568334765,1.5030206404019308,-0.023931425415526064,-5.008906431428464,40.0108094307338,42261.409043796135,25747.530648184034,25747.530648184034,68008.93969198017,77353.40489249662,77353.40489249662,25747.530648184034,103100.93554068066,103100.93554068066,103100.93554068066,127897.14736451532,91527.64517555245,56435.64932685197,38991.10649855609,24796.211823834663,0.0,63787.318322390754,21076.780050259462,1535.1895800214902,0.0,0.8868342689849182,2.8160263347399686,0.0014959135982669303,354532.8885189068,1554999.352106618,4.3860510617301784,1554999.352106618,4.3860510617301784,0.85,0.09558647544151713,4.027634451161993,1.2670938284741715,1.0,0.0,4.027634451160944,1.2847253111247139,1.2850139304232175,3.1350160351678578,19316.176614979126,1969.7018467039331,4632.441516551485,4632.441516551485,5.558090815866618,4.9842244662857755,-2.3272594507084774,7.311483916994253,3.50399915689239,3.50399915689239,1.0011426162549686,0.0,0.0,0.00022464278625932617,0.9633161157702915,0.0002331973716433636,198.93293816377084,0.0,0.0,0.0,0.0017497770580202439,7.85374067922057e-05,0.00014610537946712048,0.0005884590598418706,0.09558647544150821,0.07171627179874912,0.023870203642759085,0.09558647635213446,0.07171627179875582,0.023870203642761316,0.3754549452209985,0.3754549452209985,0.12496729467927588,0.0,4.984957677030138,4.98067850537484,4.997814610732576,4.984975006012917,4.980683662946717,4.997868510543469,24796.211823834663,21076.780050259462,0.85,1.066182769249723,0.6625362243667399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664214547639039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.6750983196,1535.1895800214902,0.3754549452209985,0.12496729467927588,6.112874298809886,3.50399915689239
4389.0,-30.009695158336644,4.984244892350946,35.00540674371373,24.112365126516693,5.004352393716354,-26.508341659575095,-40.035746642947174,1.5029988949547792,-0.02393247960588951,-5.008922773312513,40.010807916322555,42261.392767291654,25747.54887217947,25747.54887217947,68008.94163947113,77353.38218893646,77353.38218893646,25747.54887217947,103100.93106111593,103100.93106111593,103100.93106111593,127897.1435565758,91527.62099749064,56435.63157584572,38991.09935738324,24796.212495459866,0.0,63787.31185284311,21076.780621140886,1535.1900041013096,0.0,0.886834191316762,2.816024441042781,0.0014959135982669303,354532.66267771105,1554999.2867947908,4.386053671473332,1554999.2867947908,4.386053671473332,0.85,0.09558646891730696,4.027634451161993,1.2670938213309273,1.0,0.0,4.027634451159869,1.2847254128418861,1.285014032163241,3.1350157869553112,19316.171512392786,1969.7013263849315,4632.441516551485,4632.441516551485,5.558094749860254,4.984244892350946,-2.327286180851585,7.311531073202531,3.503979037715739,3.503979037715739,1.0011368679187826,0.0,0.0,0.00022464278625932617,0.9633179675335989,0.00023319692337358072,198.9329532736701,0.0,0.0,0.0,0.0017497770580202439,7.853728166375784e-05,0.00014610550459556834,0.000588459563813518,0.0955864689172954,0.07171626425644795,0.023870204660847452,0.09558643010631841,0.07171626425645662,0.02387020466085034,0.3754548798387236,0.3754548798387236,0.12496729138990595,0.0,4.984970413338374,4.980670862679858,4.997888576903108,4.98499029370663,4.980609230904008,4.998153372914828,24796.212495459866,21076.780621140886,0.85,1.066182907916974,0.6625360363952693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266421357217034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.674407094153,1535.1900041013096,0.3754548798387236,0.12496729138990595,6.112874298809886,3.503979037715739
4390.0,-30.009713570350684,4.984265397118753,35.005406517315,24.112355906423204,5.004346090373712,-26.50835886066485,-40.03576427986843,1.502991380687879,-0.02397507536517196,-5.008928315231478,40.01080689308034,42261.39140884962,25747.539427863216,25747.539427863216,68008.93083671283,77353.37049332597,77353.37049332597,25747.539427863216,103100.90992118919,103100.90992118919,103100.90992118919,127897.12145173075,91527.61420396414,56435.635119487895,38991.08787164027,24796.21153054156,0.0,63787.29940218183,21076.779800960325,1535.1900869126316,0.0,0.8868341668227692,2.8160243536647065,0.0014959135982669303,354532.5860896521,1554999.2426655514,4.3860544945009154,1554999.2426655514,4.3860544945009154,0.8499999999999999,0.095586457882115,4.027634451161993,1.2670938075939193,1.0,0.0,4.02763445116255,1.2847254479908556,1.285014067320107,3.1350157011840096,19316.170078673418,1969.701180186243,4632.441516551485,4632.441516551485,5.558092711126202,4.984265397118753,-2.3273049998495186,7.311570396968271,3.5039589070225423,3.5039589070225423,1.001131116292155,0.0,0.0,0.00022464278625932617,0.9633198137212513,0.00023319647645525266,198.9329683380446,0.0,0.0,0.0,0.0017497770580202439,7.853712486534297e-05,0.0001461056613939832,0.0005884601953402155,0.09558645788211408,0.071716252788315,0.023870205093799075,0.09558642965645071,0.0717162527883157,0.023870205093799304,0.37545481418825044,0.37545481418825044,0.12496729178876484,0.0,4.9849690859406905,4.980661508599837,4.997911364576112,4.984953239866286,4.980613558765526,4.997991979088113,24796.21153054156,21076.779800960325,0.85,1.0661829466695778,0.662536144419434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664212603900764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.673714569046,1535.1900869126316,0.37545481418825044,0.12496729178876484,6.112874298809886,3.5039589070225423
