time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4391.0,-30.00973188860845,4.984285955185333,35.00540632832795,24.11234654663133,5.004340894163512,-26.50837586673162,-40.035778110008664,1.50298487228665,-0.0240375547797953,-5.008934902105037,40.010807529981356,42261.37462844626,25747.53303201035,25747.53303201035,68008.9076604566,77353.35359722123,77353.35359722123,25747.53303201035,103100.88662923158,103100.88662923158,103100.88662923158,127897.10777564965,91527.60261989351,56435.62365111844,38991.087743083415,24796.22114641807,0.0,63787.30888950148,21076.787974455357,1535.1908005767868,0.0,0.8868341310017221,2.816024405493224,0.0014959135982669303,354532.495060575,1554999.270133102,4.386055698131187,1554999.270133102,4.386055698131187,0.85,0.09558644996919055,4.027634451161993,1.2670937779219824,1.0,0.0,4.027634451161202,1.2847254784347582,1.2850140977708489,3.135015626894121,19316.16763394807,1969.7009308936354,4632.441516551485,4632.441516551485,5.558091330460557,4.984285955185333,-2.3273245111027383,7.311610466288071,3.5039388341147486,3.5039388341147486,1.0011253811756424,0.0,0.0,0.00022464278625932617,0.9633216505116783,0.00023319603181347042,198.93298332571166,0.0,0.0,0.0,0.0017497770580202439,7.85370019107494e-05,0.00014610578434857675,0.0005884606905563725,0.09558644996918747,0.07171624366234398,0.02387020630684348,0.09558647199005711,0.0717162436623463,0.023870206306844246,0.3754547482142995,0.3754547482142995,0.12496729208268872,0.0,4.984957242768644,4.980647618283626,4.997905670047146,4.984897347325216,4.980579537368328,4.9978703690827615,24796.22114641807,21076.787974455357,0.85,1.0661824247558114,0.662535782809955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664211631900493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.673022543087,1535.1908005767868,0.3754547482142995,0.12496729208268872,6.112874298809886,3.5039388341147486
4392.0,-30.009750165437264,4.984306350839047,35.00540613108951,24.112323950417363,5.004319631407731,-26.508394442223395,-40.035795921552904,1.5029639081938537,-0.02396898650027879,-5.0089516243451255,40.010806911665014,42261.37465184103,25747.552521554415,25747.552521554415,68008.92717339545,77353.34819744539,77353.34819744539,25747.552521554415,103100.90071899981,103100.90071899981,103100.90071899981,127897.12814936329,91527.59601106506,56435.62246546071,38991.08171733817,24796.22743036348,0.0,63787.30914770166,21076.793315808958,1535.1915573715262,0.0,0.8868340481540741,2.8160215528759394,0.0014959135982669303,354532.2639631463,1554999.2434670478,4.386058481912073,1554999.2434670478,4.386058481912073,0.85,0.09558644519844393,4.027634451161993,1.267093799901195,1.0,0.0,4.027634451161288,1.2847255764970682,1.285014195855189,3.1350153876003137,19316.16623920774,1969.700788669703,4632.441516551485,4632.441516551485,5.5580955376467625,4.984306350839047,-2.327351431166615,7.311657782005662,3.503918811460032,3.503918811460032,1.001119660417152,0.0,0.0,0.00022464278625932617,0.9633234831517389,0.00023319558817807968,198.9329982794846,0.0,0.0,0.0,0.0017497770580202439,7.853684356039792e-05,0.00014610594269892825,0.0005884613283337035,0.09558644519843121,0.07171623712558434,0.02387020807284687,0.09558641335254464,0.07171623712559388,0.023870208072850046,0.375454681700132,0.375454681700132,0.12496729057993612,0.0,4.98496867940429,4.980643506257422,4.997963822824488,4.984982637844837,4.980595274211851,4.998164641999097,24796.22743036348,21076.793315808958,0.85,1.0661827263463723,0.6625357804948849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664210657373762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.672331781645,1535.1915573715262,0.375454681700132,0.12496729057993612,6.112874298809886,3.503918811460032
4393.0,-30.009768387978763,4.9843268973057375,35.00540593166441,24.112319095898442,5.004319061344732,-26.50841089944509,-40.03580968184394,1.5029615728110477,-0.024062126257092586,-5.008953629421462,40.01080645349759,42261.3579256383,25747.53442399711,25747.53442399711,68008.89234963541,77353.33088304309,77353.33088304309,25747.53442399711,103100.86530704019,103100.86530704019,103100.86530704019,127897.09366620467,91527.58584306054,56435.612885655646,38991.08106378322,24796.228359164477,0.0,63787.3094229477,21076.794105289806,1535.1916667793855,0.0,0.886834039610517,2.816022542262326,0.0014959135982669303,354532.2362534704,1554999.2237077195,4.386058768985913,1554999.2237077195,4.386058768985913,0.85,0.09558643307757402,4.027634451161993,1.2670937493490055,1.0,0.0,4.027634451162258,1.2847255874211305,1.2850142067817054,3.135015360943179,19316.16409333181,1969.700569851255,4632.441516551485,4632.441516551485,5.558091630947189,4.9843268973057375,-2.3273675578450552,7.311694455150793,3.503898774074211,3.503898774074211,1.0011139354497745,0.0,0.0,0.00022464278625932617,0.9633253103520943,0.00023319514586118316,198.93301318884284,0.0,0.0,0.0,0.0017497770580202439,7.853672122719096e-05,0.0001461060650321352,0.0005884618210471424,0.09558643307757385,0.07171622473288675,0.023870208344687106,0.09558645282731906,0.07171622473288687,0.023870208344687147,0.37545461533774727,0.37545461533774727,0.12496729150944923,0.0,4.984954006890405,4.980630339581694,4.997944623401622,4.984891503164363,4.980573861840639,4.997864013706419,24796.228359164477,21076.794105289806,0.85,1.0661821758101775,0.6625355154176582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266420969054608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.671641239554,1535.1916667793855,0.37545461533774727,0.12496729150944923,6.112874298809886,3.503898774074211
4394.0,-30.00978658355533,4.984347259174724,35.00540573763744,24.112296604458265,5.004297026579652,-26.50842947903541,-40.035823721531756,1.5029399220597512,-0.023972226012858755,-5.008971323935899,40.01080621187971,42261.34259736556,25747.556575721635,25747.556575721635,68008.8991730872,77353.32909907117,77353.32909907117,25747.556575721635,103100.88567479281,103100.88567479281,103100.88567479281,127897.12305818318,91527.58250451747,56435.59600281189,38991.0961130062,24796.237383390373,0.0,63787.333496396575,21076.801775881817,1535.1926037682756,0.0,0.886833950451938,2.816019295951119,0.0014959135982669303,354531.99171958264,1554999.2132874946,4.386061764822122,1554999.2132874946,4.386061764822122,0.85,0.09558642933238234,4.027634451161993,1.2670936944009736,1.0,0.0,4.027634451160787,1.2847256886953942,1.2850143080787209,3.1350151138115345,19316.16338875903,1969.7004980048264,4632.441516551485,4632.441516551485,5.558096412815335,4.984347259174724,-2.3273951335836616,7.3117423927583856,3.5038788161763943,3.5038788161763943,1.0011082331932555,0.0,0.0,0.00022464278625932617,0.9633271348523659,0.0002331947041995798,198.93302807614103,0.0,0.0,0.0,0.0017497770580202439,7.853659641024321e-05,0.00014610618984908297,0.0005884623237641813,0.09558642933237255,0.07171621899180759,0.023870210340564954,0.09558639136555454,0.07171621899181493,0.023870210340567403,0.375454548544732,0.375454548544732,0.12496728973084327,0.0,4.984969752340362,4.980632156660249,4.998002216593079,4.984999097923037,4.980605793027507,4.9981989489190255,24796.237383390373,21076.801775881817,0.85,1.0661818804030914,0.6625350250728533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664208716569414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.67095117579,1535.1926037682756,0.375454548544732,0.12496728973084327,6.112874298809886,3.5038788161763943
4395.0,-30.00980472130027,4.98436778893308,35.00540554175791,24.112291575316362,5.004297661005309,-26.508445739483705,-40.035841218754626,1.5029386791887567,-0.024094275850245594,-5.008972465429273,40.010805769865506,42261.34177802647,25747.536428997268,25747.536428997268,68008.87820702374,77353.30612815663,77353.30612815663,25747.536428997268,103100.8425571539,103100.8425571539,103100.8425571539,127897.0806001706,91527.5671333072,56435.60278317704,38991.071500144615,24796.2380430167,0.0,63787.30954316132,21076.802336564193,1535.1926772724678,0.0,0.8868339462439835,2.816020765887156,0.0014959135982669303,354531.97594442614,1554999.1942248035,4.386061906214501,1554999.1942248035,4.386061906214501,0.85,0.09558641674217488,4.027634451161993,1.2670937141822654,1.0,0.0,4.027634451163058,1.2847256945090886,1.2850143138937213,3.135015099624833,19316.160144788184,1969.7001672118597,4632.441516551485,4632.441516551485,5.558092063764344,4.98436778893308,-2.327410574823621,7.3117783637567015,3.5038588368357146,3.5038588368357146,1.0011025248102041,0.0,0.0,0.00022464278625932617,0.9633289535574681,0.0002331942639424934,198.9330429161247,0.0,0.0,0.0,0.0017497770580202439,7.853644085504983e-05,0.00014610634540427632,0.000588462950283637,0.09558641674217189,0.07171620628570982,0.02387021045646206,0.09558644538384437,0.07171620628571208,0.023870210456462808,0.3754544823074489,0.3754544823074489,0.1249672904316944,0.0,4.984951874213948,4.980617171201061,4.997975644645464,4.984878189579035,4.98055505973889,4.997867186694975,24796.2380430167,21076.802336564193,0.85,1.0661819520857188,0.6625352610213255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664207751343441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.670261044808,1535.1926772724678,0.3754544823074489,0.1249672904316944,6.112874298809886,3.5038588368357146
4396.0,-30.009822841055538,4.984388106939698,35.005405349559425,24.112269398197554,5.004273841312799,-26.50846442933735,-40.035855293367035,1.5029154295946252,-0.02395975104656145,-5.00899137613038,40.01080548532505,42261.32682364717,25747.561839205857,25747.561839205857,68008.88866285303,77353.31271215752,77353.31271215752,25747.561839205857,103100.87455136338,103100.87455136338,103100.87455136338,127897.12187173081,91527.57140942608,56435.585520915825,38991.095431678055,24796.24732036743,0.0,63787.342752045486,21076.810222312317,1535.193657685273,0.0,0.8868338510525172,2.8160167914531167,0.0014959135982669303,354531.71460328985,1554999.181953462,4.386065104763501,1554999.181953462,4.386065104763501,0.85,0.09558641347924307,4.027634451161993,1.2670936850598085,1.0,0.0,4.027634451161012,1.2847258032621702,1.2850144226712348,3.135014834243261,19316.16104722883,1969.7002592351957,4632.441516551485,4632.441516551485,5.5580975490378215,4.984388106939698,-2.3274389890363403,7.311827095976039,3.50383894207811,3.50383894207811,1.0010968405937457,0.0,0.0,0.00022464278625932617,0.9633307704624208,0.00023319382412283218,198.93305774139176,0.0,0.0,0.0,0.0017497770580202439,7.853631572802506e-05,0.0001461064705313011,0.0005884634542495529,0.09558641347922915,0.07171620099225279,0.023870212486976367,0.0955863612601798,0.07171620099226324,0.02387021248697984,0.37545441549660896,0.37545441549660896,0.1249672880484882,0.0,4.98497501397128,4.980627004664939,4.998038763069701,4.9850316250838205,4.980630394960713,4.998255284125207,24796.24732036743,21076.810222312317,0.85,1.0661815609284362,0.6625346816519013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664206778159002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.669571465865,1535.193657685273,0.37545441549660896,0.1249672880484882,6.112874298809886,3.50383894207811
4397.0,-30.009840892396216,4.984408631293863,35.005405156689406,24.112269188649975,5.004277091995626,-26.508480350380268,-40.035868948884286,1.5029165499796657,-0.024058825555698604,-5.008990651463579,40.010805081368005,42261.31046491175,25747.537077500245,25747.537077500245,68008.847542412,77353.29875229475,77353.29875229475,25747.537077500245,103100.83582979499,103100.83582979499,103100.83582979499,127897.08320927838,91527.56607347105,56435.57778608806,38991.09809709221,24796.247379483393,0.0,63787.3454765756,21076.810272560884,1535.1936546400866,0.0,0.8868338562021966,2.8160181774277246,0.0014959135982669303,354531.724618,1554999.1645320584,4.386064931728001,1554999.1645320584,4.386064931728001,0.85,0.09558639998663186,4.027634451161993,1.2670936669269577,1.0,0.0,4.027634451159897,1.2847257980214193,1.2850144174293066,3.1350148470318513,19316.15992111825,1969.7001444038742,4632.441516551485,4632.441516551485,5.55809220375596,4.984408631293863,-2.327453011386437,7.3118616426803,3.503819017658328,3.503819017658328,1.0010911479023794,0.0,0.0,0.00022464278625932617,0.9633325805109694,0.00023319338596455597,198.93307251068538,0.0,0.0,0.0,0.0017497770580202439,7.853619432704314e-05,0.00014610659193228304,0.0005884639432083301,0.0955863999866331,0.07171618764952349,0.02387021233710961,0.09558640867089835,0.07171618764952256,0.023870212337109304,0.37545434972261466,0.37545434972261466,0.1249672886215374,0.0,4.984966101334521,4.980627652390524,4.9980011225589465,4.984931825907893,4.98063162066785,4.997851938305132,24796.247379483393,21076.810272560884,0.85,1.0661808707400535,0.6625343968958737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266420581501245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.668881642725,1535.1936546400866,0.37545434972261466,0.1249672886215374,6.112874298809886,3.503819017658328
4398.0,-30.009858959716748,4.984428907225685,35.005404969599546,24.112236813548975,5.004251075375059,-26.508499212751623,-40.03588683027772,1.5028913284099166,-0.024043810839032176,-5.0090112149268355,40.010804863987964,42261.31151063261,25747.56688818134,25747.56688818134,68008.87839881395,77353.27305766326,77353.27305766326,25747.56688818134,103100.83994584461,103100.83994584461,103100.83994584461,127897.0977435106,91527.5371603013,56435.575613270645,38991.06838558962,24796.257797665992,0.0,63787.326183255616,21076.819128016094,1535.1947351322876,0.0,0.8868337523579197,2.816015579890575,0.0014959135982669303,354531.44043627154,1554999.1551571372,4.386068421022464,1554999.1551571372,4.386068421022464,0.85,0.09558639784755392,4.027634451161993,1.267093669124879,1.0,0.0,4.027634451161589,1.2847259159987001,1.2850145354330915,3.1350145591412417,19316.153819225292,1969.699522183956,4632.441516551485,4632.441516551485,5.558098638954546,4.984428907225685,-2.3274825796969423,7.311911486922627,3.5037991893500675,3.5037991893500675,1.001085482671448,0.0,0.0,0.00022464278625932617,0.9633343921655367,0.00023319294741915969,198.93308729305562,0.0,0.0,0.0,0.0017497770580202439,7.853603535722151e-05,0.00014610675090210467,0.0005884645834806604,0.09558639784753963,0.07171618336941092,0.023870214478128704,0.09558637658291019,0.07171618336942165,0.023870214478132274,0.37545428422738436,0.37545428422738436,0.12496728548896116,0.0,4.984974179771029,4.980615193208223,4.99807090736283,4.984967404087797,4.980526271521057,4.998310951728058,24796.257797665992,21076.819128016094,0.85,1.0661816769593095,0.6625346136820255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664204842084372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.668192586167,1535.1947351322876,0.37545428422738436,0.12496728548896116,6.112874298809886,3.5037991893500675
4399.0,-30.009876948971577,4.984449337977848,35.00540476095459,24.112237302493327,5.004250043890707,-26.50851550614118,-40.03590432750059,1.5028886010602893,-0.02403933706114003,-5.009012902746315,40.01080386196839,42261.31131240882,25747.548309740498,25747.548309740498,68008.85962214932,77353.27918173053,77353.27918173053,25747.548309740498,103100.82749147102,103100.82749147102,103100.82749147102,127897.0827244424,91527.55014959913,56435.582280277406,38991.07541035747,24796.255232971376,0.0,63787.33064332885,21076.81694802567,1535.1946391508816,0.0,0.8868337473974919,2.81601532411152,0.0014959135982669303,354531.4171110523,1554999.111943165,4.386068587698906,1554999.111943165,4.386068587698906,0.85,0.09558638464515784,4.027634451161993,1.2670936669269577,1.0,0.0,4.027634451163508,1.2847259287562456,1.285014548193503,3.135014528010018,19316.15656051259,1969.6998017174665,4632.441516551485,4632.441516551485,5.558094628447176,4.984449337977848,-2.327498336915589,7.311947674893437,3.503779320308324,3.503779320308324,1.0010798058023782,0.0,0.0,0.00022464278625932617,0.963336195995907,0.0002331925107693977,198.93310201155597,0.0,0.0,0.0,0.0017497770580202439,7.853587980305556e-05,0.00014610690645627063,0.0005884652099959782,0.0955863846451586,0.0717161702559706,0.023870214389188,0.09558636139000942,0.07171617025597003,0.023870214389187808,0.37545421816044466,0.37545421816044466,0.12496728588392665,0.0,4.984974699071472,4.980619883337624,4.99805889244567,4.984973565685152,4.980635435815714,4.998007623920557,24796.255232971376,21076.81694802567,0.85,1.0661813080472897,0.6625345642493771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664203880932507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.667502607765,1535.1946391508816,0.37545421816044466,0.12496728588392665,6.112874298809886,3.503779320308324
4400.0,-30.009894921214865,4.984469614606391,35.00540456251968,24.112209223117702,5.004230357437757,-26.50853364988772,-40.035918332263805,1.5028690861105851,-0.024093450084080814,-5.009029015583647,40.0108037420696,42261.29662356994,25747.566804574828,25747.566804574828,68008.86342814477,77353.24507496554,77353.24507496554,25747.566804574828,103100.81187954037,103100.81187954037,103100.81187954037,127897.07624018178,91527.5153485518,56435.566897156285,38991.053834883896,24796.264360641406,0.0,63787.3181955253,21076.824706545194,1535.1955423457055,0.0,0.8868336658459715,2.8160141541060772,0.0014959135982669303,354531.1944359561,1554999.1067723047,4.386071327929949,1554999.1067723047,4.386071327929949,0.85,0.09558638048614564,4.027634451161993,1.2670936235180128,1.0,0.0,4.0276344511623074,1.2847260200400612,1.285014639497826,3.135014305257397,19316.149216030215,1969.699052788691,4632.441516551485,4632.441516551485,5.5580986209065015,4.984469614606391,-2.327524609035578,7.311994223641969,3.5037595317639356,3.5037595317639356,1.001074151932553,0.0,0.0,0.00022464278625932617,0.9633379981241345,0.0002331920745333031,198.93311671614003,0.0,0.0,0.0,0.0017497770580202439,7.853575529783035e-05,0.00014610703096149582,0.0005884657114575125,0.09558638048613277,0.0717161642550451,0.023870216231087676,0.09558636912151028,0.07171616425505474,0.023870216231090893,0.37545415266822285,0.37545415266822285,0.1249672841849323,0.0,4.984972998307057,4.980600528500247,4.998110233846887,4.984935565499541,4.980492483500143,4.9982849659687645,24796.264360641406,21076.824706545194,0.85,1.0661815757746596,0.6625344632616109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664202912441695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.666813591035,1535.1955423457055,0.37545415266822285,0.1249672841849323,6.112874298809886,3.5037595317639356
4401.0,-30.009912846822576,4.984489988106687,35.005404355110656,24.112204927392327,5.004226149627707,-26.508550203665102,-40.03593205763025,1.5028635064701772,-0.02409595939167275,-5.009033359926037,40.010803083808504,42261.28115803984,25747.555179964467,25747.555179964467,68008.8363380043,77353.24480462195,77353.24480462195,25747.555179964467,103100.79998458643,103100.79998458643,103100.79998458643,127897.06505572994,91527.5206316752,56435.556985093,38991.07071842467,24796.265071143516,0.0,63787.335789568184,21076.825310471988,1535.1956949670182,0.0,0.8868336461240823,2.816013679965039,0.0014959135982669303,354531.1343983263,1554999.078383564,4.386071990609649,1554999.078383564,4.386071990609649,0.85,0.09558636922201971,4.027634451161993,1.267093579010107,1.0,0.0,4.02763445116139,1.2847260461395862,1.2850146656032142,3.1350142415688116,19316.15033099111,1969.6991664830612,4632.441516551485,4632.441516551485,5.558096111514787,4.984489988106687,-2.32754225717416,7.312032245280847,3.503739730776843,3.503739730776843,1.0010684945076693,0.0,0.0,0.00022464278625932617,0.9633397955796923,0.00023319163942993424,198.9331313825698,0.0,0.0,0.0,0.0017497770580202439,7.853563327667714e-05,0.00014610715298264904,0.000588466202914113,0.09558636922202046,0.07171615256622672,0.023870216655793742,0.09558636040434314,0.07171615256622615,0.02387021665579355,0.3754540861801742,0.3754540861801742,0.1249672846463768,0.0,4.984967530791721,4.980594157166308,4.99810747961169,4.984937400534363,4.98056041454339,4.998088203243242,24796.265071143516,21076.825310471988,0.85,1.0661808570021278,0.6625340380645162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664201951256981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.666124315461,1535.1956949670182,0.3754540861801742,0.1249672846463768,6.112874298809886,3.503739730776843
4402.0,-30.00993070766564,4.984510370018863,35.005404181128064,24.11219071308153,5.004218235626714,-26.508567069853687,-40.03594588777048,1.5028545978147279,-0.024174706284156855,-5.009041723312382,40.01080364260917,42261.26614439604,25747.55417053892,25747.55417053892,68008.82031493496,77353.21933492692,77353.21933492692,25747.55417053892,103100.77350546584,103100.77350546584,103100.77350546584,127897.04848949112,91527.49918855722,56435.54599802635,38991.05910058986,24796.274984025284,0.0,63787.33408461514,21076.83373642149,1535.196465798978,0.0,0.8868336015463474,2.816013738106033,0.0014959135982669303,354531.01881862525,1554999.1024828884,4.3860734884763675,1554999.1024828884,4.3860734884763675,0.85,0.09558636180223466,4.027634451161993,1.2670935878017922,1.0,0.0,4.027634451162508,1.2847260878110323,1.285014707284022,3.135014139881317,19316.145805592758,1969.698705020854,4632.441516551485,4632.441516551485,5.558095893611216,4.984510370018863,-2.327562780433605,7.312073150452468,3.503719992807109,3.503719992807109,1.0010628550877454,0.0,0.0,0.00022464278625932617,0.9633415865447024,0.00023319120589932298,198.93314599601237,0.0,0.0,0.0,0.0017497770580202439,7.853551032424183e-05,0.00014610727593508433,0.0005884666981215772,0.09558636180222453,0.07171614397838377,0.023870217823840755,0.09558640556765713,0.07171614397839138,0.023870217823843288,0.3754540196702266,0.3754540196702266,0.12496728358859803,0.0,4.984950607941528,4.980573959573292,4.998100393993809,4.98486701702825,4.9804772729328874,4.998056151127344,24796.274984025284,21076.83373642149,0.85,1.0661806343046087,0.6625338204028977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664200985480296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.66543537508,1535.196465798978,0.3754540196702266,0.12496728358859803,6.112874298809886,3.503719992807109
4403.0,-30.009948546771046,4.9845305587544155,35.005403978837414,24.112168535962724,5.004194381975809,-26.50858551048003,-40.03596369931472,1.5028313456847475,-0.024040629836576954,-5.009059615649229,40.010802470107684,42261.26785787415,25747.57735173373,25747.57735173373,68008.84520960788,77353.22605821028,77353.22605821028,25747.57735173373,103100.803409944,103100.803409944,103100.803409944,127897.0818136104,91527.50347675355,56435.545276417215,38991.06466704037,24796.27840366641,0.0,63787.34307070678,21076.836643116447,1535.197086624633,0.0,0.8868335147509312,2.8160098884406475,0.0014959135982669303,354530.77155154746,1554999.051916567,4.386076404909399,1554999.051916567,4.386076404909399,0.85,0.09558635643627815,4.027634451161993,1.2670935586793348,1.0,0.0,4.027634451162451,1.2847261965760428,1.2850148160734671,3.1350138744707987,19316.146710582263,1969.6987973041012,4632.441516551485,4632.441516551485,5.5581008977099655,4.9845305587544155,-2.3275902911265365,7.312120849880952,3.5037002913307935,3.5037002913307935,1.0010572260945125,0.0,0.0,0.00022464278625932617,0.9633433753335908,0.00023319077289708445,198.93316059167168,0.0,0.0,0.0,0.0017497770580202439,7.853535197667072e-05,0.00014610743428265544,0.0005884673358877099,0.0955863564362685,0.07171613710253702,0.02387021933373148,0.09558630419457656,0.07171613710254426,0.023870219333733886,0.3754539522997194,0.3754539522997194,0.12496728105083393,0.0,4.9849710859660945,4.980578060831817,4.998170076331235,4.985018985812644,4.9805604578969564,4.998414789074616,24796.27840366641,21076.836643116447,0.85,1.0661808743816412,0.6625337539302824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664200019304952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.664747134631,1535.197086624633,0.3754539522997194,0.12496728105083393,6.112874298809886,3.5037002913307935
4404.0,-30.00996630308226,4.984550956276278,35.00540377568944,24.11216301787647,5.004197931449419,-26.50860113611541,-40.035977319907374,1.5028327644825747,-0.02423229501556534,-5.009058613440089,40.01080204055649,42261.252514090724,25747.552297376522,25747.552297376522,68008.80481146724,77353.18938507613,77353.18938507613,25747.552297376522,103100.74168245264,103100.74168245264,103100.74168245264,127897.01996038381,91527.47542905743,56435.53855807191,38991.04096776169,24796.27827793117,0.0,63787.31924569287,21076.836536241495,1535.1970645634804,0.0,0.8868335214054782,2.8160125230254436,0.0014959135982669303,354530.7854017935,1554999.0333913665,4.3860761813084,1554999.0333913665,4.3860761813084,0.85,0.09558634266131484,4.027634451161993,1.2670935356011617,1.0,0.0,4.027634451160543,1.2847261899394218,1.285014809435355,3.135013890665611,19316.140791340582,1969.6981937094301,4632.441516551485,4632.441516551485,5.558095489253731,4.984550956276278,-2.327603945678382,7.31215490195466,3.503680565549383,3.503680565549383,1.0010515901569665,0.0,0.0,0.00022464278625932617,0.9633451558239757,0.00023319034190521568,198.9331751195923,0.0,0.0,0.0,0.0017497770580202439,7.853523088755093e-05,0.00014610755537177524,0.0005884678235904204,0.0955863426613163,0.07171612345737582,0.02387021920394048,0.09558639296626267,0.07171612345737473,0.023870219203940113,0.3754538857014297,0.3754538857014297,0.12496728198161379,0.0,4.984941751933206,4.980550003275312,4.99813690449929,4.984826318424496,4.980439677980087,4.998006122611628,24796.27827793117,21076.836536241495,0.85,1.0661806392821473,0.662533760845332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664199062286963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.664058734297,1535.1970645634804,0.3754538857014297,0.12496728198161379,6.112874298809886,3.503680565549383
4405.0,-30.009984057305246,4.984571198623725,35.005403599539214,24.1121505497955,5.004179152855269,-26.50861899288007,-40.03599506160242,1.5028140884301358,-0.02404193309985203,-5.009074576163999,40.01080242062941,42261.254216647496,25747.570918306323,25747.570918306323,68008.82513495382,77353.21487535477,77353.21487535477,25747.570918306323,103100.78579366108,103100.78579366108,103100.78579366108,127897.07613794669,91527.50050422494,56435.53984551777,38991.06739856352,24796.290344285604,0.0,63787.357742849126,21076.846792642762,1535.19813941608,0.0,0.8868334388075998,2.816008159267032,0.0014959135982669303,354530.5648015322,1554999.049782724,4.386078956699317,1554999.049782724,4.386078956699317,0.85,0.09558633859542197,4.027634451161993,1.26709356747102,1.0,0.0,4.027634451163501,1.2847262772992172,1.2850148968147763,3.1350136774885495,19316.146083253898,1969.6987333344107,4632.441516551485,4632.441516551485,5.558099508933145,4.984571198623725,-2.3276299577128836,7.312201156336609,3.5036609363997355,3.5036609363997355,1.0010459818284958,0.0,0.0,0.00022464278625932617,0.9633469361085223,0.00023318991096476572,198.93318964580652,0.0,0.0,0.0,0.0017497770580202439,7.853507316146917e-05,0.000146107713097857,0.0005884684588534212,0.09558633859541237,0.07171611752313004,0.023870221072282326,0.09558630286438893,0.07171611752313724,0.023870221072284727,0.37545381777268005,0.37545381777268005,0.12496727949386409,0.0,4.984965999045016,4.980570378278173,4.998172783804989,4.98503264306413,4.980621537946718,4.998285952835261,24796.290344285604,21076.846792642762,0.85,1.066180314430377,0.6625333876819061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664198095371852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.66337139797,1535.19813941608,0.37545381777268005,0.12496727949386409,6.112874298809886,3.5036609363997355
4406.0,-30.01000169389517,4.984591508108356,35.00540340987505,24.112136021163337,5.004173047438089,-26.50863547630633,-40.03600882189346,1.5028068298492712,-0.024169680424563467,-5.009080136502526,40.01080167470418,42261.23987839729,25747.562861844293,25747.562861844293,68008.80274024158,77353.18090532112,77353.18090532112,25747.562861844293,103100.7437671654,103100.7437671654,103100.7437671654,127897.03483023144,91527.47120244811,56435.53017552429,38991.045585470914,24796.291063066037,0.0,63787.33664853695,21076.84740360613,1535.1983169729485,0.0,0.8868334132157775,2.8160091882374987,0.0014959135982669303,354530.48795927555,1554999.0176133008,4.3860798166162835,1554999.0176133008,4.3860798166162835,0.85,0.09558632765088809,4.027634451161993,1.2670935493381696,1.0,0.0,4.027634451162012,1.2847263112522276,1.2850149307754144,3.1350135946357653,19316.13989934853,1969.6981027515544,4632.441516551485,4632.441516551485,5.558097769793643,4.984591508108356,-2.327648353565261,7.312239861673618,3.5036412944350093,3.5036412944350093,1.0010403698385741,0.0,0.0,0.00022464278625932617,0.9633487046010477,0.000233189482880301,198.93320407577738,0.0,0.0,0.0,0.0017497770580202439,7.853495083081205e-05,0.0001461078354285141,0.0005884689515565902,0.09558632765088557,0.07171610631126603,0.023870221339619534,0.09558634608853246,0.07171610631126793,0.023870221339620166,0.3754537516990994,0.3754537516990994,0.12496727843827854,0.0,4.984957004737851,4.980559155061485,4.998170484370007,4.984910456077955,4.9805036936619445,4.998150715344195,24796.291063066037,21076.84740360613,0.85,1.0661803159295482,0.6625333819979551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664197135812651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.6626835116,1535.1983169729485,0.3754537516990994,0.12496727843827854,6.112874298809886,3.5036412944350093
4407.0,-30.01001936335747,4.98461177163981,35.005403232447875,24.11211726665499,5.004160794843329,-26.508652604117607,-40.036022652033694,1.5027940356034954,-0.024228957057232492,-5.009090930846919,40.01080165180585,42261.22579836288,25747.568376225525,25747.568376225525,68008.7941745884,77353.15448450895,77353.15448450895,25747.568376225525,103100.72286073447,103100.72286073447,103100.72286073447,127897.02133474924,91527.44697435672,56435.51828821075,38991.03187349552,24796.298474014762,0.0,63787.33034751029,21076.853702912547,1535.1990001001363,0.0,0.8868333583745901,2.8160087068705275,0.0014959135982669303,354530.3387846217,1554999.0166257694,4.386081659348303,1554999.0166257694,4.386081659348303,0.85,0.09558632043203807,4.027634451161993,1.267093486147933,1.0,0.0,4.0276344511626325,1.2847263710990762,1.2850149906357078,3.1350134485963532,19316.134786203846,1969.697581355901,4632.441516551485,4632.441516551485,5.558098960176991,4.98461177163981,-2.327670537228851,7.312282308868661,3.5036217064605792,3.5036217064605792,1.0010347732744511,0.0,0.0,0.00022464278625932617,0.9633504763933405,0.00023318905399866483,198.93321853264595,0.0,0.0,0.0,0.0017497770580202439,7.853482787936465e-05,0.00014610795837996152,0.0005884694467600757,0.09558632043202918,0.07171609803899456,0.023870222393034615,0.09558636637173189,0.07171609803900124,0.023870222393036836,0.37545368520627853,0.37545368520627853,0.12496727623616692,0.0,4.984942102596278,4.980534138913583,4.998185969132578,4.984861973789691,4.98041355754026,4.99822738603342,24796.298474014762,21076.853702912547,0.85,1.0661802869641948,0.6625332267101597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664196173071005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.661997390005,1535.1990001001363,0.37545368520627853,0.12496727623616692,6.112874298809886,3.5036217064605792
4408.0,-30.01003697222816,4.984631966554835,35.00540303671346,24.11210947846996,5.004145656329489,-26.508669965972395,-40.03604028895495,1.5027786500737272,-0.024046023536300254,-5.0091028202683745,40.0108007637121,42261.22778880616,25747.576610197033,25747.576610197033,68008.80439900319,77353.18417874973,77353.18417874973,25747.576610197033,103100.76078894676,103100.76078894676,103100.76078894676,127897.06180144695,91527.47766857177,56435.52127862807,38991.062655493,24796.30101250019,0.0,63787.36366799319,21076.85586062516,1535.1994346174224,0.0,0.8868333010936037,2.81600491615602,0.0014959135982669303,354530.1744763833,1554998.9783250636,4.386083584060764,1554998.9783250636,4.386083584060764,0.85,0.09558631225074443,4.027634451161993,1.267093553184532,1.0,0.0,4.027634451162348,1.2847264430670204,1.28501506261982,3.1350132729788323,19316.141263972153,1969.6982419044377,4632.441516551485,4632.441516551485,5.558100737635266,4.984631966554835,-2.327693520634804,7.312325487189639,3.5036021384727483,3.5036021384727483,1.0010291824207853,0.0,0.0,0.00022464278625932617,0.9633522421133546,0.0002331886265884594,198.93323293994155,0.0,0.0,0.0,0.0017497770580202439,7.853467108547849e-05,0.00014610811517384766,0.0005884700782685332,0.095586312250739,0.07171608896541067,0.023870223285328337,0.0955862585804605,0.07171608896541475,0.023870223285329693,0.3754536175338123,0.3754536175338123,0.12496727419420947,0.0,4.984969561793093,4.980558298757671,4.998223339546598,4.985056796732067,4.980632339917861,4.998350217125903,24796.30101250019,21076.85586062516,0.85,1.0661798903146738,0.6625329118282988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266419521250779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.661310021982,1535.1994346174224,0.3754536175338123,0.12496727419420947,6.112874298809886,3.5036021384727483
4409.0,-30.010054491481462,4.98465214656141,35.00540282427272,24.11208531064915,5.004134060155914,-26.50868689290884,-40.03605411909518,1.5027664615833358,-0.024213657736027017,-5.009112204110431,40.01079988563627,42261.214194869535,25747.57839921103,25747.57839921103,68008.79259408056,77353.13337733773,77353.13337733773,25747.57839921103,103100.71177654876,103100.71177654876,103100.71177654876,127897.01440936566,91527.42926498661,56435.51008251866,38991.02131385328,24796.3026328169,0.0,63787.32394667018,21076.857237894365,1535.199750333831,0.0,0.8868332565252963,2.8160060227491948,0.0014959135982669303,354530.044794543,1554998.9404564023,4.386085081611501,1554998.9404564023,4.386085081611501,0.85,0.09558630337323185,4.027634451161993,1.2670934801036493,1.0,0.0,4.027634451163926,1.284726500080376,1.285015119645984,3.1350131338537914,19316.131048783092,1969.6972002450473,4632.441516551485,4632.441516551485,5.5581011238277265,4.98465214656141,-2.3277146617645736,7.312366808325983,3.50358258355818,3.50358258355818,1.0010235953023372,0.0,0.0,0.00022464278625932617,0.9633539988504943,0.00023318820135420347,198.93324727391575,0.0,0.0,0.0,0.0017497770580202439,7.853454813443563e-05,0.00014610823812489054,0.0005884705734703892,0.09558630337322498,0.07171607925584204,0.02387022411738293,0.0955863109963181,0.0717160792558472,0.023870224117384646,0.37545355188429574,0.37545355188429574,0.12496727361842805,0.0,4.984958926567174,4.980533335775817,4.998255751897943,4.984898546374382,4.980415648004055,4.998367560805889,24796.3026328169,21076.857237894365,0.85,1.066180369173972,0.6625331112840274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664194255197334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.660623278825,1535.199750333831,0.37545355188429574,0.12496727361842805,6.112874298809886,3.50358258355818
4410.0,-30.010072014468758,4.984672336629253,35.00540261532326,24.112076544575416,5.004125005887808,-26.50870356902408,-40.03607168616725,1.502756560443116,-0.02418027000857137,-5.009120372183406,40.010799562446834,42261.21611658013,25747.577191858793,25747.577191858793,68008.79330843892,77353.13452323178,77353.13452323178,25747.577191858793,103100.71171509058,103100.71171509058,103100.71171509058,127897.01878364274,91527.43383920283,56435.51543255105,38991.020451835306,24796.30706855215,0.0,63787.32752038745,21076.861008269327,1535.2002051669224,0.0,0.8868332161342594,2.8160046307568525,0.0014959135982669303,354529.93191429094,1554998.926518253,4.38608643880083,1554998.926518253,4.38608643880083,0.85,0.09558629461989178,4.027634451161993,1.2670935048302638,1.0,0.0,4.02763445116214,1.2847265463943378,1.2850151659703504,3.1350130208376177,19316.132014134797,1969.6972986835258,4632.441516551485,4632.441516551485,5.558100863197943,4.984672336629253,-2.327734881452696,7.312407218081949,3.503563057804422,3.503563057804422,1.0010180165155491,0.0,0.0,0.00022464278625932617,0.9633557559655144,0.00023318777603002956,198.93326161094706,0.0,0.0,0.0,0.0017497770580202439,7.853439196202988e-05,0.0001461083942972963,0.000588471202475751,0.09558629461988963,0.07171606944669363,0.023870225173196,0.09558628771243549,0.07171606944669524,0.02387022517319654,0.37545348488912744,0.37545348488912744,0.12496727393971192,0.0,4.984958267385309,4.980526316878297,4.998274199002765,4.984940102174846,4.9804827162300285,4.998332458302798,24796.30706855215,21076.861008269327,0.85,1.0661803206397418,0.6625331042921145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664193298593682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.659937744045,1535.2002051669224,0.37545348488912744,0.12496727393971192,6.112874298809886,3.503563057804422
4411.0,-30.01008946901498,4.984692559725243,35.005402424978406,24.1120726679452,5.004118220766119,-26.508719956631783,-40.036085376609094,1.5027487083829412,-0.024113442882253366,-5.009127383711977,40.01079968644768,42261.20245709087,25747.57322848122,25747.57322848122,68008.7756855721,77353.14630980183,77353.14630980183,25747.57322848122,103100.71953828304,103100.71953828304,103100.71953828304,127897.03322564776,91527.44994497133,56435.5060922605,38991.048725234265,24796.313687364724,0.0,63787.36241259899,21076.866634260015,1535.2007596641733,0.0,0.8868331800090359,2.8160029345263213,0.0014959135982669303,354529.8350171491,1554998.9318660214,4.3860876526535595,1554998.9318660214,4.3860876526535595,0.85,0.09558628591695131,4.027634451161993,1.2670934971375392,1.0,0.0,4.02763445116078,1.2847265831234442,1.2850152027077082,3.1350129312105888,19316.13541312827,1969.6976452844012,4632.441516551485,4632.441516551485,5.558100007628031,4.984692559725243,-2.3277542093044157,7.312446769029659,3.503543568719157,3.503543568719157,1.0010124482054734,0.0,0.0,0.00022464278625932617,0.9633575062210501,0.0002331873523677928,198.93327589198304,0.0,0.0,0.0,0.0017497770580202439,7.85342702533161e-05,0.00014610851600601007,0.0005884716926739597,0.09558628591694557,0.07171605969060754,0.02387022622633802,0.09558626076666044,0.07171605969061186,0.023870226226339452,0.37545341788940356,0.37545341788940356,0.12496727415303131,0.0,4.984972068091054,4.980545256764117,4.998272555894516,4.985013940829731,4.980607689497674,4.998252653150587,24796.313687364724,21076.866634260015,0.85,1.066179461155135,0.6625325277400658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266419234151318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.659251550484,1535.2007596641733,0.37545341788940356,0.12496727415303131,6.112874298809886,3.503543568719157
4412.0,-30.010106877500885,4.984712667675803,35.00540222853173,24.112044204399012,5.004100714093097,-26.508737374984477,-40.03609927659852,1.5027312115766729,-0.02422059187972536,-5.009141347927526,40.01079912802792,42261.18960996449,25747.587045932883,25747.587045932883,68008.77665589737,77353.10193707069,77353.10193707069,25747.587045932883,103100.68898300358,103100.68898300358,103100.68898300358,127897.00816057343,91527.40553229762,56435.49320519106,38991.01369678507,24796.319177569843,0.0,63787.332874354914,21076.871300934366,1535.201403419476,0.0,0.8868331109774148,2.8160027119720956,0.0014959135982669303,354529.6420360998,1554998.9077831265,4.386089972202633,1554998.9077831265,4.386089972202633,0.85,0.09558628001083337,4.027634451161993,1.2670934213092555,1.0,0.0,4.027634451161484,1.2847266649672044,1.2850152845698548,3.1350127314939846,19316.126040189116,1969.696689510599,4632.441516551485,4632.441516551485,5.558102990385961,4.984712667675803,-2.327778611589567,7.31249127926537,3.5035241232474963,3.5035241232474963,1.0010068923564275,0.0,0.0,0.00022464278625932617,0.9633592518613083,0.00023318692982425134,198.93329013533523,0.0,0.0,0.0,0.0017497770580202439,7.853414668189188e-05,0.0001461086395774343,0.0005884721903744851,0.09558628001082559,0.07171605229291757,0.02387022771790801,0.09558628585395397,0.07171605229292341,0.023870227717909958,0.37545335245618877,0.37545335245618877,0.12496727307347093,0.0,4.984967114830965,4.980524554568035,4.998314920398855,4.9849207560478135,4.980415204001758,4.998457829712834,24796.319177569843,21076.871300934366,0.85,1.066179970086814,0.6625326331359309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664191382867123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.658566143924,1535.201403419476,0.37545335245618877,0.12496727307347093,6.112874298809886,3.5035241232474963
4413.0,-30.01012427933381,4.984732824118106,35.00540201961623,24.11203512400391,5.004093551165358,-26.50875375289317,-40.03611303688956,1.5027230247247951,-0.024235142647683006,-5.009147643704362,40.010798371952916,42261.17615797792,25747.581226923576,25747.581226923576,68008.75738490149,77353.09420173605,77353.09420173605,25747.581226923576,103100.67542865963,103100.67542865963,103100.67542865963,127896.99556383947,91527.40194202987,56435.48389827209,38991.02004861976,24796.32013517984,0.0,63787.3401837996,21076.872114902864,1535.2016144223535,0.0,0.8868330816801837,2.8160021682173193,0.0014959135982669303,354529.55503047927,1554998.8751759771,4.386090956626429,1554998.8751759771,4.386090956626429,0.85,0.09558626966718724,4.027634451161993,1.2670934185618536,1.0,0.0,4.02763445116275,1.284726703262353,1.2850153228736068,3.1350126380454886,19316.125282491856,1969.696612246981,4632.441516551485,4632.441516551485,5.55810173424289,4.984732824118106,-2.327797391107152,7.312530215225259,3.503504676745457,3.503504676745457,1.0010013362129877,0.0,0.0,0.00022464278625932617,0.9633609968378455,0.00023318650744289827,198.93330437324607,0.0,0.0,0.0,0.0017497770580202439,7.853402435256925e-05,0.00014610876190675691,0.0005884726830722792,0.09558626966717786,0.07171604127729446,0.0238702283898834,0.09558627737667022,0.0717160412773015,0.02387022838988574,0.3754532858838549,0.3754532858838549,0.12496727362830648,0.0,4.9849585859954,4.980509896916885,4.998324804055471,4.9849125010566695,4.980439299930197,4.998352369147938,24796.32013517984,21076.872114902864,0.85,1.0661795457991838,0.6625323463277312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664190429679458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.65788107829,1535.2016144223535,0.3754532858838549,0.12496727362830648,6.112874298809886,3.503504676745457
4414.0,-30.010141623696747,4.984752964947065,35.0054018255958,24.11202125893908,5.004083505750158,-26.508770367385388,-40.03613056903703,1.5027122494387863,-0.024261550860387615,-5.009156870246801,40.01079838797447,42261.17876537171,25747.583100524982,25747.583100524982,68008.7618658967,77353.07869397271,77353.07869397271,25747.583100524982,103100.66179449769,103100.66179449769,103100.66179449769,127896.9889034791,91527.38938894196,56435.48946034094,38990.9999206678,24796.327108981404,0.0,63787.3270296492,21076.878042634195,1535.2022375832807,0.0,0.8868330346753096,2.816001438116316,0.0014959135982669303,354529.4275226462,1554998.8758669384,4.3860925360493805,1554998.8758669384,4.3860925360493805,0.8500000000000001,0.09558626193087198,4.027634451161993,1.2670934108691294,1.0,0.0,4.02763445116163,1.2847267536652693,1.2850153732878462,3.1350125150514128,19316.12263326317,1969.6963421008368,4632.441516551485,4632.441516551485,5.558102138695143,4.984752964947065,-2.3278182709662993,7.312571235913364,3.503485278385012,3.503485278385012,1.000995793824289,0.0,0.0,0.00022464278625932617,0.9633627360549437,0.0002331860864571723,198.93331856413792,0.0,0.0,0.0,0.0017497770580202439,7.853386849160578e-05,0.00014610891776772037,0.0005884733108232652,0.09558626193087119,0.07171603228222602,0.02387022964864517,0.09558628632764761,0.07171603228222662,0.023870229648645366,0.37545321875312665,0.37545321875312665,0.12496727354839701,0.0,4.984949440758726,4.980493849350751,4.998336395487854,4.984895319386396,4.9804121222018125,4.99836521970451,24796.327108981404,21076.878042634195,0.85,1.066179835914512,0.6625325238307627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664189474193202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.657195565653,1535.2022375832807,0.37545321875312665,0.12496727354839701,6.112874298809886,3.503485278385012
4415.0,-30.010158994314438,4.9847730811413165,35.00540163204453,24.112007568497233,5.00407226518908,-26.508787125013566,-40.03614432932807,1.502700395888195,-0.024259067484592833,-5.009166499338489,40.01079801359805,42261.16567032619,25747.586056689746,25747.586056689746,68008.75172701594,77353.06879472212,77353.06879472212,25747.586056689746,103100.65485141186,103100.65485141186,103100.65485141186,127896.98671482247,91527.3819712058,56435.4788468101,38991.00347155078,24796.331863410614,0.0,63787.33533496139,21076.88208389902,1535.202743212395,0.0,0.8868329870354932,2.816000281525947,0.0014959135982669303,354529.2944517506,1554998.859721255,4.3860941368073085,1554998.859721255,4.3860941368073085,0.85,0.09558625361852498,4.027634451161993,1.2670933789992707,1.0,0.0,4.027634451162354,1.2847268091119244,1.2850154287469575,3.1350123797495293,19316.121067809352,1969.696182468973,4632.441516551485,4632.441516551485,5.558102776839145,4.9847730811413165,-2.327839423086688,7.312612504228005,3.503465908908611,3.503465908908611,1.0009902596881746,0.0,0.0,0.00022464278625932617,0.9633644779081519,0.00023318566483488694,198.93333277651303,0.0,0.0,0.0,0.0017497770580202439,7.853374616268362e-05,0.00014610904009664254,0.0005884738035194465,0.09558625361851725,0.07171602288614724,0.023870230732370004,0.09558627341553774,0.07171602288615304,0.023870230732371937,0.37545315108158966,0.37545315108158966,0.1249672730708857,0.0,4.984944700095298,4.980482191220801,4.998352436994196,4.984907431853912,4.980417256682813,4.998398296176788,24796.331863410614,21076.88208389902,0.85,1.0661795381463572,0.6625322322746902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664188519447166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.65651062427,1535.202743212395,0.37545315108158966,0.1249672730708857,6.112874298809886,3.503465908908611
