time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4416.0,-30.010176289197815,4.984793180024247,35.00540143562097,24.111999081820272,5.004061374384179,-26.5088037794951,-40.036158124543704,1.5026888646813865,-0.02417823009534459,-5.009175766405743,40.01079754283345,42261.152819234376,25747.588134048307,25747.588134048307,68008.74095328269,77353.07853982098,77353.07853982098,25747.588134048307,103100.66667386929,103100.66667386929,103100.66667386929,127897.00252465025,91527.39430879067,56435.46858820385,38991.028578429796,24796.335850780964,0.0,63787.364429210764,21076.88547316382,1535.2031985377719,0.0,0.886832941586679,2.8159981379871297,0.0014959135982669303,354529.16638395167,1554998.8394186536,4.386095663944909,1554998.8394186536,4.386095663944909,0.85,0.09558624491280447,4.027634451161993,1.2670933839445935,1.0,0.0,4.027634451159257,1.284726863050776,1.2850154826979268,3.1350122481270244,19316.123671557845,1969.6964479774283,4632.441516551485,4632.441516551485,5.558103225276228,4.984793180024247,-2.3278602888279956,7.312653468852242,3.503446565568789,3.503446565568789,1.000984733019654,0.0,0.0,0.00022464278625932617,0.9633662121704145,0.00023318524505153395,198.9333469269255,0.0,0.0,0.0,0.0017497770580202439,7.853362352345811e-05,0.00014610916273586805,0.0005884742974654163,0.0955862449127994,0.0717160131922787,0.02387023172052071,0.09558622410652685,0.07171601319228249,0.023870231720521978,0.37545308323299975,0.37545308323299975,0.12496727255299171,0.0,4.984958790827875,4.980495411889137,4.998369139592796,4.984997536310402,4.980530680639106,4.998418331420737,24796.335850780964,21076.88547316382,0.85,1.0661788829472125,0.6625317286174206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266418756586899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.655824578775,1535.2031985377719,0.37545308323299975,0.12496727255299171,6.112874298809886,3.503446565568789
4417.0,-30.010193497014356,4.984813351126989,35.00540125803205,24.11198423886674,5.004057379583794,-26.508819665996146,-40.036171780060954,1.502683548565561,-0.024351985944349508,-5.009180749612103,40.010797698587,42261.139854263965,25747.579467671017,25747.579467671017,68008.71932193499,77353.0346378723,77353.0346378723,25747.579467671017,103100.61410554333,103100.61410554333,103100.61410554333,127896.95596203992,91527.35575581365,56435.4609722053,38990.99420400928,24796.341856496594,0.0,63787.33606050587,21076.890578022103,1535.2036654332167,0.0,0.8868329156670294,2.8159998386586422,0.0014959135982669303,354529.0975177061,1554998.8461358151,4.386096534877943,1554998.8461358151,4.386096534877943,0.8499999999999999,0.09558623510564737,4.027634451161993,1.2670933344913649,1.0,0.0,4.02763445116103,1.2847268879176612,1.2850155075703984,3.135012187446431,19316.115535260757,1969.6956183060227,4632.441516551485,4632.441516551485,5.558101354474997,4.984813351126989,-2.3278779723424092,7.312691323469398,3.5034272505337083,3.5034272505337083,1.0009792144382024,0.0,0.0,0.00022464278625932617,0.9633679377053036,0.00023318482738216777,198.93336100610318,0.0,0.0,0.0,0.0017497770580202439,7.853350212632411e-05,0.00014610928413300207,0.0005884747864086955,0.09558623510564439,0.07171600273424586,0.02387023237139853,0.09558630811067802,0.0717160027342481,0.02387023237139927,0.3754530167443092,0.3754530167443092,0.12496727205359216,0.0,4.984934680296078,4.98046938962915,4.998350770804109,4.9848287636677355,4.9803558290344085,4.998267821578793,24796.341856496594,21076.890578022103,0.85,1.0661790180017066,0.6625318200179563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664186613111523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.655139471466,1535.2036654332167,0.3754530167443092,0.12496727205359216,6.112874298809886,3.5034272505337083
4418.0,-30.010210702585553,4.984833329607195,35.005401066363774,24.111961852200352,5.004034662099351,-26.508837422837125,-40.036189521756,1.5026613823508996,-0.0242404286719875,-5.009198180099424,40.01079693331571,42261.14371718086,25747.60258237527,25747.60258237527,68008.74629955614,77353.03598593907,77353.03598593907,25747.60258237527,103100.63856831435,103100.63856831435,103100.63856831435,127896.98614478039,91527.35487222084,56435.46260346238,38990.991409731614,24796.347576466043,0.0,63787.33898619766,21076.895439996137,1535.2044072811086,0.0,0.886832829746866,2.8159963387168516,0.0014959135982669303,354528.8566342814,1554998.8131320616,4.386099421904434,1554998.8131320616,4.386099421904434,0.85,0.09558623004151887,4.027634451161993,1.2670933344913649,1.0,0.0,4.027634451162319,1.2847269916032833,1.285015611279314,3.1350119344310503,19316.115348785566,1969.6955992908452,4632.441516551485,4632.441516551485,5.558106344220506,4.984833329607195,-2.3279047598447824,7.312738089451978,3.5034079907830757,3.5034079907830757,1.0009737116523074,0.0,0.0,0.00022464278625932617,0.9633696630183584,0.00023318440976799297,198.93337508344572,0.0,0.0,0.0,0.0017497770580202439,7.853334440345161e-05,0.00014610944185587454,0.0005884754216587704,0.09558623004150824,0.07171599607473828,0.023870233966769967,0.09558622623741923,0.07171599607474624,0.023870233966772625,0.37545294897161424,0.37545294897161424,0.12496726945245906,0.0,4.984945921418671,4.980463949642115,4.998412130580846,4.98495775142743,4.9804090595472985,4.998624430909501,24796.347576466043,21076.895439996137,0.85,1.0661793920306333,0.662531850189351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266418565693068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.654455531901,1535.2044072811086,0.37545294897161424,0.12496726945245906,6.112874298809886,3.5034079907830757
4419.0,-30.010227865181065,4.984853409193029,35.00540085199877,24.11196279516446,5.0040306170248865,-26.508853273613475,-40.036203142348654,1.50265602545733,-0.024156690182110196,-5.009201864599052,40.01079588888818,42261.13091357876,25747.59044969988,25747.59044969988,68008.72136327864,77353.05618819603,77353.05618819603,25747.59044969988,103100.64663789592,103100.64663789592,103100.64663789592,127896.99227828775,91527.38038500627,56435.45511038899,38991.02808290809,24796.345640391835,0.0,63787.37372329993,21076.89379433306,1535.2043951733085,0.0,0.8868328147803158,2.8159948087068045,0.0014959135982669303,354528.80571576225,1554998.7680891764,4.3860999247995425,1554998.7680891764,4.3860999247995425,0.85,0.0955862176117738,4.027634451161993,1.2670933746034283,1.0,0.0,4.027634451162076,1.284727016660917,1.285015636342577,3.1350118732850016,19316.120733054642,1969.6961483334924,4632.441516551485,4632.441516551485,5.558103725153359,4.984853409193029,-2.3279214869888927,7.312774896181922,3.50338870654315,3.50338870654315,1.0009682018694714,0.0,0.0,0.00022464278625932617,0.9633713840253029,0.00023318399319760774,198.93338912562825,0.0,0.0,0.0,0.0017497770580202439,7.853322331719375e-05,0.00014610956294213242,0.0005884759093499541,0.0955862176117707,0.07171598344827533,0.023870234163495374,0.09558617193571603,0.07171598344827765,0.02387023416349615,0.37545288140302546,0.37545288140302546,0.12496726999455958,0.0,4.984967173230416,4.980491128880203,4.998415570105863,4.985045174416939,4.9805928427249455,4.998422323214186,24796.345640391835,21076.89379433306,0.85,1.066178420486322,0.6625312886669581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664184709880906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.653771063724,1535.2043951733085,0.37545288140302546,0.12496726999455958,6.112874298809886,3.50338870654315
4420.0,-30.010244909339626,4.984873403190213,35.00540064922417,24.111939116288,5.004016002278881,-26.508870074882793,-40.036220744345314,1.5026411678220821,-0.0242451162339421,-5.009214236797372,40.01079579775536,42261.134849670634,25747.60072033796,25747.60072033796,68008.73557000859,77353.01951343406,77353.01951343406,25747.60072033796,103100.62023377202,103100.62023377202,103100.62023377202,127896.97355553354,91527.34469351248,56435.460029749294,38990.98295973687,24796.35332176152,0.0,63787.33628149839,21076.90032349729,1535.2051290630022,0.0,0.8868327521573787,2.8159945260502575,0.0014959135982669303,354528.6347362735,1554998.764158902,4.386102029009965,1554998.764158902,4.386102029009965,0.85,0.09558621169706384,4.027634451161993,1.2670933443820105,1.0,0.0,4.027634451162665,1.2847270861596312,1.2850157058569045,3.135011703693112,19316.113200650674,1969.6953802420476,4632.441516551485,4632.441516551485,5.558105942264582,4.984873403190213,-2.3279445299333275,7.31281793312354,3.503369486100888,3.503369486100888,1.0009627103145395,0.0,0.0,0.00022464278625932617,0.9633730931590626,0.00023318357950260438,198.93340307090932,0.0,0.0,0.0,0.0017497770580202439,7.853306683674615e-05,0.00014610971942258,0.0005884765395959958,0.09558621169705696,0.07171597594922446,0.023870235747832497,0.09558620128552527,0.07171597594922963,0.023870235747834215,0.3754528159729946,0.3754528159729946,0.1249672695783249,0.0,4.98497226664125,4.980486203636701,4.998450763703488,4.9849691205634485,4.98044298679531,4.99856801603795,24796.35332176152,21076.90032349729,0.85,1.0661792690304677,0.6625317392651264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664183758038463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.653086882974,1535.2051290630022,0.3754528159729946,0.1249672695783249,6.112874298809886,3.503369486100888
4421.0,-30.010261952693874,4.98489346440606,35.005400449355704,24.11193496026101,5.0040110032349245,-26.50888591377831,-40.03623059308154,1.50263496431934,-0.024223299967616185,-5.0092194132702454,40.010795476853104,42261.10683849962,25747.59265409837,25747.59265409837,68008.69949259798,77353.02289185881,77353.02289185881,25747.59265409837,103100.61554595717,103100.61554595717,103100.61554595717,127896.97194383547,91527.35294784802,56435.43689448859,38991.017837066036,24796.356397878284,0.0,63787.37423494432,21076.90293819654,1535.205436918113,0.0,0.8868327269799238,2.8159936352563375,0.0014959135982669303,354528.5631992333,1554998.750319394,4.386102875004562,1554998.750319394,4.386102875004562,0.85,0.09558620163964723,4.027634451161993,1.2670933097647508,1.0,0.0,4.027634451163856,1.2847271151774051,1.2850157348811972,3.135011632883475,19316.114942662094,1969.6955578777763,4632.441516551485,4632.441516551485,5.558104201014411,4.98489346440606,-2.3279622821121753,7.312855746518235,3.5033502733053608,3.5033502733053608,1.0009572209443889,0.0,0.0,0.00022464278625932617,0.9633748022154403,0.00023318316582779912,198.93341701553425,0.0,0.0,0.0,0.0017497770580202439,7.853297928233609e-05,0.00014610980697699007,0.0005884768922331541,0.09558620163964396,0.0717159651650424,0.023870236474601552,0.09558618750259022,0.07171596516504486,0.023870236474602374,0.3754527503242578,0.3754527503242578,0.12496727032412881,0.0,4.984979004377806,4.980496232663029,4.998447609851667,4.984996113302657,4.98052650983368,4.998425152899642,24796.356397878284,21076.90293819654,0.85,1.0661780690659173,0.6625309059257047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664182810253315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.652404502825,1535.205436918113,0.3754527503242578,0.12496727032412881,6.112874298809886,3.5033502733053608
4422.0,-30.01027889294399,4.984913360507487,35.005400238772786,24.111912259273254,5.003990252085892,-26.508903235184235,-40.036248264927394,1.5026145943261835,-0.024163322024264744,-5.009235497886732,40.010794765033936,42261.111511075826,25747.61246782874,25747.61246782874,68008.72397890457,77353.01499656824,77353.01499656824,25747.61246782874,103100.62746439698,103100.62746439698,103100.62746439698,127896.98926657546,91527.34350955552,56435.44002406345,38991.00387276896,24796.361802178475,0.0,63787.36567494743,21076.907531851703,1535.2061282904067,0.0,0.8868326477142586,2.815990969931853,0.0014959135982669303,354528.3409155462,1554998.7196208653,4.386105538432225,1554998.7196208653,4.386105538432225,0.85,0.09558619684159744,4.027634451161993,1.2670932806422939,1.0,0.0,4.0276344511607025,1.2847272104609784,1.2850158301861765,3.1350114003709946,19316.11295078604,1969.6953547629455,4632.441516551485,4632.441516551485,5.558108478182357,4.984913360507487,-2.3279880064718173,7.312901366979304,3.5033311141107912,3.5033311141107912,1.0009517468887974,0.0,0.0,0.00022464278625932617,0.9633765009360952,0.0002331827546561961,198.93343087580288,0.0,0.0,0.0,0.0017497770580202439,7.853282218138641e-05,0.00014610996407793977,0.0005884775249783515,0.09558619684158703,0.07171595855840981,0.02387023828317722,0.09558613153390595,0.07171595855841763,0.02387023828317982,0.37545268540449833,0.37545268540449833,0.12496726969661406,0.0,4.985003753946444,4.980508819273382,4.998508902502806,4.985072175862456,4.98052859362889,4.998723493042689,24796.361802178475,21076.907531851703,0.85,1.0661785960164691,0.6625310680869508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664181859281851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.65172157065,1535.2061282904067,0.37545268540449833,0.12496726969661406,6.112874298809886,3.5033311141107912
4423.0,-30.01029586426786,4.984933472718349,35.005400040307855,24.111906496714823,5.00399541047546,-26.508917993449593,-40.036257973965235,1.5026175396571573,-0.024391994848826926,-5.009233633891663,40.010794696831766,42261.083135303925,25747.58653469659,25747.58653469659,68008.66967000051,77352.97071965122,77352.97071965122,25747.58653469659,103100.5572543478,103100.5572543478,103100.5572543478,127896.9206690226,91527.30819158007,56435.42060723256,38990.986204830566,24796.3634146748,0.0,63787.34961950537,21076.90890247358,1535.2061849671313,0.0,0.8868326574456552,2.815994191197767,0.0014959135982669303,354528.36667529045,1554998.7166795202,4.386105211444844,1554998.7166795202,4.386105211444844,0.85,0.09558618386657622,4.027634451161993,1.2670932328375062,1.0,0.0,4.02763445116274,1.2847271966837681,1.2850158164058711,3.1350114339903583,19316.105497210126,1969.6945947097254,4632.441516551485,4632.441516551485,5.558102880025951,4.984933472718349,-2.3280005561914825,7.312934028909831,3.5033119385420655,3.5033119385420655,1.0009462681548758,0.0,0.0,0.00022464278625932617,0.9633782027759669,0.00023318234273104758,198.93344476149747,0.0,0.0,0.0,0.0017497770580202439,7.853273586913056e-05,0.00014611005039019562,0.0005884778726125666,0.09558618386657386,0.07171594544978559,0.023870238416788273,0.09558624545444884,0.07171594544978735,0.023870238416788862,0.3754526212297669,0.3754526212297669,0.12496727187809634,0.0,4.984970622837466,4.980479061533515,4.998465633080912,4.984841639042827,4.980363573513273,4.998296099315326,24796.3634146748,21076.90890247358,0.85,1.0661780129708402,0.6625307899982259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266418091613748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.651040135883,1535.2061849671313,0.3754526212297669,0.12496727187809634,6.112874298809886,3.5033119385420655
4424.0,-30.010312783424645,4.984953381871835,35.005399862750274,24.111883935425453,5.003973768705582,-26.508935384981456,-40.03627564581109,1.5025963702624092,-0.024303778905391482,-5.009251352496237,40.010794908873734,42261.08793584988,25747.61090158166,25747.61090158166,68008.69883743154,77352.96700087246,77352.96700087246,25747.61090158166,103100.57790245413,103100.57790245413,103100.57790245413,127896.95307389667,91527.30256052433,56435.42349550174,38990.97673891399,24796.37517144255,0.0,63787.351910356534,21076.918895726165,1535.2072791717087,0.0,0.8868325665211603,2.8159909642272107,0.0014959135982669303,354528.1218105805,1554998.7258242238,4.386108266624441,1554998.7258242238,4.386108266624441,0.85,0.09558618095962243,4.027634451161993,1.2670932581136003,1.0,0.0,4.027634451162368,1.2847272957066702,1.2850159154510192,3.1350111923531396,19316.1043088209,1969.6944735277493,4632.441516551485,4632.441516551485,5.55810814007834,4.984953381871835,-2.3280273905110653,7.3129807723829,3.503292861326521,3.503292861326521,1.000940817521863,0.0,0.0,0.00022464278625932617,0.963379899387894,0.00023318193207275573,198.9334586045117,0.0,0.0,0.0,0.0017497770580202439,7.853257876863102e-05,0.00014611020749069517,0.0005884785053559509,0.09558618095960927,0.07171594038244374,0.023870240577165535,0.09558619424598247,0.07171594038245362,0.02387024057716882,0.3754525550905584,0.3754525550905584,0.12496727000420557,0.0,4.984972749431506,4.9804663663400675,4.998512291671489,4.98494757359083,4.980381907771289,4.998665239341506,24796.37517144255,21076.918895726165,0.85,1.0661784319406686,0.6625308414627628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266417996274886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.65035751393,1535.2072791717087,0.3754525550905584,0.12496727000420557,6.112874298809886,3.503292861326521
4425.0,-30.01032967586767,4.984973355428832,35.005399657561924,24.111879988946043,5.003967322990184,-26.50895123269795,-40.03628926640374,1.5025888798204792,-0.024247615895433228,-5.0092565898880315,40.01079374895034,42261.0762240175,25747.603173160307,25747.603173160307,68008.67939717781,77352.97715511518,77352.97715511518,25747.603173160307,103100.58032827548,103100.58032827548,103100.58032827548,127896.95347744378,91527.31694404663,56435.41601294907,38991.00103455284,24796.373149168303,0.0,63787.37418372114,21076.917176793057,1535.207296560626,0.0,0.8868325440711833,2.8159896151688004,0.0014959135982669303,354528.04943174444,1554998.675800365,4.386109020972517,1554998.675800365,4.386109020972517,0.85,0.0955861693235086,4.027634451161993,1.2670932443765928,1.0,0.0,4.027634451162697,1.284727330744298,1.2850159504965182,3.135011106853787,19316.107344348107,1969.6947830653799,4632.441516551485,4632.441516551485,5.558106471752615,4.984973355428832,-2.328045102894648,7.31301845832348,3.5032737563756866,3.5032737563756866,1.0009353589644818,0.0,0.0,0.00022464278625932617,0.9633815933242451,0.00023318152206351964,198.933472425671,0.0,0.0,0.0,0.0017497770580202439,7.853245768346448e-05,0.0001461103285758617,0.0005884789930427392,0.09558616932351115,0.07171592842653814,0.023870240896973007,0.09558614711638738,0.07171592842653622,0.023870240896972376,0.37545248839505757,0.37545248839505757,0.12496727031280283,0.0,4.984981985908746,4.98047660236432,4.998518522428753,4.985008973992592,4.980507591734465,4.998533488078522,24796.373149168303,21076.917176793057,0.85,1.0661777548845077,0.6625304265119404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664179018985955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.649675371347,1535.207296560626,0.37545248839505757,0.12496727031280283,6.112874298809886,3.5032737563756866
4426.0,-30.010346503740237,4.984993379511006,35.005399483693274,24.111865215841704,5.003962728605671,-26.508966837231824,-40.036302886996396,1.5025830620972458,-0.024404120117310413,-5.009262345844774,40.01079425083035,42261.06462591065,25747.597110139177,25747.597110139177,68008.66173604983,77352.93603875753,77352.93603875753,25747.597110139177,103100.5331488967,103100.5331488967,103100.5331488967,127896.9147233268,91527.28078002951,56435.40936718275,38990.9682364964,24796.38157443009,0.0,63787.34981092649,21076.924338265573,1535.207920359341,0.0,0.8868325129664234,2.8159909990284913,0.0014959135982669303,354527.9698865442,1554998.6974448774,4.38611006613246,1554998.6974448774,4.38611006613246,0.85,0.09558616065455967,4.027634451161993,1.2670932031655688,1.0,0.0,4.027634451161948,1.2847273579575431,1.285015977715877,3.135011040447615,19316.099712221876,1969.6940048050942,4632.441516551485,4632.441516551485,5.558105162934985,4.984993379511006,-2.328063128361338,7.313056507872345,3.503254704035167,3.503254704035167,1.000929915438619,0.0,0.0,0.00022464278625932617,0.9633832807888086,0.00023318111362218255,198.93348619400155,0.0,0.0,0.0,0.0017497770580202439,7.853233659847015e-05,0.00014611044966085602,0.0005884794807288338,0.09558616065455477,0.07171591883834269,0.023870241816212084,0.09558622957703547,0.07171591883834637,0.02387024181621331,0.37545242263721995,0.37545242263721995,0.12496726994587436,0.0,4.984959422552038,4.980452235439884,4.998501375816829,4.984858225727464,4.980343827403203,4.998421846103724,24796.38157443009,21076.924338265573,0.85,1.066177885390063,0.6625304978366027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664178072170187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.648993199957,1535.207920359341,0.37545242263721995,0.12496726994587436,6.112874298809886,3.503254704035167
4427.0,-30.010363336571217,4.985013258223351,35.00539930294642,24.111852782685332,5.003943706704999,-26.508983889034738,-40.03632052391765,1.502564259168471,-0.0242073513120431,-5.009277300560605,40.010793702748465,42261.06956962199,25747.614554518634,25747.614554518634,68008.68412414062,77352.96260463295,77352.96260463295,25747.614554518634,103100.57715915158,103100.57715915158,103100.57715915158,127896.96462015132,91527.30645945926,56435.413424448176,38990.99226112342,24796.38746099975,0.0,63787.37972212317,21076.929341849787,1535.2086171903175,0.0,0.8868324388570855,2.815986668807105,0.0014959135982669303,354527.76321795036,1554998.6738078229,4.386112556301742,1554998.6738078229,4.386112556301742,0.85,0.09558615475410528,4.027634451161993,1.2670932372333485,1.0,0.0,4.027634451161653,1.28472744591098,1.285016065689073,3.135010825822329,19316.105131659897,1969.6945574339757,4632.441516551485,4632.441516551485,5.558108928633784,4.985013258223351,-2.3280878751145884,7.313101133337939,3.503235700225671,3.503235700225671,1.0009244857787631,0.0,0.0,0.00022464278625932617,0.963384968753784,0.00023318070506115504,198.93349996639094,0.0,0.0,0.0,0.0017497770580202439,7.853217980918256e-05,0.0001461106064501436,0.00058848011221877,0.09558615475409551,0.07171591154335501,0.023870243210740515,0.09558611799039289,0.07171591154336233,0.023870243210742954,0.37545235553709133,0.37545235553709133,0.12496726762445208,0.0,4.984987213595332,4.980474925110684,4.998544492486587,4.985069949248555,4.980537259322546,4.998688527165427,24796.38746099975,21076.929341849787,0.85,1.0661777364175595,0.6625302646655781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664177122959446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.648311759049,1535.2086171903175,0.37545235553709133,0.12496726762445208,6.112874298809886,3.503235700225671
4428.0,-30.010380077728982,4.985033120597163,35.00539908700498,24.111839197017275,5.003931710068148,-26.509000155713675,-40.036334249284096,1.5025517880528239,-0.024189767795917305,-5.009286277223123,40.010792316135536,42261.0587246285,25747.61651514253,25747.61651514253,68008.67523977102,77352.9562073241,77352.9562073241,25747.61651514253,103100.57272246663,103100.57272246663,103100.57272246663,127896.95840187577,91527.30198294371,56435.404500248,38990.99720299523,24796.385679409137,0.0,63787.382882404374,21076.927827497766,1535.2087326935584,0.0,0.8868323982013564,2.815985390033289,0.0014959135982669303,354527.63916386844,1554998.6140075559,4.386113922386769,1554998.6140075559,4.386113922386769,0.85,0.09558614497119089,4.027634451161993,1.2670932152541359,1.0,0.0,4.027634451163279,1.2847275042464459,1.285016124037644,3.1350106834712728,19316.104186927136,1969.6944610980445,4632.441516551485,4632.441516551485,5.558109351871484,4.985033120597163,-2.3281082626888976,7.313141383286061,3.5032166859364136,3.5032166859364136,1.0009190531246897,0.0,0.0,0.00022464278625932617,0.9633866475291036,0.00023318029872584442,198.93351366377647,0.0,0.0,0.0,0.0017497770580202439,7.853205779316478e-05,0.00014611072846616138,0.000588480603654687,0.09558614497118512,0.07171590112141352,0.0238702438497716,0.09558607739308021,0.07171590112141785,0.023870243849773043,0.3754522902016521,0.3754522902016521,0.12496726738397611,0.0,4.985012485848131,4.980496394492434,4.998581188666833,4.985096509427194,4.980565210049974,4.998710906899646,24796.385679409137,21076.927827497766,0.85,1.0661775443138786,0.6625300618233411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664176180639823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.647629657877,1535.2087326935584,0.3754522902016521,0.12496726738397611,6.112874298809886,3.5032166859364136
4429.0,-30.01039674195358,4.985052991629844,35.00539887134343,24.111825122404866,5.003922917585601,-26.509016032757913,-40.036347904801346,1.5025422083899438,-0.024249339239190704,-5.009294039552343,40.01079189240719,42261.0479544771,25747.61547607835,25747.61547607835,68008.66343055545,77352.93477327483,77352.93477327483,25747.61547607835,103100.55024935318,103100.55024935318,103100.55024935318,127896.93951190267,91527.28373557108,56435.39691677334,38990.985354219716,24796.389262549492,0.0,63787.37461676921,21076.930873167068,1535.2091265414329,0.0,0.8868323602385582,2.8159852664546454,0.0014959135982669303,354527.53189144086,1554998.5957334838,4.386115197985911,1554998.5957334838,4.386115197985911,0.85,0.09558613655256061,4.027634451161993,1.2670931883296,1.0,0.0,4.0276344511617586,1.2847275490567225,1.2850161688579875,3.13501057412459,19316.100335965257,1969.694068409218,4632.441516551485,4632.441516551485,5.558109127569855,4.985052991629844,-2.328127731155334,7.3131807227851775,3.5031976998495526,3.5031976998495526,1.0009136285284437,0.0,0.0,0.00022464278625932617,0.9633883185928236,0.0002331798942584766,198.9335272982182,0.0,0.0,0.0,0.0017497770580202439,7.853193639826836e-05,0.0001461108498610578,0.0005884810925889539,0.09558613655255663,0.07171589160071291,0.02387024495184372,0.09558609362853224,0.0717158916007159,0.023870244951844713,0.37545222621905994,0.37545222621905994,0.12496726844749191,0.0,4.985021880203021,4.980501531240748,4.9986033731716475,4.9850447003131535,4.980507324331768,4.998677353366304,24796.389262549492,21076.930873167068,0.85,1.0661774973362284,0.662529978830121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664175239094797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.64694883213,1535.2091265414329,0.37545222621905994,0.12496726844749191,6.112874298809886,3.5031976998495526
4430.0,-30.010413383790233,4.985072786947552,35.005398649901785,24.11180140860381,5.003908382120299,-26.509032463988174,-40.03636163016779,1.502527462318257,-0.024342446292848763,-5.0093057553321625,40.01079129272618,42261.037611475396,25747.624561875,25747.624561875,68008.6621733504,77352.89769786733,77352.89769786733,25747.624561875,103100.52225974233,103100.52225974233,103100.52225974233,127896.91574803267,91527.247512744,56435.387426352056,38990.9556515466,24796.39348829034,0.0,63787.349139836944,21076.93446504679,1535.2096466015944,0.0,0.8868323027965196,2.815985121905292,0.0014959135982669303,354527.36998388346,1554998.5698711234,4.38611712811288,1554998.5698711234,4.38611712811288,0.85,0.09558613008638188,4.027634451161993,1.2670931564597416,1.0,0.0,4.027634451161577,1.2847276180336393,1.2850162378504004,3.1350104058061383,19316.09269142765,1969.6932888833242,4632.441516551485,4632.441516551485,5.558111088910677,4.985072786947552,-2.328150077015897,7.31322286396345,3.5031787494787396,3.5031787494787396,1.0009082141367827,0.0,0.0,0.00022464278625932617,0.9633899874146363,0.0002331794903351445,198.93354091434426,0.0,0.0,0.0,0.0017497770580202439,7.853181438260065e-05,0.00014611097187672552,0.0005884815840234609,0.09558613008637701,0.07171588352308993,0.023870246563287074,0.09558611491090553,0.07171588352309359,0.023870246563288292,0.37545216234221196,0.37545216234221196,0.12496726969829029,0.0,4.985014620404854,4.9804771569143895,4.998647533938197,4.984963309039301,4.980357391395557,4.998801902866774,24796.39348829034,21076.93446504679,0.85,1.066177903462634,0.6625300812991807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664174297139397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.646268989574,1535.2096466015944,0.37545216234221196,0.12496726969829029,6.112874298809886,3.5031787494787396
4431.0,-30.010430016050943,4.985092664556414,35.005398434937725,24.111802281718724,5.0039047085997925,-26.50904780034258,-40.03637521583585,1.5025224928914445,-0.02426597065243641,-5.009310014052894,40.010791038517226,42261.02664239354,25747.61468693661,25747.61468693661,68008.64132933014,77352.91611919049,77352.91611919049,25747.61468693661,103100.53080612709,103100.53080612709,103100.53080612709,127896.92735066445,91527.27118017714,56435.38170338019,38990.988307552165,24796.39654453737,0.0,63787.38485208953,21076.937062856763,1535.2099337123423,0.0,0.8868322820472992,2.815983620274228,0.0014959135982669303,354527.3111300197,1554998.5589078895,4.386117825313627,1554998.5589078895,4.386117825313627,0.85,0.09558612002549112,4.027634451161993,1.2670931487670174,1.0,0.0,4.02763445116284,1.2847276412788649,1.2850162611008482,3.135010349082813,19316.0976862499,1969.6937982134473,4632.441516551485,4632.441516551485,5.558108957218705,4.985092664556414,-2.328166934046511,7.313259598602926,3.503159809385631,3.503159809385631,1.000902802681609,0.0,0.0,0.00022464278625932617,0.9633916552793076,0.00023317908664487807,198.9335545226373,0.0,0.0,0.0,0.0017497770580202439,7.853169360899528e-05,0.00014611109265033089,0.0005884820704553945,0.09558612002548401,0.07171587245258365,0.023870247572900363,0.09558607957919081,0.07171587245258898,0.023870247572902136,0.37545209676304525,0.37545209676304525,0.12496727244693095,0.0,4.985022124562761,4.980488173914807,4.998644480584858,4.985044043400478,4.9805241473460455,4.998624170427945,24796.39654453737,21076.937062856763,0.85,1.0661769797747451,0.6625295384093358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664173358773234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.645589040047,1535.2099337123423,0.37545209676304525,0.12496727244693095,6.112874298809886,3.503159809385631
4432.0,-30.010446609101038,4.9851125350367544,35.005398249659926,24.111788137257122,5.00389638893192,-26.50906356608831,-40.0363888713531,1.502513345919209,-0.024332281076397066,-5.00931836003679,40.01079147326613,42261.016092783946,25747.615542359195,25747.615542359195,68008.63163514315,77352.89246197438,77352.89246197438,25747.615542359195,103100.50800433358,103100.50800433358,103100.50800433358,127896.91359864535,91527.25087206856,56435.37450287825,38990.97374354478,24796.405594311775,0.0,63787.37933785656,21076.94475516501,1535.2106544845442,0.0,0.8868322380067437,2.815983517086445,0.0014959135982669303,354527.19579179253,1554998.577657244,4.386119305133552,1554998.577657244,4.386119305133552,0.85,0.095586113138711,4.027634451161993,1.2670931146992372,1.0,0.0,4.027634451161133,1.284727684065177,1.2850163038967723,3.1350102446750596,19316.093400386202,1969.693361176977,4632.441516551485,4632.441516551485,5.558109141877828,4.9851125350367544,-2.3281867257318862,7.313299260768641,3.5031409271092175,3.5031409271092175,1.0008974077454906,0.0,0.0,0.00022464278625932617,0.9633933192150785,0.00023317868390695622,198.93356809885063,0.0,0.0,0.0,0.0017497770580202439,7.853157221461835e-05,0.00014611121404470783,0.0005884825593875693,0.0955861131387087,0.07171586403476325,0.023870249103945442,0.09558611620682665,0.07171586403476499,0.023870249103946018,0.3754520319528478,0.3754520319528478,0.12496727355896267,0.0,4.985018088800587,4.980483636384292,4.99864194998122,4.9849860789603895,4.980449623004915,4.998615960058032,24796.405594311775,21076.94475516501,0.85,1.0661769199660684,0.6625294302959843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664172416506279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.64490872763,1535.2106544845442,0.3754520319528478,0.12496727355896267,6.112874298809886,3.5031409271092175
4433.0,-30.01046315480957,4.985132415179234,35.00539807768903,24.11177916163581,5.003888536213957,-26.509079242506274,-40.03640249194575,1.5025046239106434,-0.024322926492686747,-5.009325868835097,40.01079149030138,42261.00568057935,25747.61438290247,25747.61438290247,68008.62006348182,77352.88790137158,77352.88790137158,25747.61438290247,103100.50228427404,103100.50228427404,103100.50228427404,127896.9139612699,91527.24983054276,56435.36760975042,38990.98024532482,24796.41167699585,0.0,63787.39192232067,21076.94992544647,1535.2111875620362,0.0,0.8868321997382448,2.8159825177403772,0.0014959135982669303,354527.0920231669,1554998.57839192,4.3861205910049526,1554998.57839192,4.3861205910049526,0.85,0.09558610482404145,4.027634451161993,1.267093120743521,1.0,0.0,4.027634451162568,1.284727724863661,1.285016344704422,3.1350101451180383,19316.09318058052,1969.6933387630354,4632.441516551485,4632.441516551485,5.558108891587193,4.985132415179234,-2.328205871203947,7.313338286383181,3.5031220758117136,3.5031220758117136,1.0008920216604895,0.0,0.0,0.00022464278625932617,0.96339497840657,0.0002331782823187219,198.93358163633147,0.0,0.0,0.0,0.0017497770580202439,7.85314511308865e-05,0.00014611133512843969,0.0005884830470685792,0.09558610482403557,0.0717158547136917,0.023870250110343865,0.09558611135091642,0.07171585471369611,0.023870250110345333,0.375451966821529,0.375451966821529,0.12496727339138515,0.0,4.985017914571756,4.9804863867289555,4.998632986119333,4.985002942342419,4.980483116090852,4.998582854834069,24796.41167699585,21076.94992544647,0.85,1.0661765282126867,0.6625291363541587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664171474577324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.644228646326,1535.2111875620362,0.375451966821529,0.12496727339138515,6.112874298809886,3.5031220758117136
4434.0,-30.010479593125417,4.985152120856436,35.005397878903516,24.11175660034644,5.003866852544,-26.509096205413005,-40.03642009394241,1.5024834648316008,-0.02423809977142355,-5.009342075981174,40.010790365324254,42261.0121673803,25747.635318735793,25747.635318735793,68008.6474861161,77352.88434484397,77352.88434484397,25747.635318735793,103100.51966357976,103100.51966357976,103100.51966357976,127896.9342265999,91527.24415035729,56435.37197289364,38990.96908607072,24796.414563020142,0.0,63787.38364909086,21076.95237856712,1535.2117375724765,0.0,0.8868321213445343,2.815979511728417,0.0014959135982669303,354526.8680468937,1554998.5298751895,4.386123225135952,1554998.5298751895,4.386123225135952,0.85,0.0955860992508803,4.027634451161993,1.2670931042591111,1.0,0.0,4.02763445116063,1.2847278238383915,1.2850164437013876,3.1350099035985677,19316.09198182286,1969.6932165237733,4632.441516551485,4632.441516551485,5.558113410982257,4.985152120856436,-2.3282313923051694,7.313383513161606,3.5031032605464234,3.5031032605464234,1.0008866458704067,0.0,0.0,0.00022464278625932617,0.9633966268318518,0.00023317788333769473,198.93359508594693,0.0,0.0,0.0,0.0017497770580202439,7.853129465370374e-05,0.00014611149160562243,0.0005884836773014713,0.09558609925087147,0.07171584766107687,0.023870251589794597,0.09558603510985289,0.07171584766108349,0.0238702515897968,0.3754519018724191,0.3754519018724191,0.12496727180814883,0.0,4.985041288751347,4.980497408318513,4.998693473190258,4.985103976209757,4.980510689648838,4.99890460831341,24796.414563020142,21076.95237856712,0.85,1.0661770964027524,0.6625293239783575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664170532190444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.64354896033,1535.2117375724765,0.3754519018724191,0.12496727180814883,6.112874298809886,3.5031032605464234
4435.0,-30.010496007411678,4.985171970421655,35.005397670393094,24.111746402364247,5.003866611167058,-26.50911100233223,-40.03643357483668,1.5024816060876216,-0.02442049475928343,-5.009343339298684,40.01078968449568,42261.00175313817,25747.618052173748,25747.618052173748,68008.61980531192,77352.84406882463,77352.84406882463,25747.618052173748,103100.46212099839,103100.46212099839,103100.46212099839,127896.87590578229,91527.21042179076,56435.368106104404,38990.93590631818,24796.4137847839,0.0,63787.34969110208,21076.951717066317,1535.2117295262437,0.0,0.8868321173812153,2.8159817600698673,0.0014959135982669303,354526.8505883556,1554998.500513188,4.386123358308652,1554998.500513188,4.386123358308652,0.85,0.09558608687060802,4.027634451161993,1.2670930872252217,1.0,0.0,4.027634451161919,1.2847278325329428,1.2850164523978922,3.135009882382008,19316.084863678974,1969.6924906751005,4632.441516551485,4632.441516551485,5.558109683668705,4.985171970421655,-2.328245959603792,7.313417930025447,3.503084425784345,3.503084425784345,1.0008812645098129,0.0,0.0,0.00022464278625932617,0.9633982728504976,0.00023317748494052653,198.9336085159035,0.0,0.0,0.0,0.0017497770580202439,7.853117481224687e-05,0.0001461116114470793,0.0005884841599790517,0.09558608687060854,0.07171583509158096,0.023870251779027588,0.09558611049973567,0.07171583509158055,0.023870251779027456,0.3754518375726988,0.3754518375726988,0.12496727329976616,0.0,4.985018080675104,4.980471323177483,4.998678907154726,4.984922844539426,4.9803645814475885,4.998618241181816,24796.4137847839,21076.951717066317,0.85,1.0661772300409382,0.6625295134190738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664169598073907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.64287087424,1535.2117295262437,0.3754518375726988,0.12496727329976616,6.112874298809886,3.503084425784345
4436.0,-30.010512413352775,4.985191743057729,35.00539748853248,24.111732956394576,5.003853729659961,-26.509127055892858,-40.036447265278525,1.5024683722000247,-0.024371813795994512,-5.009354853083852,40.010790043709584,42260.9921357514,25747.62728367121,25747.62728367121,68008.61941942261,77352.84179858014,77352.84179858014,25747.62728367121,103100.46908225134,103100.46908225134,103100.46908225134,127896.89284648985,91527.20957805892,56435.35991523021,38990.944069809666,24796.42376423852,0.0,63787.367834048186,21076.96019960274,1535.212579118092,0.0,0.8868320574953998,2.815979776676981,0.0014959135982669303,354526.6914725262,1554998.5160049563,4.386125370550443,1554998.5160049563,4.386125370550443,0.85,0.09558608105558097,4.027634451161993,1.2670930778840561,1.0,0.0,4.027634451161986,1.284727894436423,1.2850165143152794,3.135009731324322,19316.084685616122,1969.692472517743,4632.441516551485,4632.441516551485,5.558111676461798,4.985191743057729,-2.32826797162987,7.313459714687599,3.50306566727128,3.50306566727128,1.0008759049346514,0.0,0.0,0.00022464278625932617,0.9633999180353254,0.00023317708674653332,198.93362193903397,0.0,0.0,0.0,0.0017497770580202439,7.853105310814223e-05,0.00014611173315118395,0.0005884846501586963,0.09558608105557212,0.07171582765978043,0.02387025339579169,0.09558608961809943,0.07171582765978707,0.023870253395793902,0.3754517715486962,0.3754517715486962,0.12496727273836933,0.0,4.985015450023582,4.980461837781604,4.9986968701941805,4.98498303928784,4.980402011880244,4.998746832149095,24796.42376423852,21076.96019960274,0.85,1.066176920740116,0.6625291742041985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266416865713667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.642192721602,1535.212579118092,0.3754517715486962,0.12496727273836933,6.112874298809886,3.50306566727128
4437.0,-30.010528767350152,4.985211437885003,35.00539728121856,24.111719894595467,5.003838429276081,-26.509143304544565,-40.03646099064497,1.5024529664704656,-0.02426924822412957,-5.009366471423391,40.010788938603206,42260.98284710858,25747.636620727066,25747.636620727066,68008.61946783564,77352.85087201883,77352.85087201883,25747.636620727066,103100.48749274589,103100.48749274589,103100.48749274589,127896.9123169631,91527.21907795982,56435.35105304936,38990.96447212273,24796.424824217225,0.0,63787.389296339956,21076.961100584642,1535.2129202421768,0.0,0.8868320023788121,2.8159770732951723,0.0014959135982669303,354526.5309118538,1554998.468345188,4.386127222540105,1554998.468345188,4.386127222540105,0.85,0.09558607296597306,4.027634451161993,1.267093057003804,1.0,0.0,4.027634451161718,1.2847279664990257,1.285016586394071,3.1350095554762314,19316.08669049414,1969.6926769584047,4632.441516551485,4632.441516551485,5.5581136920416645,4.985211437885003,-2.3282900712777153,7.313501509162719,3.503046918633865,3.503046918633865,1.0008705481811042,0.0,0.0,0.00022464278625932617,0.9634015580142632,0.00023317668981390658,198.9336353196665,0.0,0.0,0.0,0.0017497770580202439,7.853093109374325e-05,0.00014611185516558292,0.0005884851415880932,0.0955860729659659,0.07171581845678794,0.023870254509177957,0.09558601315258504,0.07171581845679331,0.023870254509179744,0.37545170513492887,0.37545170513492887,0.12496727249828102,0.0,4.985036222042879,4.980475645664342,4.998738564532005,4.985097223199261,4.9805087941421675,4.998883252941596,24796.424824217225,21076.961100584642,0.85,1.0661765627667394,0.6625288056668195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664167719846229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.641514189001,1535.2129202421768,0.37545170513492887,0.12496727249828102,6.112874298809886,3.503046918633865
4438.0,-30.01054504094898,4.98523123222516,35.00539707970179,24.11171004585924,5.0038360934539385,-26.50915818432281,-40.036470734607406,1.5024492368277984,-0.02439698811241442,-5.009369716766452,40.01078869283138,42260.95736965202,25747.62467918126,25747.62467918126,68008.58204883328,77352.82041132191,77352.82041132191,25747.62467918126,103100.44509050317,103100.44509050317,103100.44509050317,127896.87265938486,91527.19425975088,56435.33121808111,38990.958935188624,24796.427568881678,0.0,63787.3865040703,21076.963433549427,1535.2131612111054,0.0,0.8868319867553509,2.81597837237308,0.0014959135982669303,354526.48606255814,1554998.4577458228,4.386127747508926,1554998.4577458228,4.386127747508926,0.85,0.09558606216612772,4.027634451161993,1.2670929822744803,1.0,0.0,4.027634451162161,1.2847279839449879,1.2850166038439526,3.1350095129043725,19316.081452809874,1969.6921428632484,4632.441516551485,4632.441516551485,5.558111114233448,4.98523123222516,-2.3283060079392346,7.313537240164394,3.503028179478522,3.503028179478522,1.0008651941367206,0.0,0.0,0.00022464278625932617,0.9634031899338258,0.00023317629483327374,198.93364863451984,0.0,0.0,0.0,0.0017497770580202439,7.853084447294004e-05,0.0001461119417863861,0.0005884854904650243,0.09558606216612561,0.07171580702772724,0.023870255138398362,0.09558607056806163,0.07171580702772884,0.02387025513839889,0.37545163981615176,0.37545163981615176,0.12496727396691366,0.0,4.985024757644908,4.980463987295423,4.9987276804001795,4.984972728654043,4.980411185380262,4.99867797376919,24796.427568881678,21076.963433549427,0.85,1.0661760228175146,0.662528435256637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266416678624427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.640836150144,1535.2131612111054,0.37545163981615176,0.12496727396691366,6.112874298809886,3.503028179478522
4439.0,-30.010561285695587,4.985250992723051,35.00539690554253,24.111701384559296,5.003826156824171,-26.50917379830264,-40.03648812705649,1.5024386694312224,-0.024333117566925466,-5.009379115290547,40.010789086645445,42260.963820942365,25747.62874025305,25747.62874025305,68008.59256119542,77352.82560517502,77352.82560517502,25747.62874025305,103100.45434542806,103100.45434542806,103100.45434542806,127896.89115278226,91527.20200708492,56435.34022285226,38990.957538036295,24796.4368073542,0.0,63787.394345390494,21076.971286251068,1535.2139202434316,0.0,0.8868319375072651,2.8159764363694024,0.0014959135982669303,354526.3561788772,1554998.4747297862,4.386129402309395,1554998.4747297862,4.386129402309395,0.85,0.09558605529568175,4.027634451161993,1.2670930179907014,1.0,0.0,4.0276344511622595,1.2847280333755704,1.28501665328564,3.135009392283243,19316.083087822684,1969.6923095881555,4632.441516551485,4632.441516551485,5.558111990892503,4.985250992723051,-2.3283263931396876,7.313577385862739,3.5030095031676107,3.5030095031676107,1.0008598580478887,0.0,0.0,0.00022464278625932617,0.9634048189630522,0.00023317590055353616,198.9336619257684,0.0,0.0,0.0,0.0017497770580202439,7.853068985968364e-05,0.00014611209639964253,0.0005884861131907024,0.09558605529567767,0.07171579877256179,0.023870256523115873,0.09558604680301565,0.07171579877256486,0.023870256523116893,0.37545157383761946,0.37545157383761946,0.1249672736405588,0.0,4.985032579143365,4.9804733882140795,4.998730753940265,4.985045997723603,4.980493128048806,4.998725179444023,24796.4368073542,21076.971286251068,0.85,1.0661760565566973,0.6625284549500695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664165847925157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.6401591768,1535.2139202434316,0.37545157383761946,0.1249672736405588,6.112874298809886,3.5030095031676107
4440.0,-30.010577488339827,4.985270717527691,35.00539672673484,24.111682455427967,5.003814725718917,-26.50918952380558,-40.03650174764914,1.50242676118467,-0.024409537283816007,-5.009388602424482,40.010788602929225,42260.954827332884,25747.633023443137,25747.633023443137,68008.58785077602,77352.7952258448,77352.7952258448,25747.633023443137,103100.42824928794,103100.42824928794,103100.42824928794,127896.86899116075,91527.17355932634,56435.33316081429,38990.933776124504,24796.440741872804,0.0,63787.374517997305,21076.97463059188,1535.2143730353127,0.0,0.8868318909852004,2.8159763327676752,0.0014959135982669303,354526.22507068206,1554998.453868624,4.386130965512081,1554998.453868624,4.386130965512081,0.8499999999999999,0.09558604711205537,4.027634451161993,1.2670930284308275,1.0,0.0,4.027634451162198,1.2847280890781847,1.285016709000768,3.135009256357034,19316.07708415103,1969.6916973840234,4632.441516551485,4632.441516551485,5.558112915499983,4.985270717527691,-2.3283468299905317,7.3136175475182235,3.5029908496381834,3.5029908496381834,1.0008545284680523,0.0,0.0,0.00022464278625932617,0.9634064437731903,0.00023317550729628776,198.93367518257108,0.0,0.0,0.0,0.0017497770580202439,7.853056877720944e-05,0.00014611221748211673,0.000588486600866647,0.09558604711204863,0.0717157896530268,0.02387025745902183,0.09558606646390766,0.07171578965303187,0.023870257459023513,0.37545150860110754,0.37545150860110754,0.12496727271772329,0.0,4.9850254834933025,4.980459299701522,4.9987446670272675,4.984979065140692,4.980384913396904,4.998782282250772,24796.440741872804,21076.97463059188,0.85,1.0661763141166396,0.6625285198939981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266416491121037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.639482239012,1535.2143730353127,0.37545150860110754,0.12496727271772329,6.112874298809886,3.5029908496381834
