time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4441.0,-30.010593640695507,4.985290437989611,35.00539654420687,24.11166845066475,5.003805365835937,-26.509204996913926,-40.036515368241794,1.5024167220543931,-0.0244492375001073,-5.009396601150034,40.010788136953025,42260.94588403897,25747.633544569646,25747.633544569646,68008.57942860862,77352.77641699513,77352.77641699513,25747.633544569646,103100.40996156477,103100.40996156477,103100.40996156477,127896.85412504213,91527.15750021691,56435.32696726101,38990.922814395446,24796.44416347735,0.0,63787.36697787279,21076.977538955747,1535.214763507929,0.0,0.8868318519723473,2.8159759205826007,0.0014959135982669303,354526.11453169404,1554998.4337725341,4.386132276395452,1554998.4337725341,4.386132276395452,0.85,0.09558603801486107,4.027634451161993,1.2670929674385119,1.0,0.0,4.027634451163708,1.28472813603773,1.2850167559708632,3.135009141765779,19316.073695004583,1969.6913517872651,4632.441516551485,4632.441516551485,5.558113027994984,4.985290437989611,-2.328366156711035,7.313656594700646,3.502972218275455,3.502972218275455,1.0008492052215585,0.0,0.0,0.00022464278625932617,0.9634080635433158,0.00023317511526020773,198.93368839823003,0.0,0.0,0.0,0.0017497770580202439,7.853044769490745e-05,0.00014611233856441871,0.0005884870885418978,0.0955860380148564,0.07171577978255936,0.02387025823229705,0.09558607257940478,0.07171577978256286,0.02387025823229821,0.37545144253945373,0.37545144253945373,0.12496727197735144,0.0,4.985012900840616,4.980439159823106,4.998754788762426,4.984947363649951,4.980343397098238,4.998780068364283,24796.44416347735,21076.977538955747,0.85,1.066176308111293,0.662528458004841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664163976187652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.638805603183,1535.214763507929,0.37545144253945373,0.12496727197735144,6.112874298809886,3.502972218275455
4442.0,-30.010609777915214,4.985310001064059,35.00539633185365,24.111645679827802,5.003784801675405,-26.509221576875184,-40.036529128532834,1.5023966006353566,-0.02438974327702681,-5.009411840044111,40.010786903171514,42260.937674134555,25747.65243106618,25747.65243106618,68008.59010520074,77352.76758715531,77352.76758715531,25747.65243106618,103100.42001822148,103100.42001822148,103100.42001822148,127896.86608458826,91527.14687806364,56435.31696504278,38990.92212557873,24796.446066366763,0.0,63787.36819194549,21076.979156411748,1535.2152347494625,0.0,0.8868317788990736,2.8159733603436594,0.0014959135982669303,354525.903936729,1554998.3805634133,4.386134731754124,1554998.3805634133,4.386134731754124,0.85,0.0955860314728405,4.027634451161993,1.2670929756807165,1.0,0.0,4.027634451162819,1.284728230158712,1.2850168501129897,3.135008912090637,19316.07145328418,1969.6911231954014,4632.441516551485,4632.441516551485,5.558117105001993,4.985310001064059,-2.3283907920721987,7.313700793136258,3.502953618477347,3.502953618477347,1.0008438909935278,0.0,0.0,0.00022464278625932617,0.9634096817985327,0.0002331747235921003,198.93370160150673,0.0,0.0,0.0,0.0017497770580202439,7.853032537091117e-05,0.000146112460888415,0.0005884875812182395,0.09558603147283015,0.07171577179043463,0.023870259682395516,0.09558600713859054,0.0717157717904424,0.023870259682398108,0.37545137544117785,0.37545137544117785,0.12496727116221724,0.0,4.985020533825718,4.980426544608633,4.998823257876438,4.985022096767068,4.980347119088947,4.999068161983757,24796.446066366763,21076.979156411748,0.85,1.0661764551964736,0.6625283166874864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664163041370882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.638129434712,1535.2152347494625,0.37545137544117785,0.12496727116221724,6.112874298809886,3.502953618477347
4443.0,-30.010625900966648,4.9853297014412465,35.00539611202767,24.111640790384286,5.0037843895547685,-26.50923612876033,-40.0365426094271,1.5023946173484597,-0.02447769936571831,-5.009413236408953,40.01078626080617,42260.92829007125,25747.635954737463,25747.635954737463,68008.56424480872,77352.74938183387,77352.74938183387,25747.635954737463,103100.38533657133,103100.38533657133,103100.38533657133,127896.83098478423,91527.13503316416,56435.313941401546,38990.91232418068,24796.445648212903,0.0,63787.35797239358,21076.978800980967,1535.21525325008,0.0,0.8868317741195106,2.815974352674509,0.0014959135982669303,354525.8846395721,1554998.3528602163,4.386134892353774,1554998.3528602163,4.386134892353774,0.85,0.09558601884372359,4.027634451161993,1.2670929196337242,1.0,0.0,4.027634451162275,1.2847282394358372,1.2850168593921991,3.1350088894524872,19316.068953512997,1969.6908682896808,4632.441516551485,4632.441516551485,5.558113548275231,4.9853297014412465,-2.328405276132473,7.31373497757372,3.5029350040681217,3.5029350040681217,1.000838572590892,0.0,0.0,0.00022464278625932617,0.9634112986358631,0.0002331743322684796,198.93371479319282,0.0,0.0,0.0,0.0017497770580202439,7.853020553082177e-05,0.0001461125807285044,0.0005884880638903122,0.09558601884372353,0.07171575871322336,0.02387026013050017,0.0955860414592149,0.0717157587132234,0.023870260130500184,0.37545130795667403,0.37545130795667403,0.12496727383376198,0.0,4.985004065873284,4.980406612826016,4.998817194702269,4.984935537043214,4.980324231633233,4.9987902872070435,24796.445648212903,21076.978800980967,0.85,1.0661762205959686,0.6625282757182275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664162114014894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.637453031055,1535.21525325008,0.37545130795667403,0.12496727383376198,6.112874298809886,3.5029350040681217
4444.0,-30.01064201736911,4.98534932930821,35.00539591856439,24.11162727456542,5.003771933457697,-26.50925187919197,-40.036556230019755,1.50238179528057,-0.024437569698591233,-5.009424369721903,40.01078658902622,42260.919660719606,25747.644655964374,25747.644655964374,68008.56431668397,77352.74509523694,77352.74509523694,25747.644655964374,103100.38975120132,103100.38975120132,103100.38975120132,127896.8450916271,91527.13222809634,56435.306793579235,38990.91714946344,24796.455340425768,0.0,63787.37248988921,21076.987039361902,1535.2160777407112,0.0,0.8868317162816961,2.8159725260202606,0.0014959135982669303,354525.7307820413,1554998.367015315,4.386136835781072,1554998.367015315,4.386136835781072,0.85,0.09558601264123362,4.027634451161993,1.2670929449098192,1.0,0.0,4.027634451162371,1.2847282994130074,1.2850169193828433,3.135008743095501,19316.068361525897,1969.6908079237965,4632.441516551485,4632.441516551485,5.55811542659941,4.98534932930821,-2.328426830348185,7.3137761596563955,3.50291646368368,3.50291646368368,1.0008332753381943,0.0,0.0,0.00022464278625932617,0.9634129148093465,0.00023317394110684264,198.9337279794406,0.0,0.0,0.0,0.0017497770580202439,7.853008444903751e-05,0.00014611270181028865,0.0005884885515634779,0.09558601264122676,0.07171575066313542,0.023870261978091355,0.09558602455554814,0.07171575066314057,0.02387026197809306,0.3754512397109059,0.3754512397109059,0.12496727481867045,0.0,4.98500484574663,4.980400338108609,4.998839168440611,4.984986800023307,4.980354078079245,4.998905896491351,24796.455340425768,21076.987039361902,0.85,1.0661759790695855,0.6625279896490216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664161180150382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.636776373327,1535.2160777407112,0.3754512397109059,0.12496727481867045,6.112874298809886,3.50291646368368
4445.0,-30.010657990417698,4.985368974666567,35.00539572223616,24.11161829894411,5.003764080672068,-26.509267040204694,-40.03656600890679,1.5023731304590218,-0.02442680011529319,-5.00943127724875,40.01078611865009,42260.89557072442,25747.64255699714,25747.64255699714,68008.53812772155,77352.74049405401,77352.74049405401,25747.64255699714,103100.38305105115,103100.38305105115,103100.38305105115,127896.84134127664,91527.13091421105,56435.285990881464,38990.938803699544,24796.458290225495,0.0,63787.39709392504,21076.98954669167,1535.2164177042634,0.0,0.8868316828370599,2.8159715782749024,0.0014959135982669303,354525.6353230588,1554998.3467294718,4.386137959565297,1554998.3467294718,4.386137959565297,0.85,0.09558600295483981,4.027634451161993,1.2670928619382908,1.0,0.0,4.027634451163261,1.2847283399440297,1.2850169599229713,3.1350086441912386,19316.068084240927,1969.6907796485984,4632.441516551485,4632.441516551485,5.558114973497688,4.985368974666567,-2.328445276747083,7.31381425141365,3.5028979342592823,3.5028979342592823,1.0008279812169378,0.0,0.0,0.00022464278625932617,0.9634145166100182,0.00023317355342514483,198.9337410483996,0.0,0.0,0.0,0.0017497770580202439,7.852999751863236e-05,0.0001461127887406938,0.0005884889016873725,0.09558600295483632,0.07171573995919907,0.02387026299563726,0.09558600994716526,0.07171573995920168,0.02387026299563813,0.37545117167136705,0.37545117167136705,0.12496727615113383,0.0,4.985007398569621,4.980401744640233,4.998845162797636,4.98500447713343,4.980394241583554,4.998856007468419,24796.458290225495,21076.98954669167,0.85,1.0661751572584315,0.6625273564383966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664160249723182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.636099311367,1535.2164177042634,0.37545117167136705,0.12496727615113383,6.112874298809886,3.5028979342592823
4446.0,-30.01067392239138,4.985388621384274,35.00539553795429,24.111604084633314,5.003755907356304,-26.509282196325813,-40.03658333150668,1.502364181290688,-0.024493093854232484,-5.009438879092521,40.01078607687054,42260.90301014873,25747.64239387516,25747.64239387516,68008.5454040239,77352.71610306331,77352.71610306331,25747.64239387516,103100.35849693848,103100.35849693848,103100.35849693848,127896.82267189858,91527.10966404,56435.296571125284,38990.90343657191,24796.464174960103,0.0,63787.36761153201,21076.994548716088,1535.2169400552098,0.0,0.8868316443078785,2.8159715617277876,0.0014959135982669303,354525.53026894474,1554998.34492765,4.38613925419707,1554998.34492765,4.38613925419707,0.85,0.09558599431967071,4.027634451161993,1.267092871279456,1.0,0.0,4.027634451160964,1.28472838180513,1.2850170017934759,3.1350085420413105,19316.063599562483,1969.6903223386666,4632.441516551485,4632.441516551485,5.558114938284727,4.985388621384274,-2.3284641927634144,7.313852814147689,3.5028794428245673,3.5028794428245673,1.0008226979498764,0.0,0.0,0.00022464278625932617,0.9634161142944898,0.00023317316674096968,198.93375408375337,0.0,0.0,0.0,0.0017497770580202439,7.852984352784751e-05,0.00014611294273147866,0.0005884895219059628,0.09558599431966541,0.07171573017084638,0.02387026414881903,0.09558603775540525,0.07171573017085037,0.023870264148820354,0.3754511042586243,0.3754511042586243,0.12496727680687449,0.0,4.984997966385265,4.980388784666957,4.998846327778779,4.984945785238267,4.980322495905,4.998836534891382,24796.464174960103,21076.994548716088,0.85,1.0661757641136573,0.6625277792856975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664159318466925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.635424584047,1535.2169400552098,0.3754511042586243,0.12496727680687449,6.112874298809886,3.5028794428245673
4447.0,-30.010689919739843,4.9854081854610826,35.005395344888896,24.111585644446336,5.003741349530554,-26.50929804975427,-40.0365932151675,1.5023494795449597,-0.024490539090095353,-5.0094504278547625,40.01078545246642,42260.87924223813,25747.652310782993,25747.652310782993,68008.53155302112,77352.70037702765,77352.70037702765,25747.652310782993,103100.35268781063,103100.35268781063,103100.35268781063,127896.82089296816,91527.09452062385,56435.273385833985,38990.91237198874,24796.468205157526,0.0,63787.380577146265,21076.997974383896,1535.2174477686585,0.0,0.886831587804856,2.815970180135512,0.0014959135982669303,354525.3706702123,1554998.3179990617,4.3861411527739635,1554998.3179990617,4.3861411527739635,0.85,0.09558598670420157,4.027634451161993,1.2670928388601173,1.0,0.0,4.027634451162325,1.2847284505747951,1.2850170705785904,3.135008374228815,19316.060403665768,1969.6899964478969,4632.441516551485,4632.441516551485,5.558117079036594,4.9854081854610826,-2.3284859859460454,7.313894171407128,3.5028609845421865,3.5028609845421865,1.0008174241549104,0.0,0.0,0.00022464278625932617,0.9634177185377312,0.00023317277847067984,198.93376717259773,0.0,0.0,0.0,0.0017497770580202439,7.852975566629507e-05,0.0001461130305930311,0.0005884898757801784,0.09558598670419595,0.07171572124893931,0.02387026545525664,0.09558601637954603,0.07171572124894353,0.023870265455258038,0.3754510364766882,0.3754510364766882,0.12496727663225106,0.0,4.984994741817388,4.980374131759902,4.998877438731483,4.984959888764649,4.980293569335572,4.998979925773824,24796.468205157526,21076.997974383896,0.85,1.066175330256267,0.6625272720068294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664158387146316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.63475014716,1535.2174477686585,0.3754510364766882,0.12496727663225106,6.112874298809886,3.5028609845421865
4448.0,-30.010705778843597,4.985427724579835,35.005395130590045,24.11157195400449,5.003729925373742,-26.509313465352893,-40.036610572691984,1.5023376118831029,-0.024480209491514415,-5.009459303375848,40.01078444786535,42260.8871342154,25747.65530574976,25747.65530574976,68008.54243996515,77352.69123109333,77352.69123109333,25747.65530574976,103100.34653684308,103100.34653684308,103100.34653684308,127896.81532449413,91527.08717009414,56435.28307321631,38990.89344097536,24796.468787651054,0.0,63787.362228626414,21076.998469503396,1535.2176968666354,0.0,0.8868315462804907,2.8159690084550726,0.0014959135982669303,354525.2480145163,1554998.2746737783,4.386142548048109,1554998.2746737783,4.386142548048109,0.85,0.09558597715844286,4.027634451161993,1.267092848750763,1.0,0.0,4.0276344511627284,1.2847285060876041,1.2850171261038705,3.135008238765859,19316.058852395327,1969.6898382623351,4632.441516551485,4632.441516551485,5.558117725556741,4.985427724579835,-2.3285058219446166,7.313933546524451,3.5028425340743308,3.5028425340743308,1.0008121525926659,0.0,0.0,0.00022464278625932617,0.9634193089203883,0.00023317239355630294,198.93378014833354,0.0,0.0,0.0,0.0017497770580202439,7.85296013654845e-05,0.00014611318489384168,0.0005884904972474389,0.0955859771584375,0.07171571069411774,0.02387026646431977,0.09558598764145557,0.07171571069412175,0.02387026646432111,0.3754509682880527,0.3754509682880527,0.1249672776108353,0.0,4.984994986939569,4.980364285591975,4.9989080018766,4.984979093884306,4.980308031163474,4.99901338011432,24796.468787651054,21076.998469503396,0.85,1.0661758076185874,0.6625275863068941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664157459743248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.634073869533,1535.2176968666354,0.3754509682880527,0.1249672776108353,6.112874298809886,3.5028425340743308
4449.0,-30.010721681216463,4.985447278908584,35.00539491744716,24.11156821707266,5.003722130152634,-26.509328557006484,-40.036624123435445,1.5023290059426957,-0.024383337247115833,-5.009466255848752,40.010784052939044,42260.878971264094,25747.653480550136,25747.653480550136,68008.53245181423,77352.7076453305,77352.7076453305,25747.653480550136,103100.36112588065,103100.36112588065,103100.36112588065,127896.83336023129,91527.10686629903,56435.278192232625,38990.92074896267,24796.472234350647,0.0,63787.392983313315,21077.00139919805,1535.2180687726682,0.0,0.8868315123339595,2.8159669244904317,0.0014959135982669303,354525.1519345013,1554998.2576418463,4.386143688696968,1554998.2576418463,4.386143688696968,0.85,0.09558596768570674,4.027634451161993,1.2670928531466057,1.0,0.0,4.0276344511623305,1.2847285463432139,1.285017166368524,3.1350081405336927,19316.063009121655,1969.690262130458,4632.441516551485,4632.441516551485,5.558117331552927,4.985447278908584,-2.328524221551155,7.313971500459739,3.502824108684256,3.502824108684256,1.0008068881955017,0.0,0.0,0.00022464278625932617,0.9634209036450023,0.00023317200759233442,198.9337931594734,0.0,0.0,0.0,0.0017497770580202439,7.852948090548898e-05,0.00014611330535383717,0.0005884909824162667,0.0955859676857018,0.07171570006158316,0.02387026762411864,0.09558593639959449,0.07171570006158687,0.02387026762411987,0.375450900055898,0.375450900055898,0.12496727949949266,0.0,4.9850152169201465,4.980386532092439,4.998922170210221,4.98508291860162,4.980462303496097,4.998965625319045,24796.472234350647,21077.00139919805,0.85,1.0661751369836538,0.6625271389021883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266415653352336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.633399828163,1535.2180687726682,0.375450900055898,0.12496727949949266,6.112874298809886,3.502824108684256
4450.0,-30.010737485717183,4.985466728878791,35.00539469349681,24.111550021357857,5.003706004457044,-26.509344393663135,-40.036637778952695,1.5023129124030459,-0.024345348305757852,-5.009478827935826,40.01078331186198,42260.87165690927,25747.66600357523,25747.66600357523,68008.5376604845,77352.69926065754,77352.69926065754,25747.66600357523,103100.36526423277,103100.36526423277,103100.36526423277,127896.84123988691,91527.09835145167,56435.270747703646,38990.91955972002,24796.47597565415,0.0,63787.39553537418,21077.004579306027,1535.2185841038577,0.0,0.8868314510462795,2.8159649580189754,0.0014959135982669303,354524.9781940251,1554998.2256815247,4.386145748045156,1554998.2256815247,4.386145748045156,0.85,0.09558596107354861,4.027634451161993,1.2670928432559596,1.0,0.0,4.027634451162494,1.2847286216232272,1.2850172416654493,3.1350079568346216,19316.061212131302,1969.6900788884384,4632.441516551485,4632.441516551485,5.558120034884432,4.985466728878791,-2.3285467241672797,7.314013453046071,3.5028057204477285,3.5028057204477285,1.0008016344136368,0.0,0.0,0.00022464278625932617,0.9634224885575994,0.0002331716240043899,198.93380609053702,0.0,0.0,0.0,0.0017497770580202439,7.852935951427505e-05,0.00014611342674505112,0.000588491471335702,0.09558596107354236,0.07171569170144355,0.02387026937209881,0.0955858951289442,0.07171569170144824,0.023870269372100364,0.3754508337293189,0.3754508337293189,0.12496728114196537,0.0,4.98504364948468,4.980408063030495,4.998971337005003,4.985133479630065,4.980470290928224,4.999144101860338,24796.47597565415,21077.004579306027,0.85,1.066175175983936,0.6625269977275201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664155606582561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.632724391331,1535.2185841038577,0.3754508337293189,0.12496728114196537,6.112874298809886,3.5028057204477285
4451.0,-30.01075326171773,4.985486372970156,35.00539449292789,24.111544258799427,5.003710949613474,-26.50935809748068,-40.03664734829215,1.502315785376412,-0.0245626495726583,-5.009477300611328,40.01078354499735,42260.84747974588,25747.64270903618,25747.64270903618,68008.49018878206,77352.65589864615,77352.65589864615,25747.64270903618,103100.29860768233,103100.29860768233,103100.29860768233,127896.77817897023,91527.06337808701,56435.25495918663,38990.89824322265,24796.479571287902,0.0,63787.377814510546,21077.007635594717,1535.2187626325801,0.0,0.8868314579737528,2.815967990586887,0.0014959135982669303,354524.9993009457,1554998.2357359205,4.386145515272757,1554998.2357359205,4.386145515272757,0.85,0.09558594890247554,4.027634451161993,1.2670927965501328,1.0,0.0,4.027634451161594,1.2847286081844507,1.2850172282236536,3.135007989628062,19316.053831282738,1969.6893262513436,4632.441516551485,4632.441516551485,5.558115006318184,4.985486372970156,-2.3285588562133994,7.314045229183556,3.502787333320255,3.502787333320255,1.0007963809486442,0.0,0.0,0.00022464278625932617,0.9634240706149374,0.0002331712411087471,198.9338189982838,0.0,0.0,0.0,0.0017497770580202439,7.85292744473892e-05,0.00014611351181193698,0.0005884918139540221,0.09558594890247432,0.07171567896453838,0.02387026993793594,0.09558600992951977,0.0717156789645393,0.023870269937936242,0.37545076889862067,0.37545076889862067,0.12496728472017589,0.0,4.985017269710681,4.98038763140579,4.998927082411342,4.98491465103865,4.980308807922029,4.998752967912765,24796.479571287902,21077.007635594717,0.85,1.0661747279617957,0.6625268027577119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664154684588784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.632050385128,1535.2187626325801,0.37545076889862067,0.12496728472017589,6.112874298809886,3.502787333320255
4452.0,-30.01076900246717,4.985505819709702,35.00539431098585,24.111526796501153,5.003690300495936,-26.509374329177792,-40.03666107365859,1.5022956272065766,-0.024407637251499636,-5.009494072460858,40.010783686406775,42260.8406633494,25747.66639125448,25747.66639125448,68008.50705460388,77352.66872950322,77352.66872950322,25747.66639125448,103100.33512075769,103100.33512075769,103100.33512075769,127896.8255487856,91527.0742214811,56435.2461553274,38990.920073504116,24796.490428027904,0.0,63787.410501532024,21077.01686382372,1535.2197850943069,0.0,0.8868313721214973,2.8159639967732937,0.0014959135982669303,354524.7675217718,1554998.2418344643,4.3861484000239,1554998.2418344643,4.3861484000239,0.85,0.09558594561854734,4.027634451161993,1.2670927641307936,1.0,0.0,4.0276344511618545,1.2847287024774088,1.285017322537795,3.1350077595334307,19316.056119694233,1969.689559604374,4632.441516551485,4632.441516551485,5.558120118572321,4.985505819709702,-2.3285843405756164,7.314090160285318,3.5027690371692817,3.5027690371692817,1.0007911534769376,0.0,0.0,0.00022464278625932617,0.9634256491400013,0.0002331708590692523,198.9338318771902,0.0,0.0,0.0,0.0017497770580202439,7.852915243554457e-05,0.00014611363382378162,0.0005884923053731311,0.0955859456185355,0.07171567341735166,0.02387027220118384,0.09558592876948496,0.07171567341736054,0.023870272201186798,0.3754507027332522,0.3754507027332522,0.12496728421219029,0.0,4.985037479402479,4.9804003671972055,4.99896974604377,4.985086435209382,4.980419431968812,4.999108513507679,24796.490428027904,21077.01686382372,0.85,1.0661744460212956,0.6625263563933889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664153753393104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.631376423058,1535.2197850943069,0.3754507027332522,0.12496728421219029,6.112874298809886,3.5027690371692817
4453.0,-30.01078464408185,4.985525390801552,35.005394116471614,24.11152197690683,5.003689195947777,-26.509388517015196,-40.03667448470367,1.5022930688811185,-0.024477462248739812,-5.009495773966544,40.010782956328846,42260.83300717248,25747.651468977943,25747.651468977943,68008.48447615042,77352.65373808103,77352.65373808103,25747.651468977943,103100.30520705898,103100.30520705898,103100.30520705898,127896.79467331961,91527.0651152652,56435.244384356425,38990.91192323197,24796.489466260635,0.0,63787.4013894926,21077.01604632154,1535.2197791963822,0.0,0.886831366106813,2.815964715327343,0.0014959135982669303,354524.7440077603,1554998.2103484988,4.386148602125387,1554998.2103484988,4.386148602125387,0.85,0.0955859332180013,4.027634451161993,1.2670927586359908,1.0,0.0,4.027634451160785,1.2847287144443733,1.285017334507448,3.1350077303315254,19316.054197900285,1969.6893636359293,4632.441516551485,4632.441516551485,5.558116897317075,4.985525390801552,-2.328598790642333,7.314124181443885,3.5027507142239953,3.5027507142239953,1.000785918349713,0.0,0.0,0.00022464278625932617,0.9634272177263316,0.00023317047943640054,198.9338446749873,0.0,0.0,0.0,0.0017497770580202439,7.852903321803385e-05,0.00014611375304129232,0.0005884927855376844,0.09558593321800447,0.07171566079164012,0.023870272426364362,0.09558595214479788,0.07171566079163773,0.023870272426363567,0.375450637498683,0.375450637498683,0.12496728567878379,0.0,4.9850342932388685,4.98040321249016,4.998948434981628,4.985018311717795,4.980411359593347,4.998859955800981,24796.489466260635,21077.01604632154,0.85,1.0661742443603155,0.6625263310088989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664152831552646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.63070264132,1535.2197791963822,0.375450637498683,0.12496728567878379,6.112874298809886,3.5027507142239953
4454.0,-30.01080028191087,4.985544900618747,35.0053939464328,24.111508286464982,5.003677773358979,-26.509403733373386,-40.03668803544713,1.5022812248215507,-0.02446146903639601,-5.009506080828966,40.01078328020144,42260.8259908707,25747.65882193667,25747.65882193667,68008.48481280736,77352.64456893795,77352.64456893795,25747.65882193667,103100.30339087461,103100.30339087461,103100.30339087461,127896.80204736556,91527.05765232698,56435.23907426009,38990.90953118544,24796.49865649095,0.0,63787.40818767639,21077.023858017306,1535.2205548357776,0.0,0.8868313124897909,2.815963302182914,0.0014959135982669303,354524.60157177376,1554998.2243161052,4.386150403729584,1554998.2243161052,4.386150403729584,0.85,0.09558592681615347,4.027634451161993,1.2670927267661325,1.0,0.0,4.027634451162104,1.2847287698468017,1.2850173899223227,3.1350075951379766,19316.05262290693,1969.6892030313034,4632.441516551485,4632.441516551485,5.5581184845921,4.985544900618747,-2.3286194840783097,7.314164384697056,3.5027324612028856,3.5027324612028856,1.0007807032008245,0.0,0.0,0.00022464278625932617,0.9634287859357663,0.0002331700998960016,198.93385746968866,0.0,0.0,0.0,0.0017497770580202439,7.852891275884464e-05,0.00014611387350048154,0.0005884932707032649,0.09558592681614658,0.07171565299963217,0.023870273816514406,0.09558594669044414,0.07171565299963734,0.023870273816516123,0.37545057241722024,0.37545057241722024,0.12496728487235152,0.0,4.985040275751373,4.98040903215832,4.998954904457889,4.985044611792546,4.980412720481809,4.998961186651513,24796.49865649095,21077.023858017306,0.85,1.0661741360099104,0.6625261504046407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664151903817562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.630030320892,1535.2205548357776,0.37545057241722024,0.12496728487235152,6.112874298809886,3.5027324612028856
4455.0,-30.01081587500291,4.985564412906662,35.005393772707414,24.111499380692862,5.003669275822347,-26.509418616905794,-40.03670155126599,1.5022720177251978,-0.024433238065569185,-5.009513395209398,40.01078283274301,42260.81895356997,25747.65852545016,25747.65852545016,68008.47747902013,77352.64296524323,77352.64296524323,25747.65852545016,103100.30149069338,103100.30149069338,103100.30149069338,127896.80329216008,91527.05892108408,56435.23490941072,38990.91556852596,24796.501801466704,0.0,63787.41736999266,21077.026531246698,1535.2209152151945,0.0,0.8868312768918807,2.8159620775923515,0.0014959135982669303,354524.5004905061,1554998.2050186307,4.386151599867418,1554998.2050186307,4.386151599867418,0.85,0.09558591757644459,4.027634451161993,1.2670927405031405,1.0,0.0,4.0276344511601945,1.2847288129144285,1.285017432999625,3.13500749004394,19316.052890667957,1969.6892303353295,4632.441516551485,4632.441516551485,5.558118420589888,4.985564412906662,-2.328637972951453,7.314202385858115,3.5027142223157424,3.5027142223157424,1.000775492090212,0.0,0.0,0.00022464278625932617,0.9634303496615941,0.00023316972144196222,198.9338702277884,0.0,0.0,0.0,0.0017497770580202439,7.85287926102874e-05,0.00014611399364903877,0.0005884937546177333,0.09558591757643797,0.07171564311410454,0.023870274462333432,0.09558592372362655,0.07171564311410951,0.023870274462335087,0.3754505076405849,0.3754505076405849,0.12496728391864392,0.0,4.9850510331804685,4.980422932144393,4.998956217364082,4.985080157143841,4.9804646295796715,4.998947562669116,24796.501801466704,21077.026531246698,0.85,1.066173867559861,0.6625259447085031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664150978987188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.629357554913,1535.2209152151945,0.3754505076405849,0.12496728391864392,6.112874298809886,3.5027142223157424
4456.0,-30.010831450004844,4.9855838526379905,35.00539359037538,24.11147552719342,5.003655677464187,-26.509433994272324,-40.03671513693405,1.502258221731661,-0.02454120946237026,-5.009524228353735,40.010782234604704,42260.812289372865,25747.667232240517,25747.667232240517,68008.47952161338,77352.60141749519,77352.60141749519,25747.667232240517,103100.2686497357,103100.2686497357,103100.2686497357,127896.77426163404,91527.01817340688,56435.22904528468,38990.87680902466,24796.505611898334,0.0,63787.38242092299,21077.029770113582,1535.2213907083562,0.0,0.8868312239348929,2.8159622313126453,0.0014959135982669303,354524.3507816334,1554998.179222806,4.386153379293812,1554998.179222806,4.386153379293812,0.85,0.0955859100935803,4.027634451161993,1.2670926932478328,1.0,0.0,4.027634451161128,1.284728877447342,1.285017497547036,3.1350073325701175,19316.044291196966,1969.6883534333301,4632.441516551485,4632.441516551485,5.558120300115042,4.9855838526379905,-2.3286590229176043,7.314242875555594,3.5026960166902947,3.5026960166902947,1.0007702904829414,0.0,0.0,0.00022464278625932617,0.9634319115760076,0.00023316934342754904,198.93388297108856,0.0,0.0,0.0,0.0017497770580202439,7.852867184097739e-05,0.0001461141144183488,0.0005884942410323669,0.09558591009357564,0.07171563464299294,0.023870275450582706,0.09558595283881408,0.07171563464299643,0.023870275450583876,0.3754504436018972,0.3754504436018972,0.12496728253859712,0.0,4.985041549179584,4.980400914176016,4.9989843911057505,4.9849830188913415,4.980292251665674,4.999076489791946,24796.505611898334,21077.029770113582,0.85,1.0661744837378029,0.6625262032309204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664150054039771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.628685163905,1535.2213907083562,0.3754504436018972,0.12496728253859712,6.112874298809886,3.5026960166902947
4457.0,-30.010846989163355,4.985603243620233,35.00539338435999,24.111462046299152,5.003642862729421,-26.509449260987072,-40.03672868767751,1.5022451345530923,-0.024496293020661142,-5.009533985838549,40.01078118011162,42260.80570308507,25747.673082130936,25747.673082130936,68008.47878521601,77352.59877213422,77352.59877213422,25747.673082130936,103100.27185426516,103100.27185426516,103100.27185426516,127896.77802667112,91527.01663095753,56435.22356190826,38990.88118783252,24796.506172405956,0.0,63787.38736023848,21077.030246545062,1535.2216591467998,0.0,0.8868311781033211,2.815960502384399,0.0014959135982669303,354524.21593790216,1554998.133745839,4.386154919296711,1554998.133745839,4.386154919296711,0.85,0.09558590124079065,4.027634451161993,1.2670927229197702,1.0,0.0,4.027634451161198,1.2847289386646688,1.2850175587781156,3.1350071831870356,19316.043965675384,1969.6883202393667,4632.441516551485,4632.441516551485,5.5581215629243825,4.985603243620233,-2.3286792882756076,7.31428253189584,3.5026778216974233,3.5026778216974233,1.0007650919135496,0.0,0.0,0.00022464278625932617,0.9634334698986545,0.00023316896628363637,198.9338956850637,0.0,0.0,0.0,0.0017497770580202439,7.852855138230074e-05,0.0001461142348770254,0.0005884947261958828,0.095585901240784,0.07171562488393986,0.02387027635684414,0.0955859059251117,0.07171562488394485,0.023870276356845802,0.37545037798381176,0.37545037798381176,0.12496728244791158,0.0,4.985044487875598,4.9803919886256836,4.999022975076173,4.985037692817912,4.980337740280618,4.99915875977058,24796.506172405956,21077.030246545062,0.85,1.0661743896350382,0.6625260486750726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664149132531872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.628012615534,1535.2216591467998,0.37545037798381176,0.12496728244791158,6.112874298809886,3.5026778216974233
4458.0,-30.010862389982552,4.985622669693363,35.0053931775122,24.111452826205664,5.00363654033475,-26.509463753945283,-40.03674216857178,1.5022379042974647,-0.02452235388579993,-5.0095397768539405,40.01078074383667,42260.799206973345,25747.668871224283,25747.668871224283,68008.46807819762,77352.58695075513,77352.58695075513,25747.668871224283,103100.2558219794,103100.2558219794,103100.2558219794,127896.76465656275,91527.00848479665,56435.22074101486,38990.87527086865,24796.508834583354,0.0,63787.384105452,21077.03250939585,1535.2219560824599,0.0,0.88683115021625,2.8159601687407285,0.0014959135982669303,354524.13590888365,1554998.1149306735,4.386155856340128,1554998.1149306735,4.386155856340128,0.85,0.09558589141359669,4.027634451161993,1.2670927047869194,1.0,0.0,4.0276344511616164,1.284728972485324,1.2850175926063687,3.135007100657569,19316.042246493358,1969.688144931588,4632.441516551485,4632.441516551485,5.558120653920646,4.985622669693363,-2.3286966239660813,7.3143192936594446,3.5026596443981295,3.5026596443981295,1.0007598983994657,0.0,0.0,0.00022464278625932617,0.963435014350811,0.0002331685924978517,198.93390828585262,0.0,0.0,0.0,0.0017497770580202439,7.852843154471375e-05,0.00014611435471461242,0.0005884952088578768,0.09558589141359344,0.07171561412971188,0.023870277283881563,0.09558591008182189,0.07171561412971432,0.023870277283882375,0.3754503118818028,0.3754503118818028,0.12496728403905143,0.0,4.985041276980837,4.980383481020397,4.999035676206574,4.985017422968156,4.980338443564847,4.999075470664025,24796.508834583354,21077.03250939585,0.85,1.0661742761823783,0.6625259806407588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664148213334923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.627340266057,1535.2219560824599,0.3754503118818028,0.12496728403905143,6.112874298809886,3.5026596443981295
4459.0,-30.010877768132826,4.985642065542666,35.005392981163325,24.11143889129164,5.003626520364227,-26.509478596302166,-40.036755649466045,1.5022273485335544,-0.024542578083242006,-5.0095485776237485,40.010780635945245,42260.79301479533,25747.672498083644,25747.672498083644,68008.46551287897,77352.57118316171,77352.57118316171,25747.672498083644,103100.24368124535,103100.24368124535,103100.24368124535,127896.75847815281,91526.99488621113,56435.21671784478,38990.864631518176,24796.51479690746,0.0,63787.37942842564,21077.037577371342,1535.2225113067475,0.0,0.886831105825735,2.8159594071177545,0.0014959135982669303,354524.01428654854,1554998.1102776562,4.386157347921738,1554998.1102776562,4.386157347921738,0.85,0.09558588365410009,4.027634451161993,1.2670926520368089,1.0,0.0,4.027634451161286,1.2847290218615695,1.2850176419937067,3.135006980169219,19316.039376620774,1969.687852286028,4632.441516551485,4632.441516551485,5.558121436846744,4.985642065542666,-2.328716127208183,7.3143581927508485,3.502641510002891,3.502641510002891,1.0007547171436832,0.0,0.0,0.00022464278625932617,0.9634365565323041,0.00023316821926280506,198.9339208680957,0.0,0.0,0.0,0.0017497770580202439,7.852831170729628e-05,0.0001461144745520299,0.0005884956915191879,0.09558588365409315,0.07171560493780195,0.02387027871629121,0.09558591401379629,0.07171560493780715,0.02387027871629294,0.37545024541205996,0.37545024541205996,0.1249672854311486,0.0,4.985037567790641,4.98037224349963,4.999054584246267,4.985005999540533,4.9803105657149445,4.999113484096256,24796.51479690746,21077.037577371342,0.85,1.0661743141398328,0.6625259321432887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266414729247463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.626670170008,1535.2225113067475,0.37545024541205996,0.1249672854311486,6.112874298809886,3.502641510002891
4460.0,-30.010893207184683,4.985661418749641,35.005392777143406,24.11142523577439,5.00361490397359,-26.5094936531028,-40.036769200209505,1.5022153498916846,-0.0245250871934104,-5.009557965498918,40.0107800198107,42260.78670629036,25747.677615163055,25747.677615163055,68008.46432145342,77352.56290900253,77352.56290900253,25747.677615163055,103100.2405241656,103100.2405241656,103100.2405241656,127896.75841932038,91526.98815948797,56435.211956775776,38990.86244745799,24796.517895154782,0.0,63787.38034261277,21077.040210881565,1535.2229164013409,0.0,0.8868310602878204,2.815958081572171,0.0014959135982669303,354523.8845507412,1554998.0837057119,4.386158878057631,1554998.0837057119,4.386158878057631,0.85,0.0955858753669356,4.027634451161993,1.267092664125376,1.0,0.0,4.0276344511603375,1.2847290779871074,1.2850176981318537,3.1350068432111966,19316.037956999713,1969.6877075249668,4632.441516551485,4632.441516551485,5.5581225414649875,4.985661418749641,-2.3287360482654984,7.314397467015139,3.5026233988669198,3.5026233988669198,1.0007495425334056,0.0,0.0,0.00022464278625932617,0.9634381048239464,0.0002331678445501968,198.93393350016945,0.0,0.0,0.0,0.0017497770580202439,7.85281912491297e-05,0.00014611459501019647,0.0005884961766806496,0.09558587536693192,0.07171559529544026,0.023870280071491647,0.09558588933272798,0.07171559529544302,0.023870280071492566,0.3754501784768435,0.3754501784768435,0.12496728704903155,0.0,4.985040199400544,4.980366445205391,4.999082541933831,4.985032878305503,4.980325408403814,4.999176524161328,24796.517895154782,21077.040210881565,0.85,1.0661742801815735,0.6625258237491578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664146373047138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.62600001473,1535.2229164013409,0.3754501784768435,0.12496728704903155,6.112874298809886,3.5026233988669198
4461.0,-30.01090860947076,4.985680781418972,35.005392570978266,24.111416260153078,5.003606926221203,-26.509508312928045,-40.03678268110377,1.5022066296784606,-0.024509952092842013,-5.009564888239479,40.01077954928717,42260.78030556366,25747.676479680278,25747.676479680278,68008.45678524394,77352.55885328336,77352.55885328336,25747.676479680278,103100.23533296364,103100.23533296364,103100.23533296364,127896.7561496833,91526.98710941135,56435.20856169164,38990.8650530219,24796.520816719654,0.0,63787.385869741556,21077.042694211705,1535.2232550577096,0.0,0.8868310267661317,2.815957074713634,0.0014959135982669303,354523.7888819024,1554998.0634135145,4.386160004432057,1554998.0634135145,4.386160004432057,0.85,0.09558586608635572,4.027634451161993,1.2670926701696597,1.0,0.0,4.027634451161735,1.2847291187772822,1.285017738931192,3.135006743674668,19316.03773538945,1969.6876849270088,4632.441516551485,4632.441516551485,5.558122296349582,4.985680781418972,-2.3287541433867043,7.314434924805676,3.502605307193595,3.502605307193595,1.0007443734838843,0.0,0.0,0.00022464278625932617,0.963439649431226,0.00023316747073046638,198.93394610216336,0.0,0.0,0.0,0.0017497770580202439,7.852807141205107e-05,0.0001461147148472751,0.000588496659340596,0.09558586608635158,0.07171558479898961,0.02387028128736197,0.09558587262785183,0.07171558479899272,0.02387028128736301,0.37545011149173607,0.37545011149173607,0.12496728940916045,0.0,4.985045779109157,4.980369253665685,4.999096445451528,4.985054936146639,4.980367329385615,4.999138897769001,24796.520816719654,21077.042694211705,0.85,1.066174069652613,0.6625256659970864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664145455641118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.62532812679,1535.2232550577096,0.37545011149173607,0.12496728940916045,6.112874298809886,3.502605307193595
4462.0,-30.01092390784953,4.985700044521687,35.00539235293073,24.111397959664487,5.00359140095108,-26.509523634030348,-40.03679626677183,1.5021911271318684,-0.024484581538956718,-5.009576938007032,40.01077879085603,42260.774727023905,25747.688427674082,25747.688427674082,68008.463154698,77352.54761575769,77352.54761575769,25747.688427674082,103100.23604343177,103100.23604343177,103100.23604343177,127896.76024381857,91526.97577989577,56435.20289116201,38990.85876525974,24796.52420038681,0.0,63787.38296564655,21077.045570328788,1535.2237374867743,0.0,0.8868309681987748,2.815955334959661,0.0014959135982669303,354523.6223601434,1554998.0307047674,4.386161972375201,1554998.0307047674,4.386161972375201,0.85,0.09558585921609736,4.027634451161993,1.267092650388368,1.0,0.0,4.027634451161421,1.284729191292899,1.2850178114631,3.135006566721463,19316.035344385913,1969.6874411125016,4632.441516551485,4632.441516551485,5.558124875549721,4.985700044521687,-2.328775981932415,7.314476026454102,3.5025872506300924,3.5025872506300924,1.0007392144657408,0.0,0.0,0.00022464278625932617,0.9634411836208816,0.0002331670994331545,198.93395861914297,0.0,0.0,0.0,0.0017497770580202439,7.852795064376771e-05,0.00014611483561555844,0.0005884971457510946,0.09558585921608921,0.07171557616817695,0.02387028304791226,0.09558583729732628,0.07171557616818307,0.023870283047914293,0.37545004498499357,0.37545004498499357,0.12496729152910493,0.0,4.985059676065646,4.980372203408024,4.999143232021254,4.985092356468101,4.980361099258289,4.999307468921074,24796.52420038681,21077.045570328788,0.85,1.0661742180475526,0.6625256087051564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664144537786632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.62465646075,1535.2237374867743,0.37545004498499357,0.12496729152910493,6.112874298809886,3.5025872506300924
4463.0,-30.010939141492695,4.985719412389629,35.00539213907022,24.111398483533435,5.0035899189886015,-26.509537492459042,-40.03680587103588,1.5021882699549194,-0.024456334071430774,-5.009579361400013,40.01077847671814,42260.75283931579,25747.675855847046,25747.675855847046,68008.42869516285,77352.5556562055,77352.5556562055,25747.675855847046,103100.23151205255,103100.23151205255,103100.23151205255,127896.7576044035,91526.98938751049,56435.18657062056,38990.89201876659,24796.526092350945,0.0,63787.41811111754,21077.047178498302,1535.2239145650697,0.0,0.886830957005041,2.8159546810556972,0.0014959135982669303,354523.58887007245,1554998.01715699,4.386162348499957,1554998.01715699,4.386162348499957,0.85,0.09558584817443805,4.027634451161993,1.2670926086278635,1.0,0.0,4.027634451161444,1.2847292046577978,1.2850178248310011,3.1350065341083293,19316.03821616403,1969.6877339523721,4632.441516551485,4632.441516551485,5.558122161683397,4.985719412389629,-2.32879074577303,7.314510158162658,3.5025691963017764,3.5025691963017764,1.000734056086222,0.0,0.0,0.00022464278625932617,0.9634427113211742,0.00023316672970754256,198.93397108315813,0.0,0.0,0.0,0.0017497770580202439,7.852786526783472e-05,0.00014611492099149144,0.0005884974896141436,0.09558584817443719,0.07171556416674783,0.023870284007689355,0.09558582491968154,0.07171556416674847,0.02387028400768957,0.37544997887138637,0.37544997887138637,0.12496729546107606,0.0,4.9850732681979935,4.98039385237405,4.999132613423228,4.985123027328598,4.980475842084672,4.999085531591959,24796.526092350945,21077.047178498302,0.85,1.066173090384256,0.6625249005328552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664143624652016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.623986362914,1535.2239145650697,0.37544997887138637,0.12496729546107606,6.112874298809886,3.5025691963017764
4464.0,-30.010954376834402,4.985738728466143,35.00539195053837,24.111384653393202,5.0035793153896,-26.50955226467453,-40.036823123786576,1.5021772032297591,-0.02446151122939,-5.0095890358415875,40.01077878674973,42260.762865707096,25747.682070818308,25747.682070818308,68008.4449365254,77352.54261629305,77352.54261629305,25747.682070818308,103100.22468711136,103100.22468711136,103100.22468711136,127896.75958569271,91526.97822243311,56435.198471847274,38990.86638953982,24796.534898581343,0.0,63787.40128812117,21077.05466379414,1535.224653046346,0.0,0.8868309066559203,2.815953619810157,0.0014959135982669303,354523.4551741847,1554998.030527675,4.386164040299315,1554998.030527675,4.386164040299315,0.85,0.0955858420054097,4.027634451161993,1.2670926058804621,1.0,0.0,4.02763445116153,1.2847292564241632,1.2850178766089961,3.135006407787633,19316.035859863856,1969.6874936766233,4632.441516551485,4632.441516551485,5.558123503302333,4.985738728466143,-2.32881076577131,7.314549494237453,3.5025512056828085,3.5025512056828085,1.000728915909374,0.0,0.0,0.00022464278625932617,0.9634442391944238,0.00023316635994124522,198.93398354856456,0.0,0.0,0.0,0.0017497770580202439,7.852771190182968e-05,0.0001461150743574965,0.0005884981073163492,0.0955858420054041,0.07171555617720225,0.023870285828201845,0.09558582944872027,0.07171555617720646,0.023870285828203244,0.37544991420867346,0.37544991420867346,0.12496729739127935,0.0,4.985087797925985,4.980410153833645,4.999141817112445,4.98512752461221,4.980456971356091,4.999160238460945,24796.534898581343,21077.05466379414,0.85,1.066173626188943,0.662525232448639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664142706551271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.623317052,1535.224653046346,0.37544991420867346,0.12496729739127935,6.112874298809886,3.5025512056828085
4465.0,-30.010969586385272,4.985758022344981,35.00539175636246,24.1113654448651,5.003569286975731,-26.509566956116586,-40.036832832824416,1.502166656707048,-0.024571146954826872,-5.0095973295860565,40.01077824528882,42260.7415813609,25747.684734539445,25747.684734539445,68008.42631590035,77352.50558576007,77352.50558576007,25747.684734539445,103100.19032029952,103100.19032029952,103100.19032029952,127896.72822750626,91526.94328931715,56435.17928491794,38990.84889377689,24796.537907206744,0.0,63787.38680098364,21077.05722112573,1535.2250243058056,0.0,0.8868308664148887,2.8159540918009816,0.0014959135982669303,354523.34055886435,1554998.0071761715,4.386165392453146,1554998.0071761715,4.386165392453146,0.85,0.09558583381322022,4.027634451161993,1.2670925525808712,1.0,0.0,4.027634451160929,1.284729305757203,1.2850179259531187,3.1350062874047673,19316.02848750945,1969.6867419056919,4632.441516551485,4632.441516551485,5.558124078316854,4.985758022344981,-2.3288297647226677,7.314587787067648,3.5025332317198727,3.5025332317198727,1.0007237804913922,0.0,0.0,0.00022464278625932617,0.9634457644838497,0.0002331659908014385,198.93399599287073,0.0,0.0,0.0,0.0017497770580202439,7.852762559476667e-05,0.0001461151606645595,0.0005884984549296495,0.09558583381321514,0.0717155467684921,0.023870287044723056,0.0955858642481171,0.0717155467684959,0.023870287044724322,0.3754498503966933,0.3754498503966933,0.12496729891554141,0.0,4.985078628399208,4.980393992015195,4.999153654271481,4.985026182631202,4.98031358073672,4.999185234528625,24796.537907206744,21077.05722112573,0.85,1.066173576417017,0.6625250492423247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664141790905694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.622647199272,1535.2250243058056,0.3754498503966933,0.12496729891554141,6.112874298809886,3.5025332317198727
