time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4466.0,-30.010984768514742,4.985777273593261,35.005391554080916,24.111351754423254,5.00355780538219,-26.509581768205805,-40.03684634864328,1.5021548050732576,-0.024557212608499412,-5.009606580464067,40.01077762084305,42260.73616432953,25747.689850206458,25747.689850206458,68008.42601453599,77352.49666089186,77352.49666089186,25747.689850206458,103100.18651109832,103100.18651109832,103100.18651109832,127896.72734969108,91526.93586245217,56435.17536588984,38990.84499618037,24796.540838592762,0.0,63787.38583477313,21077.059712803846,1535.2254163441344,0.0,0.8868308216040633,2.815952828964168,0.0014959135982669303,354523.21271647944,1554997.980245793,4.386166898158405,1554997.980245793,4.386166898158405,0.85,0.09558582574174783,4.027634451161993,1.2670925624715168,1.0,0.0,4.027634451161588,1.2847293611951123,1.2850179814034823,3.1350061521247623,19316.026920129076,1969.6865820773737,4632.441516551485,4632.441516551485,5.558125182630203,4.985777273593261,-2.3288494500195407,7.314626723612801,3.502515283254099,3.502515283254099,1.000718652358314,0.0,0.0,0.00022464278625932617,0.9634472870259205,0.00023316562232769295,198.93400841474258,0.0,0.0,0.0,0.0017497770580202439,7.85275054480292e-05,0.00014611528081129695,0.0005884989388367885,0.09558582574174149,0.0717155374121558,0.023870288329585678,0.0955858409610082,0.07171553741216057,0.023870288329587264,0.37544978530672807,0.37544978530672807,0.12496730028095013,0.0,4.985076293702491,4.98038333475057,4.999176323213192,4.985049367855595,4.980323122446464,4.999249410868572,24796.540838592762,21077.059712803846,0.85,1.0661735878422187,0.662524974354592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664140876312444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.621977355375,1535.2254163441344,0.37544978530672807,0.12496730028095013,6.112874298809886,3.502515283254099
4467.0,-30.010999847908717,4.985796427420245,35.00539132571394,24.111333523783856,5.003541858353032,-26.50959693438085,-40.03685989938674,1.5021389448251674,-0.02452272926484511,-5.009618452985174,40.01077645648481,42260.73137820482,25747.701540761907,25747.701540761907,68008.43291896673,77352.48738627679,77352.48738627679,25747.701540761907,103100.18892703869,103100.18892703869,103100.18892703869,127896.73058534847,91526.92623652866,56435.17022845658,38990.84000896897,24796.54165830978,0.0,63787.38166727875,21077.060409563313,1535.225747703811,0.0,0.8868307654080837,2.8159509902041355,0.0014959135982669303,354523.0486443868,1554997.9300306907,4.386168786420626,1554997.9300306907,4.386168786420626,0.8500000000000001,0.09558581822678905,4.027634451161993,1.2670925487345088,1.0,0.0,4.02763445116203,1.2847294353839627,1.2850180556089996,3.135005971088588,19316.024888654993,1969.686374924668,4632.441516551485,4632.441516551485,5.558127706257413,4.985796427420245,-2.3288710606990235,7.314667488119268,3.502497354084572,3.502497354084572,1.000713529738449,0.0,0.0,0.00022464278625932617,0.9634487992677211,0.0002331652563478912,198.93402075255875,0.0,0.0,0.0,0.0017497770580202439,7.852738499100633e-05,0.00014611540126831983,0.0005884994239936437,0.09558581822678539,0.07171552836291387,0.023870289863871512,0.09558579311941488,0.07171552836291661,0.023870289863872428,0.3754497195175432,0.3754497195175432,0.12496730218429573,0.0,4.985084693804254,4.980377013670761,4.999228952323222,4.985095723720349,4.98032916311314,4.9994168963540915,24796.54165830978,21077.060409563313,0.85,1.0661737657410897,0.6625249426076296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664139963740102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.621307553834,1535.225747703811,0.3754497195175432,0.12496730218429573,6.112874298809886,3.502497354084572
4468.0,-30.01101494390764,4.985815693785523,35.0053911014276,24.111333942879014,5.003540953327426,-26.509610611233448,-40.036869468726195,1.502136620653267,-0.02450815527964778,-5.009620428377456,40.01077611861011,42260.70993744752,25747.68803616665,25747.68803616665,68008.39797361418,77352.4927103849,77352.4927103849,25747.68803616665,103100.18074655156,103100.18074655156,103100.18074655156,127896.72399293447,91526.9373056488,56435.15453271154,38990.869747708064,24796.543246382906,0.0,63787.41299409097,21077.06175942547,1535.2258969022787,0.0,0.8868307565798431,2.815950568196305,0.0014959135982669303,354523.0213454947,1554997.9154592212,4.386169083061669,1554997.9154592212,4.386169083061669,0.85,0.09558580694984761,4.027634451161993,1.2670924981823193,1.0,0.0,4.027634451162473,1.2847294462556493,1.2850180664831288,3.1350059445594205,19316.027224704165,1969.6866131353893,4632.441516551485,4632.441516551485,5.558124791035447,4.985815693785523,-2.3288853958958677,7.314701089681391,3.502479427611701,3.502479427611701,1.0007084078890573,0.0,0.0,0.00022464278625932617,0.9634503131773069,0.00023316488996561718,198.9340331039625,0.0,0.0,0.0,0.0017497770580202439,7.852729992609812e-05,0.00014611548633322805,0.0005884997666039986,0.09558580694984133,0.07171551615235722,0.02387029079748411,0.0955857871324206,0.07171551615236194,0.023870290797485674,0.3754496534249396,0.3754496534249396,0.12496730635068704,0.0,4.985090961237006,4.9803883804772795,4.999219895068279,4.985112273097798,4.980430093054451,4.999179910357043,24796.543246382906,21077.06175942547,0.85,1.0661726942886713,0.662524281104838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664139055785932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.62063930436,1535.2258969022787,0.3754496534249396,0.12496730635068704,6.112874298809886,3.502479427611701
4469.0,-30.011029945965753,4.985834982697298,35.00539092118083,24.11131920469927,5.003536156271211,-26.509624592823364,-40.03688284484667,1.502130803128822,-0.02465277158586332,-5.0096264764477745,40.01077695278635,42260.70474507443,25747.685330586966,25747.685330586966,68008.39007566139,77352.4524143442,77352.4524143442,25747.685330586966,103100.13774493115,103100.13774493115,103100.13774493115,127896.69150926979,91526.90114068496,56435.153471415186,38990.83074363308,24796.553764338627,0.0,63787.38450797171,21077.070699687833,1535.2266475797717,0.0,0.886830722785265,2.81595176178604,0.0014959135982669303,354522.93776432355,1554997.951434612,4.386170218606078,1554997.951434612,4.386170218606078,0.85,0.09558579956522899,4.027634451161993,1.2670924569712954,1.0,0.0,4.0276344511601225,1.2847294734680543,1.285018093701647,3.1350058781555172,19316.019592378136,1969.6858348547298,4632.441516551485,4632.441516551485,5.558124206984969,4.985834982697298,-2.328902639244163,7.314737621941461,3.502461567010927,3.502461567010927,1.000703304860265,0.0,0.0,0.00022464278625932617,0.9634518176685458,0.00023316452586382428,198.93404537850623,0.0,0.0,0.0,0.0017497770580202439,7.852718102164281e-05,0.00014611560523768337,0.0005885002455076793,0.09558579956522556,0.07171550717334917,0.023870292391876387,0.09558587074410199,0.07171550717335175,0.02387029239187724,0.3754495881584521,0.3754495881584521,0.12496730862029483,0.0,4.985069809787262,4.980366602593222,4.999200623107129,4.984973704861886,4.980267995441238,4.999112036444387,24796.553764338627,21077.070699687833,0.85,1.0661730466023758,0.6625244955731486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664138142497166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.619970219583,1535.2266475797717,0.3754495881584521,0.12496730862029483,6.112874298809886,3.502461567010927
4470.0,-30.011044970475773,4.98585411163702,35.005390726179,24.1113067715429,5.003516854594691,-26.509640045110274,-40.03689646543933,1.5021119292291951,-0.024444377542181428,-5.009641129944234,40.0107761625164,42260.7003548649,25747.7045272334,25747.7045272334,68008.4048820983,77352.48016351397,77352.48016351397,25747.7045272334,103100.18469074738,103100.18469074738,103100.18469074738,127896.74266868382,91526.92715812096,56435.14734947201,38990.86645405439,24796.55797793643,0.0,63787.42443199082,21077.074281245965,1535.2272415100279,0.0,0.8868306510843846,2.815947314086708,0.0014959135982669303,354522.73526072357,1554997.9173527597,4.386172627854688,1554997.9173527597,4.386172627854688,0.85,0.09558579367676165,4.027634451161993,1.267092492138036,1.0,0.0,4.0276344511608,1.2847295617537584,1.2850181820071849,3.1350056627201375,19316.02508314967,1969.6863947576055,4632.441516551485,4632.441516551485,5.558128350943693,4.98585411163702,-2.3289261839711637,7.314780295608184,3.5024437453222883,3.5024437453222883,1.0006982129492252,0.0,0.0,0.00022464278625932617,0.9634533244139241,0.000233164161217647,198.93405767142147,0.0,0.0,0.0,0.0017497770580202439,7.852705994416979e-05,0.0001461157263151564,0.0005885007331634809,0.09558579367675554,0.07171549955996938,0.023870294116786168,0.09558574902038737,0.07171549955997396,0.023870294116787698,0.37544952154965744,0.37544952154965744,0.12496730874674547,0.0,4.985100769611847,4.980392677820248,4.999246256808874,4.985196752402032,4.9804691266614896,4.999400931856201,24796.55797793643,21077.074281245965,0.85,1.066172611415089,0.6625240120789423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664137228139707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.619302513556,1535.2272415100279,0.37544952154965744,0.12496730874674547,6.112874298809886,3.5024437453222883
4471.0,-30.011059918145264,4.985873334600106,35.005390516074215,24.111296922806673,5.003514038757036,-26.509653779537466,-40.036905999854184,1.5021079001492077,-0.024557388272512526,-5.009643881127828,40.01077533260689,42260.679549536195,25747.69324442972,25747.69324442972,68008.37279396591,77352.45185993938,77352.45185993938,25747.69324442972,103100.14510436909,103100.14510436909,103100.14510436909,127896.70198920573,91526.90376601467,56435.131455611365,38990.85812267034,24796.55688483663,0.0,63787.41500750697,21077.073352111136,1535.2272509662102,0.0,0.8868306400899694,2.81594847735986,0.0014959135982669303,354522.6972408258,1554997.8815613799,4.386172997282248,1554997.8815613799,4.386172997282248,0.85,0.09558578194595632,4.027634451161993,1.2670924223540352,1.0,0.0,4.027634451162309,1.2847295806004304,1.285018200858091,3.1350056167303633,19316.020146432948,1969.6858913525973,4632.441516551485,4632.441516551485,5.5581259153374045,4.985873334600106,-2.3289410096678305,7.314814344267936,3.5024259075236,3.5024259075236,1.0006931164353143,0.0,0.0,0.00022464278625932617,0.9634548234558098,0.0002331637984369173,198.93406990146795,0.0,0.0,0.0,0.0017497770580202439,7.8526975190042e-05,0.00014611581106928416,0.0005885010745221257,0.09558578194595353,0.07171548733305332,0.02387029461290022,0.09558578791078082,0.07171548733305541,0.023870294612900918,0.3754494567555872,0.3754494567555872,0.12496731108343262,0.0,4.985098960716186,4.980392503658948,4.999239533439834,4.9850864928553165,4.9803865778010845,4.999207409298151,24796.55688483663,21077.073352111136,0.85,1.0661722658922954,0.6625237837990872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664136321365524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.618633857672,1535.2272509662102,0.3754494567555872,0.12496731108343262,6.112874298809886,3.5024259075236
4472.0,-30.011074775541555,4.985892526527718,35.005390329357326,24.11128288311886,5.003504903517408,-26.50966806475536,-40.03692321768028,1.5020981927312078,-0.024596286065843742,-5.009652400526485,40.010775593622185,42260.69081019931,25747.696968686476,25747.696968686476,68008.38777888578,77352.43190471228,77352.43190471228,25747.696968686476,103100.12887339876,103100.12887339876,103100.12887339876,127896.69381254165,91526.88612708994,56435.14503257674,38990.823438348,24796.564939142885,0.0,63787.38837749089,21077.08019827145,1535.2279192302058,0.0,0.8868305957954291,2.8159479938613523,0.0014959135982669303,354522.5795072771,1554997.8928181452,4.386174485640136,1554997.8928181452,4.386174485640136,0.85,0.09558577482964095,4.027634451161993,1.2670924437837678,1.0,0.0,4.027634451162682,1.2847296260084473,1.285018246276309,3.135005505925424,19316.016423879126,1969.6855117577488,4632.441516551485,4632.441516551485,5.5581267192885715,4.985892526527718,-2.328960004389468,7.314852530917186,3.5024081299701924,3.5024081299701924,1.0006880371343407,0.0,0.0,0.00022464278625932617,0.9634563134470482,0.00023316343784763894,198.9340820576552,0.0,0.0,0.0,0.0017497770580202439,7.85268221360977e-05,0.00014611596412322846,0.0005885016909674647,0.09558577482963282,0.0717154787598217,0.02387029606981111,0.0955858083316846,0.07171547875982781,0.023870296069813144,0.37544939183821713,0.37544939183821713,0.1249673120424025,0.0,4.985093630786707,4.980383813099252,4.99924429839524,4.985056114460633,4.9803328579322965,4.9992471607794755,24796.564939142885,21077.08019827145,0.85,1.0661729459186384,0.6625242369244285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664135410134412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.617966240345,1535.2279192302058,0.37544939183821713,0.1249673120424025,6.112874298809886,3.5024081299701924
4473.0,-30.011089638209796,4.9859115658716435,35.005390112291224,24.11125993765893,5.003485375242833,-26.509683394026375,-40.03693676842374,1.502079131059478,-0.024558938519533058,-5.009666701695288,40.01077433619953,42260.68700045728,25747.71527872895,25747.71527872895,68008.40227918622,77352.41812430692,77352.41812430692,25747.71527872895,103100.13340303587,103100.13340303587,103100.13340303587,127896.69962682104,91526.87045777502,56435.13933392547,38990.81235983283,24796.56622378517,0.0,63787.378583618,21077.081290217393,1535.2283326880688,0.0,0.8868305275784821,2.815945833999675,0.0014959135982669303,354522.3818728156,1554997.8385894713,4.386176777824212,1554997.8385894713,4.386176777824212,0.85,0.09558576829379455,4.027634451161993,1.2670924349920827,1.0,0.0,4.027634451163479,1.2847297151725068,1.2850183354603995,3.135005288346727,19316.013116995684,1969.6851745494828,4632.441516551485,4632.441516551485,5.558130671857082,4.9859115658716435,-2.328983248526969,7.314894814398612,3.502390375092689,3.502390375092689,1.0006829643121968,0.0,0.0,0.00022464278625932617,0.9634578039694776,0.00023316307713092422,198.93409421815747,0.0,0.0,0.0,0.0017497770580202439,7.85267016800439e-05,0.00014611608457928228,0.0005885021761204169,0.09558576829378937,0.07171547065146493,0.023870297642324442,0.09558575340624542,0.07171547065146881,0.023870297642325736,0.37544932630542954,0.37544932630542954,0.12496731259167465,0.0,4.985101894633601,4.980374453178911,4.99930551255693,4.9851077631757335,4.980309831081627,4.999523179336336,24796.56622378517,21077.081290217393,0.85,1.0661733369405506,0.6625242789223313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664134500374569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.617299933236,1535.2283326880688,0.37544932630542954,0.12496731259167465,6.112874298809886,3.502390375092689
4474.0,-30.01110451637854,4.985930719768253,35.005389884245595,24.1112551529892,5.003484059140305,-26.509696915923268,-40.0369463377632,1.5020764586850757,-0.024621325917962622,-5.0096684646919645,40.010773582266346,42260.666347424754,25747.701532406907,25747.701532406907,68008.36787983167,77352.40407077858,77352.40407077858,25747.701532406907,103100.10560318548,103100.10560318548,103100.10560318548,127896.67081929938,91526.8618947295,56435.12417137581,38990.81969261521,24796.565216113904,0.0,63787.38490872912,21077.080433696818,1535.2283260849176,0.0,0.8868305213372304,2.815946447677452,0.0014959135982669303,354522.3575091553,1554997.8060747106,4.386176987538942,1554997.8060747106,4.386176987538942,0.85,0.09558575614634388,4.027634451161993,1.2670923899346964,1.0,0.0,4.027634451163405,1.2847297276729726,1.2850183479636736,3.1350052578430145,19316.011309833495,1969.6849902702245,4632.441516551485,4632.441516551485,5.558127704453827,4.985930719768253,-2.3289973006492986,7.314928020417551,3.5023726061723193,3.5023726061723193,1.0006778874778055,0.0,0.0,0.00022464278625932617,0.963459296048895,0.00023316271603852548,198.93410639134356,0.0,0.0,0.0,0.0017497770580202439,7.852661661581989e-05,0.00014611616964350628,0.0005885025187280161,0.09558575614634073,0.0717154578629049,0.02387029828343583,0.09558577315337731,0.07171545786290726,0.023870298283436613,0.3754492602339064,0.3754492602339064,0.12496731624095045,0.0,4.985091614279838,4.980361793028294,4.999302379690562,4.985047138774007,4.9803078014825815,4.999286496338243,24796.565216113904,21077.080433696818,0.85,1.0661726919381034,0.6625238894476376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664133597847766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.616633025262,1535.2283260849176,0.3754492602339064,0.12496731624095045,6.112874298809886,3.5023726061723193
4475.0,-30.01111932261341,4.985949811039586,35.00538967874956,24.11124142762276,5.003472799835034,-26.50971136751497,-40.03695978373287,1.5020648447366105,-0.02460767709413858,-5.0096784466058395,40.01077378298215,42260.662233179704,25747.70904743993,25747.70904743993,68008.37128061964,77352.39407623881,77352.39407623881,25747.70904743993,103100.10312367874,103100.10312367874,103100.10312367874,127896.67671299458,91526.85333586234,56435.121492803235,38990.81315895456,24796.573589315838,0.0,63787.38674827039,21077.087550918463,1535.229047676181,0.0,0.8868304698191716,2.815945103264134,0.0014959135982669303,354522.2195645325,1554997.8147309506,4.38617871861738,1554997.8147309506,4.38617871861738,0.85,0.09558574964667868,4.027634451161993,1.2670923959789797,1.0,0.0,4.027634451164174,1.2847297819991064,1.285018402302012,3.1350051252760593,19316.009503553112,1969.6848060808852,4632.441516551485,4632.441516551485,5.558129326715648,4.985949811039586,-2.329017317670259,7.314967128709846,3.502354903540916,3.502354903540916,1.0006728295831189,0.0,0.0,0.00022464278625932617,0.9634607809167852,0.00023316235669247103,198.9341185056755,0.0,0.0,0.0,0.0017497770580202439,7.852649709141547e-05,0.0001461162891679107,0.0005885030001286251,0.09558574964667246,0.07171544947950445,0.023870300167168013,0.0955857668926019,0.07171544947950911,0.023870300167169563,0.3754491935249408,0.3754491935249408,0.1249673185073189,0.0,4.98509124069858,4.980354778983326,4.999321955439086,4.985070769511708,4.980307750051736,4.999381280380192,24796.573589315838,21077.087550918463,0.85,1.0661727145055633,0.6625238058420008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266413268989088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.615965311343,1535.229047676181,0.3754491935249408,0.1249673185073189,6.112874298809886,3.502354903540916
4476.0,-30.01113409990927,4.985968897334564,35.0053894678307,24.111237830389314,5.003464067516293,-26.509725540310573,-40.03697319477794,1.5020555079176183,-0.02448506499393943,-5.009685728933288,40.01077321403708,42260.65806679071,25747.709644602728,25747.709644602728,68008.36771139344,77352.41480618379,77352.41480618379,25747.709644602728,103100.12445078652,103100.12445078652,103100.12445078652,127896.7004709809,91526.87651295534,56435.11977356248,38990.840821547616,24796.576020194374,0.0,63787.416841741986,21077.089617165217,1535.2293690372667,0.0,0.8868304348239413,2.8159426427213816,0.0014959135982669303,354522.11892675323,1554997.7901941456,4.386179894505875,1554997.7901941456,4.386179894505875,0.85,0.09558574046070967,4.027634451161993,1.267092411913909,1.0,0.0,4.0276344511620445,1.2847298256735997,1.285018445986317,3.135005018701309,19316.014394893,1969.685304858744,4632.441516551485,4632.441516551485,5.5581294556245195,4.985968897334564,-2.3290353474574537,7.315004244792018,3.502337213940715,3.502337213940715,1.0006677754116329,0.0,0.0,0.00022464278625932617,0.9634622628849426,0.00023316199804927198,198.93413059633124,0.0,0.0,0.0,0.0017497770580202439,7.852637787763145e-05,0.00014611640838169473,0.0005885034802781687,0.09558574046070835,0.071715439033673,0.023870301427035348,0.09558569960729839,0.07171543903367399,0.023870301427035678,0.3754491266401117,0.3754491266401117,0.12496732104292886,0.0,4.985115894423927,4.980383438236743,4.9993345712263135,4.985200663939338,4.980484233661002,4.999371188885448,24796.576020194374,21077.089617165217,0.85,1.0661721555541859,0.6625234279613541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664131784902717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.615298542558,1535.2293690372667,0.3754491266401117,0.12496732104292886,6.112874298809886,3.502337213940715
4477.0,-30.011148783216495,4.985987910188347,35.00538924678535,24.11121390704068,5.003450662784356,-26.509740095783215,-40.036986640747614,1.5020419753510441,-0.024597428165179736,-5.009696229705954,40.010772497243366,42260.65451326078,25747.718457546067,25747.718457546067,68008.37297080684,77352.37228640474,77352.37228640474,25747.718457546067,103100.09074395082,103100.09074395082,103100.09074395082,127896.66974768107,91526.8345106787,56435.11673753461,38990.79752571566,24796.579003730243,0.0,63787.3765294459,21077.092153170706,1535.2297895372985,0.0,0.8868303839873937,2.8159428929195163,0.0014959135982669303,354521.97381186136,1554997.7592810926,4.386181602684811,1554997.7592810926,4.386181602684811,0.85,0.09558573315991012,4.027634451161993,1.267092360262759,1.0,0.0,4.027634451162282,1.284729888974392,1.2850185093013302,3.1350048642343635,19316.00553064885,1969.6844009573963,4632.441516551485,4632.441516551485,5.558131358064802,4.985987910188347,-2.329055721879159,7.315043632067505,3.5023195546580994,3.5023195546580994,1.000662729902314,0.0,0.0,0.00022464278625932617,0.9634637354297061,0.00023316164168767098,198.93414261008775,0.0,0.0,0.0,0.0017497770580202439,7.852625835356313e-05,0.00014611652790576306,0.000588503961677424,0.09558573315989999,0.07171543012629554,0.02387030303360444,0.095585728801769,0.07171543012630315,0.023870303033606967,0.37544906177409576,0.37544906177409576,0.12496732338474488,0.0,4.985116468464241,4.98037249026072,4.9993697618890565,4.985098801540801,4.980308739396094,4.999490560024242,24796.579003730243,21077.092153170706,0.85,1.0661729118050876,0.6625237909534055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266413088015053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.614631859975,1535.2297895372985,0.37544906177409576,0.12496732338474488,6.112874298809886,3.5023195546580994
4478.0,-30.011163511508613,4.986006981484391,35.00538902663817,24.111209611315303,5.003446341321195,-26.509753783364765,-40.03699621008707,1.5020366131773426,-0.02458423881859062,-5.009700514151748,40.01077208131458,42260.63456756732,25747.71144447465,25747.71144447465,68008.34601204198,77352.37232079743,77352.37232079743,25747.71144447465,103100.08376527208,103100.08376527208,103100.08376527208,127896.66485995392,91526.83875809364,56435.10100486341,38990.819725811365,24796.581094681835,0.0,63787.4008204932,21077.093930479557,1535.230020161973,0.0,0.8868303636924386,2.815942219577025,0.0014959135982669303,354521.9146031954,1554997.741343398,4.386182284623661,1554997.741343398,4.386182284623661,0.8499999999999999,0.09558572300226714,4.027634451161993,1.2670923586143181,1.0,0.0,4.027634451161184,1.284729914056838,1.285018534389411,3.135004803028044,19316.00642703176,1969.684492363015,4632.441516551485,4632.441516551485,5.558129844160871,4.986006981484391,-2.329071521823102,7.315078503307493,3.5023019050312145,3.5023019050312145,1.0006576871517756,0.0,0.0,0.00022464278625932617,0.9634652124883104,0.00023316128423479714,198.93415466065196,0.0,0.0,0.0,0.0017497770580202439,7.85261732897837e-05,0.00014611661296954248,0.0005885043042832326,0.09558572300226945,0.07171541886359528,0.023870304138674164,0.09558571811708097,0.07171541886359355,0.023870304138673595,0.3754489961393979,0.3754489961393979,0.12496732694947872,0.0,4.985118059232946,4.980374874358006,4.999368966104214,4.985116275333155,4.980376267237375,4.999357637173034,24796.581094681835,21077.093930479557,0.85,1.0661720831583514,0.6625232259658101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664129978879772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.613966567724,1535.230020161973,0.3754489961393979,0.12496732694947872,6.112874298809886,3.5023019050312145
4479.0,-30.011178168603628,4.986025959521742,35.00538880967036,24.11119103142994,5.003432282502292,-26.5097683806776,-40.037009690981336,1.5020224945762966,-0.02459142124337177,-5.0097118864385735,40.010771733626065,42260.63114555465,25747.722635517915,25747.722635517915,68008.35378107257,77352.35415808031,77352.35415808031,25747.722635517915,103100.07679359823,103100.07679359823,103100.07679359823,127896.66348199919,91526.82083738745,56435.09782486203,38990.80334725047,24796.586688400956,0.0,63787.39003565142,21077.098685140812,1535.2306131570735,0.0,0.8868303070850123,2.815940986494462,0.0014959135982669303,354521.75744453137,1554997.7263486898,4.386184186712392,1554997.7263486898,4.386184186712392,0.85,0.09558571666223416,4.027634451161993,1.2670923168538142,1.0,0.0,4.02763445116192,1.2847299800989118,1.2850186004463215,3.1350046418718307,19316.00264501022,1969.6841067041466,4632.441516551485,4632.441516551485,5.558132259958938,4.986025959521742,-2.329092484291483,7.315118443813224,3.502284304722502,3.502284304722502,1.0006526584921434,0.0,0.0,0.00022464278625932617,0.9634666824091849,0.00023316092851036467,198.9341666529648,0.0,0.0,0.0,0.0017497770580202439,7.852605345555194e-05,0.0001461167328037742,0.0005885047869317127,0.09558571666222587,0.07171541064333367,0.023870306018892194,0.0955857070801216,0.07171541064333989,0.023870306018894265,0.3754489306912684,0.3754489306912684,0.12496732933282945,0.0,4.985122864373125,4.980370304960559,4.999401935458081,4.985120465195223,4.980330411902571,4.99951219137165,24796.586688400956,21077.098685140812,0.85,1.0661723852169216,0.6625232843346429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266412907483875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.613299884832,1535.2306131570735,0.3754489306912684,0.12496732933282945,6.112874298809886,3.502284304722502
4480.0,-30.011192773654944,4.986045006925411,35.00538859302605,24.111186630930774,5.0034287184110005,-26.509781881599743,-40.03702299725262,1.5020178263557755,-0.024596287367785408,-5.009715608179377,40.01077130911307,42260.627268460776,25747.71431155962,25747.71431155962,68008.3415800204,77352.35063071316,77352.35063071316,25747.71431155962,103100.06494227279,103100.06494227279,103100.06494227279,127896.65342675755,91526.8217797751,56435.09841752269,38990.80373583601,24796.58848448476,0.0,63787.39222032077,21077.100211812045,1535.2308135337623,0.0,0.8868302896843634,2.8159406159931266,0.0014959135982669303,354521.7060121608,1554997.7080407832,4.386184771398577,1554997.7080407832,4.386184771398577,0.85,0.09558570615026844,4.027634451161993,1.2670923454267902,1.0,0.0,4.027634451162466,1.284730001935281,1.2850186222875963,3.1350045885866122,19316.002843893584,1969.6841269846059,4632.441516551485,4632.441516551485,5.558130463075317,4.986045006925411,-2.329107825781983,7.315152832707394,3.5022667080662435,3.5022667080662435,1.0006476308760697,0.0,0.0,0.00022464278625932617,0.9634681471131513,0.00023316057404951628,198.9341786026973,0.0,0.0,0.0,0.0017497770580202439,7.852593517374298e-05,0.0001461168510855832,0.0005885052633276016,0.09558570615026571,0.07171539912202596,0.023870307028239748,0.0955857051038803,0.07171539912202801,0.023870307028240428,0.3754488649721376,0.3754488649721376,0.12496733281896155,0.0,4.985123571132874,4.98037361702842,4.999394811345212,4.985119320811577,4.980379791332496,4.99935923894401,24796.58848448476,21077.100211812045,0.85,1.0661721574244722,0.6625232008622198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266412817521857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.612634137311,1535.2308135337623,0.3754488649721376,0.12496733281896155,6.112874298809886,3.5022667080662435
4481.0,-30.011207286783694,4.9860640506111125,35.00538840223359,24.111172241996996,5.003421633617526,-26.509795651922058,-40.037032566592075,1.5020099987558704,-0.0246842995961174,-5.00972266099672,40.010771628816435,42260.60824403593,25747.71475771581,25747.71475771581,68008.32300175173,77352.32103190952,77352.32103190952,25747.71475771581,103100.03578962534,103100.03578962534,103100.03578962534,127896.63208032132,91526.7951880131,56435.082400139516,38990.7919865262,24796.596290695972,0.0,63787.38827722217,21077.106847091574,1535.2314329075355,0.0,0.8868302526397152,2.8159409488014995,0.0014959135982669303,354521.60854619567,1554997.72182858,4.386186016150711,1554997.72182858,4.386186016150711,0.8499999999999999,0.09558569840701658,4.027634451161993,1.2670922487182543,1.0,0.0,4.027634451159956,1.2847300385501683,1.2850186589107093,3.135004499238783,19315.997231915146,1969.6835547220658,4632.441516551485,4632.441516551485,5.558130559386554,4.9860640506111125,-2.329125553242004,7.315189603853117,3.5022491639655535,3.5022491639655535,1.0006426182758725,0.0,0.0,0.00022464278625932617,0.9634696026008058,0.00023316022182009864,198.93419047722097,0.0,0.0,0.0,0.0017497770580202439,7.852585011028662e-05,0.00014611693614903954,0.0005885056059321089,0.09558569840701059,0.07171538990932319,0.0238703084976874,0.09558575097120711,0.07171538990932769,0.0238703084976889,0.37544879951130167,0.37544879951130167,0.12496733477696137,0.0,4.985109210993073,4.980356927230673,4.999387448239986,4.985038361400598,4.980276762658264,4.999344586663369,24796.596290695972,21077.106847091574,0.85,1.0661719320782541,0.6625229435695013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664127272310284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.61196894383,1535.2314329075355,0.37544879951130167,0.12496733477696137,6.112874298809886,3.5022491639655535
4482.0,-30.011221820372842,4.9860829760415095,35.005388196070534,24.111154046282195,5.003405247558465,-26.509810370800157,-40.03704608241094,1.5019937979857556,-0.024633219571683185,-5.00973512301352,40.010770799527386,42260.605395816834,25747.728948352364,25747.728948352364,68008.3343441692,77352.31377784879,77352.31377784879,25747.728948352364,103100.04272620115,103100.04272620115,103100.04272620115,127896.64213087797,91526.78718386265,56435.07880183046,38990.78709114687,24796.599404676817,0.0,63787.38649582369,21077.109493975295,1535.2319098788225,0.0,0.8868301922308576,2.8159388232416984,0.0014959135982669303,354521.4363281909,1554997.6860639614,4.3861880459732046,1554997.6860639614,4.3861880459732046,0.85,0.09558569139105655,4.027634451161993,1.2670922404760496,1.0,0.0,4.027634451162636,1.284730114331945,1.2850187347095106,3.1350043143157333,19315.995542703284,1969.6833824703936,4632.441516551485,4632.441516551485,5.558133622703491,4.9860829760415095,-2.3291472403274414,7.315230216368951,3.502231650488949,3.502231650488949,1.000637614425414,0.0,0.0,0.00022464278625932617,0.9634710601427628,0.00023315986909460426,198.93420236848658,0.0,0.0,0.0,0.0017497770580202439,7.852572996606089e-05,0.00014611705629326527,0.0005885060898291315,0.09558569139105054,0.07171538137232723,0.023870310018723303,0.0955857020059353,0.07171538137233174,0.0238703100187248,0.37544873304586324,0.37544873304586324,0.12496733549320707,0.0,4.985112487684546,4.980348622795134,4.999425519251417,4.98510190344183,4.980291718320984,4.999554109944199,24796.599404676817,21077.109493975295,0.85,1.0661721396693666,0.6625229174201037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664126369578323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.611305105029,1535.2319098788225,0.37544873304586324,0.12496733549320707,6.112874298809886,3.502231650488949
4483.0,-30.0112363071866,4.986101935835638,35.00538797195927,24.111144826188706,5.003398634024214,-26.50982407024966,-40.03705565175039,1.501986397087311,-0.02464989947492313,-5.009740446786551,40.01076986442134,42260.586434883015,25747.724824704583,25747.724824704583,68008.3112595876,77352.3032569717,77352.3032569717,25747.724824704583,103100.02808167628,103100.02808167628,103100.02808167628,127896.6269209103,91526.77985040659,56435.06302831802,38990.7964689873,24796.59883923402,0.0,63787.39530822131,21077.109013348916,1535.2320111581398,0.0,0.8868301685269957,2.8159384209187412,0.0014959135982669303,354521.3627566865,1554997.6457357889,4.386188842456322,1554997.6457357889,4.386188842456322,0.85,0.09558568055757577,4.027634451161993,1.2670922250906007,1.0,0.0,4.027634451160862,1.284730148950872,1.285018769336215,3.1350042298384713,19315.993995036104,1969.683224652262,4632.441516551485,4632.441516551485,5.55813273253623,4.986101935835638,-2.3291636983450306,7.315265634180669,3.5022141330781373,3.5022141330781373,1.0006326094508964,0.0,0.0,0.00022464278625932617,0.9634725129960879,0.00023315951750482196,198.93421422148236,0.0,0.0,0.0,0.0017497770580202439,7.852564490280954e-05,0.00014611714135651663,0.0005885064324328132,0.0955856805575734,0.07171536970460415,0.02387031085296924,0.09558569210018018,0.07171536970460594,0.023870310852969832,0.3754486662743282,0.3754486662743282,0.12496733796747715,0.0,4.985110124112396,4.980341657345662,4.999436979759707,4.985090547311643,4.98030367657492,4.999472699973239,24796.59883923402,21077.109013348916,0.85,1.066171630476065,0.6625225286387608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664125472452123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.610640372566,1535.2320111581398,0.3754486662743282,0.12496733796747715,6.112874298809886,3.5022141330781373
4484.0,-30.011250702505272,4.9861208773232875,35.00538775789155,24.111135955341183,5.00338988042904,-26.509837901413942,-40.0370727648027,1.5019770793377227,-0.02461055264245715,-5.009748180960112,40.010769708739986,42260.5992904016,25747.727021482107,25747.727021482107,68008.3263118837,77352.30276890736,77352.30276890736,25747.727021482107,103100.02979038947,103100.02979038947,103100.02979038947,127896.63386244839,91526.78164616165,56435.07816765599,38990.78164278406,24796.604072058923,0.0,63787.38571484298,21077.113461250083,1535.2325018687752,0.0,0.8868301297363768,2.815937001330878,0.0014959135982669303,354521.2558748447,1554997.6390217445,4.386190145875766,1554997.6390217445,4.386190145875766,0.85,0.09558567221739606,4.027634451161993,1.2670922404760496,1.0,0.0,4.027634451161125,1.28473019253619,1.2850188129313247,3.1350041234813877,19315.99437401583,1969.6832632974392,4632.441516551485,4632.441516551485,5.558133206752153,4.9861208773232875,-2.3291818832099187,7.315302760533206,3.5021966575761017,3.5021966575761017,1.0006276164503147,0.0,0.0,0.00022464278625932617,0.9634739566758883,0.00023315916813607842,198.934225999619,0.0,0.0,0.0,0.0017497770580202439,7.852549278261037e-05,0.0001461172934767158,0.0005885070451173681,0.09558567221739073,0.07171535992562708,0.023870312291763653,0.0955856702842702,0.07171535992563108,0.02387031229176498,0.37544859933361147,0.37544859933361147,0.12496734025917688,0.0,4.985118565815185,4.9803486246863145,4.999449848546192,4.985137628317659,4.9803617935904185,4.999486619091272,24796.604072058923,21077.113461250083,0.85,1.066172026800254,0.6625228298166136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266412457369706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.609976092719,1535.2325018687752,0.37544859933361147,0.12496734025917688,6.112874298809886,3.5021966575761017
4485.0,-30.01126507324524,4.986139841704486,35.00538755416753,24.111126630473905,5.003383893592399,-26.509851433762005,-40.03708229921756,1.5019702541091515,-0.024639248705625505,-5.0097539346194875,40.01076958188706,42260.58069788858,25747.724274256154,25747.724274256154,68008.30497214473,77352.28929976882,77352.28929976882,25747.724274256154,103100.01357402497,103100.01357402497,103100.01357402497,127896.62217467096,91526.77157101565,56435.06296913528,38990.78733542263,24796.608600645995,0.0,63787.39593606863,21077.117310549096,1535.2329050317303,0.0,0.8868301009189452,2.815936706662404,0.0014959135982669303,354521.1763625891,1554997.633550979,4.3861911141821155,1554997.633550979,4.3861911141821155,0.85,0.09558566295783469,4.027634451161993,1.267092215749435,1.0,0.0,4.02763445116172,1.28473022446233,1.285018844864637,3.1350040455750863,19315.992247736944,1969.6830464773336,4632.441516551485,4632.441516551485,5.55813261371154,4.986139841704486,-2.3291985864116906,7.315338428116177,3.502179208151269,3.502179208151269,1.0006226309003625,0.0,0.0,0.00022464278625932617,0.9634753978930658,0.0002331588193643309,198.93423775764686,0.0,0.0,0.0,0.0017497770580202439,7.852540803004585e-05,0.00014611737822928033,0.0005885073864697168,0.0955856629578326,0.07171534949810165,0.023870313459730952,0.09558568227731448,0.07171534949810322,0.023870313459731472,0.3754485330981616,0.3754485330981616,0.12496734249789622,0.0,4.985119977759041,4.98035152523812,4.999446785001055,4.985114685913857,4.980352191374834,4.999423591669597,24796.608600645995,21077.117310549096,0.85,1.0661715214132044,0.6625224321783656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664123675809857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.609313162928,1535.2329050317303,0.3754485330981616,0.12496734249789622,6.112874298809886,3.502179208151269
4486.0,-30.011279448573436,4.986158766871709,35.00538735744891,24.11111796917396,5.00337377876079,-26.509865383066614,-40.03709567533804,1.5019597132539864,-0.024565968497483937,-5.009762564328797,40.01076937848613,42260.57802302923,25747.72897993325,25747.72897993325,68008.30700296248,77352.29519606075,77352.29519606075,25747.72897993325,103100.024175994,103100.024175994,103100.024175994,127896.63802375965,91526.77919194345,56435.062018911936,38990.79685892391,24796.613847765657,0.0,63787.41070668957,21077.121770600806,1535.2334175346184,0.0,0.8868300577442576,2.8159347368296803,0.0014959135982669303,354521.05710500735,1554997.6247789392,4.3861925649126015,1554997.6247789392,4.3861925649126015,0.85,0.09558565502982426,4.027634451161993,1.2670922047598285,1.0,0.0,4.02763445116126,1.2847302737689332,1.285018894182317,3.135003925256912,19315.99385607273,1969.6832104819416,4632.441516551485,4632.441516551485,5.558133629520823,4.986158766871709,-2.3292173663138267,7.315376133185536,3.5021617972018024,3.5021617972018024,1.0006176563433722,0.0,0.0,0.00022464278625932617,0.9634768395727222,0.0002331584704817083,198.93424951943027,0.0,0.0,0.0,0.0017497770580202439,7.852528912823905e-05,0.00014611749713108713,0.0005885078653627302,0.09558565502981722,0.07171534022832703,0.023870314801490194,0.09558564266782822,0.0717153402283323,0.023870314801491956,0.3754484671848517,0.3754484671848517,0.12496734373624899,0.0,4.985138582658351,4.98037297983052,4.999456824991398,4.985196595831326,4.980442395590956,4.999480577706493,24796.613847765657,21077.121770600806,0.85,1.0661713063676725,0.6625222368306172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266412277683751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.608650245687,1535.2334175346184,0.3754484671848517,0.12496734373624899,6.112874298809886,3.5021617972018024
4487.0,-30.011293792452083,4.986177748659736,35.0053871725139,24.111108295060717,5.003370191775528,-26.509878651240363,-40.0371051748283,1.5019550505638222,-0.024653203365915033,-5.009766643819558,40.01076932827189,42260.55937884008,25747.72218543679,25747.72218543679,68008.28156427687,77352.27046690478,77352.27046690478,25747.72218543679,103099.99265234158,103099.99265234158,103099.99265234158,127896.61071504364,91526.75881747418,56435.04772940959,38990.790097849545,24796.618062702062,0.0,63787.40816055161,21077.125353296753,1535.2337626699675,0.0,0.886830037168128,2.815935406484984,0.0014959135982669303,354521.00072882057,1554997.6226133558,4.3861932562996495,1554997.6226133558,4.3861932562996495,0.85,0.09558564510418639,4.027634451161993,1.267092191572301,1.0,0.0,4.027634451162937,1.2847302955794433,1.285018915997727,3.1350038720348197,19315.989556204142,1969.68277201737,4632.441516551485,4632.441516551485,5.558132162800427,4.986177748659736,-2.3292327812426454,7.3154105299023815,3.502144406030089,3.502144406030089,1.0006126874371684,0.0,0.0,0.00022464278625932617,0.9634782781006613,0.00023315812236283356,198.93426125548322,0.0,0.0,0.0,0.0017497770580202439,7.852520468632596e-05,0.0001461175815730002,0.0005885082054638884,0.09558564510418584,0.0717153295269316,0.023870315577254237,0.09558568466979306,0.07171532952693202,0.023870315577254376,0.3754484026567992,0.3754484026567992,0.12496734496721394,0.0,4.985135105636857,4.9803744303154645,4.9994385400790975,4.985113440453631,4.980372478299671,4.999357644309157,24796.618062702062,21077.125353296753,0.85,1.0661709501207732,0.6625219709894955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266412187972411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.607986757504,1535.2337626699675,0.3754484026567992,0.12496734496721394,6.112874298809886,3.502144406030089
4488.0,-30.01130809983426,4.986196532365168,35.00538696779064,24.11108569884675,5.003348567413286,-26.509893690394957,-40.037122497428186,1.5019341579739627,-0.024560264577360158,-5.009782715755979,40.010768382024956,42260.57332386927,25747.745955348204,25747.745955348204,68008.31927921748,77352.26647990901,77352.26647990901,25747.745955348204,103100.01243525722,103100.01243525722,103100.01243525722,127896.63440036845,91526.75186810522,56435.058712065256,38990.770173377736,24796.62196511123,0.0,63787.39213848897,21077.128670344544,1535.234368122063,0.0,0.8868299588140076,2.8159323097502313,0.0014959135982669303,354520.7786240846,1554997.5818047144,4.386195889109092,1554997.5818047144,4.386195889109092,0.85,0.0955856400119762,4.027634451161993,1.2670922124525532,1.0,0.0,4.027634451161843,1.284730393308022,1.285019013748261,3.135003633557179,19315.988089595467,1969.6826224649058,4632.441516551485,4632.441516551485,5.558137293984777,4.986196532365168,-2.3292569769943126,7.315453509359481,3.50212706348093,3.50212706348093,1.0006077324231228,0.0,0.0,0.00022464278625932617,0.9634797129707366,0.00023315777513018498,198.9342729616764,0.0,0.0,0.0,0.0017497770580202439,7.852505070422974e-05,0.00014611773555509643,0.000588508825647484,0.09558564001196392,0.0717153226937192,0.02387031731824471,0.09558560880342644,0.07171532269372842,0.02387031731824778,0.37544833803767313,0.37544833803767313,0.12496734448058455,0.0,4.9851586852936975,4.980384994311521,4.999501224452558,4.985222451178629,4.980396702094765,4.999721405280411,24796.62196511123,21077.128670344544,0.85,1.066171809180793,0.6625223560185253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664120979926787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.607323420183,1535.234368122063,0.37544833803767313,0.12496734448058455,6.112874298809886,3.50212706348093
4489.0,-30.011322341686125,4.98621538889247,35.00538673265866,24.111076129507296,5.003344003411804,-26.50990696439402,-40.03713199691845,1.5019286261197378,-0.024630377150970162,-5.009786136021945,40.010767086858756,42260.555096242104,25747.737216723734,25747.737216723734,68008.29231296584,77352.2463268496,77352.2463268496,25747.737216723734,103099.98354357334,103099.98354357334,103099.98354357334,127896.60186086848,91526.73563312365,56435.04440251635,38990.768034008106,24796.618317295146,0.0,63787.386351303256,21077.125569700875,1535.234247273665,0.0,0.8868299460993776,2.8159328314507555,0.0014959135982669303,354520.73135802906,1554997.5259482902,4.386196316338704,1554997.5259482902,4.386196316338704,0.85,0.09558562817193873,4.027634451161993,1.267092166845687,1.0,0.0,4.027634451161383,1.2847304191841964,1.2850190396302485,3.1350035704140486,19315.984663332605,1969.6822730833267,4632.441516551485,4632.441516551485,5.558135407587629,4.98621538889247,-2.3292719227102574,7.315487311602727,3.502109692813168,3.502109692813168,1.0006027693751909,0.0,0.0,0.00022464278625932617,0.9634811412711406,0.00023315742948839695,198.9342846142546,0.0,0.0,0.0,0.0017497770580202439,7.852496626255354e-05,0.00014611781999677263,0.0005885091657476882,0.09558562817193818,0.07171531031545783,0.023870317856480344,0.0955856176177253,0.07171531031545825,0.023870317856480482,0.3754482738995416,0.3754482738995416,0.12496734751982642,0.0,4.985159400851501,4.98038105877913,4.99951591197572,4.985155758870974,4.980358815690238,4.9995681592810115,24796.618317295146,21077.125569700875,0.85,1.066171483158384,0.6625221303706649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266412008951929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.60666033588,1535.234247273665,0.3754482738995416,0.12496734751982642,6.112874298809886,3.502109692813168
4490.0,-30.011336519831914,4.986234168139187,35.005386503014975,24.11106788730251,5.003331283233276,-26.509920996780586,-40.03714540796352,1.5019157601819328,-0.02449587160037936,-5.009796548013699,40.01076677645555,42260.55327006549,25747.74649039404,25747.74649039404,68008.29976045953,77352.26443117025,77352.26443117025,25747.74649039404,103100.01092156429,103100.01092156429,103100.01092156429,127896.63458739076,91526.75432750939,56435.04316640463,38990.79017900529,24796.62366582646,0.0,63787.41384483175,21077.130115952492,1535.234807825475,0.0,0.8868298942431139,2.8159298493925506,0.0014959135982669303,354520.58747048274,1554997.5125615806,4.386198058782832,1554997.5125615806,4.386198058782832,0.85,0.09558562163550352,4.027634451161993,1.267092151460238,1.0,0.0,4.0276344511626,1.2847304793667795,1.285019099826352,3.13500342355631,19315.988608633023,1969.6826753920068,4632.441516551485,4632.441516551485,5.558137409484527,4.986234168139187,-2.329291952464454,7.315526120603641,3.502092375419513,3.502092375419513,1.0005978215484324,0.0,0.0,0.00022464278625932617,0.9634825631848016,0.00023315708539318772,198.93429621471023,0.0,0.0,0.0,0.0017497770580202439,7.852484705091833e-05,0.00014611793920840785,0.0005885096458885772,0.09558562163549811,0.07171530190013302,0.02387031973536509,0.09558554570443399,0.07171530190013707,0.023870319735366442,0.3754482092736103,0.3754482092736103,0.12496735050974596,0.0,4.985191614850237,4.980411020889335,4.999554889226829,4.985300676413317,4.980511079103508,4.999691002436521,24796.62366582646,21077.130115952492,0.85,1.0661711403741094,0.662521816182544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664119195659884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.605998087452,1535.234807825475,0.3754482092736103,0.12496735050974596,6.112874298809886,3.502092375419513
