time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4491.0,-30.011350659843743,4.9862529850398705,35.005386272067796,24.11105849258604,5.0033257776746645,-26.50993427332867,-40.03715490745378,1.5019093911595724,-0.02454161821793832,-5.00980155613489,40.01076627920055,42260.53545625534,25747.74197191799,25747.74197191799,68008.27742817333,77352.24868780399,77352.24868780399,25747.74197191799,103099.99065972198,103099.99065972198,103099.99065972198,127896.61617583799,91526.74207963179,56435.028848083144,38990.792479498494,24796.625516116004,0.0,63787.417995614494,21077.131688698602,1535.2350393034967,0.0,0.8868298705601808,2.8159298657049048,0.0014959135982669303,354520.51826123643,1554997.4911165428,4.386198854563075,1554997.4911165428,4.386198854563075,0.85,0.09558561242366373,4.027634451161993,1.2670921195903793,1.0,0.0,4.027634451161687,1.284730509158952,1.2850191296252174,3.135003350857357,19315.98602381653,1969.6824118140785,4632.441516551485,4632.441516551485,5.5581364340861255,4.9862529850398705,-2.3293080093128786,7.315560994352749,3.5020750661404265,3.5020750661404265,1.000592876040122,0.0,0.0,0.00022464278625932617,0.9634839812762954,0.0002331567422239333,198.93430778396635,0.0,0.0,0.0,0.0017497770580202439,7.852476260944443e-05,0.00014611802364988173,0.0005885099859879666,0.09558561242366176,0.07171529134995672,0.023870321073705045,0.09558555811761947,0.07171529134995819,0.023870321073705535,0.37544814631127243,0.37544814631127243,0.12496735494357614,0.0,4.985207183984869,4.980428470995491,4.999564803840826,4.985259937916965,4.980488752400333,4.999594940580266,24796.625516116004,21077.131688698602,0.85,1.0661707208912112,0.6625214938024429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664118305463905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.605336640541,1535.2350393034967,0.37544814631127243,0.12496735494357614,6.112874298809886,3.5020750661404265
4492.0,-30.01136478979472,4.986271838331426,35.005386068509054,24.111043649632506,5.003321597346592,-26.50994740832467,-40.03716437201945,1.5019042158765208,-0.024703153011500945,-5.009806523947387,40.01076661505478,42260.51759721814,25747.73760501336,25747.73760501336,68008.25520223149,77352.20543630212,77352.20543630212,25747.73760501336,103099.94304131548,103099.94304131548,103099.94304131548,127896.57548160768,91526.70285592381,56435.01501683961,38990.764265649115,24796.632440292204,0.0,63787.39670594132,21077.137574248372,1535.2355581428578,0.0,0.8868298440662151,2.815931407598468,0.0014959135982669303,354520.44960904337,1554997.5056008743,4.386199744798045,1554997.5056008743,4.386199744798045,0.85,0.09558560451088095,4.027634451161993,1.2670920679392292,1.0,0.0,4.027634451159375,1.2847305333672099,1.2850191538389137,3.1350032917842925,19315.97774596704,1969.681567708345,4632.441516551485,4632.441516551485,5.558135491407276,4.986271838331426,-2.3293239840710664,7.315595822402493,3.5020577995190316,3.5020577995190316,1.0005879427197233,0.0,0.0,0.00022464278625932617,0.9634853983610376,0.00023315639929931552,198.9343193449921,0.0,0.0,0.0,0.0017497770580202439,7.852467847850086e-05,0.00014611810778082532,0.0005885103248366533,0.09558560451087494,0.07171528188606084,0.0238703226248141,0.09558563990450984,0.07171528188606535,0.0238703226248156,0.37544808394072254,0.37544808394072254,0.12496735879538635,0.0,4.98518831055253,4.980407053851195,4.999553570466162,4.98510337093586,4.980311942882395,4.999499191891459,24796.632440292204,21077.137574248372,0.85,1.0661707282983854,0.6625214349480089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664117413483085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.604675484978,1535.2355581428578,0.37544808394072254,0.12496735879538635,6.112874298809886,3.5020577995190316
4493.0,-30.011378860328165,4.986290607083936,35.00538586885511,24.111035442352318,5.003308525196384,-26.50996137906102,-40.03718151999635,1.5018910439292796,-0.02455867295770986,-5.009817147873118,40.01076632167112,42260.5318522767,25747.747749698716,25747.747749698716,68008.27960197542,77352.22518409086,77352.22518409086,25747.747749698716,103099.97293378957,103099.97293378957,103099.97293378957,127896.61082183833,91526.72300771237,56435.029675898426,38990.770368682155,24796.637888048757,0.0,63787.40825673091,21077.142204841442,1535.2361290624785,0.0,0.8868297910698947,2.8159282697882895,0.0014959135982669303,354520.30279278726,1554997.492948164,4.386201525549979,1554997.492948164,4.386201525549979,0.85,0.09558559802293948,4.027634451161993,1.2670920992596075,1.0,0.0,4.027634451163389,1.2847305949812142,1.28501921546676,3.135003141433622,19315.981998840653,1969.6820013807624,4632.441516551485,4632.441516551485,5.558137681329229,4.986290607083936,-2.3293440784032824,7.315634685487218,3.5020405752370505,3.5020405752370505,1.0005830214963,0.0,0.0,0.00022464278625932617,0.9634868094890648,0.00023315605781718362,198.93433085740412,0.0,0.0,0.0,0.0017497770580202439,7.852452604958697e-05,0.0001461182602097392,0.0005885109387645983,0.09558559802293276,0.07171527365149477,0.023870324371437993,0.09558556322681404,0.07171527365149981,0.02387032437143967,0.37544801969728986,0.37544801969728986,0.12496736090521235,0.0,4.9852063828678865,4.980424126168543,4.999574644691563,4.985258474915383,4.980472222347544,4.999638742799618,24796.637888048757,21077.142204841442,0.85,1.0661709177500422,0.6625215384545323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664116519777302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.60401405963,1535.2361290624785,0.37544801969728986,0.12496736090521235,6.112874298809886,3.5020405752370505
4494.0,-30.011392830462718,4.986309316766466,35.0053856430513,24.11101668784397,5.003295717117506,-26.509975232990584,-40.037191089335806,1.5018781196453528,-0.024599049598009515,-5.009826635871281,40.010765160690944,42260.5150767692,25747.754838096487,25747.754838096487,68008.2699148657,77352.20110489683,77352.20110489683,25747.754838096487,103099.95594299331,103099.95594299331,103099.95594299331,127896.59356601081,91526.69939894162,56435.01337081388,38990.762253475266,24796.637623017494,0.0,63787.39987649276,21077.14197956487,1535.2363414042916,0.0,0.8868297469945667,2.8159276926572074,0.0014959135982669303,354520.1716744064,1554997.44287876,4.386203006543954,1554997.44287876,4.386203006543954,0.85,0.09558558979991512,4.027634451161993,1.267092084423639,1.0,0.0,4.027634451160822,1.2847306554367373,1.2850192759358645,3.135002993909895,19315.977016398632,1969.6814933130715,4632.441516551485,4632.441516551485,5.558139211493773,4.986309316766466,-2.3293633514433245,7.315672668209791,3.50202335687461,3.50202335687461,1.0005781019641744,0.0,0.0,0.00022464278625932617,0.9634882105503406,0.00023315571877211773,198.93434228767188,0.0,0.0,0.0,0.0017497770580202439,7.852444098754144e-05,0.00014611834527178473,0.0005885112813634232,0.09558558979991125,0.07171526407427757,0.02387032572563368,0.09558555210638162,0.07171526407428047,0.023870325725634644,0.37544795627630023,0.37544795627630023,0.12496736357395646,0.0,4.985214231154657,4.980422842083954,4.999609929535666,4.985227586273254,4.980399671719169,4.999733029831475,24796.637623017494,21077.14197956487,0.85,1.0661709059554947,0.6625213625041213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664115630079018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.603353353617,1535.2363414042916,0.37544795627630023,0.12496736357395646,6.112874298809886,3.50202335687461
4495.0,-30.01140686378347,4.986328061280453,35.005385414122934,24.111007328052096,5.003290038810354,-26.509988430789598,-40.037204360682495,1.5018716058164938,-0.024638925197336903,-5.009831694749311,40.010764618075385,42260.51333008134,25747.750658321493,25747.750658321493,68008.26398840283,77352.18616430281,77352.18616430281,25747.750658321493,103099.9368226243,103099.9368226243,103099.9368226243,127896.57607174836,91526.68784072074,56435.01500649937,38990.7475935793,24796.639249124073,0.0,63787.386842703374,21077.14336175546,1535.236561462718,0.0,0.8868297232175564,2.8159276259295387,0.0014959135982669303,354520.10176379496,1554997.4194774665,4.386203805485507,1554997.4194774665,4.386203805485507,0.85,0.09558558028730055,4.027634451161993,1.2670920547517017,1.0,0.0,4.0276344511638476,1.284730685906275,1.2850193064122475,3.1350029195580538,19315.97457712866,1969.681244576758,4632.441516551485,4632.441516551485,5.558138309210393,4.986328061280453,-2.3293793602781117,7.315707421558565,3.50200615197398,3.50200615197398,1.0005731862782798,0.0,0.0,0.00022464278625932617,0.9634896179507463,0.0002331553781940284,198.93435376963936,0.0,0.0,0.0,0.0017497770580202439,7.852432301842315e-05,0.00014611846324090303,0.0005885117564999083,0.09558558028729909,0.07171525331867924,0.023870326968619848,0.09558556097965559,0.07171525331868034,0.023870326968620213,0.37544789241102483,0.37544789241102483,0.12496736756599543,0.0,4.985211862653159,4.980416767950544,4.999618692132515,4.985192769551986,4.980382855911671,4.999644124287272,24796.639249124073,21077.14336175546,0.85,1.066171030898443,0.6625214704953148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266411474318092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.602694189913,1535.236561462718,0.37544789241102483,0.12496736756599543,6.112874298809886,3.50200615197398
4496.0,-30.011420818414226,4.9863467559256565,35.00538519157734,24.110998736601346,5.003279297861389,-26.51000206407988,-40.03721393002195,1.5018605435270247,-0.024552332813186695,-5.009840688192343,40.01076434613103,42260.49648335577,25747.756642575583,25747.756642575583,68008.25312593135,77352.19496776175,77352.19496776175,25747.756642575583,103099.95161033733,103099.95161033733,103099.95161033733,127896.59581029767,91526.69794503602,56434.99946062981,38990.776093784676,24796.644199960345,0.0,63787.42029374502,21077.14756996629,1535.2370654501678,0.0,0.8868296784400767,2.8159254387923647,0.0014959135982669303,354519.97747992055,1554997.407749368,4.386205310072945,1554997.407749368,4.386205310072945,0.85,0.09558557314382408,4.027634451161993,1.2670920520043003,1.0,0.0,4.027634451161255,1.2847307376520116,1.285019358169609,3.1350027932879874,19315.976709563496,1969.6814620245952,4632.441516551485,4632.441516551485,5.55813960102467,4.9863467559256565,-2.329398220150452,7.315744976076108,3.5019889887636433,3.5019889887636433,1.0005682825038982,0.0,0.0,0.00022464278625932617,0.963491017461545,0.00023315503952613876,198.9343651872246,0.0,0.0,0.0,0.0017497770580202439,7.852423795658113e-05,0.00014611854830274504,0.0005885120990979137,0.09558557314381769,0.07171524438522263,0.023870328758595058,0.09558551329067466,0.07171524438522743,0.02387032875859665,0.37544782789886844,0.37544782789886844,0.12496737103117717,0.0,4.985230580816392,4.980434222602412,4.999641203788087,4.9852883553791685,4.980486947200916,4.999714151564319,24796.644199960345,21077.14756996629,0.85,1.0661703014912525,0.6625208589521816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664113854631778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.602033294703,1535.2370654501678,0.37544782789886844,0.12496737103117717,6.112874298809886,3.5019889887636433
4497.0,-30.011434684599056,4.98636543520916,35.005384962696525,24.11098462706434,5.003270248050696,-26.510015448624006,-40.03722342951221,1.5018510120756874,-0.024596538174762372,-5.009848065724379,40.01076371651239,42260.47984363116,25747.758485979517,25747.758485979517,68008.23832961067,77352.17454099088,77352.17454099088,25747.758485979517,103099.9330269704,103099.9330269704,103099.9330269704,127896.57931138658,91526.6794680508,56434.98477069132,38990.77188595498,24796.64628441619,0.0,63787.418170371166,21077.14934175376,1535.2373645450673,0.0,0.8868296431798486,2.8159251582933877,0.0014959135982669303,354519.875526972,1554997.3805959055,4.386206494867171,1554997.3805959055,4.386206494867171,0.85,0.09558556479784021,4.027634451161993,1.26709198276978,1.0,0.0,4.027634451161258,1.2847307822369958,1.2850194027646094,3.135002684491614,19315.97281014372,1969.6810643944386,4632.441516551485,4632.441516551485,5.558139998958227,4.98636543520916,-2.329415885364965,7.315781320574125,3.501971841750414,3.501971841750414,1.0005633833572611,0.0,0.0,0.00022464278625932617,0.9634924081042712,0.00023315470300521024,198.9343765324453,0.0,0.0,0.0,0.0017497770580202439,7.852415351571263e-05,0.00014611863274361354,0.0005885124391948647,0.09558556479783539,0.07171523453280168,0.023870330265033712,0.09558551859074532,0.07171523453280529,0.023870330265034916,0.3754477642925709,0.3754477642925709,0.12496737491482442,0.0,4.985237575464282,4.980437364486136,4.9996597716279325,4.985251527549622,4.9804359093927815,4.999720016394178,24796.64628441619,21077.14934175376,0.85,1.0661701050192378,0.6625206201441913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664112968446655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.60137350814,1535.2373645450673,0.3754477642925709,0.12496737491482442,6.112874298809886,3.501971841750414
4498.0,-30.011448518008034,4.9863842349130305,35.00538476477925,24.110979388374858,5.003271837147882,-26.510027739755852,-40.03723656116051,1.5018510588956857,-0.024723482607726055,-5.009848958042438,40.010764160632206,42260.478355668776,25747.744035535605,25747.744035535605,68008.22239120438,77352.14678401468,77352.14678401468,25747.744035535605,103099.89081955029,103099.89081955029,103099.89081955029,127896.5429457302,91526.65795454754,56434.9895262014,38990.74269816237,24796.652126179906,0.0,63787.39482434228,21077.15430725292,1535.2377292744286,0.0,0.8868296370315333,2.815926721548564,0.0014959135982669303,354519.8631956878,1554997.39974939,4.386206701459384,1554997.39974939,4.386206701459384,0.85,0.09558555458022291,4.027634451161993,1.2670919816708195,1.0,0.0,4.027634451161718,1.2847307820179874,1.2850194025455517,3.1350026850260386,19315.968269891124,1969.6806014175202,4632.441516551485,4632.441516551485,5.558136879556965,4.9863842349130305,-2.329428745467029,7.315812980380059,3.5019547212608133,3.5019547212608133,1.0005584917888037,0.0,0.0,0.00022464278625932617,0.963493795462052,0.00023315436728017197,198.93438785085024,0.0,0.0,0.0,0.0017497770580202439,7.85240367887687e-05,0.0001461187494705575,0.0005885129093283255,0.09558555458022283,0.07171522325401271,0.023870331326210123,0.09558559370061877,0.07171522325401278,0.023870331326210144,0.37544770055428883,0.37544770055428883,0.12496737890899369,0.0,4.985215495268449,4.980420699368153,4.999621418292406,4.9851254754347,4.98035234286192,4.999466308484159,24796.652126179906,21077.15430725292,0.85,1.0661702453672144,0.6625208392981979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26641120829898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.600715028291,1535.2377292744286,0.37544770055428883,0.12496737890899369,6.112874298809886,3.5019547212608133
4499.0,-30.01146232954436,4.986402807998105,35.00538456091506,24.110962205473356,5.003249193686448,-26.510042434583347,-40.037250076979376,1.5018292987254898,-0.02451604363915294,-5.009866145596185,40.01076359157866,42260.478415852434,25747.77122979105,25747.77122979105,68008.24964564349,77352.1688328637,77352.1688328637,25747.77122979105,103099.94006265474,103099.94006265474,103099.94006265474,127896.59882362103,91526.67642764167,56434.986010630855,38990.76713001201,24796.658760966286,0.0,63787.425890978295,21077.159946821343,1535.238519913238,0.0,0.8868295516349104,2.815921990651372,0.0014959135982669303,354519.62567437737,1554997.37520791,4.386209570908662,1554997.37520791,4.386209570908662,0.85,0.09558555083359288,4.027634451161993,1.2670920168375597,1.0,0.0,4.027634451163744,1.2847308838048952,1.2850195043553265,3.1350024366454377,19315.972168489716,1969.6809989639394,4632.441516551485,4632.441516551485,5.558142749950654,4.986402807998105,-2.3294535243082337,7.315856332306339,3.501937668230163,3.501937668230163,1.0005536194943323,0.0,0.0,0.00022464278625932617,0.9634951806283735,0.00023315403208640687,198.93439915136045,0.0,0.0,0.0,0.0017497770580202439,7.852391664710788e-05,0.0001461188696122183,0.0005885133932150177,0.09558555083357892,0.07171521724839883,0.023870333585180092,0.09558547313368485,0.0717152172484093,0.02387033358518358,0.375447635510889,0.375447635510889,0.12496737955074118,0.0,4.985248951324593,4.980446023003651,4.999679306578798,4.98535010195701,4.980514648817746,4.9998781818313205,24796.658760966286,21077.159946821343,0.85,1.066170153375983,0.6625205175716222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266411119182472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.600056742845,1535.238519913238,0.375447635510889,0.12496737955074118,6.112874298809886,3.501937668230163
4500.0,-30.011476088824185,4.986421479170859,35.00538432724567,24.110952321812533,5.0032465408637,-26.5100550831409,-40.03725947169585,1.5018255351803609,-0.024632353654226335,-5.009868162467639,40.010762315708895,42260.461761985236,25747.759459269422,25747.759459269422,68008.22122125466,77352.13967967349,77352.13967967349,25747.759459269422,103099.89913894291,103099.89913894291,103099.89913894291,127896.5537386074,91526.65177089676,56434.97385320837,38990.75324187599,24796.65459966448,0.0,63787.407841540466,21077.156409714808,1535.2383362178218,0.0,0.8868295459913833,2.8159232829586998,0.0014959135982669303,354519.59780247544,1554997.3201836844,4.386209760539299,1554997.3201836844,4.386209760539299,0.8499999999999999,0.09558553850423102,4.027634451161993,1.267091942657717,1.0,0.0,4.027634451162711,1.2847309014095212,1.2850195219639073,3.1350023936866007,19315.96696488114,1969.6804683435364,4632.441516551485,4632.441516551485,5.558140209061236,4.986421479170859,-2.3294672115136086,7.315888690684468,3.5019205781690155,3.5019205781690155,1.0005487366197188,0.0,0.0,0.00022464278625932617,0.9634965605559903,0.00023315369816130426,198.93441040911603,0.0,0.0,0.0,0.0017497770580202439,7.852383313788769e-05,0.00014611895312143848,0.0005885137295596299,0.09558553850423075,0.07171520442586254,0.023870334078368204,0.09558550495525606,0.07171520442586275,0.02387033407836827,0.3754475719596026,0.3754475719596026,0.12496738332364074,0.0,4.985247090154132,4.980443537765609,4.999679317612561,4.9852358088134,4.980429763301629,4.99967552714952,24796.65459966448,21077.156409714808,0.85,1.0661700094507596,0.6625204439560848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664110311402164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.599398434468,1535.2383362178218,0.3754475719596026,0.12496738332364074,6.112874298809886,3.5019205781690155
4501.0,-30.01148984340928,4.986440209402486,35.00538413613103,24.110947606992,5.003244727659071,-26.51006764360131,-40.03726886641232,1.5018225278510808,-0.024672739475590788,-5.009871849359882,40.01076308787226,42260.445073627394,25747.75237220487,25747.75237220487,68008.19744583227,77352.12787781104,77352.12787781104,25747.75237220487,103099.8802500159,103099.8802500159,103099.8802500159,127896.54390497597,91526.64480311025,56434.96199892638,38990.75867131541,24796.663654960066,0.0,63787.422326275475,21077.164106716056,1535.2389515584373,0.0,0.8868295244355741,2.8159233830760586,0.0014959135982669303,354519.54685193487,1554997.3534846457,4.386210484845538,1554997.3534846457,4.386210484845538,0.85,0.09558553006120898,4.027634451161993,1.267091903095134,1.0,0.0,4.027634451161521,1.284730915476819,1.2850195360343655,3.1350023593595586,19315.96549438559,1969.680318394721,4632.441516551485,4632.441516551485,5.558138679184491,4.986440209402486,-2.32948204423938,7.315922253641865,3.5019035486527934,3.5019035486527934,1.0005438710436552,0.0,0.0,0.00022464278625932617,0.963497940014904,0.00023315336435057792,198.9344216630316,0.0,0.0,0.0,0.0017497770580202439,7.852374962875048e-05,0.0001461190366305757,0.0005885140659039079,0.09558553006120529,0.07171519463508126,0.02387033542612404,0.09558554434208023,0.07171519463508402,0.02387033542612496,0.37544750793181775,0.37544750793181775,0.12496738612883415,0.0,4.985238896306157,4.980441481373873,4.999652680286886,4.98519910988432,4.9804262480527655,4.999539121273244,24796.663654960066,21077.164106716056,0.85,1.0661693946177562,0.6625200318875304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664109426330024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.598740712576,1535.2389515584373,0.37544750793181775,0.12496738612883415,6.112874298809886,3.5019035486527934
4502.0,-30.011503537905707,4.986458903694839,35.00538396761972,24.110938736144476,5.003235975429134,-26.510080843911112,-40.03728213775901,1.5018132814345737,-0.02462874317842534,-5.009879925993334,40.010763364012156,42260.44470009125,25747.75668491765,25747.75668491765,68008.2013850089,77352.12733326026,77352.12733326026,25747.75668491765,103099.88401817791,103099.88401817791,103099.88401817791,127896.55552854954,91526.6462591337,56434.96362596492,38990.758481298646,24796.67151037162,0.0,63787.429991670266,21077.170783815876,1535.2396000808428,0.0,0.8868294823388508,2.81592186245208,0.0014959135982669303,354519.43523794314,1554997.3653936873,4.386211899356147,1554997.3653936873,4.386211899356147,0.85,0.09558552272291354,4.027634451161993,1.267091917381622,1.0,0.0,4.027634451161049,1.284730958728516,1.2850195792957793,3.135002253816704,19315.965801667684,1969.6803497287744,4632.441516551485,4632.441516551485,5.5581396101650045,4.986458903694839,-2.3295000501279532,7.315958953822792,3.5018865680712854,3.5018865680712854,1.0005390194489387,0.0,0.0,0.00022464278625932617,0.9634993134495907,0.00023315303199858403,198.93443286778432,0.0,0.0,0.0,0.0017497770580202439,7.852363166059227e-05,0.00014611915459873388,0.000588514541036526,0.09558552272291368,0.07171518599876203,0.023870336724151644,0.09558552856534146,0.07171518599876194,0.02387033672415161,0.37544744354719395,0.37544744354719395,0.12496738654320286,0.0,4.985244424615416,4.980451924667136,4.999643438446014,4.98525118281492,4.980478346408404,4.99959111530228,24796.67151037162,21077.170783815876,0.85,1.0661693282499358,0.6625199464159296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266410853845838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.598082626095,1535.2396000808428,0.37544744354719395,0.12496738654320286,6.112874298809886,3.5018865680712854
4503.0,-30.011517242300968,4.986477532179642,35.0053837861727,24.11091987686234,5.003223694174356,-26.51009440601017,-40.03729544403029,1.5018008578835305,-0.02467524446723246,-5.009889430138306,40.010762650207134,42260.44450617138,25747.764581823532,25747.764581823532,68008.20908799491,77352.10076364866,77352.10076364866,25747.764581823532,103099.8653454722,103099.8653454722,103099.8653454722,127896.53931651448,91526.62026556843,56434.964008090894,38990.729174975044,24796.673971042277,0.0,63787.40314601732,21077.172875385935,1535.2399690972964,0.0,0.8868294365623257,2.8159213638839455,0.0014959135982669303,354519.3038966758,1554997.3346095346,4.386213437513509,1554997.3346095346,4.386213437513509,0.85,0.09558551452515869,4.027634451161993,1.2670919360639528,1.0,0.0,4.027634451162001,1.2847310168418093,1.2850196374221279,3.1350021120085723,19315.960315933873,1969.6797903396036,4632.441516551485,4632.441516551485,5.558141314861298,4.986477532179642,-2.329519098028768,7.31599663020841,3.5018696078651494,3.5018696078651494,1.000534173675757,0.0,0.0,0.00022464278625932617,0.963500687879155,0.00023315269940679223,198.93444408063746,0.0,0.0,0.0,0.0017497770580202439,7.85235133821557e-05,0.00014611927287717046,0.000588515017418832,0.09558551452514907,0.07171517686550402,0.023870337659645045,0.09558552968298446,0.07171517686551124,0.02387033765964745,0.37544737963404223,0.37544737963404223,0.12496738608247968,0.0,4.985241990508598,4.980443254137242,4.999659739984793,4.985214185671055,4.980390507283687,4.999706876287348,24796.673971042277,21077.172875385935,0.85,1.0661698977197056,0.6625202222048756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664107652290457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.597425284901,1535.2399690972964,0.37544737963404223,0.12496738608247968,6.112874298809886,3.5018696078651494
4504.0,-30.011530843560212,4.9864961755867725,35.0053835960223,24.11090541807937,5.003216835885168,-26.51010733295541,-40.03730490859596,1.5017933252803932,-0.02476764137105647,-5.009895141803731,40.01076203380865,42260.42866104887,25747.762791144374,25747.762791144374,68008.19145219325,77352.07003716358,77352.07003716358,25747.762791144374,103099.83282830795,103099.83282830795,103099.83282830795,127896.5082773276,91526.59226885242,56434.95089273796,38990.712640127174,24796.675449019647,0.0,63787.38808914682,21077.1741316667,1535.2401942235886,0.0,0.8868294097307416,2.8159219108246685,0.0014959135982669303,354519.2249650932,1554997.308026218,4.3862143390935335,1554997.308026218,4.3862143390935335,0.85,0.09558550440812687,4.027634451161993,1.267091834410094,1.0,0.0,4.027634451161908,1.2847310520768567,1.2850196726650909,3.1350020260279714,19315.95440745114,1969.67918784204,4632.441516551485,4632.441516551485,5.558140928309379,4.9864961755867725,-2.3295353550996576,7.3160315306864305,3.501852658964223,3.501852658964223,1.000529331132635,0.0,0.0,0.00022464278625932617,0.9635020519671819,0.00023315236931843898,198.93445520910657,0.0,0.0,0.0,0.0017497770580202439,7.85234292524489e-05,0.00014611935700687727,0.0005885153562625374,0.09558550440812517,0.07171516613442107,0.023870338273704102,0.09558555937329098,0.07171516613442235,0.023870338273704526,0.3754473149454585,0.3754473149454585,0.12496738646515344,0.0,4.985221264405766,4.980414336861884,4.999663622659625,4.985127500432668,4.980287811514245,4.999668293989828,24796.675449019647,21077.1741316667,0.85,1.0661698729088513,0.6625201301860378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664106769242092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.59676728892,1535.2401942235886,0.3754473149454585,0.12496738646515344,6.112874298809886,3.501852658964223
4505.0,-30.011544480973832,4.986514697595421,35.00538338832,24.11089773466813,5.003200655149039,-26.510121224741862,-40.037318284716434,1.5017773989170267,-0.024543669159470483,-5.009907273685902,40.010761142270965,42260.42893848001,25747.777358962205,25747.777358962205,68008.20629744222,77352.1043369133,77352.1043369133,25747.777358962205,103099.8816958755,103099.8816958755,103099.8816958755,127896.559678935,91526.62553884622,56434.95014041271,38990.750442703895,24796.677983059486,0.0,63787.428425763384,21077.176285600563,1535.2406347444398,0.0,0.8868293512266956,2.815917552888832,0.0014959135982669303,354519.05731024564,1554997.269577019,4.386216304914222,1554997.269577019,4.386216304914222,0.85,0.09558549702040443,4.027634451161993,1.2670919102383777,1.0,0.0,4.0276344511626645,1.284731126575168,1.2850197471801386,3.135001844237127,19315.961428816925,1969.6799038220927,4632.441516551485,4632.441516551485,5.558144073048017,4.986514697595421,-2.329556307802798,7.31607100539822,3.50183574561234,3.50183574561234,1.0005244987463828,0.0,0.0,0.00022464278625932617,0.963503419683267,0.00023315203835308973,198.93446636715825,0.0,0.0,0.0,0.0017497770580202439,7.852331035341242e-05,0.00014611947590591375,0.0005885158351443929,0.09558549702039598,0.07171515737231426,0.02387033964808171,0.09558543256602302,0.0717151573723206,0.023870339648083824,0.37544724840244625,0.37544724840244625,0.1249673867800014,0.0,4.985254345136411,4.980442069371179,4.999712770129349,4.9853636045264125,4.98052994009538,4.999886294203009,24796.677983059486,21077.176285600563,0.85,1.0661694314357104,0.6625197155841331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266410588548644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.596110902283,1535.2406347444398,0.37544724840244625,0.1249673867800014,6.112874298809886,3.50183574561234
4506.0,-30.01155800360743,4.986533249626201,35.00538316085464,24.110883206035965,5.003194178412513,-26.510134042749645,-40.0373277143575,1.501770217554742,-0.024649247826516785,-5.009912329453315,40.010760151225035,42260.41334549953,25747.773756306437,25747.773756306437,68008.18710180596,77352.07181489664,77352.07181489664,25747.773756306437,103099.84557120307,103099.84557120307,103099.84557120307,127896.52249116931,91526.59586930746,56434.93739991036,38990.73163266345,24796.676919966238,0.0,63787.408552629684,21077.1753819713,1535.2406987716945,0.0,0.8868293290889112,2.8159183495273887,0.0014959135982669303,354518.98744279385,1554997.2268363463,4.386217048775885,1554997.2268363463,4.386217048775885,0.85,0.0955854864660949,4.027634451161993,1.2670918030897158,1.0,0.0,4.027634451160597,1.284731160167231,1.2850197807797483,3.135001762265752,19315.955167298347,1969.6792653248915,4632.441516551485,4632.441516551485,5.5581432953467225,4.986533249626201,-2.329572079407224,7.316105329033425,3.5018188267109274,3.5018188267109274,1.0005196647745507,0.0,0.0,0.00022464278625932617,0.9635047758899634,0.00023315171017375568,198.9344774312988,0.0,0.0,0.0,0.0017497770580202439,7.852322653434808e-05,0.0001461195597249781,0.0005885161727369442,0.09558548646609386,0.07171514594052864,0.023870340525565227,0.09558546120797654,0.07171514594052941,0.023870340525565487,0.3754471837933666,0.3754471837933666,0.12496738978924135,0.0,4.985258015059912,4.980439687824628,4.999734619543233,4.985263081626783,4.980420552026203,4.99981240486818,24796.676919966238,21077.1753819713,0.85,1.0661694626721478,0.6625196775415532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664105007485538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.595453337977,1535.2406987716945,0.3754471837933666,0.12496738978924135,6.112874298809886,3.5018188267109274
4507.0,-30.01157151745202,4.9865518660779635,35.0053829610157,24.110873217601352,5.003192158598001,-26.51014640718695,-40.037340846005804,1.501767048332946,-0.024772028387303635,-5.009915659426479,40.01076050097536,42260.41319570668,25747.766025788544,25747.766025788544,68008.17922149523,77352.0396745725,77352.0396745725,25747.766025788544,103099.80570036104,103099.80570036104,103099.80570036104,127896.48898615193,91526.56838203325,56434.94190316766,38990.696087628436,24796.683285790885,0.0,63787.37937341932,21077.180792922252,1535.2411495196584,0.0,0.8868293108784913,2.8159195735540252,0.0014959135982669303,354518.9414247133,1554997.241919971,4.386217660672427,1554997.241919971,4.386217660672427,0.85,0.09558547713742743,4.027634451161993,1.2670918074855582,1.0,0.0,4.027634451161515,1.2847311749918144,1.285019795607662,3.1350017260907945,19315.949366329227,1969.6786737906652,4632.441516551485,4632.441516551485,5.558141626568419,4.9865518660779635,-2.3295865305877945,7.3161383966657585,3.5018019477362046,3.5018019477362046,1.0005148422103443,0.0,0.0,0.00022464278625932617,0.9635061312172583,0.0002331513822081451,198.9344884882495,0.0,0.0,0.0,0.0017497770580202439,7.852310980867793e-05,0.00014611967645064824,0.0005885166428652747,0.09558547713742395,0.07171513533956736,0.023870341797856593,0.09558552885837729,0.07171513533956997,0.02387034179785746,0.375447118923002,0.375447118923002,0.12496739333067784,0.0,4.985236404794875,4.980415042073162,4.999722126824963,4.985143631039193,4.980310129739337,4.9996658248020935,24796.683285790885,21077.180792922252,0.85,1.0661698268456339,0.6625199782594754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664104128061564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.59479761852,1535.2411495196584,0.375447118923002,0.12496739333067784,6.112874298809886,3.5018019477362046
4508.0,-30.0115850887754,4.98657035265016,35.0053827615972,24.110854952037357,5.0031763301930425,-26.51016020427952,-40.03735041534526,1.501751445697113,-0.024729396189059116,-5.0099280975024145,40.01076011354209,42260.39800015003,25747.781611336417,25747.781611336417,68008.17961148644,77352.02973570523,77352.02973570523,25747.781611336417,103099.81134704166,103099.81134704166,103099.81134704166,127896.50040271573,91526.55752920368,56434.92579364837,38990.70192839479,24796.689055674073,0.0,63787.39098406886,21077.185697322962,1535.2417780956553,0.0,0.8868292489913316,2.81591756176545,0.0014959135982669303,354518.7695385724,1554997.2252112015,4.386219740170948,1554997.2252112015,4.386219740170948,0.85,0.09558547104021672,4.027634451161993,1.2670917893527078,1.0,0.0,4.027634451161818,1.2847312479758481,1.285019868608092,3.135001547995125,19315.947075926448,1969.6784402345804,4632.441516551485,4632.441516551485,5.558144991003313,4.98657035265016,-2.329607631975293,7.316177984625453,3.5017851191151967,3.5017851191151967,1.0005100340329134,0.0,0.0,0.00022464278625932617,0.963507492311269,0.00023315105284801822,198.93449959223025,0.0,0.0,0.0,0.0017497770580202439,7.852302474805123e-05,0.00014611976151127494,0.0005885169854583851,0.0955854710402103,0.07171512732407646,0.023870343716133835,0.0955854930341122,0.07171512732408128,0.023870343716135438,0.37544705249132654,0.37544705249132654,0.12496739522901516,0.0,4.9852335932562255,4.980398412884654,4.99976082918846,4.985198701313379,4.980308254821978,4.9998919906178685,24796.689055674073,21077.185697322962,0.85,1.066169638894178,0.6625196194449264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664103245583915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.594141624379,1535.2417780956553,0.37544705249132654,0.12496739522901516,6.112874298809886,3.5017851191151967
4509.0,-30.011598539352786,4.98658884765953,35.005382538062406,24.110845941491448,5.003168328706215,-26.510173109917798,-40.03736365176735,1.501742899271208,-0.024708885307006767,-5.009934095349488,40.01075901226527,42260.39843510924,25747.7805988756,25747.7805988756,68008.17903398484,77352.02565191593,77352.02565191593,25747.7805988756,103099.80625079153,103099.80625079153,103099.80625079153,127896.49396274443,91526.5556514461,56434.9284346393,38990.69690756311,24796.687711952898,0.0,63787.384619516015,21077.18455515996,1535.241850810611,0.0,0.8868292224589311,2.8159165922664444,0.0014959135982669303,354518.68665224046,1554997.1777166189,4.386220631698235,1554997.1777166189,4.386220631698235,0.85,0.0955854604610594,4.027634451161993,1.2670917926495897,1.0,0.0,4.027634451162527,1.28473128795324,1.285019908594465,3.1350014504422856,19315.94667964075,1969.6783998246854,4632.441516551485,4632.441516551485,5.55814477244452,4.98658884765953,-2.329624026028009,7.316212873687539,3.501768282341273,3.501768282341273,1.0005052235260778,0.0,0.0,0.00022464278625932617,0.9635088412974832,0.0002331507264186772,198.9345105974185,0.0,0.0,0.0,0.0017497770580202439,7.85229070913391e-05,0.00014611987916798706,0.0005885174593366122,0.09558546046105765,0.07171511565321669,0.023870344807840962,0.09558546179229667,0.07171511565321799,0.0238703448078414,0.3754469852805102,0.3754469852805102,0.12496739891037963,0.0,4.985234197429293,4.980392062543842,4.999782325952481,4.985225210042472,4.980355260942076,4.999856909524567,24796.687711952898,21077.18455515996,0.85,1.066169736220498,0.662519692368442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664102369263037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.593484028284,1535.241850810611,0.3754469852805102,0.12496739891037963,6.112874298809886,3.501768282341273
4510.0,-30.011611997666648,4.986607357076718,35.00538232406016,24.110841890238248,5.003162259631217,-26.510185829310753,-40.03737308140842,1.5017360912753326,-0.024645412397717337,-5.009939751582282,40.01075884285345,42260.383042623966,25747.77886993749,25747.77886993749,68008.16191256145,77352.03379390333,77352.03379390333,25747.77886993749,103099.81266384083,103099.81266384083,103099.81266384083,127896.50456913709,91526.56678474546,56434.9160334662,38990.72305697695,24796.69190529627,0.0,63787.41496227322,21077.18811950183,1535.2422348241837,0.0,0.8868291942911167,2.8159150983403687,0.0014959135982669303,354518.60848680814,1554997.170410422,4.386221578177847,1554997.170410422,4.386221578177847,0.85,0.09558545124566414,4.027634451161993,1.2670917679229752,1.0,0.0,4.027634451162507,1.2847313197988255,1.2850199404472047,3.135001372732686,19315.949029234427,1969.678639416562,4632.441516551485,4632.441516551485,5.558144399220573,4.986607357076718,-2.3296401327295295,7.316247489806248,3.5017514789235165,3.5017514789235165,1.0005004225495762,0.0,0.0,0.00022464278625932617,0.963510191061634,0.00023315039980200495,198.93452160893793,0.0,0.0,0.0,0.0017497770580202439,7.852282327267288e-05,0.00014611996298665328,0.0005885177969275601,0.09558545124565959,0.0717151049464972,0.02387034629916239,0.09558543195439156,0.07171510494650062,0.023870346299163524,0.3754469180588783,0.3754469180588783,0.124967403000161,0.0,4.985248376734262,4.980408754831444,4.99978895163639,4.985294339184577,4.9804647730634315,4.999804700369623,24796.69190529627,21077.18811950183,0.85,1.0661689606450515,0.6625191359082144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664101492542292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.59282839876,1535.2422348241837,0.3754469180588783,0.124967403000161,6.112874298809886,3.5017514789235165
4511.0,-30.011625362628696,4.9866259197362455,35.00538213581766,24.11083204150202,5.003159572918988,-26.510198126446028,-40.03738244120029,1.5017323367363058,-0.02475023823473066,-5.0099434935519165,40.01075916515763,42260.367771637895,25747.772480856624,25747.772480856624,68008.14025249452,77352.00477147123,77352.00477147123,25747.772480856624,103099.77725232785,103099.77725232785,103099.77725232785,127896.47551345415,91526.54208510803,56434.90508527467,38990.707777592615,24796.698261126287,0.0,63787.4060387189,21077.193521957342,1535.2426947855463,0.0,0.8868291740836414,2.815916038441599,0.0014959135982669303,354518.5567752464,1554997.1843103827,4.386222257178492,1554997.1843103827,4.386222257178492,0.85,0.09558544191318841,4.027634451161993,1.2670917398994792,1.0,0.0,4.027634451161147,1.2847313373613356,1.2850199580136603,3.135001329876649,19315.94381657373,1969.6781078730994,4632.441516551485,4632.441516551485,5.558143020016789,4.9866259197362455,-2.3296547888474715,7.316280708583717,3.501734710677134,3.501734710677134,1.0004956316220384,0.0,0.0,0.00022464278625932617,0.9635115314653481,0.000233150075451282,198.93453254407862,0.0,0.0,0.0,0.0017497770580202439,7.852274007496688e-05,0.0001461200461843593,0.0005885181320175071,0.0955854419131874,0.07171509429842182,0.023870347614765572,0.09558549032540632,0.07171509429842259,0.023870347614765825,0.37544685222227997,0.37544685222227997,0.12496740652882822,0.0,4.985238775632411,4.980402773780156,4.99976847073043,4.985193255317199,4.980371737129474,4.9996794326440295,24796.698261126287,21077.193521957342,0.85,1.0661687702305003,0.6625189891870801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664100615138647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.592172165892,1535.2426947855463,0.37544685222227997,0.12496740652882822,6.112874298809886,3.501734710677134
4512.0,-30.011638718206612,4.986644262184147,35.00538192432604,24.11080958498644,5.0031368547824755,-26.510212418362276,-40.03739965902639,1.5017105549381322,-0.024627277727915953,-5.009960126897363,40.01075811148918,42260.38511599501,25747.798906251744,25747.798906251744,68008.18402224676,77352.00584755382,77352.00584755382,25747.798906251744,103099.80475380557,103099.80475380557,103099.80475380557,127896.50649310416,91526.53937068989,56434.91863913098,38990.689701732124,24796.701739298587,0.0,63787.39144103071,21077.1964784038,1535.2432894443723,0.0,0.8868290932612163,2.8159124818660404,0.0014959135982669303,354518.32691341336,1554997.1388689985,4.386224972930065,1554997.1388689985,4.386224972930065,0.85,0.09558543704607954,4.027634451161993,1.2670917750662194,1.0,0.0,4.027634451160327,1.2847314392495004,1.2850200599247148,3.1350010812491753,19315.943243717516,1969.6780494580225,4632.441516551485,4632.441516551485,5.558148724437455,4.986644262184147,-2.329678891825877,7.316323154010025,3.5017179893412194,3.5017179893412194,1.0004908540974913,0.0,0.0,0.00022464278625932617,0.9635128709299231,0.00023314975132871326,198.9345434715424,0.0,0.0,0.0,0.0017497770580202439,7.852258702865429e-05,0.00014612019923067188,0.0005885187484321082,0.09558543704606753,0.07171508728771589,0.023870349758351644,0.09558539791103068,0.0717150872877249,0.023870349758354645,0.37544678612932075,0.37544678612932075,0.1249674079685548,0.0,4.98526391440987,4.980413465076765,4.999837015839944,4.985332849169424,4.980424614878416,5.000079572015295,24796.701739298587,21077.1964784038,0.85,1.0661697004041626,0.6625194127128292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664099735211227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.591517354564,1535.2432894443723,0.37544678612932075,0.1249674079685548,6.112874298809886,3.5017179893412194
4513.0,-30.011651992456994,4.986662789950038,35.00538170129959,24.110809165891283,5.003141022518082,-26.510223948311097,-40.03740887911988,1.501712978372204,-0.024732561574580814,-5.009957733993797,40.01075735253032,42260.36974636717,25747.77666809318,25747.77666809318,68008.14641446035,77351.9872443756,77351.9872443756,25747.77666809318,103099.76391246878,103099.76391246878,103099.76391246878,127896.4627495389,91526.52782882279,56434.91033081437,38990.68610889824,24796.698837070115,0.0,63787.384945968355,21077.194011509597,1535.2430777977524,0.0,0.8868291081849611,2.815914144065575,0.0014959135982669303,354518.3599817503,1554997.106137509,4.386224471470409,1554997.106137509,4.386224471470409,0.85,0.09558542304114064,4.027634451161993,1.2670917360531169,1.0,0.0,4.027634451160149,1.2847314279134636,1.2850200485861314,3.1350011089113674,19315.940807898885,1969.6778010736477,4632.441516551485,4632.441516551485,5.558143923910889,4.986662789950038,-2.3296890560716275,7.316351846021665,3.501701232512563,3.501701232512563,1.0004860664321609,0.0,0.0,0.00022464278625932617,0.9635142022399339,0.00023314942918027244,198.9345543324657,0.0,0.0,0.0,0.0017497770580202439,7.852250507293304e-05,0.00014612028118639314,0.0005885190785197946,0.09558542304113826,0.0717150729268804,0.023870350114257866,0.09558544276519716,0.07171507292688217,0.023870350114258462,0.3754467208387412,0.3754467208387412,0.12496741312438651,0.0,4.985255256923097,4.980410876604424,4.999810120193217,4.985225172419234,4.980405070962831,4.999707087187801,24796.698837070115,21077.194011509597,0.85,1.0661692193851062,0.6625192392220527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664098865722593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.590862285733,1535.2430777977524,0.3754467208387412,0.12496741312438651,6.112874298809886,3.501701232512563
4514.0,-30.011665269263254,4.986681121749847,35.005381489348444,24.110791459120833,5.003121429410502,-26.510237856846377,-40.03741848338393,1.5016940169936372,-0.024596944296774836,-5.0099731736086754,40.01075722907066,42260.355810747074,25747.80018402297,25747.80018402297,68008.15599477004,77351.99494529793,77351.99494529793,25747.80018402297,103099.7951293209,103099.7951293209,103099.7951293209,127896.50261509926,91526.53297236905,56434.89383781819,38990.710149500956,24796.707485778355,0.0,63787.417635279315,21077.2013629116,1535.2439425121809,0.0,0.88682903006899,2.8159105605840256,0.0014959135982669303,354518.14661657304,1554997.1008130857,4.386227096281431,1554997.1008130857,4.386227096281431,0.85,0.09558541929418875,4.027634451161993,1.2670916844019668,1.0,0.0,4.027634451161722,1.2847315166086346,1.285020137301228,3.1350008924774624,19315.94189340314,1969.6779117642761,4632.441516551485,4632.441516551485,5.558149000268508,4.986681121749847,-2.329712237179458,7.316393358929305,3.5016845621589137,3.5016845621589137,1.0004813034739752,0.0,0.0,0.00022464278625932617,0.9635155338082692,0.00023314910697021314,198.93456519548135,0.0,0.0,0.0,0.0017497770580202439,7.852241970247399e-05,0.00014612036655685216,0.0005885194223607965,0.09558541929418193,0.07171506665203127,0.023870352642150656,0.09558536654302162,0.07171506665203639,0.02387035264215236,0.37544665539155364,0.37544665539155364,0.12496741550872656,0.0,4.985285321666879,4.98043275202815,4.999864787834042,4.985376229311896,4.980490907289493,5.0000541036478126,24796.707485778355,21077.2013629116,0.85,1.0661688231936879,0.6625186812292879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664097987449396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.590208400978,1535.2439425121809,0.37544665539155364,0.12496741550872656,6.112874298809886,3.5016845621589137
4515.0,-30.011678471668642,4.9866996457015675,35.00538128002549,24.110785591788613,5.003126772716042,-26.510249204593464,-40.03742770347742,1.5016975056408701,-0.02481690012677973,-5.0099703805307785,40.010756881719466,42260.34062132344,25747.777125793466,25747.777125793466,68008.1177471169,77351.94953166055,77351.94953166055,25747.777125793466,103099.72665745401,103099.72665745401,103099.72665745401,127896.43357136432,91526.49506679077,56434.88615645379,38990.67656704109,24796.706913910308,0.0,63787.383480951394,21077.20087682376,1535.2438524388579,0.0,0.8868290455388251,2.8159137756959765,0.0014959135982669303,354518.18521503883,1554997.0858329292,4.386226576472291,1554997.0858329292,4.386226576472291,0.85,0.09558540593909057,4.027634451161993,1.267091627805494,1.0,0.0,4.027634451160633,1.2847315002898747,1.2850201209788021,3.1350009322984884,19315.933893734364,1969.6770960250815,4632.441516551485,4632.441516551485,5.55814402271414,4.9866996457015675,-2.32972205113652,7.316421696838088,3.5016678635684393,3.5016678635684393,1.0004765324481255,0.0,0.0,0.00022464278625932617,0.9635168579167005,0.00023314878656616856,198.93457599762374,0.0,0.0,0.0,0.0017497770580202439,7.852233774691402e-05,0.00014612044851241215,0.0005885197524478333,0.09558540593909513,0.07171505284439625,0.02387035309469888,0.09558547173853466,0.07171505284439282,0.02387035309469774,0.375446591301497,0.375446591301497,0.1249674206061156,0.0,4.985257892173934,4.980409704207318,4.99982419004607,4.985153480403994,4.98032282181515,4.999667109354789,24796.706913910308,21077.20087682376,0.85,1.066168794451742,0.662518797842578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266409711846567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.589554022543,1535.2438524388579,0.375446591301497,0.1249674206061156,6.112874298809886,3.5016678635684393
