time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4516.0,-30.01169168645433,4.986717950171462,35.0053810803708,24.110773403104417,5.003105677070814,-26.510263207578262,-40.0374410795979,1.501677198194711,-0.024556104346061147,-5.009986854555472,40.010756744682915,42260.342677155764,25747.803463612636,25747.803463612636,68008.1461407684,77351.98556731801,77351.98556731801,25747.803463612636,103099.78903093065,103099.78903093065,103099.78903093065,127896.50489300009,91526.5279116475,56434.88502148515,38990.714322402615,24796.71586206943,0.0,63787.43018447205,21077.208482759015,1535.2447610094607,0.0,0.8868289622084737,2.815908427271842,0.0014959135982669303,354517.9575550996,1554997.0799229757,4.386229376494408,1554997.0799229757,4.386229376494408,0.85,0.09558540252438305,4.027634451161993,1.2670916860504078,1.0,0.0,4.027634451161441,1.284731595281524,1.2850202159917916,3.135000700499948,19315.940825378377,1969.6778028560598,4632.441516551485,4632.441516551485,5.558149708229884,4.986717950171462,-2.329745936211825,7.316463886383287,3.501651253496792,3.501651253496792,1.000471786713369,0.0,0.0,0.00022464278625932617,0.9635181832687537,0.00023314846586207773,198.93458680989684,0.0,0.0,0.0,0.0017497770580202439,7.852221884940524e-05,0.00014612056740992093,0.0005885202313235359,0.09558540252436717,0.07171504692920415,0.023870355595163026,0.09558533777423091,0.07171504692921606,0.02387035559516699,0.37544652558638525,0.37544652558638525,0.12496742213095291,0.0,4.985298727279769,4.980446266942749,4.999877859224796,4.985430750209389,4.980561205344429,5.0000612144812635,24796.71586206943,21077.208482759015,0.85,1.0661684589595493,0.6625183449927305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266409624037343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.588900692046,1535.2447610094607,0.37544652558638525,0.12496742213095291,6.112874298809886,3.501651253496792
4517.0,-30.01170483506302,4.986736403437041,35.00538086698189,24.110768094565742,5.00310751174166,-26.510274857771563,-40.03745036954058,1.50167753445019,-0.024691228502035756,-5.009986074036129,40.01075594533339,42260.327889166496,25747.78560813057,25747.78560813057,68008.11349729706,77351.95660943651,77351.95660943651,25747.78560813057,103099.74221756708,103099.74221756708,103099.74221756708,127896.45556526791,91526.50501967639,56434.876299406584,38990.698578077565,24796.713347700825,0.0,63787.41192577839,21077.2063455457,1535.2446073341116,0.0,0.8868289690739996,2.81591029321347,0.0014959135982669303,354517.96834134887,1554997.0454495659,4.386229145802651,1554997.0454495659,4.386229145802651,0.85,0.095585389548696,4.027634451161993,1.2670916338497773,1.0,0.0,4.027634451163055,1.2847315937086297,1.285020214418544,3.1350007043381227,19315.93599421118,1969.677310214108,4632.441516551485,4632.441516551485,5.558145853786822,4.986736403437041,-2.329757188753614,7.316493592190655,3.501634608088046,3.501634608088046,1.0004670308822987,0.0,0.0,0.00022464278625932617,0.9635195019856607,0.0002331481467644122,198.93459756802542,0.0,0.0,0.0,0.0017497770580202439,7.852213627316524e-05,0.00014612064998616094,0.000588520563910445,0.09558538954870072,0.07171503354435699,0.023870356004343722,0.09558539228522873,0.07171503354435345,0.023870356004342546,0.375446462172238,0.375446462172238,0.1249674264895463,0.0,4.98529765479276,4.980452771347814,4.999854018173551,4.985294845534099,4.980480272523607,4.9997601379704975,24796.713347700825,21077.2063455457,0.85,1.0661682523885714,0.6625183028014943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664095372685373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.588246673451,1535.2446073341116,0.375446462172238,0.1249674264895463,6.112874298809886,3.501634608088046
4518.0,-30.011717942940038,4.986754817126751,35.00538068991245,24.110753810405754,5.003099443345764,-26.51028746175373,-40.03746350118888,1.5016689621593846,-0.02474914000941908,-5.0099939982529715,40.010756576440954,42260.32952826634,25747.790357234775,25747.790357234775,68008.11988550112,77351.93152446942,77351.93152446942,25747.790357234775,103099.72188170419,103099.72188170419,103099.72188170419,127896.44520166916,91526.48197458546,56434.87997838203,38990.66888467048,24796.723319964975,0.0,63787.39220463546,21077.21482197023,1535.2453712791105,0.0,0.8868289264675424,2.8159101289326025,0.0014959135982669303,354517.85883404093,1554997.0726672332,4.386230577442272,1554997.0726672332,4.386230577442272,0.85,0.09558538317704934,4.027634451161993,1.2670916371466592,1.0,0.0,4.0276344511603925,1.2847316338070311,1.2850202545259537,3.135000606490048,19315.93113072927,1969.6768142769724,4632.441516551485,4632.441516551485,5.558146878970667,4.986754817126751,-2.3297747469720567,7.316529564098808,3.501618038073448,3.501618038073448,1.0004622965924137,0.0,0.0,0.00022464278625932617,0.963520816619395,0.00023314782865564533,198.93460829282867,0.0,0.0,0.0,0.0017497770580202439,7.852201954899296e-05,0.0001461207667103332,0.0005885210340327425,0.0955853831770421,0.07171502546017224,0.02387035771686986,0.09558542968022787,0.07171502546017768,0.023870357716871668,0.37544639879969866,0.37544639879969866,0.12496742844863672,0.0,4.9852901085861845,4.980444468881785,4.999848741544838,4.985244858243561,4.9803961972612,4.999812568958191,24796.723319964975,21077.21482197023,0.85,1.0661686821641054,0.662518533328523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664094497944027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.587593540107,1535.2453712791105,0.37544639879969866,0.12496742844863672,6.112874298809886,3.501618038073448
4519.0,-30.011730995101054,4.9867731584449535,35.005380500312306,24.110740224737697,5.003087080046043,-26.5103004450497,-40.03747300067914,1.5016565299947053,-0.024705153720901762,-5.010003495275294,40.010755857315424,42260.3159402201,25747.799041815644,25747.799041815644,68008.11498203574,77351.9265836653,77351.9265836653,25747.799041815644,103099.72562548095,103099.72562548095,103099.72562548095,127896.45131870023,91526.4773125616,56434.86666911652,38990.67849271676,24796.72569321928,0.0,63787.404185936044,21077.216839236386,1535.2457373084624,0.0,0.8868288807463203,2.815908442654405,0.0014959135982669303,354517.72759166214,1554997.0416536287,4.3862321137426825,1554997.0416536287,4.3862321137426825,0.8499999999999999,0.09558537521341136,4.027634451161993,1.2670916146179665,1.0,0.0,4.027634451162341,1.284731691960677,1.285020312692664,3.1350004645835967,19315.930146846466,1969.6767139488477,4632.441516551485,4632.441516551485,5.558148753701483,4.9867731584449535,-2.329793456901137,7.31656661534609,3.5016014868755723,3.5016014868755723,1.0004575676787348,0.0,0.0,0.00022464278625932617,0.9635221256671007,0.0002331475118994214,198.93461897204648,0.0,0.0,0.0,0.0017497770580202439,7.852193511033037e-05,0.0001461208511489958,0.000588521374120809,0.09558537521340327,0.07171501625649003,0.023870358956913244,0.09558539030113569,0.0717150162564961,0.02387035895691526,0.3754463345664985,0.3754463345664985,0.12496742959847236,0.0,4.9852953662093,4.980444476965886,4.9998697693449685,4.985298341554369,4.980426458068166,4.9999358241502705,24796.72569321928,21077.216839236386,0.85,1.0661684050317615,0.6625181958656616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664093625078776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.58694078447,1535.2457373084624,0.3754463345664985,0.12496742959847236,6.112874298809886,3.5016014868755723
4520.0,-30.011744063733197,4.986791414938042,35.005380278591396,24.11072695339101,5.003072909048588,-26.510313623925295,-40.03748627202583,1.501642469240669,-0.024619988546703553,-5.010013644533468,40.01075454252806,42260.31808728352,25747.809220829353,25747.809220829353,68008.12730811287,77351.93012426395,77351.93012426395,25747.809220829353,103099.7393450933,103099.7393450933,103099.7393450933,127896.46409101963,91526.48040687089,56434.86836989047,38990.680041089356,24796.72474592633,0.0,63787.40478701569,21077.21603403738,1535.2459287942615,0.0,0.8868288338627466,2.815906139368169,0.0014959135982669303,354517.5873358699,1554996.9849510186,4.386233689099928,1554996.9849510186,4.386233689099928,0.85,0.09558536680949659,4.027634451161993,1.2670915723079816,1.0,0.0,4.027634451161034,1.284731757732344,1.285020378479107,3.135000304087676,19315.930799875663,1969.6767805392938,4632.441516551485,4632.441516551485,5.558150951033856,4.986791414938042,-2.3298126581621528,7.316604073100195,3.501584944535108,3.501584944535108,1.0004528412957452,0.0,0.0,0.00022464278625932617,0.9635234363686749,0.00023314719474386574,198.9346296647421,0.0,0.0,0.0,0.0017497770580202439,7.85218171446926e-05,0.00014612096911463356,0.0005885218492432757,0.09558536680948963,0.07171500657801161,0.023870360231478024,0.09558531898534742,0.07171500657801683,0.023870360231479763,0.3754462701434081,0.3754462701434081,0.12496743169318845,0.0,4.985318883178593,4.9804604040725735,4.999916088119733,4.985393655986741,4.9805048215454235,5.000082066802349,24796.72474592633,21077.21603403738,0.85,1.0661685882219234,0.6625182232823159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664092755644223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.586288708078,1535.2459287942615,0.3754462701434081,0.12496743169318845,6.112874298809886,3.501584944535108
4521.0,-30.011757082221294,4.9868098261274145,35.00538007269522,24.110726604145043,5.003076534889824,-26.51032497792056,-40.037491685338296,1.5016444305890746,-0.02470825895784401,-5.010012472441536,40.01075456001828,42260.28796316048,25747.790657275375,25747.790657275375,68008.07862043586,77351.91404490155,77351.91404490155,25747.790657275375,103099.70470217692,103099.70470217692,103099.70470217692,127896.43176321285,91526.4710657368,56434.844983995616,38990.69564637909,24796.727061035923,0.0,63787.42270741501,21077.218001880534,1535.2460448230408,0.0,0.8868288397635093,2.815907435597003,0.0014959135982669303,354517.60353337467,1554996.9857053158,4.386233490825588,1554996.9857053158,4.386233490825588,0.85,0.09558535488242659,4.027634451161993,1.2670915404381233,1.0,0.0,4.027634451162263,1.2847317485577892,1.285020369302491,3.1350003264754096,19315.92882850411,1969.6765795153403,4632.441516551485,4632.441516551485,5.5581469437400965,4.9868098261274145,-2.3298235270294176,7.316633353156832,3.501568407174598,3.501568407174598,1.0004481163355994,0.0,0.0,0.00022464278625932617,0.9635247420430311,0.00023314687880562345,198.9346403164112,0.0,0.0,0.0,0.0017497770580202439,7.852176902717629e-05,0.00014612101723214988,0.0005885220430430421,0.09558535488243197,0.0717149939648148,0.023870360917617173,0.09558537084557973,0.07171499396481076,0.023870360917615827,0.3754462065341649,0.3754462065341649,0.12496743609214656,0.0,4.98531550423877,4.980466043930278,4.999885608258694,4.985304213483687,4.980490831190934,4.999765917321611,24796.727061035923,21077.218001880534,0.85,1.0661675254129717,0.6625175648968163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664091890230722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.585635866644,1535.2460448230408,0.3754462065341649,0.12496743609214656,6.112874298809886,3.501568407174598
4522.0,-30.011769993103893,4.9868281689259675,35.00537990316981,24.110712599381827,5.003066722225956,-26.510337579046823,-40.037504851911194,1.5016343081688999,-0.02472201731916357,-5.010021648904712,40.01075520760348,42260.2903979984,25747.798864173696,25747.798864173696,68008.08926217209,77351.89712850862,77351.89712850862,25747.798864173696,103099.6959926823,103099.6959926823,103099.6959926823,127896.43363806234,91526.45540330472,56434.848672794375,38990.67414501149,24796.737645380035,0.0,63787.41179039153,21077.22699857303,1535.2468735311102,0.0,0.8868287907254099,2.815906545204531,0.0014959135982669303,354517.47672097513,1554997.0136336135,4.386235138578181,1554997.0136336135,4.386235138578181,0.8500000000000001,0.09558534912188424,4.027634451161993,1.267091522305273,1.0,0.0,4.027634451163558,1.2847317959072055,1.2850204166625447,3.135000210933445,19315.925523073238,1969.676242455195,4632.441516551485,4632.441516551485,5.558148715354113,4.9868281689259675,-2.3298419107462522,7.316670079672219,3.5015519469082887,3.5015519469082887,1.0004434134023683,0.0,0.0,0.00022464278625932617,0.9635260369271006,0.00023314656547918737,198.93465088003907,0.0,0.0,0.0,0.0017497770580202439,7.852165199307413e-05,0.00014612113426625204,0.000588522514413624,0.09558534912187538,0.07171498637906316,0.023870362742812214,0.09558538693177009,0.07171498637906981,0.02387036274281443,0.3754461429625244,0.3754461429625244,0.12496743770626022,0.0,4.985315818878348,4.980466105365167,4.99988668102435,4.985299631585576,4.980448909153665,4.999873525136138,24796.737645380035,21077.22699857303,0.85,1.0661678747156242,0.662517716455838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664091017484223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.584983594143,1535.2468735311102,0.3754461429625244,0.12496743770626022,6.112874298809886,3.5015519469082887
4523.0,-30.011782922170255,4.98684646695416,35.005379719767085,24.110698734316998,5.00305621155746,-26.510350266280653,-40.03751805340869,1.5016235556679063,-0.024723263209295965,-5.010029755040238,40.010754464343,42260.29281151043,25747.804236616976,25747.804236616976,68008.09704812741,77351.88348791431,77351.88348791431,25747.804236616976,103099.68772453128,103099.68772453128,103099.68772453128,127896.42697654974,91526.44274170078,56434.85206529701,38990.6563071153,24796.739252018462,0.0,63787.39555913376,21077.22836421569,1535.2471625183837,0.0,0.886828752168922,2.815905615394934,0.0014959135982669303,354517.3646997966,1554996.9815791452,4.386236434133228,1554996.9815791452,4.386236434133228,0.8499999999999999,0.09558534044786834,4.027634451161993,1.267091560768895,1.0,0.0,4.027634451163215,1.2847318462039403,1.285020466970579,3.1350000881994484,19315.922850943112,1969.6759699737538,4632.441516551485,4632.441516551485,5.558149875097472,4.98684646695416,-2.329859513108164,7.3167059800623235,3.5015354966960643,3.5015354966960643,1.0004387133417327,0.0,0.0,0.00022464278625932617,0.9635273336367798,0.00023314625171184776,198.93466145854595,0.0,0.0,0.0,0.0017497770580202439,7.852153464869785e-05,0.0001461212516106283,0.0005885229870338765,0.09558534044786357,0.07171497664076554,0.02387036380709803,0.09558536920633548,0.07171497664076912,0.023870363807099223,0.3754460790863016,0.3754460790863016,0.1249674389863711,0.0,4.985317035724734,4.980462817330874,4.999901430628427,4.985306491830954,4.9804342576446174,4.999945017082894,24796.739252018462,21077.22836421569,0.85,1.0661682680723479,0.6625179228760525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266409014797973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.584333043387,1535.2471625183837,0.3754460790863016,0.1249674389863711,6.112874298809886,3.5015354966960643
4524.0,-30.01179577982413,4.986864743175843,35.00537952522861,24.110684589855396,5.00304727427483,-26.510362731893828,-40.03752744812516,1.5016142263445529,-0.0247631152028589,-5.0100367881027426,40.010753773185364,42260.279696514066,25747.806853397964,25747.806853397964,68008.08654991203,77351.86246120688,77351.86246120688,25747.806853397964,103099.66931460485,103099.66931460485,103099.66931460485,127896.41008607729,91526.4233020592,56434.84053736651,38990.6475163252,24796.740771472443,0.0,63787.38828779764,21077.229655751577,1535.2474212497675,0.0,0.8868287188840311,2.8159053179233076,0.0014959135982669303,354517.2675077664,1554996.951771708,4.386237552554878,1554996.951771708,4.386237552554878,0.85,0.09558533128823687,4.027634451161993,1.2670914882374928,1.0,0.0,4.027634451161586,1.2847318898435123,1.2850205106199546,3.1349999817102554,19315.918748362415,1969.6755516269486,4632.441516551485,4632.441516551485,5.558150439979074,4.986864743175843,-2.3298763188786342,7.3167410620544775,3.5015190635494458,3.5015190635494458,1.0004340181569844,0.0,0.0,0.00022464278625932617,0.9635286231860672,0.00023314593967795947,198.93467197862455,0.0,0.0,0.0,0.0017497770580202439,7.852145114182094e-05,0.00014612133511750523,0.0005885233233690508,0.0955853312882328,0.07171496643608849,0.023870364852144308,0.09558537162992452,0.07171496643609154,0.023870364852145325,0.37544601476325296,0.37544601476325296,0.12496744082972314,0.0,4.985311037479676,4.980449275464366,4.999918095270118,4.985273672899893,4.980381740075188,4.999971382074307,24796.740771472443,21077.229655751577,0.85,1.0661682250270434,0.6625177927938201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664089280597564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.583681697986,1535.2474212497675,0.37544601476325296,0.12496744082972314,6.112874298809886,3.5015190635494458
4525.0,-30.011808659812313,4.9868829560517165,35.005379316802795,24.110676173027628,5.003035478032276,-26.510375503522276,-40.03753687776623,1.501602321742227,-0.02464585097214922,-5.010045784796288,40.010752979609826,42260.266676925436,25747.814454895193,25747.814454895193,68008.08113182063,77351.87613846418,77351.87613846418,25747.814454895193,103099.69059335938,103099.69059335938,103099.69059335938,127896.43309343781,91526.43741798055,56434.827956441564,38990.67717948776,24796.742500078424,0.0,63787.419679566185,21077.23112506666,1535.2477409305236,0.0,0.8868286759781502,2.8159027275545596,0.0014959135982669303,354517.14317975234,1554996.9175473137,4.386238994256131,1554996.9175473137,4.386238994256131,0.85,0.0955853229693489,4.027634451161993,1.2670914992270994,1.0,0.0,4.027634451162416,1.2847319455294142,1.2850205663183667,3.134999845825644,19315.921727414585,1969.6758554057283,4632.441516551485,4632.441516551485,5.558152080905831,4.9868829560517165,-2.3298945548549295,7.316777510906646,3.501502654321244,3.501502654321244,1.0004293298060698,0.0,0.0,0.00022464278625932617,0.963529914977232,0.0002331456271024387,198.9346825169781,0.0,0.0,0.0,0.0017497770580202439,7.852136732459103e-05,0.00014612141893473513,0.0005885236609542136,0.09558532296934269,0.0717149567327318,0.023870366236610884,0.09558529897929874,0.07171495673273647,0.02387036623661243,0.37544594945848564,0.37544594945848564,0.12496744324968011,0.0,4.985332237607452,4.980466014232434,4.999952697193919,4.985399933824112,4.980515869052908,5.000073999754989,24796.742500078424,21077.23112506666,0.85,1.0661676153927653,0.6625172626392222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664088414249168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.58303135225,1535.2477409305236,0.37544594945848564,0.12496744324968011,6.112874298809886,3.501502654321244
4526.0,-30.011821433414966,4.98690126326346,35.00537911917514,24.11066594012084,5.003035101310491,-26.51038703740209,-40.037546132784314,1.5016007052976659,-0.024808297115555433,-5.010047323987544,40.01075287727913,42260.25333640665,25747.803134590766,25747.803134590766,68008.05647099741,77351.83623725365,77351.83623725365,25747.803134590766,103099.63937184442,103099.63937184442,103099.63937184442,127896.38465205563,91526.40253543667,56434.819634589905,38990.64766760752,24796.74528021121,0.0,63787.39294781873,21077.23348817953,1535.247943631495,0.0,0.8868286685165788,2.8159046815989006,0.0014959135982669303,354517.12190920877,1554996.9131341146,4.386239244976006,1554996.9131341146,4.386239244976006,0.85,0.09558531213954169,4.027634451161993,1.2670914365863428,1.0,0.0,4.027634451161879,1.2847319530906225,1.2850205738812737,3.1349998273748017,19315.91436573302,1969.6751047231237,4632.441516551485,4632.441516551485,5.558149637204299,4.98690126326346,-2.3299072960684266,7.3168085593318875,3.501486256444092,3.501486256444092,1.000424644698312,0.0,0.0,0.00022464278625932617,0.9635311961003525,0.00023314531710909902,198.93469296828854,0.0,0.0,0.0,0.0017497770580202439,7.852128505961307e-05,0.0001461215011997131,0.000588523992287473,0.09558531213954305,0.07171494497159504,0.02387036716794801,0.0955853771250139,0.07171494497159402,0.02387036716794767,0.3754458851963407,0.3754458851963407,0.12496744723022592,0.0,4.985314181208992,4.9804470564927215,4.999937346000422,4.985239026871966,4.980368299967608,4.999873014813659,24796.74528021121,21077.23348817953,0.85,1.0661676755880491,0.662517331143752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266408755090363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.582380130492,1535.247943631495,0.3754458851963407,0.12496744723022592,6.112874298809886,3.501486256444092
4527.0,-30.011834202442373,4.986919404053723,35.005378918889456,24.110647953953617,5.003017159464456,-26.510400323784744,-40.037559404131,1.5015832808068197,-0.02471199080076758,-5.010061092045742,40.010752404602364,42260.256761610006,25747.82310516851,25747.82310516851,68008.07986677851,77351.83615557181,77351.83615557181,25747.82310516851,103099.65926074033,103099.65926074033,103099.65926074033,127896.41029929464,91526.40035938872,56434.82096542691,38990.64377106867,24796.75103855431,0.0,63787.39480962299,21077.238382771164,1535.2486030295815,0.0,0.8868286001702111,2.8159018095804464,0.0014959135982669303,354516.9316443454,1554996.8927490672,4.38624154151558,1554996.8927490672,4.38624154151558,0.85,0.09558530686294936,4.027634451161993,1.2670914481254298,1.0,0.0,4.027634451163508,1.2847320345967979,1.2850206554057597,3.1349996284836408,19315.913906495523,1969.6750578939316,4632.441516551485,4632.441516551485,5.558153948230712,4.986919404053723,-2.329928973134941,7.3168483771886645,3.501469917379721,3.501469917379721,1.0004199763942059,0.0,0.0,0.00022464278625932617,0.9635324767664419,0.0002331450072271711,198.93470341585672,0.0,0.0,0.0,0.0017497770580202439,7.852116709487695e-05,0.00014612161916444924,0.0005885244674063083,0.09558530686294377,0.07171493756596257,0.02387036929698119,0.09558531332271165,0.07171493756596678,0.023870369296982587,0.3754458196138647,0.3754458196138647,0.12496744945182162,0.0,4.985326400019403,4.980446269917138,4.999988638027617,4.985349101244992,4.98041695428924,5.000167629367752,24796.75103855431,21077.238382771164,0.85,1.066168011246617,0.6625173655036091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664086683086364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.581730610658,1535.2486030295815,0.3754458196138647,0.12496744945182162,6.112874298809886,3.501469917379721
4528.0,-30.011846941859112,4.986937607294217,35.00537869699087,24.11064882706853,5.003013225848332,-26.510412182568793,-40.03757246593011,1.5015784665580056,-0.02461632174782835,-5.010064163485162,40.01075137450782,42260.25943979806,25747.815611140766,25747.815611140766,68008.07505093882,77351.85551896055,77351.85551896055,25747.815611140766,103099.67113010131,103099.67113010131,103099.67113010131,127896.41987361867,91526.4232877699,56434.827208607276,38990.66231018069,24796.74874351736,0.0,63787.41105369805,21077.236431989757,1535.2485558356213,0.0,0.8868285882707557,2.815900194477474,0.0014959135982669303,354516.8891992284,1554996.8483243585,4.3862419413549985,1554996.8483243585,4.3862419413549985,0.85,0.09558529532661365,4.027634451161993,1.2670914794458081,1.0,0.0,4.0276344511623945,1.2847320571163108,1.2850206779303317,3.134999573531587,19315.918745346775,1969.675551319439,4632.441516551485,4632.441516551485,5.558152330503276,4.986937607294217,-2.3299428245233593,7.316880431817577,3.501453558623556,3.501453558623556,1.0004153024638731,0.0,0.0,0.00022464278625932617,0.9635337544645696,0.0002331446980642198,198.93471383919854,0.0,0.0,0.0,0.0017497770580202439,7.852105099290276e-05,0.0001461217352664234,0.0005885249350226193,0.09558529532660948,0.07171492508914339,0.02387037023746609,0.09558525427743422,0.07171492508914652,0.02387037023746713,0.3754457540648693,0.3754457540648693,0.12496745429904516,0.0,4.985351856660998,4.980477190298075,4.999997675171187,4.985447841737312,4.980595033890211,5.0000279840922985,24796.74874351736,21077.236431989757,0.85,1.066167664238445,0.6625172387733713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266408582315805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.581080756696,1535.2485558356213,0.3754457540648693,0.12496745429904516,6.112874298809886,3.501453558623556
4529.0,-30.01185964755496,4.986955714708804,35.00537847538571,24.110624833870702,5.002999953230585,-26.510424944998405,-40.03758189557118,1.5015652506740516,-0.02472496565695792,-5.010074632848604,40.01075093925877,42260.24712019399,25747.827110249476,25747.827110249476,68008.07423044347,77351.8122381194,77351.8122381194,25747.827110249476,103099.63934836887,103099.63934836887,103099.63934836887,127896.39269097516,91526.37977725788,56434.81465933248,38990.627908806004,24796.753342606287,0.0,63787.38125141229,21077.240341215344,1535.2490680967203,0.0,0.886828536573993,2.815900399479278,0.0014959135982669303,354516.74452006957,1554996.829553447,4.3862436784432814,1554996.829553447,4.3862436784432814,0.85,0.0955852890929213,4.027634451161993,1.2670914228493348,1.0,0.0,4.027634451163248,1.284732118935983,1.285020739763892,3.134999422679403,19315.909562801622,1969.674614960422,4632.441516551485,4632.441516551485,5.5581548128030915,4.986955714708804,-2.3299620668842036,7.316917781593007,3.5014372489411945,3.5014372489411945,1.000410642554627,0.0,0.0,0.00022464278625932617,0.9635350287824853,0.00023314438971999064,198.9347242349512,0.0,0.0,0.0,0.0017497770580202439,7.852096717606827e-05,0.0001461218190832579,0.0005885252726061895,0.09558528909291292,0.0717149167451979,0.023870372347715014,0.09558528755774404,0.0717149167452042,0.023870372347717102,0.3754456904656894,0.3754456904656894,0.12496745871750273,0.0,4.98535539953707,4.9804682555673025,5.000038705298493,4.985349667191656,4.9804126172322185,5.0001829207106425,24796.753342606287,21077.240341215344,0.85,1.0661681495027315,0.662517355174513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664084960269482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.580431070299,1535.2490680967203,0.3754456904656894,0.12496745871750273,6.112874298809886,3.5014372489411945
4530.0,-30.011872341075517,4.98697387781246,35.00537825042844,24.110625637136422,5.002996411239653,-26.51043672333512,-40.03759118551386,1.5015607934992834,-0.024638719791369112,-5.010077985274637,40.01075039841087,42260.2342523043,25747.820427561273,25747.820427561273,68008.05467986557,77351.82976103386,77351.82976103386,25747.820427561273,103099.65018859514,103099.65018859514,103099.65018859514,127896.4043169744,91526.4010050353,56434.80549630561,38990.66167636631,24796.754128379245,0.0,63787.41580474556,21077.241009122357,1535.249203848284,0.0,0.8868285214735017,2.8158988753512126,0.0014959135982669303,354516.6981919357,1554996.8062283965,4.386244185842325,1554996.8062283965,4.386244185842325,0.85,0.09558527892292039,4.027634451161993,1.267091406914406,1.0,0.0,4.0276344511605,1.2847321397852205,1.2850207606178135,3.1349993718031577,19315.914042754062,1969.6750717884358,4632.441516551485,4632.441516551485,5.558153370218617,4.98697387781246,-2.3299760840563373,7.316949961868797,3.5014209406900854,3.5014209406900854,1.0004059830543102,0.0,0.0,0.00022464278625932617,0.9635363018810909,0.00023314408167161006,198.93473462074314,0.0,0.0,0.0,0.0017497770580202439,7.852088460104513e-05,0.00014612190165828106,0.0005885256051881975,0.09558527892292037,0.071714905178156,0.023870373744764372,0.09558524264582946,0.07171490517815601,0.02387037374476438,0.37544562602909864,0.37544562602909864,0.12496746473987995,0.0,4.985373447870927,4.980491162502574,5.000042152240951,4.985439265483251,4.980576418210205,5.000049566117411,24796.754128379245,21077.241009122357,0.85,1.0661672654687795,0.6625167945612289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664084101923427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.579781634797,1535.249203848284,0.37544562602909864,0.12496746473987995,6.112874298809886,3.5014209406900854
4531.0,-30.011884976778916,4.986992032849125,35.00537804709235,24.110616382118337,5.002989918902398,-26.510448744723604,-40.03760047545654,1.5015536868471469,-0.02465105272420942,-5.010084247093493,40.010750578260826,42260.22176605935,25747.821395600164,25747.821395600164,68008.04316165952,77351.81853931809,77351.81853931809,25747.821395600164,103099.63993491826,103099.63993491826,103099.63993491826,127896.40050396518,91526.39227019931,56434.795496940795,38990.66308139836,24796.760569046917,0.0,63787.42365044527,21077.24648368988,1535.249728037811,0.0,0.8868284889595981,2.815898306443973,0.0014959135982669303,354516.6116580821,1554996.8139847543,4.386245278358042,1554996.8139847543,4.386245278358042,0.85,0.09558527154958991,4.027634451161993,1.2670913865836342,1.0,0.0,4.027634451160463,1.2847321730278665,1.2850207938679274,3.1349992906845587,19315.91219933687,1969.6748838121962,4632.441516551485,4632.441516551485,5.558153579188096,4.986992032849125,-2.3299921855970505,7.3169842184461755,3.5014046794175364,3.5014046794175364,1.000401336976439,0.0,0.0,0.00022464278625932617,0.963537569182722,0.00023314377502671685,198.9347449592304,0.0,0.0,0.0,0.0017497770580202439,7.852080202610326e-05,0.0001461219842332229,0.0005885259377698781,0.09558527154958535,0.07171489590822017,0.023870375641365186,0.09558525246615654,0.0717148959082236,0.023870375641366324,0.3754455628483505,0.3754455628483505,0.12496746979269976,0.0,4.985387778357335,4.980509927266951,5.000043156426898,4.985433194369307,4.980573084312255,5.00003526771269,24796.760569046917,21077.24648368988,0.85,1.06616695376103,0.6625165173255019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664083240937618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.579132019682,1535.249728037811,0.3754455628483505,0.12496746979269976,6.112874298809886,3.5014046794175364
4532.0,-30.01189755658383,4.987010161244691,35.005377848485445,24.110602132882946,5.002981517053021,-26.51046090674794,-40.03760983524842,1.5015448672171414,-0.024704770918845043,-5.010091360062141,40.01075030933522,42260.209591501676,25747.82459253206,25747.82459253206,68008.03418403374,77351.79498094029,77351.79498094029,25747.82459253206,103099.61957347236,103099.61957347236,103099.61957347236,127896.38418610404,91526.37040308805,56434.78501364955,38990.650432709444,24796.764612631687,0.0,63787.41504534113,21077.249920736933,1535.2501327707437,0.0,0.886828453739407,2.8158981817752444,0.0014959135982669303,354516.51336196915,1554996.8023868448,4.386246461809126,1554996.8023868448,4.386246461809126,0.85,0.0955852639046163,4.027634451161993,1.2670913475705312,1.0,0.0,4.0276344511624025,1.2847322142832778,1.285020835132607,3.134999190013241,19315.90758445814,1969.6744132255296,4632.441516551485,4632.441516551485,5.558154269306227,4.987010161244691,-2.330008889329046,7.317019050573737,3.5013884459832845,3.5013884459832845,1.000396698852367,0.0,0.0,0.00022464278625932617,0.9635388308797833,0.00023314346973874465,198.93475525198278,0.0,0.0,0.0,0.0017497770580202439,7.85207188303773e-05,0.00014612206742894887,0.0005885262728518502,0.095585263904613,0.07171488660321558,0.023870377301397412,0.09558526963697822,0.07171488660321806,0.023870377301398238,0.375445500436256,0.375445500436256,0.12496747392397772,0.0,4.985390245259566,4.9805111180018,5.000049454782413,4.985386589143275,4.980502361106176,5.00006112447204,24796.764612631687,21077.249920736933,0.85,1.0661669568470915,0.6625164158394322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664082380334283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.578483139721,1535.2501327707437,0.375445500436256,0.12496747392397772,6.112874298809886,3.5013884459832845
4533.0,-30.01191006284192,4.987028297340866,35.00537765418293,24.110587569326185,5.002975377100179,-26.510472776374073,-40.03762289704753,1.501538090632306,-0.024813091894714034,-5.010096832668548,40.0107500374958,42260.21322014538,25747.823668459023,25747.823668459023,68008.0368886044,77351.76080638054,77351.76080638054,25747.823668459023,103099.58447483956,103099.58447483956,103099.58447483956,127896.35244252972,91526.3388057529,56434.79121951773,38990.60842915018,24796.767967690157,0.0,63787.37639684034,21077.252772536634,1535.2504592561136,0.0,0.8868284268766166,2.815898965771894,0.0014959135982669303,354516.4377344971,1554996.790663273,4.3862473644390905,1554996.790663273,4.3862473644390905,0.8500000000000001,0.09558525518941469,4.027634451161993,1.2670913217449566,1.0,0.0,4.027634451161395,1.2847322459819779,1.2850208668384284,3.1349991126621823,19315.900916093568,1969.6737332415828,4632.441516551485,4632.441516551485,5.55815406982761,4.987028297340866,-2.3300243681323445,7.317052665473211,3.5013722347706953,3.5013722347706953,1.0003920670773414,0.0,0.0,0.00022464278625932617,0.9635400852021975,0.0002331431662359799,198.9347654845605,0.0,0.0,0.0,0.0017497770580202439,7.85206027290158e-05,0.00014612218353031036,0.0005885267404656936,0.09558525518940857,0.07171487653384782,0.02387037865556074,0.09558531368138556,0.07171487653385242,0.02387037865556227,0.3754454375854365,0.3754454375854365,0.12496747763987127,0.0,4.9853710254758425,4.98048648830968,5.000046486719896,4.985283740773809,4.980377567622838,5.0000242095221665,24796.767967690157,21077.252772536634,0.85,1.0661676452329074,0.6625168741418672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664081520993886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.577834958405,1535.2504592561136,0.3754454375854365,0.12496747763987127,6.112874298809886,3.5013722347706953
4534.0,-30.011922626318803,4.987046301911828,35.005377441331916,24.110579850990348,5.002959088485607,-26.510485712406126,-40.03763613346962,1.5015221745729028,-0.024585559443607963,-5.010108875836384,40.01074910862496,42260.21726471032,25747.839451484557,25747.839451484557,68008.05671619487,77351.79553548462,77351.79553548462,25747.839451484557,103099.63498696918,103099.63498696918,103099.63498696918,127896.40509786954,91526.37202667275,56434.793755898354,38990.64252308266,24796.77011090037,0.0,63787.412633983025,21077.254594265312,1535.250874852911,0.0,0.8868283689586896,2.8158945714669605,0.0014959135982669303,354516.2713066507,1554996.7506040253,4.386249310568256,1554996.7506040253,4.386249310568256,0.85,0.0955852485124272,4.027634451161993,1.267091355812736,1.0,0.0,4.027634451162364,1.284732320432229,1.285020941305405,3.1349989309889517,19315.907927102693,1969.6744481655503,4632.441516551485,4632.441516551485,5.558157476891785,4.987046301911828,-2.3300446586453845,7.317090960557213,3.501356056095116,3.501356056095116,1.0003874445986045,0.0,0.0,0.00022464278625932617,0.9635413452651798,0.00023314286134499127,198.93477576395543,0.0,0.0,0.0,0.0017497770580202439,7.852048507565866e-05,0.00014612230118366752,0.0005885272143304082,0.09558524851242202,0.07171486802985658,0.02387038048256544,0.09558518414989806,0.07171486802986046,0.02387038048256673,0.3754453728179916,0.3754453728179916,0.12496748046549352,0.0,4.985406062716265,4.980517849777129,5.000092565323769,4.9855233163928006,4.980620404864169,5.000253982388813,24796.77011090037,21077.254594265312,0.85,1.0661673503898053,0.6625165611780278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664080661288533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.577187831148,1535.250874852911,0.3754453728179916,0.12496748046549352,6.112874298809886,3.501356056095116
4535.0,-30.011935073844754,4.98706442866553,35.005377227218524,24.11057468215006,5.00296009730888,-26.510496814235424,-40.03764531863851,1.501521837699554,-0.02469739685989225,-5.010108990132582,40.01074864615441,42260.20498185933,25747.824789555772,25747.824789555772,68008.02977141511,77351.77040169065,77351.77040169065,25747.824789555772,103099.59519124642,103099.59519124642,103099.59519124642,127896.3652047137,91526.35234055067,56434.78692071959,38990.62824425675,24796.770013467278,0.0,63787.39825772403,21077.254511447187,1535.2508808835473,0.0,0.8868283700514149,2.815896027085784,0.0014959135982669303,354516.26972716046,1554996.7306591396,4.386249273851047,1554996.7306591396,4.386249273851047,0.85,0.09558523679598312,4.027634451161993,1.2670913146017124,1.0,0.0,4.0276344511635305,1.2847323220080153,1.2850209428815453,3.1349989271437235,19315.903772504258,1969.6740245144122,4632.441516551485,4632.441516551485,5.558154311837519,4.98706442866553,-2.3300561951083374,7.317120623773867,3.501339867969591,3.501339867969591,1.0003828194198832,0.0,0.0,0.00022464278625932617,0.9635425937005341,0.0002331425592682667,198.93478594848077,0.0,0.0,0.0,0.0017497770580202439,7.852040343239573e-05,0.00014612238282693044,0.0005885275431596266,0.0955852367959828,0.07171485550894631,0.023870381287036488,0.09558523405394134,0.07171485550894655,0.02387038128703657,0.3754453098976236,0.3754453098976236,0.12496748555241777,0.0,4.985407212891289,4.980525580402116,5.000073940823654,4.985411593272715,4.98055628565794,4.999999225528597,24796.770013467278,21077.254511447187,0.85,1.0661671682647755,0.6625165179352965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664079807817945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.576539140731,1535.2508808835473,0.3754453098976236,0.12496748555241777,6.112874298809886,3.501339867969591
4536.0,-30.011947568034223,4.987082538192193,35.00537704982421,24.1105600836687,5.0029538783971645,-26.510508680941133,-40.03765460858119,1.5015149913040167,-0.02479911061675466,-5.010115518511204,40.01074928745143,42260.19297456164,25747.826856800442,25747.826856800442,68008.0198313621,77351.7365966457,77351.7365966457,25747.826856800442,103099.56345344614,103099.56345344614,103099.56345344614,127896.34287046824,91526.3210756966,56434.777453612194,38990.604024538225,24796.779417022106,0.0,63787.383441560334,21077.26250446879,1535.2515790358802,0.0,0.8868283345104946,2.8158966010641215,0.0014959135982669303,354516.17950972845,1554996.7583162417,4.386250468079329,1554996.7583162417,4.386250468079329,0.85,0.09558522997035843,4.027634451161993,1.267091289875098,1.0,0.0,4.027634451163134,1.2847323540332731,1.2850209749139978,3.134998848995813,19315.89717430716,1969.6733516855563,4632.441516551485,4632.441516551485,5.558154758091328,4.987082538192193,-2.330072363520115,7.317154901712308,3.5013237467101437,3.5013237467101437,1.0003782133457553,0.0,0.0,0.00022464278625932617,0.9635438468178021,0.00023314225605947352,198.93479617118712,0.0,0.0,0.0,0.0017497770580202439,7.852032085792088e-05,0.0001461224654014053,0.0005885278757394263,0.095585229970356,0.07171484695945536,0.023870383010900633,0.09558529317405226,0.07171484695945718,0.02387038301090124,0.37544524704222026,0.37544524704222026,0.12496748855378104,0.0,4.985391534367125,4.980508314915426,5.000063027678664,4.985316407894459,4.980426844291969,5.000006962833481,24796.779417022106,21077.26250446879,0.85,1.0661672600768857,0.6625164835814105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664078948555604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.575892354418,1535.2515790358802,0.37544524704222026,0.12496748855378104,6.112874298809886,3.5013237467101437
4537.0,-30.011960037732695,4.9871005321366,35.00537685618264,24.110541643481724,5.002938893619339,-26.510521402183123,-40.03766403822226,1.5015002580697918,-0.02477574853941178,-5.010126708397192,40.01074845942353,42260.18158531047,25747.840726671144,25747.840726671144,68008.02231198162,77351.72262149995,77351.72262149995,25747.840726671144,103099.5633481711,103099.5633481711,103099.5633481711,127896.34520088817,91526.30608224771,56434.76504605837,38990.60115132149,24796.781852717075,0.0,63787.383004038566,21077.264574809513,1535.251986696833,0.0,0.8868282805693032,2.815894988092535,0.0014959135982669303,354516.0248737055,1554996.7226060308,4.3862522805844675,1554996.7226060308,4.3862522805844675,0.85,0.09558522287196436,4.027634451161993,1.2670912580052396,1.0,0.0,4.027634451161943,1.2847324229506565,1.2850210438468637,3.134998680823894,19315.89401005983,1969.673029022126,4632.441516551485,4632.441516551485,5.558157752164896,4.9871005321366,-2.3300919497022226,7.317192481838823,3.50130765046513,3.50130765046513,1.0003736144186086,0.0,0.0,0.00022464278625932617,0.9635450974804682,0.0002331419534453911,198.93480637385602,0.0,0.0,0.0,0.0017497770580202439,7.85202370418067e-05,0.00014612254921751947,0.0005885282133200954,0.09558522287195848,0.071714838309544,0.02387038456241447,0.09558525798905203,0.07171483830954842,0.023870384562415945,0.3754451827275117,0.3754451827275117,0.1249674903421014,0.0,4.985387674108722,4.980491962849214,5.000096697561219,4.985350959857783,4.980405285638824,5.000210102021356,24796.781852717075,21077.264574809513,0.85,1.06616730627867,0.6625163095754353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266407809010995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.575244218362,1535.251986696833,0.3754451827275117,0.1249674903421014,6.112874298809886,3.50130765046513
4538.0,-30.01197242163913,4.987118502565414,35.005376632196594,24.11053815102207,5.00292915254682,-26.51053352178353,-40.037677134945966,1.5014902526912117,-0.0246228898858476,-5.010133639332945,40.01074718829181,42260.1858610477,25747.84354854238,25747.84354854238,68008.02940959008,77351.74791271222,77351.74791271222,25747.84354854238,103099.5914612546,103099.5914612546,103099.5914612546,127896.37121600167,91526.33244342821,56434.77039176368,38990.624501849474,24796.77975474707,0.0,63787.40425659654,21077.26279153501,1535.2520403931912,0.0,0.886828249903673,2.8158921713305767,0.0014959135982669303,354515.92909328,1554996.667786158,4.3862533109958175,1554996.667786158,4.3862533109958175,0.85,0.09558521284399436,4.027634451161993,1.267091284929775,1.0,0.0,4.027634451162029,1.284732469752639,1.2850210906593604,3.134998566617896,19315.89957337589,1969.6735963224842,4632.441516551485,4632.441516551485,5.5581583613191015,4.987118502565414,-2.3301084298276504,7.317226932393064,3.5012915495353463,3.5012915495353463,1.000369014152956,0.0,0.0,0.00022464278625932617,0.9635463395402599,0.00023314165291366342,198.93481650633123,0.0,0.0,0.0,0.0017497770580202439,7.852012063067448e-05,0.0001461226656286517,0.000588528682181582,0.09558521284398987,0.07171482716056733,0.023870385683422535,0.09558516241227424,0.0717148271605707,0.02387038568342366,0.3754451172892628,0.3754451172892628,0.12496749385741569,0.0,4.985414924725603,4.980518044884548,5.000127456318978,4.985510749447087,4.980609199202661,5.000237313724824,24796.77975474707,21077.26279153501,0.85,1.0661670623249582,0.6625161558706535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266407723714331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.574596156468,1535.2520403931912,0.3754451172892628,0.12496749385741569,6.112874298809886,3.5012915495353463
4539.0,-30.011984724911713,4.987136530483841,35.00537641862126,24.110528302285843,5.002926537889234,-26.510544856176264,-40.037686355039455,1.501486669153775,-0.02472989285638505,-5.010136704891172,40.01074704355671,42260.17430338326,25747.836649788715,25747.836649788715,68008.01095317198,77351.7184764254,77351.7184764254,25747.836649788715,103099.55512621412,103099.55512621412,103099.55512621412,127896.33804993065,91526.30692937714,56434.762756335134,38990.60463671334,24796.78292371653,0.0,63787.38756042987,21077.265485159052,1535.2523016730784,0.0,0.8868282348287795,2.8158932189694257,0.0014959135982669303,354515.8867295301,1554996.6615441926,4.386253817534959,1554996.6615441926,4.386253817534959,0.85,0.09558520302567575,4.027634451161993,1.2670912541588772,1.0,0.0,4.027634451161105,1.2847324865152896,1.285021107425777,3.13499852571375,19315.894188839713,1969.6730472526006,4632.441516551485,4632.441516551485,5.558156872092819,4.987136530483841,-2.3301220424330666,7.3172585729169075,3.5012754715015997,3.5012754715015997,1.0003644204290285,0.0,0.0,0.00022464278625932617,0.9635475735144848,0.00023314135433910588,198.93482657283303,0.0,0.0,0.0,0.0017497770580202439,7.852003867733278e-05,0.00014612274758199337,0.0005885290122596843,0.09558520302567236,0.07171481607238439,0.023870386953287963,0.09558521261679846,0.07171481607238693,0.02387038695328881,0.3754450535156157,0.3754450535156157,0.12496749860016347,0.0,4.985414468243448,4.980518655648609,5.000123790133387,4.985406812034796,4.980515271900913,5.000103296901102,24796.78292371653,21077.265485159052,0.85,1.066167052048395,0.6625161480919327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664076385291454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.573949397618,1535.2523016730784,0.3754450535156157,0.12496749860016347,6.112874298809886,3.5012754715015997
4540.0,-30.0119970012574,4.987154429290984,35.00537620167931,24.110509897023462,5.002911179411374,-26.510557440788986,-40.037695749755926,1.5014716189429125,-0.024698045990476203,-5.010148524212376,40.01074651834523,42260.16361389848,25747.852143142827,25747.852143142827,68008.01575704131,77351.70624054346,77351.70624054346,25747.852143142827,103099.55838368628,103099.55838368628,103099.55838368628,127896.34589173793,91526.29344556379,56434.75081891837,38990.60291849491,24796.78750805165,0.0,63787.39042654655,21077.2693818439,1535.2528474285282,0.0,0.8868281765883966,2.8158914210849195,0.0014959135982669303,354515.72339528153,1554996.6388934911,4.3862557744996975,1554996.6388934911,4.3862557744996975,0.8499999999999999,0.09558519717589062,4.027634451161993,1.2670912272343413,1.0,0.0,4.027634451161855,1.2847325569154033,1.2850211778417064,3.1349983539237134,19315.891343188876,1969.672757076971,4632.441516551485,4632.441516551485,5.5581602166259465,4.987154429290984,-2.3301420492273572,7.317296478518342,3.501259440761267,3.501259440761267,1.000359840217505,0.0,0.0,0.00022464278625932617,0.9635488047897386,0.00023314105641835832,198.93483661730434,0.0,0.0,0.0,0.0017497770580202439,7.851995517192621e-05,0.00014612283108739996,0.0005885293485889368,0.0955851971758831,0.07171480810795011,0.02387038906793299,0.09558517928931086,0.07171480810795576,0.023870389067934865,0.3754449895457809,0.3754449895457809,0.12496750225691731,0.0,4.9854261642230995,4.980519425108582,5.000168312966309,4.985450478221878,4.9805000375853865,5.0003239324971105,24796.78750805165,21077.2693818439,0.85,1.0661670794536573,0.662515950743628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664075530714491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.573303841336,1535.2528474285282,0.3754449895457809,0.12496750225691731,6.112874298809886,3.501259440761267
