time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4541.0,-30.01200928700571,4.987172338948976,35.005375961790286,24.11050598546865,5.002904001737175,-26.510569215700293,-40.03770503969861,1.5014639304318216,-0.02461015615119777,-5.010153824811707,40.01074541607755,42260.15239467211,25747.850841041094,25747.850841041094,68008.0032357132,77351.71949941324,77351.71949941324,25747.850841041094,103099.57034045435,103099.57034045435,103099.57034045435,127896.35606207943,91526.30877241206,56434.74166767114,38990.6301163788,24796.78572162508,0.0,63787.415838003886,21077.26786338132,1535.252880018172,0.0,0.8868281536072536,2.8158896479736497,0.0014959135982669303,354515.6501449508,1554996.5913561906,4.386256546700828,1554996.5913561906,4.386256546700828,0.85,0.09558518718982938,4.027634451161993,1.2670912167942152,1.0,0.0,4.027634451161407,1.2847325928798228,1.2850212138142054,3.1349982661635085,19315.894577797473,1969.6730869152539,4632.441516551485,4632.441516551485,5.558159935542692,4.987172338948976,-2.3301572909906567,7.317329629939632,3.501243401118895,3.501243401118895,1.0003552574625414,0.0,0.0,0.00022464278625932617,0.9635500370097412,0.00023314075826978055,198.93484666946986,0.0,0.0,0.0,0.0017497770580202439,7.851987259788769e-05,0.0001461229136614385,0.0005885296811669791,0.09558518718982925,0.07171479673908027,0.023870390450748978,0.09558511865326684,0.07171479673908036,0.023870390450749013,0.3754449254290308,0.3754449254290308,0.124967507965899,0.0,4.985451680893789,4.980545418007068,5.000192395573151,4.985543668660512,4.98063931460274,5.000278648076915,24796.78572162508,21077.26786338132,0.85,1.0661664584191344,0.6625155109276891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664074682257862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.57265841438,1535.252880018172,0.3754449254290308,0.124967507965899,6.112874298809886,3.501243401118895
4542.0,-30.012021494261667,4.987190328074027,35.00537574828795,24.110500991251342,5.0029035893667375,-26.510580243452438,-40.0377141899429,1.5014623385575216,-0.02468425910166161,-5.010155800170587,40.01074570487142,42260.141039499875,25747.841304993868,25747.841304993868,68007.98234449374,77351.70101548146,77351.70101548146,25747.841304993868,103099.54232047533,103099.54232047533,103099.54232047533,127896.33332208503,91526.29506336777,56434.735087386296,38990.62219553497,24796.791001609694,0.0,63787.41319714466,21077.27235136824,1535.2532382449233,0.0,0.8868281425102233,2.8158903907282555,0.0014959135982669303,354515.62284696696,1554996.6038109509,4.386256919577824,1554996.6038109509,4.386256919577824,0.85,0.09558517792965844,4.027634451161993,1.2670911959139635,1.0,0.0,4.027634451160591,1.284732600326107,1.2850212212621626,3.1349982479931215,19315.891684613453,1969.6727918925885,4632.441516551485,4632.441516551485,5.55815787700678,4.987190328074027,-2.3301700443727773,7.317360372446804,3.501227394581208,3.501227394581208,1.0003506841660594,0.0,0.0,0.00022464278625932617,0.9635512613589127,0.00023314046202638835,198.93485665741423,0.0,0.0,0.0,0.0017497770580202439,7.851979126564143e-05,0.00014612299499368474,0.0005885300087435361,0.09558517792965521,0.07171478592040079,0.023870392009254424,0.09558516497319867,0.07171478592040322,0.02387039200925523,0.3754448627254833,0.3754448627254833,0.12496751410630448,0.0,4.985456404545175,4.980557830219595,5.0001740150199225,4.985471541068932,4.9806037244457,5.000096737105366,24796.791001609694,21077.27235136824,0.85,1.0661661750462395,0.6625153603405818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664073833286937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.572012389846,1535.2532382449233,0.3754448627254833,0.12496751410630448,6.112874298809886,3.501227394581208
4543.0,-30.01203361060142,4.9872081524622685,35.005375532380235,24.11047773147004,5.002886005215117,-26.510592906642376,-40.0377273914404,1.5014453012560465,-0.02468578239057706,-5.010169239246531,40.01074520780285,42260.146728485655,25747.861073410957,25747.861073410957,68008.00780189662,77351.67791865204,77351.67791865204,25747.861073410957,103099.538992063,103099.538992063,103099.538992063,127896.33539934758,91526.26975277043,56434.7385626038,38990.59021129625,24796.79640728458,0.0,63787.38661858083,21077.27694619189,1535.253866992187,0.0,0.8868280759258858,2.8158888420922086,0.0014959135982669303,354515.43712902267,1554996.5823739658,4.386259156912366,1554996.5823739658,4.386259156912366,0.85,0.09558517337066008,4.027634451161993,1.2670912008592863,1.0,0.0,4.02763445116195,1.2847326800212149,1.285021300975174,3.1349980535215187,19315.886343014554,1969.6722472010886,4632.441516551485,4632.441516551485,5.558162144392999,4.9872081524622685,-2.330191178453248,7.317399330915516,3.5012114418655127,3.5012114418655127,1.0003461262472892,0.0,0.0,0.00022464278625932617,0.9635524765911233,0.00023314016798967947,198.93486657097213,0.0,0.0,0.0,0.0017497770580202439,7.851967392383668e-05,0.0001461231123354895,0.0005885304813534315,0.09558517337065359,0.07171477896175024,0.023870394408903338,0.09558514437411102,0.07171477896175513,0.023870394408904958,0.3754448003459315,0.3754448003459315,0.12496751803180568,0.0,4.985466924779246,4.980556234346409,5.000220936346125,4.985483456855945,4.9805243067478955,5.000383070216856,24796.79640728458,21077.27694619189,0.85,1.0661670183880263,0.6625157255803855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266407298054912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.571367528253,1535.253866992187,0.3754448003459315,0.12496751803180568,6.112874298809886,3.5012114418655127
4544.0,-30.012045703718144,4.987226114029525,35.00537531281496,24.110472353082173,5.002888044136536,-26.510603586486052,-40.03773273490367,1.5014459269044786,-0.024822731437666334,-5.0101685031966765,40.01074466945335,42260.11994109229,25747.844611929184,25747.844611929184,68007.96455302148,77351.64792718015,77351.64792718015,25747.844611929184,103099.49253910934,103099.49253910934,103099.49253910934,127896.28801357454,91526.2454825342,56434.71749644657,38990.58665120848,24796.795474465194,0.0,63787.38212567368,21077.276153295414,1535.2538049606146,0.0,0.8868280816202575,2.815890726798493,0.0014959135982669303,354515.4473006773,1554996.5591566628,4.386258965572844,1554996.5591566628,4.386258965572844,0.85,0.09558516125236342,4.027634451161993,1.267091102502309,1.0,0.0,4.027634451163154,1.2847326770946295,1.2850212980479312,3.1349980606629577,19315.88122097554,1969.6717248984662,4632.441516551485,4632.441516551485,5.5581585908712325,4.987226114029525,-2.3302019205277618,7.317428034557286,3.5011954694360896,3.5011954694360896,1.0003415626960257,0.0,0.0,0.00022464278625932617,0.9635536894957889,0.00023313987451688124,198.93487646553004,0.0,0.0,0.0,0.0017497770580202439,7.851962642838989e-05,0.00014612315983093628,0.0005885306726477293,0.0955851612523626,0.07171476599174904,0.023870395260613565,0.09558520510199035,0.07171476599174965,0.023870395260613766,0.3754447373840272,0.3754447373840272,0.12496752413477712,0.0,4.985442414981094,4.980531875314853,5.000195970360835,4.985345771759,4.980435838248752,5.000097505886458,24796.795474465194,21077.276153295414,0.85,1.066166415468069,0.6625153522969723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664072135620383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.570724081104,1535.2538049606146,0.3754447373840272,0.12496752413477712,6.112874298809886,3.5011954694360896
4545.0,-30.01205778806399,4.987243929754807,35.00537510438518,24.110459291283064,5.002872358998749,-26.510616030988604,-40.037749673332996,1.501430601923342,-0.02469278602615077,-5.010180995112168,40.01074455466861,42260.14130981877,25747.862112966155,25747.862112966155,68008.00342278492,77351.65850050011,77351.65850050011,25747.862112966155,103099.52061346627,103099.52061346627,103099.52061346627,127896.32345308743,91526.25459786184,56434.737407180495,38990.57465631261,24796.802839621156,0.0,63787.37749593376,21077.282413677982,1535.2545283050572,0.0,0.8868280184714479,2.815887561908378,0.0014959135982669303,354515.2746718436,1554996.5542063632,4.386261087468636,1554996.5542063632,4.386261087468636,0.85,0.09558515623506504,4.027634451161993,1.2670911684399475,1.0,0.0,4.0276344511619575,1.2847327487800528,1.285021369749459,3.1349978857365666,19315.883144692445,1969.6719210629976,4632.441516551485,4632.441516551485,5.558162368800624,4.987243929754807,-2.330222312176304,7.317466241931111,3.5011795680963154,3.5011795680963154,1.00033701945609,0.0,0.0,0.00022464278625932617,0.9635549015224074,0.00023313958125727215,198.93488635291257,0.0,0.0,0.0,0.0017497770580202439,7.851947587110462e-05,0.00014612331038822154,0.0005885312790374382,0.0955851562350564,0.07171475863213825,0.023870397602918154,0.09558513589916477,0.07171475863214473,0.02387039760292031,0.37544467257421216,0.37544467257421216,0.12496752764984205,0.0,4.9854563234982265,4.980538706884772,5.0002311392732395,4.985488209086043,4.980542289361665,5.000348064265893,24796.802839621156,21077.282413677982,0.85,1.0661671022157984,0.6625157353821721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664071284189022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.570080695314,1535.2545283050572,0.37544467257421216,0.12496752764984205,6.112874298809886,3.5011795680963154
4546.0,-30.012069882185468,4.987261764901083,35.00537487265462,24.110450001340382,5.002865842664042,-26.5106275672955,-40.037758893426485,1.501423527774052,-0.024706504365894943,-5.010185788420229,40.010743459122054,42260.13072144765,25747.859782446878,25747.859782446878,68007.99050389453,77351.64735271128,77351.64735271128,25747.859782446878,103099.50713515816,103099.50713515816,103099.50713515816,127896.3080559404,91526.24570822752,56434.72907696387,38990.57403473739,24796.800920782254,0.0,63787.37495551964,21077.280782664915,1535.2545392015454,0.0,0.8868279980472652,2.8158871826081153,0.0014959135982669303,354515.2084319657,1554996.5069589247,4.3862617737522,1554996.5069589247,4.3862617737522,0.85,0.09558514580326946,4.027634451161993,1.2670911475596953,1.0,0.0,4.027634451161427,1.2847327818706922,1.2850214028475324,3.13499780498897,19315.88126860631,1969.6717297554528,4632.441516551485,4632.441516551485,5.558161865714017,4.987261764901083,-2.3302370780407693,7.317498842941852,3.5011636526968246,3.5011636526968246,1.0003324721990927,0.0,0.0,0.00022464278625932617,0.9635561145311377,0.00023313928776077188,198.9348962482945,0.0,0.0,0.0,0.0017497770580202439,7.851939391838547e-05,0.0001461233923409407,0.0005885316091130332,0.09558514580326677,0.07171474700542725,0.02387039879783952,0.09558512150087363,0.07171474700542928,0.02387039879784019,0.3754446081620589,0.3754446081620589,0.1249675327261216,0.0,4.985462738528383,4.9805427944822895,5.000244544159727,4.98547928405435,4.98055003406904,5.000289050259198,24796.800920782254,21077.280782664915,0.85,1.0661669421467495,0.6625155957729344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664070439671078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.569437082127,1535.2545392015454,0.3754446081620589,0.1249675327261216,6.112874298809886,3.5011636526968246
4547.0,-30.012081905970536,4.987279665988824,35.00537466566444,24.11044518174606,5.00286458845001,-26.51063851411483,-40.03776427181435,1.5014211965942865,-0.02475707682629036,-5.01018829587914,40.010743716280146,42260.10437683923,25747.851869471117,25747.851869471117,68007.95624631035,77351.63280489843,77351.63280489843,25747.851869471117,103099.48467436954,103099.48467436954,103099.48467436954,127896.29096187714,91526.23552020578,56434.70709214656,38990.58714228802,24796.8062875076,0.0,63787.39342979562,21077.28534438146,1535.2549154020828,0.0,0.8868279843571942,2.815887554187354,0.0014959135982669303,354515.17378079175,1554996.5180493353,4.3862622337593935,1554996.5180493353,4.3862622337593935,0.85,0.09558513627678872,4.027634451161993,1.2670910970075058,1.0,0.0,4.027634451163566,1.2847327927752166,1.2850214137545066,3.13499777837981,19315.879118505898,1969.6715105062278,4632.441516551485,4632.441516551485,5.5581601575487385,4.987279665988824,-2.3302501174240664,7.3175297834128905,3.501147772848876,3.501147772848876,1.0003279350996788,0.0,0.0,0.00022464278625932617,0.9635573204869416,0.0002331389959715122,198.93490608612834,0.0,0.0,0.0,0.0017497770580202439,7.851934611266926e-05,0.00014612344014665692,0.0005885318016569829,0.0955851362767878,0.07171473607226546,0.023870400204522347,0.09558515606084012,0.07171473607226614,0.023870400204522572,0.37544454390612175,0.37544454390612175,0.12496753775446787,0.0,4.985457388528857,4.980542534296433,5.000223898214301,4.985431219052828,4.980536727540766,5.000136547053387,24796.8062875076,21077.28534438146,0.85,1.0661660963017696,0.6625149908868855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664069594232592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.568792870292,1535.2549154020828,0.37544454390612175,0.12496753775446787,6.112874298809886,3.501147772848876
4548.0,-30.01209392996746,4.9872974078608445,35.00537445283516,24.110427090805047,5.002847319746441,-26.510651062649632,-40.03777747331185,1.5014044524285988,-0.024676434124614843,-5.010201380416144,40.0107431322218,42260.110370021815,25747.870975357597,25747.870975357597,68007.9813453794,77351.62951217139,77351.62951217139,25747.870975357597,103099.50048752899,103099.50048752899,103099.50048752899,127896.31154225407,91526.23010403555,56434.71096188587,38990.57682461076,24796.811054725087,0.0,63787.387879335845,21077.289396516324,1535.2555018087326,0.0,0.8868279198917615,2.8158849677070457,0.0014959135982669303,354514.9929624875,1554996.492860757,4.386264399896048,1554996.492860757,4.386264399896048,0.85,0.09558513081101477,4.027634451161993,1.2670910975569862,1.0,0.0,4.027634451161039,1.2847328710991515,1.2850214920960372,3.134997587254194,19315.87797546654,1969.6713939486515,4632.441516551485,4632.441516551485,5.558164281915212,4.9872974078608445,-2.330270891385408,7.317568299246252,3.501131942618513,3.501131942618513,1.000323412176718,0.0,0.0,0.00022464278625932617,0.9635585264656236,0.00023313870417744745,198.93491592413645,0.0,0.0,0.0,0.0017497770580202439,7.851922877147905e-05,0.00014612355748784713,0.0005885322742644031,0.0955851308110072,0.07171472847949635,0.02387040233151084,0.09558509782432942,0.07171472847950204,0.02387040233151273,0.3754444795141171,0.3754444795141171,0.12496754068765363,0.0,4.985475875062718,4.980552694855703,5.0002673980333725,4.985524946291548,4.9805684668618255,5.00041651991279,24796.811054725087,21077.289396516324,0.85,1.0661665825543365,0.6625151424912342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664068745668364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56814966439,1535.2555018087326,0.3754444795141171,0.12496754068765363,6.112874298809886,3.501131942618513
4549.0,-30.01210585393625,4.9873152081190515,35.005374219054886,24.11042262045669,5.002843494058271,-26.510662176737984,-40.03778665848074,1.5013998168600156,-0.024669169819389936,-5.010204294748967,40.010742096319774,42260.10021407908,25747.863969015216,25747.863969015216,68007.9641830943,77351.62702047887,77351.62702047887,25747.863969015216,103099.4909894941,103099.4909894941,103099.4909894941,127896.29966313137,91526.23089091449,56434.70408451494,38990.58534044395,24796.808673637275,0.0,63787.39401408122,21077.287372591683,1535.255443798311,0.0,0.886827908812692,2.8158845321243975,0.0014959135982669303,354514.95268864476,1554996.448185597,4.386264772169662,1554996.448185597,4.386264772169662,0.85,0.0955851195548944,4.027634451161993,1.2670910376636315,1.0,0.0,4.027634451162266,1.2847328927828834,1.2850215137846406,3.1349975343416796,19315.878141531044,1969.671410882518,4632.441516551485,4632.441516551485,5.558162769463871,4.9873152081190515,-2.3302842241849517,7.317599432304004,3.5011160941932205,3.5011160941932205,1.0003188840552057,0.0,0.0,0.00022464278625932617,0.9635597224133273,0.00023313841481116174,198.93492568030277,0.0,0.0,0.0,0.0017497770580202439,7.851914712942378e-05,0.0001461236391299024,0.0005885326030887575,0.09558511955489095,0.07171471625184654,0.02387040330304441,0.09558507823262623,0.07171471625184912,0.023870403303045275,0.3754444156452768,0.3754444156452768,0.12496754582245673,0.0,4.985488833614568,4.980568477025429,5.00027186963797,4.985535124929584,4.980626066340108,5.000284215071588,24796.808673637275,21077.287372591683,0.85,1.0661662109613912,0.6625149195584015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664067904651495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.567506053454,1535.255443798311,0.3754444156452768,0.12496754582245673,6.112874298809886,3.5011160941932205
4550.0,-30.012117796907763,4.987333093982842,35.00537402518996,24.1104174516164,5.002844307728147,-26.51067284404303,-40.03779200194401,1.501399354863367,-0.024768795758348006,-5.010205785662614,40.010742791382675,42260.074026890376,25747.853696345057,25747.853696345057,68007.92772323544,77351.60276609498,77351.60276609498,25747.853696345057,103099.45646244004,103099.45646244004,103099.45646244004,127896.27271867733,91526.21180070557,56434.68306150096,38990.58748800512,24796.81625623728,0.0,63787.4037442424,21077.29381780169,1535.2559226583528,0.0,0.8868278987098672,2.815885666660846,0.0014959135982669303,354514.932085364,1554996.4781614484,4.386265111639978,1554996.4781614484,4.386265111639978,0.85,0.09558511029299868,4.027634451161993,1.267090998650529,1.0,0.0,4.027634451161635,1.2847328949439583,1.2850215159462008,3.134997529068238,19315.87411269531,1969.6710000556063,4632.441516551485,4632.441516551485,5.558160551913986,4.987333093982842,-2.330296444742231,7.317629538725074,3.501100292950881,3.501100292950881,1.0003143694145373,0.0,0.0,0.00022464278625932617,0.9635609202685721,0.00023313812498405577,198.934935452018,0.0,0.0,0.0,0.0017497770580202439,7.851909963427197e-05,0.0001461236866250542,0.0005885327943818672,0.09558511029300015,0.07171470563971216,0.02387040465328799,0.09558514546936339,0.07171470563971107,0.02387040465328762,0.37544435254278613,0.37544435254278613,0.12496755037984192,0.0,4.985479032283024,4.9805670313780865,5.00023695986539,4.985436989904258,4.980558414955112,5.000094486173623,24796.81625623728,21077.29381780169,0.85,1.0661654767438937,0.6625144079595005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664067060867024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.566864045612,1535.2559226583528,0.37544435254278613,0.12496755037984192,6.112874298809886,3.501100292950881
4551.0,-30.01212964476345,4.987350872923004,35.005373844744355,24.110403935797535,5.002831497110433,-26.51068478823433,-40.03780506374312,1.501386640581257,-0.02470729269612093,-5.010216272458234,40.01074279451754,42260.08036615123,25747.866527180584,25747.866527180584,68007.94689333181,77351.59983767335,77351.59983767335,25747.866527180584,103099.46636485393,103099.46636485393,103099.46636485393,127896.2897954028,91526.20848229672,56434.68901077435,38990.5771905804,24796.82343054887,0.0,63787.40062112927,21077.299915966538,1535.256587273532,0.0,0.8868278453370038,2.815883634790492,0.0014959135982669303,354514.7871659328,1554996.4782966473,4.386266905049638,1554996.4782966473,4.386266905049638,0.85,0.09558510425996682,4.027634451161993,1.2670909805176787,1.0,0.0,4.027634451162175,1.2847329544173756,1.2850215754329792,3.1349973839415672,19315.873412371697,1969.670928642472,4632.441516551485,4632.441516551485,5.558163321692185,4.987350872923004,-2.3303152226377093,7.317666095560714,3.50108454719999,3.50108454719999,1.0003098706285685,0.0,0.0,0.00022464278625932617,0.9635621085854725,0.00023313783746551226,198.93494514591063,0.0,0.0,0.0,0.0017497770580202439,7.851898353512388e-05,0.00014612380272420228,0.0005885332619867958,0.09558510425995903,0.07171469783814359,0.023870406421815434,0.09558511212385508,0.07171469783814943,0.02387040642181738,0.3754442890187423,0.3754442890187423,0.12496755208913696,0.0,4.985489009132095,4.980576263666194,5.000249171116138,4.98550897976213,4.980593260193757,5.00027807770681,24796.82343054887,21077.299915966538,0.85,1.0661658294758056,0.6625145397781389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664066213024665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56622125962,1535.256587273532,0.3754442890187423,0.12496755208913696,6.112874298809886,3.50108454719999
4552.0,-30.012141505613894,4.9873686918679825,35.00537365540643,24.110394296608888,5.002827254817974,-26.510695887201635,-40.037814248912014,1.5013816364057246,-0.024772260846077643,-5.0102198770571675,40.01074217461718,42260.070456541616,25747.861726602638,25747.861726602638,68007.93218314425,77351.57800529701,77351.57800529701,25747.861726602638,103099.43973189965,103099.43973189965,103099.43973189965,127896.26358752117,91526.18973418845,56434.68218543304,38990.56394306156,24796.82385562152,0.0,63787.38779868308,21077.30027727829,1535.2567040704037,0.0,0.8868278292394592,2.8158840673915853,0.0014959135982669303,354514.7373531652,1554996.4515623162,4.386267445951729,1554996.4515623162,4.386267445951729,0.85,0.09558509361946234,4.027634451161993,1.267091014585458,1.0,0.0,4.027634451158891,1.2847329778253378,1.2850215988462002,3.134997326821604,19315.86945573357,1969.6705251776673,4632.441516551485,4632.441516551485,5.55816228539676,4.9873686918679825,-2.330328955014578,7.317697646882561,3.5010687990035767,3.5010687990035767,1.000305371143879,0.0,0.0,0.00022464278625932617,0.9635632982073133,0.00023313754963194295,198.9349548504365,0.0,0.0,0.0,0.0017497770580202439,7.851890189330465e-05,0.0001461238843660215,0.0005885335908101995,0.09558509361946052,0.07171468651468822,0.0238704071047723,0.09558513234522278,0.07171468651468958,0.023870407104772756,0.37544422580428705,0.37544422580428705,0.12496755435536211,0.0,4.985482101475213,4.9805706678257025,5.000238319234654,4.985447616211104,4.980541433073256,5.000188058335709,24796.82385562152,21077.30027727829,0.85,1.0661658131820897,0.6625145176020846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664065370250874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.565579981014,1535.2567040704037,0.37544422580428705,0.12496755435536211,6.112874298809886,3.5010687990035767
4553.0,-30.01215327522254,4.987386327308833,35.00537344154932,24.11037131622436,5.002807691322686,-26.51070843625636,-40.037823643628485,1.501362852356527,-0.02472240385952773,-5.010234018052373,40.010741081766696,42260.06179683827,25747.883747097872,25747.883747097872,68007.94554393615,77351.56416914178,77351.56416914178,25747.883747097872,103099.44791623966,103099.44791623966,103099.44791623966,127896.2739065419,91526.17274266621,56434.67037036281,38990.558191448225,24796.825990302234,0.0,63787.38418175046,21077.302091756897,1535.2571626575536,0.0,0.8868277612402321,2.815881761963457,0.0014959135982669303,354514.5419356088,1554996.4044311536,4.386269730829802,1554996.4044311536,4.386269730829802,0.85,0.09558508772273133,4.027634451161993,1.2670909596374265,1.0,0.0,4.027634451159975,1.2847330656912317,1.2850216867318336,3.1349971124118174,19315.86586980886,1969.6701595151105,4632.441516551485,4632.441516551485,5.558167038936587,4.987386327308833,-2.330350406765795,7.317736734074629,3.5010530925068504,3.5010530925068504,1.0003008835733858,0.0,0.0,0.00022464278625932617,0.9635644786793326,0.00023313726401291064,198.93496448030942,0.0,0.0,0.0,0.0017497770580202439,7.851881838901513e-05,0.00014612396787031103,0.0005885339271349529,0.0955850877227236,0.07171467885503212,0.02387040886769148,0.09558507530996548,0.07171467885503792,0.02387040886769341,0.37544416194408425,0.37544416194408425,0.12496755567610883,0.0,4.985493380601497,4.980565051918234,5.0003003583483405,4.985511614192831,4.980515709991266,5.000521628830711,24796.825990302234,21077.302091756897,0.85,1.0661660830950517,0.6625144194097374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266406452558081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56493804715,1535.2571626575536,0.37544416194408425,0.12496755567610883,6.112874298809886,3.5010530925068504
4554.0,-30.012165028843704,4.987404078557179,35.00537320985943,24.11036625215786,5.002807839437468,-26.51071899963113,-40.037832758948184,1.5013618102248916,-0.02481107691539819,-5.010234135097209,40.01074013463533,42260.05199608567,25747.869850198513,25747.869850198513,68007.92184628418,77351.54302351271,77351.54302351271,25747.869850198513,103099.41287371123,103099.41287371123,103099.41287371123,127896.23588189279,91526.15641541306,56434.6653879858,38990.54558603029,24796.823008181553,0.0,63787.368594211846,21077.29955695432,1535.257004049147,0.0,0.8868277640736312,2.815882912997101,0.0014959135982669303,354514.5403181402,1554996.363584394,4.386269635623254,1554996.363584394,4.386269635623254,0.85,0.09558507494053775,4.027634451161993,1.267090929965489,1.0,0.0,4.027634451162573,1.2847330705659972,1.2850216916076942,3.134997100516447,19315.86242407282,1969.6698081478203,4632.441516551485,4632.441516551485,5.558164039028371,4.987404078557179,-2.3303615886597413,7.3177656672169205,3.5010373603512868,3.5010373603512868,1.0002963886717962,0.0,0.0,0.00022464278625932617,0.9635656575493928,0.0002331369787821759,198.93497409710233,0.0,0.0,0.0,0.0017497770580202439,7.851873736820368e-05,0.00014612404889112249,0.0005885342534571644,0.09558507494053786,0.07171466548025232,0.023870409460285538,0.0955851048122228,0.07171466548025224,0.023870409460285506,0.37544409756233554,0.37544409756233554,0.12496756065529194,0.0,4.985479361238333,4.980547560491232,5.000296767985503,4.985423058181823,4.98047737232622,5.000282183996887,24796.823008181553,21077.29955695432,0.85,1.0661659721209336,0.662514427659278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664063689609444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.564297545805,1535.257004049147,0.37544409756233554,0.12496756065529194,6.112874298809886,3.5010373603512868
4555.0,-30.012176763986595,4.987421739611502,35.00537299366594,24.110352526791416,5.002796118519126,-26.510730733405598,-40.03784201396627,1.5013500879381885,-0.02477652846818046,-5.010243846039559,40.010740122623204,42260.04298084134,25747.880673481264,25747.880673481264,68007.9236543226,77351.5349750787,77351.5349750787,25747.880673481264,103099.41564855997,103099.41564855997,103099.41564855997,127896.24553665778,91526.14837251838,56434.65637828113,38990.54666026361,24796.82988809782,0.0,63787.376548361426,21077.305404883144,1535.2576339380578,0.0,0.8868277147034433,2.8158813257288386,0.0014959135982669303,354514.4061205186,1554996.3630663482,4.3862712945372415,1554996.3630663482,4.3862712945372415,0.85,0.09558506850581974,4.027634451161993,1.2670908958977094,1.0,0.0,4.027634451161947,1.2847331253991863,1.2850217464532017,3.134996966712869,19315.8607266843,1969.6696350623608,4632.441516551485,4632.441516551485,5.558166375438385,4.987421739611502,-2.3303797522702396,7.317801491881742,3.501021692523386,3.501021692523386,1.0002919121495388,0.0,0.0,0.00022464278625932617,0.9635668345676529,0.00023313669400018542,198.93498369877727,0.0,0.0,0.0,0.0017497770580202439,7.851865510577273e-05,0.00014612413115355343,0.0005885345847801653,0.09558506850581275,0.07171465695857071,0.023870411547242044,0.0955850848280132,0.07171465695857596,0.023870411547243786,0.37544403203915794,0.37544403203915794,0.12496756462106197,0.0,4.98548064497146,4.980539376783383,5.000326494439491,4.985467317571363,4.980488184022022,5.000426936965198,24796.82988809782,21077.305404883144,0.85,1.066165867517083,0.6625142037124102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664062848148538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56365697242,1535.2576339380578,0.37544403203915794,0.12496756462106197,6.112874298809886,3.501021692523386
4556.0,-30.012188441581635,4.987439402905819,35.00537276543882,24.110343341622524,5.002789188915842,-26.510741936186726,-40.03785123405976,1.5013426835209627,-0.02477624073901552,-5.010249244517374,40.01073933972958,42260.033876126174,25747.880404682008,25747.880404682008,68007.91428080818,77351.52573623139,77351.52573623139,25747.880404682008,103099.4061409134,103099.4061409134,103099.4061409134,127896.23632599681,91526.14105582087,56434.64919571579,38990.54651122787,24796.830185083418,0.0,63787.37669631129,21077.305657320903,1535.257786460995,0.0,0.8868276900679075,2.8158806918267243,0.0014959135982669303,354514.3315177982,1554996.3293026402,4.386272122329059,1554996.3293026402,4.386272122329059,0.85,0.09558505863971764,4.027634451161993,1.2670908805122605,1.0,0.0,4.027634451163429,1.2847331600347351,1.2850217810965316,3.1349968821954426,19315.859182553882,1969.6694776048787,4632.441516551485,4632.441516551485,5.55816631741299,4.987439402905819,-2.330394756500056,7.317834159405875,3.5010060270723686,3.5010060270723686,1.000287436306391,0.0,0.0,0.00022464278625932617,0.9635680058154936,0.00023313641061505037,198.9349932533676,0.0,0.0,0.0,0.0017497770580202439,7.851857315384533e-05,0.00014612421310548082,0.0005885349148525713,0.0955850586397131,0.07171464567211684,0.02387041296759626,0.09558507015098254,0.07171464567212024,0.02387041296759739,0.3754439661558446,0.3754439661558446,0.1249675697949282,0.0,4.9854811697421155,4.980534595679785,5.000342957964904,4.985473003778338,4.980505210184788,5.000398547997577,24796.830185083418,21077.305657320903,0.85,1.0661657180948305,0.6625140594403846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664062010963166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56301637743,1535.257786460995,0.3754439661558446,0.1249675697949282,6.112874298809886,3.5010060270723686
4557.0,-30.012200074979816,4.987457050630084,35.00537254081918,24.11033419137823,5.002781802918764,-26.510753144852195,-40.037864226009674,1.5013348727911429,-0.02476311655857444,-5.010255444131546,40.01073898835169,42260.04063691667,25747.882273088144,25747.882273088144,68007.92291000481,77351.51863523149,77351.51863523149,25747.882273088144,103099.40090831963,103099.40090831963,103099.40090831963,127896.23437641581,91526.13567423144,56434.6576759165,38990.53110923882,24796.83346809618,0.0,63787.364577335,21077.308447881755,1535.2581290966227,0.0,0.8868276597935668,2.815879795811305,0.0014959135982669303,354514.24584401806,1554996.3141488316,4.386273139593412,1554996.3141488316,4.386273139593412,0.85,0.09558504991579563,4.027634451161993,1.2670908717205753,1.0,0.0,4.027634451160949,1.28473319657089,1.2850218176408945,3.1349967930401754,19315.858046812522,1969.6693617914907,4632.441516551485,4632.441516551485,5.558166720743744,4.987457050630084,-2.3304103210740688,7.317867371704153,3.500990391732173,3.500990391732173,1.0002829690663353,0.0,0.0,0.00022464278625932617,0.9635691726319717,0.00023313612830277506,198.935002771797,0.0,0.0,0.0,0.0017497770580202439,7.851845767626381e-05,0.00014612432858306237,0.0005885353799540571,0.09558504991579192,0.07171463521241249,0.023870414703379434,0.09558505780514565,0.07171463521241526,0.02387041470338036,0.3754439001853914,0.3754439001853914,0.12496757515047134,0.0,4.985485758894981,4.9805360793673685,5.000356874516115,4.985492327572956,4.980530230290299,5.000400753451174,24796.83346809618,21077.308447881755,0.85,1.0661660559365618,0.6625142913010793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664061173671677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.562376544141,1535.2581290966227,0.3754439001853914,0.12496757515047134,6.112874298809886,3.500990391732173
4558.0,-30.012211744110846,4.9874746995422115,35.005372321576054,24.110324831586354,5.002775643426263,-26.510764263021457,-40.03787337625397,1.501328162336906,-0.024779828918553903,-5.0102608253667595,40.010738695714835,42260.03151508513,25747.88213054469,25747.88213054469,68007.91364562983,77351.50578304757,77351.50578304757,25747.88213054469,103099.38791359226,103099.38791359226,103099.38791359226,127896.22465812405,91526.12505246012,56434.65078449778,38990.5269644026,24796.836744531785,0.0,63787.36370893438,21077.31123285202,1535.258451835166,0.0,0.8868276334708405,2.815879387213146,0.0014959135982669303,354514.17147960316,1554996.3015283365,4.3862740240774905,1554996.3015283365,4.3862740240774905,0.85,0.09558504089367634,4.027634451161993,1.2670908453455199,1.0,0.0,4.027634451162326,1.2847332279603003,1.2850218490373566,3.1349967164439616,19315.855805172738,1969.6691332078476,4632.441516551485,4632.441516551485,5.558166689973048,4.9874746995422115,-2.330425261500932,7.317899961043143,3.5009747811338365,3.5009747811338365,1.0002785088953818,0.0,0.0,0.00022464278625932617,0.9635703430339478,0.0002331358451236722,198.93501231946394,0.0,0.0,0.0,0.0017497770580202439,7.851837634537288e-05,0.00014612440991395328,0.0005885357075251554,0.09558504089367684,0.07171462454337603,0.023870416350300815,0.09558506119180755,0.07171462454337565,0.02387041635030069,0.37544383452210306,0.37544383452210306,0.12496758050781527,0.0,4.9854868528639145,4.980535890410238,5.000361819910609,4.985480996448189,4.980524906273331,5.000371370187565,24796.836744531785,21077.31123285202,0.85,1.066165925212932,0.6625141573168037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664060337118326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.561737207012,1535.258451835166,0.37544383452210306,0.12496758050781527,6.112874298809886,3.5009747811338365
4559.0,-30.012223375419694,4.987492315780063,35.00537210472464,24.110315890889638,5.002767184560387,-26.51077557710195,-40.03788259634746,1.5013193862426493,-0.024739826479276417,-5.010267773298872,40.01073832689236,42260.02266532914,25747.886051457823,25747.886051457823,68007.90871678696,77351.50371490115,77351.50371490115,25747.886051457823,103099.38976635897,103099.38976635897,103099.38976635897,127896.22997120739,91526.1242685231,56434.643218950965,38990.53449952459,24796.840204848406,0.0,63787.374704372996,21077.314174121144,1535.2588222651164,0.0,0.8868275994518574,2.8158780508151486,0.0014959135982669303,354514.0754646938,1554996.285622197,4.386275167167685,1554996.285622197,4.386275167167685,0.85,0.09558503253867308,4.027634451161993,1.2670908519392836,1.0,0.0,4.0276344511610365,1.2847332690121327,1.2850218900984114,3.134996616269581,19315.855639729107,1969.6691163372923,4632.441516551485,4632.441516551485,5.558167536376205,4.987492315780063,-2.3304413275580074,7.317933643338071,3.5009592003067116,3.5009592003067116,1.0002740572304891,0.0,0.0,0.00022464278625932617,0.9635715096439176,0.00023313556286273102,198.93502183618565,0.0,0.0,0.0,0.0017497770580202439,7.851829439371414e-05,0.00014612449186561201,0.0005885360375964794,0.09558503253866692,0.07171461445823823,0.02387041808042868,0.09558503522401539,0.07171461445824286,0.02387041808043022,0.3754437690040619,0.3754437690040619,0.12496758533162736,0.0,4.985497713718246,4.98054644114967,5.000373609363351,4.985527946819616,4.9805754379212885,5.000407557125527,24796.840204848406,21077.314174121144,0.85,1.0661656641611967,0.6625139043766285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664059500508733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.561096766254,1535.2588222651164,0.3754437690040619,0.12496758533162736,6.112874298809886,3.5009592003067116
4560.0,-30.012234951065462,4.9875099506469915,35.00537189248035,24.11030635647478,5.002762186193239,-26.510786495012674,-40.037891746591754,1.501313730140491,-0.02478506121144619,-5.010272283414787,40.01073802738174,42260.01380034155,25747.88381596859,25747.88381596859,68007.89761631013,77351.48540900997,77351.48540900997,25747.88381596859,103099.36922497855,103099.36922497855,103099.36922497855,127896.21226360758,91526.10862528581,56434.63701661762,38990.52400963132,24796.843038629027,0.0,63787.36704826035,21077.316582834672,1535.2590988403836,0.0,0.8868275775866598,2.8158781185286434,0.0014959135982669303,354514.0131384815,1554996.2727052597,4.386275901872014,1554996.2727052597,4.386275901872014,0.85,0.0955850230972768,4.027634451161993,1.2670908085303383,1.0,0.0,4.027634451162741,1.284733295469616,1.2850219165618386,3.134996551708227,19315.85233834914,1969.6687796902247,4632.441516551485,4632.441516551485,5.558167053803631,4.9875099506469915,-2.330455584654545,7.3179655353015365,3.5009436390377004,3.5009436390377004,1.0002696111536287,0.0,0.0,0.00022464278625932617,0.9635726706724411,0.00023313528195289767,198.93503130736485,0.0,0.0,0.0,0.0017497770580202439,7.851821306298008e-05,0.0001461245731963461,0.0005885363651669459,0.09558502309727501,0.07171460359582912,0.023870419501445885,0.09558505238539614,0.07171460359583047,0.023870419501446336,0.3754437042536341,0.3754437042536341,0.1249675901471171,0.0,4.985497330676367,4.980547096093005,5.000370104464082,4.985487222203346,4.980541143324388,5.0003475098154695,24796.843038629027,21077.316582834672,0.85,1.0661656181051744,0.6625138449180447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266405866544807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56045669423,1535.2590988403836,0.3754437042536341,0.1249675901471171,6.112874298809886,3.5009436390377004
4561.0,-30.012246497682458,4.987527534857152,35.00537168284866,24.11029755547645,5.002752634429646,-26.510797842167083,-40.03790096668524,1.5013039789142575,-0.024717647263059916,-5.010280021094625,40.01073767899077,42260.00531351892,25747.889894780674,25747.889894780674,68007.8952082996,77351.48846177645,77351.48846177645,25747.889894780674,103099.37835655712,103099.37835655712,103099.37835655712,127896.22528831333,91526.11248552038,56434.62933726286,38990.53683139725,24796.846931756216,0.0,63787.38376315347,21077.31989199278,1535.2595127248517,0.0,0.8868275394750913,2.815876329908814,0.0014959135982669303,354513.9062099246,1554996.2576802669,4.386277182479492,1554996.2576802669,4.386277182479492,0.85,0.09558501518111108,4.027634451161993,1.2670908310590314,1.0,0.0,4.027634451163474,1.2847333410828168,1.2850219621852865,3.1349964404032407,19315.853153020733,1969.6688627636076,4632.441516551485,4632.441516551485,5.558168366030038,4.987527534857152,-2.3304721826417993,7.317999717498951,3.5009281127488574,3.5009281127488574,1.000265175071102,0.0,0.0,0.00022464278625932617,0.9635738287909142,0.00023313500174782287,198.9350407547937,0.0,0.0,0.0,0.0017497770580202439,7.851813111147923e-05,0.00014612465514784694,0.000588536695237634,0.09558501518110371,0.07171459401153894,0.023870421169564775,0.09558501333125145,0.07171459401154447,0.02387042116956661,0.37544363952398585,0.37544363952398585,0.12496759403595126,0.0,4.985513281584872,4.980564021789064,5.000383123512336,4.985562373831556,4.980617017283237,5.000420488111558,24796.846931756216,21077.31989199278,0.85,1.0661653009757721,0.6625135382638196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664057829504403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.559817349613,1535.2595127248517,0.37544363952398585,0.12496759403595126,6.112874298809886,3.5009281127488574
4562.0,-30.012258004331382,4.987545070262191,35.0053714579949,24.11028885925191,5.00274237705094,-26.51080922389471,-40.03791395863516,1.5012935966142535,-0.024635933013712474,-5.010287700674855,40.01073681635081,42260.01269250226,25747.895751395434,25747.895751395434,68007.9084438977,77351.49482185979,77351.49482185979,25747.895751395434,103099.39057325522,103099.39057325522,103099.39057325522,127896.23820781539,91526.1193513123,56434.637221954676,38990.53569928625,24796.84763456016,0.0,63787.38333384641,21077.320489376136,1535.2597423508478,0.0,0.8868275035209292,2.8158743602426695,0.0014959135982669303,354513.8000842828,1554996.2204773538,4.386278390594854,1554996.2204773538,4.386278390594854,0.85,0.09558500665982428,4.027634451161993,1.2670908173220234,1.0,0.0,4.027634451164861,1.2847333896479878,1.285022010761368,3.1349963218948873,19315.854601991145,1969.6690105174698,4632.441516551485,4632.441516551485,5.558169630290953,4.987545070262191,-2.3304887370903153,7.318033807352506,3.500912600570001,3.500912600570001,1.0002607430200003,0.0,0.0,0.00022464278625932617,0.9635749829020983,0.00023313472251297587,198.9350501695215,0.0,0.0,0.0,0.0017497770580202439,7.851801563449855e-05,0.00014612477062482762,0.0005885371603366997,0.0955850066598233,0.07171458398406505,0.02387042267575824,0.09558495689208975,0.07171458398406579,0.023870422675758486,0.37544357579849025,0.37544357579849025,0.12496759818357715,0.0,4.985543898983735,4.980596631099104,5.000407753023524,4.985651767661125,4.980712471507957,5.000491669948474,24796.84763456016,21077.320489376136,0.85,1.0661655156469136,0.6625136584036447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664056995962083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.559178200683,1535.2597423508478,0.37544357579849025,0.12496759818357715,6.112874298809886,3.500912600570001
4563.0,-30.012269499301123,4.9875627433818,35.00537125779311,24.110288475081347,5.002746138997618,-26.510819193129894,-40.03791919732464,1.5012958328263981,-0.024722155967992876,-5.010286530185834,40.01073708468708,42259.98789502734,25747.879225646906,25747.879225646906,68007.86712067424,77351.47799515283,77351.47799515283,25747.879225646906,103099.35722079973,103099.35722079973,103099.35722079973,127896.20862218033,91526.1087011099,56434.61860098431,38990.5445556951,24796.85140138059,0.0,63787.39595707569,21077.3236911735,1535.2599414728222,0.0,0.8868275085054375,2.8158756293741805,0.0014959135982669303,354513.81625950057,1554996.2320498428,4.3862782231076745,1554996.2320498428,4.3862782231076745,0.85,0.09558499557376583,4.027634451161993,1.2670907810563223,1.0,0.0,4.027634451160823,1.2847333791876823,1.2850220002987125,3.134996347420043,19315.85235435121,1969.6687813219814,4632.441516551485,4632.441516551485,5.558166062895993,4.9875627433818,-2.33049876212588,7.31806150550768,3.5008971029752822,3.5008971029752822,1.0002563151357948,0.0,0.0,0.00022464278625932617,0.9635761358433542,0.00023313444356185852,198.93505957469438,0.0,0.0,0.0,0.0017497770580202439,7.851796907124437e-05,0.0001461248171880818,0.0005885373478764664,0.09558499557376672,0.07171457198470273,0.02387042358906399,0.09558501290734937,0.07171457198470206,0.02387042358906377,0.3754435138390731,0.3754435138390731,0.12496760325128389,0.0,4.985547549649652,4.980615119021195,5.000366820836064,4.985564374217859,4.980691295520273,5.00020531760083,24796.85140138059,21077.3236911735,0.85,1.0661646568303027,0.6625131385433144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664056164733337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.55853946756,1535.2599414728222,0.3754435138390731,0.12496760325128389,6.112874298809886,3.5008971029752822
4564.0,-30.012280917428512,4.98758033944992,35.00537108916978,24.110269196704053,5.002736381294419,-26.510830445278337,-40.03792841741813,1.501285909144289,-0.02482039278714865,-5.010295339494969,40.01073760407386,42259.97987066605,25747.888471825565,25747.888471825565,68007.86834249162,77351.43942377252,77351.43942377252,25747.888471825565,103099.32789559808,103099.32789559808,103099.32789559808,127896.18888684719,91526.07080164803,56434.611248541805,38990.510614562474,24796.860991249105,0.0,63787.37160581158,21077.33184256174,1535.2607022037996,0.0,0.8868274617992089,2.8158758914418045,0.0014959135982669303,354513.6945219375,1554996.2544493396,4.38627979250916,1554996.2544493396,4.38627979250916,0.8500000000000001,0.09558498987013056,4.027634451161993,1.2670907178660853,1.0,0.0,4.027634451163604,1.2847334256075837,1.2850220467290423,3.1349962341465663,19315.844355973255,1969.6679657144139,4632.441516551485,4632.441516551485,5.558168058858301,4.98758033944992,-2.330516041453254,7.3180963809031745,3.500881676150135,3.500881676150135,1.000251907471467,0.0,0.0,0.00022464278625932617,0.9635772810788331,0.00023313416647579457,198.9350689169958,0.0,0.0,0.0,0.0017497770580202439,7.85178871199787e-05,0.00014612489913934748,0.0005885376779462074,0.09558498987012472,0.07171456451334056,0.023870425356784155,0.0955850641320815,0.07171456451334494,0.023870425356785616,0.3754434524575607,0.3754434524575607,0.12496760509406525,0.0,4.985536378671043,4.980601531291995,5.000362908548027,4.985474946707825,4.980530436185177,5.00033051031653,24796.860991249105,21077.33184256174,0.85,1.0661650830004652,0.6625132656636349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664055326976595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.557900584854,1535.2607022037996,0.3754434524575607,0.12496760509406525,6.112874298809886,3.500881676150135
4565.0,-30.012292320474867,4.987597793455105,35.00537088163975,24.110256344452523,5.002719142638133,-26.510842431912067,-40.03793770736081,1.5012692540753172,-0.024654302067631306,-5.010307311195912,40.01073613358238,42259.97235335889,25747.90551937779,25747.90551937779,68007.87787273669,77351.4572362757,77351.4572362757,25747.90551937779,103099.36275565349,103099.36275565349,103099.36275565349,127896.22250583515,91526.08625166303,56434.601368746335,38990.53875879633,24796.859750181655,0.0,63787.39850897798,21077.330787654406,1535.260919980404,0.0,0.8868274062053725,2.815872312534143,0.0014959135982669303,354513.529082717,1554996.1910317286,4.3862816605481605,1554996.1910317286,4.3862816605481605,0.85,0.095584982404982,4.027634451161993,1.2670907173166053,1.0,0.0,4.027634451162312,1.284733503514829,1.2850221246537898,3.134996044037941,19315.847616575207,1969.6682982032812,4632.441516551485,4632.441516551485,5.558171738894446,4.987597793455105,-2.3305356674926063,7.3181334609477116,3.5008662555363212,3.5008662555363212,1.000247501581806,0.0,0.0,0.00022464278625932617,0.963578424803146,0.00023313388975600973,198.93507824695874,0.0,0.0,0.0,0.0017497770580202439,7.851780454795036e-05,0.0001461249817113758,0.0005885380105161533,0.09558498240497545,0.07171455570197575,0.023870426702999697,0.09558495021250518,0.07171455570198067,0.02387042670300133,0.3754433896047746,0.3754433896047746,0.1249676065754921,0.0,4.985564256637474,4.980622164548549,5.000412551193563,4.985653009128271,4.980681942501576,5.00058836013784,24796.859750181655,21077.330787654406,0.85,1.0661647827378424,0.6625128683906252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664054492872383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.557262858392,1535.260919980404,0.3754433896047746,0.1249676065754921,6.112874298809886,3.5008662555363212
