time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4566.0,-30.012303619918008,4.987615391207534,35.005370671065556,24.110256099980347,5.002722101311288,-26.510852305469733,-40.03794671790672,1.5012707868629696,-0.024722842979883808,-5.010305841782989,40.0107356298567,42259.963972330894,25747.888269708517,25747.888269708517,68007.85224203941,77351.44416391455,77351.44416391455,25747.888269708517,103099.33243362307,103099.33243362307,103099.33243362307,127896.19110821982,91526.07895159606,56434.59876001217,38990.53354620432,24796.858674596748,0.0,63787.39222080107,21077.329873407234,1535.260834688072,0.0,0.8868274155061134,2.8158733843080794,0.0014959135982669303,354513.5493888111,1554996.1693076456,4.386281348028847,1554996.1693076456,4.386281348028847,0.85,0.09558496981100427,4.027634451161993,1.2670906925899907,1.0,0.0,4.027634451161151,1.2847334963449237,1.2850221174822738,3.1349960615338843,19315.846075954527,1969.6681411036927,4632.441516551485,4632.441516551485,5.558168015227518,4.987615391207534,-2.3305454303079083,7.318160821515442,3.500850821393635,3.500850821393635,1.0002430918267529,0.0,0.0,0.00022464278625932617,0.9635795581375151,0.00023313361555068064,198.93508749215457,0.0,0.0,0.0,0.0017497770580202439,7.851772445936779e-05,0.00014612506179995837,0.0005885383330836876,0.095584969811004,0.0717145426612476,0.02387042714975641,0.09558498228611582,0.0717145426612478,0.023870427149756474,0.37544332764198407,0.37544332764198407,0.12496761101422643,0.0,4.985567447030462,4.9806343088278595,5.000388835911963,4.985582998803125,4.980685678924203,5.000296768594751,24796.858674596748,21077.329873407234,0.85,1.0661644860261594,0.662512802311268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664053665502433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.55662505345,1535.260834688072,0.37544332764198407,0.12496761101422643,6.112874298809886,3.500850821393635
4567.0,-30.0123149137277,4.987632933691163,35.005370493865186,24.11024181582036,5.0027138519694185,-26.510863294889273,-40.03795590307561,1.5012622331310117,-0.024770940895052718,-5.010313594066265,40.01073618079438,42259.95629169547,25747.894901964468,25747.894901964468,68007.85119365994,77351.41979819791,77351.41979819791,25747.894901964468,103099.31470016237,103099.31470016237,103099.31470016237,127896.1827079562,91526.05581811654,56434.592311614106,38990.51500722492,24796.868007793837,0.0,63787.38301501876,21077.33780662476,1535.2615579464007,0.0,0.8868273740642669,2.8158731111955824,0.0014959135982669303,354513.44225855666,1554996.1930678308,4.386282740539153,1554996.1930678308,4.386282740539153,0.85,0.09558496360903088,4.027634451161993,1.2670906953373926,1.0,0.0,4.027634451162379,1.2847335363566312,1.28502215750297,3.1349959638976497,19315.841193818913,1969.6676432644088,4632.441516551485,4632.441516551485,5.558169446925236,4.987632933691163,-2.3305618850146836,7.318194818705846,3.5008354597047093,3.5008354597047093,1.0002387027727742,0.0,0.0,0.00022464278625932617,0.9635806909082861,0.00023313334148235618,198.9350967327419,0.0,0.0,0.0,0.0017497770580202439,7.851764281875914e-05,0.00014612514344056703,0.0005885386619022156,0.09558496360902527,0.07171453472028795,0.023870428888737322,0.09558501357845628,0.07171453472029216,0.023870428888738717,0.37544326588994764,0.37544326588994764,0.12496761340152095,0.0,4.985565436032175,4.980631282081731,5.000389874091354,4.985542653171194,4.980604440019533,5.00037928743501,24796.868007793837,21077.33780662476,0.85,1.0661646234592737,0.6625127775150353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664052831318522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.555988943923,1535.2615579464007,0.37544326588994764,0.12496761340152095,6.112874298809886,3.5008354597047093
4568.0,-30.012326208725625,4.987650291980514,35.00537027467546,24.110218905285024,5.0026937545976145,-26.51087547016642,-40.03796899979932,1.501243016038441,-0.024709491798887484,-5.010327519510288,40.01073460335939,42259.96500935185,25747.917005277883,25747.917005277883,68007.88201462974,77351.40843265309,77351.40843265309,25747.917005277883,103099.32543793097,103099.32543793097,103099.32543793097,127896.19243764588,91526.04088901036,56434.597465709245,38990.49269255679,24796.86699971491,0.0,63787.359692271704,21077.336949757675,1535.2618310509413,0.0,0.8868273089160048,2.8158706786775323,0.0014959135982669303,354513.24982030067,1554996.1250380895,4.386284929621959,1554996.1250380895,4.386284929621959,0.85,0.09558495726096367,4.027634451161993,1.2670906892931089,1.0,0.0,4.027634451161229,1.2847336262482445,1.2850222474147779,3.1349957445449066,19315.838043150598,1969.6673219856525,4632.441516551485,4632.441516551485,5.558174218342929,4.987650291980514,-2.3305828950360614,7.318233187016576,3.500820110672617,3.500820110672617,1.0002343173350334,0.0,0.0,0.00022464278625932617,0.9635818237996644,0.00023313306738549587,198.93510597430233,0.0,0.0,0.0,0.0017497770580202439,7.851752641118223e-05,0.00014612525984814394,0.0005885391307493828,0.09558495726095634,0.07171452665649564,0.0238704306044607,0.09558494098798802,0.07171452665650115,0.023870430604462527,0.37544320339423515,0.37544320339423515,0.12496761563356337,0.0,4.985581249031213,4.980629018794218,5.000459996047766,4.985618027711382,4.980593496986728,5.000714007667909,24796.86699971491,21077.336949757675,0.85,1.0661654964669964,0.6625131564188562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664051999754578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.555352570605,1535.2618310509413,0.37544320339423515,0.12496761563356337,6.112874298809886,3.500820110672617
4569.0,-30.012337476221457,4.9876677781464,35.00537003768369,24.110218905285024,5.002694960928067,-26.510885490198515,-40.037978045269824,1.5012429749051237,-0.02473732337813317,-5.010326814906528,40.01073364645905,42259.95684659555,25747.90166009368,25747.90166009368,68007.85850668923,77351.40357855085,77351.40357855085,25747.90166009368,103099.30523864453,103099.30523864453,103099.30523864453,127896.16874868885,91526.04108491224,56434.594352956825,38990.496368839355,24796.863510044324,0.0,63787.35987888368,21077.333983537676,1535.261625768202,0.0,0.8868273159657133,2.8158711264781693,0.0014959135982669303,354513.25955734646,1554996.0837700323,4.386284692740793,1554996.0837700323,4.386284692740793,0.85,0.09558494451856027,4.027634451161993,1.2670906898425893,1.0,0.0,4.027634451161652,1.2847336264406533,1.28502224760723,3.1349957440753924,19315.83808449412,1969.6673262015186,4632.441516551485,4632.441516551485,5.558170905795077,4.9876677781464,-2.3305931886626503,7.31826096680905,3.5008047353127227,3.5008047353127227,1.0002299243750636,0.0,0.0,0.00022464278625932617,0.9635829539340224,0.0002331327939563237,198.9351151933614,0.0,0.0,0.0,0.0017497770580202439,7.85174460124423e-05,0.00014612534024688388,0.0005885394545661176,0.09558494451855971,0.07171451318603533,0.023870431332524384,0.0955849441676094,0.07171451318603575,0.023870431332524523,0.3754431403478804,0.3754431403478804,0.12496762193317873,0.0,4.985582630305828,4.980631740824606,5.000457345663733,4.985589491528401,4.980643968217066,5.000448083789365,24796.863510044324,21077.333983537676,0.85,1.0661651248118627,0.6625130265124107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664051176922035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.554715797023,1535.261625768202,0.3754431403478804,0.12496762193317873,6.112874298809886,3.5008047353127227
4570.0,-30.01234864989524,4.987685238987972,35.00536983462074,24.110214854031824,5.002688631834072,-26.510896179455354,-40.03798716058952,1.5012361613942147,-0.024659908647834072,-5.01033317460549,40.01073416072771,42259.949470025735,25747.904699011404,25747.904699011404,68007.85416903713,77351.41277709135,77351.41277709135,25747.904699011404,103099.31747610275,103099.31747610275,103099.31747610275,127896.18948865918,91526.05224447743,56434.58893741192,38990.51478562834,24796.872012556432,0.0,63787.38679818477,21077.341210672967,1535.2622729016264,0.0,0.8868272817427166,2.815869367347364,0.0014959135982669303,354513.1716715299,1554996.1059487965,4.386285842686715,1554996.1059487965,4.386285842686715,0.85,0.09558493775298363,4.027634451161993,1.2670906651159748,1.0,0.0,4.0276344511634905,1.284733658312152,1.2850222794858888,3.134995666302842,19315.840439630992,1969.6675663586436,4632.441516551485,4632.441516551485,5.558171561802866,4.987685238987972,-2.330608592026874,7.318293831014845,3.500789427459399,3.500789427459399,1.0002255507026854,0.0,0.0,0.00022464278625932617,0.9635840746593934,0.00023313252280423235,198.93512433565618,0.0,0.0,0.0,0.0017497770580202439,7.851736499293972e-05,0.00014612542126638645,0.0005885397808830574,0.09558493775297822,0.07171450435279739,0.023870433400180833,0.09558492105544655,0.07171450435280144,0.023870433400182182,0.37544307716194564,0.37544307716194564,0.12496762711874508,0.0,4.985603175862025,4.980657787719679,5.000461358878681,4.985673265957644,4.980749887180991,5.000465320061039,24796.872012556432,21077.341210672967,0.85,1.0661646068713457,0.6625126312782004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664050348027853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.554079197898,1535.2622729016264,0.37544307716194564,0.12496762711874508,6.112874298809886,3.500789427459399
4571.0,-30.012359818343064,4.9877025675341455,35.00536961013612,24.110196518618636,5.002672834212123,-26.510907810856683,-40.03799641560761,1.5012208267257434,-0.0246173939495975,-5.010344619512961,40.010733130646884,42259.94268671194,25747.920574459094,25747.920574459094,68007.86326117103,77351.40252217409,77351.40252217409,25747.920574459094,103099.32309663319,103099.32309663319,103099.32309663319,127896.19633786756,91526.04011542417,56434.58027996192,38990.51092829139,24796.873241234374,0.0,63787.384169525765,21077.342255049218,1535.2626172116074,0.0,0.8868272272349143,2.815867473062152,0.0014959135982669303,354513.01351235015,1554996.061524698,4.386287674233789,1554996.061524698,4.386287674233789,0.85,0.09558493149531183,4.027634451161993,1.2670906431367621,1.0,0.0,4.027634451162824,1.2847337300429993,1.2850223512328507,3.1349954912658755,19315.837879891427,1969.6673053378502,4632.441516551485,4632.441516551485,5.558174988818109,4.9877025675341455,-2.330627731546155,7.3183302990803005,3.5007741411101843,3.5007741411101843,1.0002211831743384,0.0,0.0,0.00022464278625932617,0.9635851948620073,0.00023313225177924897,198.93513347367593,0.0,0.0,0.0,0.0017497770580202439,7.851728273183822e-05,0.00014612550352748795,0.0005885401122007038,0.09558493149530552,0.07171449603293073,0.023870435462374783,0.09558487231537492,0.07171449603293548,0.023870435462376362,0.3754430152812034,0.3754430152812034,0.12496763181556365,0.0,4.98563233747916,4.9806798545062065,5.000511834479482,4.98572722556338,4.980746367847644,5.000691976792325,24796.873241234374,21077.342255049218,0.85,1.0661647933457912,0.6625125522375865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266404952033418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.55344410276,1535.2626172116074,0.3754430152812034,0.12496763181556365,6.112874298809886,3.5007741411101843
4572.0,-30.012370956705205,4.987720082365812,35.005369398701724,24.11019568042832,5.002679378255558,-26.51091718090127,-40.038005356304325,1.5012256024516468,-0.024774520901758024,-5.010341049550043,40.0107330617951,42259.93465202153,25747.898220200008,25747.898220200008,68007.83287222154,77351.37261872948,77351.37261872948,25747.898220200008,103099.27083892949,103099.27083892949,103099.27083892949,127896.14470832779,91526.01737051245,56434.57940380474,38990.48662967523,24796.873869398303,0.0,63787.36049907353,21077.342788988557,1535.2625792698877,0.0,0.8868272456498462,2.815869953559217,0.0014959135982669303,354513.0628462867,1554996.0585553413,4.3862870554633755,1554996.0585553413,4.3862870554633755,0.85,0.09558491912023848,4.027634451161993,1.2670906123658643,1.0,0.0,4.027634451159967,1.2847337077036263,1.285022328888459,3.1349955457782097,19315.833079759937,1969.6668158606597,4632.441516551485,4632.441516551485,5.558170163229052,4.987720082365812,-2.3306358416167283,7.318355923982541,3.50075884395326,3.50075884395326,1.0002168125580744,0.0,0.0,0.00022464278625932617,0.9635863120484033,0.00023313198148464548,198.9351425870804,0.0,0.0,0.0,0.0017497770580202439,7.85172032645859e-05,0.00014612558299474025,0.0005885404322657469,0.09558491912024167,0.07171448281418479,0.02387043630605689,0.09558495613864736,0.07171448281418238,0.02387043630605609,0.37544295422051976,0.37544295422051976,0.12496763894277754,0.0,4.985617819149184,4.980674405814,5.000470062429429,4.985566528648292,4.980659396625072,5.000309761865424,24796.873869398303,21077.342788988557,0.85,1.066164712572004,0.662512672124681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664048698911758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.552808739858,1535.2625792698877,0.37544295422051976,0.12496763894277754,6.112874298809886,3.50075884395326
4573.0,-30.012382055040938,4.98773735323989,35.00536919249793,24.110173049289756,5.00265758486722,-26.510929348855054,-40.0380146811716,1.5012048786812944,-0.024667271195198737,-5.010357645851788,40.01073279127834,42259.928478347676,25747.927495110733,25747.927495110733,68007.85597345841,77351.36919538499,77351.36919538499,25747.927495110733,103099.29669049573,103099.29669049573,103099.29669049573,127896.17864389264,91526.00961712238,56434.56890008483,38990.489685597284,24796.881953396904,0.0,63787.371638994184,21077.34966038737,1535.2634364490152,0.0,0.886827162179362,2.8158666077229166,0.0014959135982669303,354512.8334991616,1554996.0468888148,4.386289860201894,1554996.0468888148,4.386289860201894,0.85,0.09558491663851099,4.027634451161993,1.267090630498715,1.0,0.0,4.027634451162535,1.2847338046430385,1.2850224258496492,3.134995309227553,19315.831443469047,1969.6666490054247,4632.441516551485,4632.441516551485,5.558176482771484,4.98773735323989,-2.330658692697912,7.318396045937802,3.50074363187337,3.50074363187337,1.0002124662495342,0.0,0.0,0.00022464278625932617,0.963587425221509,0.00023313171216164988,198.93515166773614,0.0,0.0,0.0,0.0017497770580202439,7.851712038280384e-05,0.0001461256658765223,0.0005885407660832677,0.09558491663849965,0.07171447748902494,0.0238704391494747,0.09558488693487203,0.07171447748903345,0.02387043914947753,0.3754428921613219,0.3754428921613219,0.12496764245160061,0.0,4.985638640344064,4.980681711420345,5.000531489412651,4.985690374656599,4.980679388543194,5.000745642947891,24796.881953396904,21077.34966038737,0.85,1.0661648885354633,0.6625124596372857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266404786865894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.552173607392,1535.2634364490152,0.3754428921613219,0.12496764245160061,6.112874298809886,3.50074363187337
4574.0,-30.012393072165818,4.987754704307038,35.005368950396324,24.110173677932494,5.002654972913691,-26.5109395253878,-40.03802372664211,1.501201426135692,-0.024603848367689807,-5.010359123485361,40.01073133326794,42259.92142417677,25747.917871942147,25747.917871942147,68007.83929611891,77351.3822356079,77351.3822356079,25747.917871942147,103099.30010755005,103099.30010755005,103099.30010755005,127896.17634875051,91526.0260602444,56434.56524881327,38990.512012701256,24796.87624120046,0.0,63787.38825390172,21077.34480502039,1535.2631552878968,0.0,0.886827159939031,2.815865602216902,0.0014959135982669303,354512.8130794966,1554995.9840094803,4.386289935480513,1554995.9840094803,4.386289935480513,0.85,0.09558490459073371,4.027634451161993,1.2670905980793759,1.0,0.0,4.027634451162351,1.2847338207929841,1.285022442003223,3.1349952698186083,19315.834913658284,1969.6670028662475,4632.441516551485,4632.441516551485,5.55817440542878,4.987754704307038,-2.330670500616333,7.318425204923371,3.500728375390993,3.500728375390993,1.0002081072545694,0.0,0.0,0.00022464278625932617,0.9635885302504723,0.00023313144480967743,198.935160681946,0.0,0.0,0.0,0.0017497770580202439,7.851703998444764e-05,0.00014612574627487852,0.000588541089898457,0.09558490459073066,0.0717144645069965,0.02387044008373415,0.09558483505642318,0.0717144645069988,0.023870440083734915,0.37544283007344087,0.37544283007344087,0.12496764929860432,0.0,4.9856625297109645,4.980710819394062,5.000539695781811,4.985755275117697,4.9808244427214845,5.000569711836647,24796.87624120046,21077.34480502039,0.85,1.0661643493760544,0.6625121764817175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664047049970473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.551538905509,1535.2631552878968,0.37544283007344087,0.12496764929860432,6.112874298809886,3.500728375390993
4575.0,-30.01240412859422,4.987772113128043,35.00536874586621,24.110168718639784,5.002654288856718,-26.51094954458549,-40.038032772112615,1.501199704848006,-0.024667055447707753,-5.010361510814282,40.01073194341906,42259.91411535708,25747.910941479433,25747.910941479433,68007.82505683652,77351.36494397392,77351.36494397392,25747.910941479433,103099.27588545336,103099.27588545336,103099.27588545336,127896.15946119465,91526.01296754528,56434.562138928675,38990.50092068511,24796.883575741293,0.0,63787.3844964264,21077.351039380097,1535.2636408037363,0.0,0.8868271455821757,2.8158661537638716,0.0014959135982669303,354512.7800886025,1554996.0103233503,4.386290417893296,1554996.0103233503,4.386290417893296,0.85,0.09558489646906722,4.027634451161993,1.267090579397045,1.0,0.0,4.027634451160724,1.2847338288446386,1.2850224500566862,3.1349952501710376,19315.832150548973,1969.6667211075112,4632.441516551485,4632.441516551485,5.5581729093574985,4.987772113128043,-2.330682905645726,7.3184550187737685,3.5007131718849824,3.5007131718849824,1.0002037633957093,0.0,0.0,0.00022464278625932617,0.9635896392229851,0.00023313117650421457,198.93516972831478,0.0,0.0,0.0,0.0017497770580202439,7.851695958616846e-05,0.0001461258266731577,0.0005885414137133361,0.09558489646906862,0.07171445460696275,0.023870441862105865,0.0955848824593314,0.0717144546069617,0.023870441862105515,0.3754427692901608,0.3754427692901608,0.12496765562838663,0.0,4.985669823080116,4.980727715860326,5.000518132733646,4.98569445536657,4.980790764034396,5.000427341532998,24796.883575741293,21077.351039380097,0.85,1.0661641889494085,0.6625121009268633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664046227480694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.550905460606,1535.2636408037363,0.3754427692901608,0.12496765562838663,6.112874298809886,3.5007131718849824
4576.0,-30.01241510022511,4.987789455331472,35.00536855709459,24.110154644027375,5.00264464845326,-26.51096038313755,-40.03803811557589,1.5011899313656614,-0.024684317872811334,-5.010369691778008,40.01073199335734,42259.89196434517,25747.91893558844,25747.91893558844,68007.81089993361,77351.34708095541,77351.34708095541,25747.91893558844,103099.26601654386,103099.26601654386,103099.26601654386,127896.1559489919,91525.99564325908,56434.54052664862,38990.505685122735,24796.88993244804,0.0,63787.39561757077,21077.356442580833,1535.2642032834256,0.0,0.8868271037727264,2.8158654256026474,0.0014959135982669303,354512.6670345253,1554996.01247703,4.386291822756201,1554996.01247703,4.386291822756201,0.8499999999999999,0.09558489028621844,4.027634451161993,1.267090514008887,1.0,0.0,4.027634451160809,1.2847338745619843,1.2850224957843026,3.1349951386120103,19315.828494397094,1969.6663482837764,4632.441516551485,4632.441516551485,5.558174635036924,4.987789455331472,-2.3306995227750344,7.318488978106506,3.5006980147198306,3.5006980147198306,1.0001994327770944,0.0,0.0,0.00022464278625932617,0.9635907396915678,0.00023313091025680804,198.93517870530306,0.0,0.0,0.0,0.0017497770580202439,7.851691209224046e-05,0.0001461258741670857,0.0005885416050015167,0.09558489028621395,0.07171444649426592,0.023870443791948023,0.09558488825521647,0.0717144464942693,0.023870443791949147,0.3754427088291353,0.3754427088291353,0.12496765974385142,0.0,4.985676044032175,4.980734314211816,5.0005232168806515,4.9856853739051985,4.980745157692695,5.000527999001008,24796.88993244804,21077.356442580833,0.85,1.066163781127949,0.662511638156682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266404540225329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.550270861084,1535.2642032834256,0.3754427088291353,0.12496765974385142,6.112874298809886,3.5006980147198306
4577.0,-30.012426017704104,4.987806839681258,35.0053683716543,24.110150068905227,5.002641578398613,-26.510970515853035,-40.03805093290282,1.5011860765475598,-0.02468966580357801,-5.010372749539158,40.01073171284532,42259.900969962444,25747.91387802578,25747.91387802578,68007.81484798822,77351.34097253329,77351.34097253329,25747.91387802578,103099.25485055907,103099.25485055907,103099.25485055907,127896.14689433802,91525.99271172957,56434.552709158954,38990.48889174513,24796.892043778957,0.0,63787.38093552409,21077.358237212113,1535.2644053669435,0.0,0.8868270892289378,2.815865138938422,0.0014959135982669303,354512.6247788306,1554996.0003794413,4.386292311450275,1554996.0003794413,4.386292311450275,0.85,0.09558488066122421,4.027634451161993,1.267090529394336,1.0,0.0,4.027634451160659,1.2847338925936391,1.2850225138200082,3.134995094611342,19315.82787572126,1969.6662851963986,4632.441516551485,4632.441516551485,5.558173543266495,4.987806839681258,-2.330712369634494,7.318519209315752,3.5006828664730785,3.5006828664730785,1.0001951047065938,0.0,0.0,0.00022464278625932617,0.963591834729999,0.0002331306453237762,198.93518763798508,0.0,0.0,0.0,0.0017497770580202439,7.85167981690038e-05,0.00014612598809032239,0.0005885420638426695,0.09558488066122298,0.07171443580632454,0.023870444854898434,0.09558488953842337,0.07171443580632547,0.023870444854898743,0.3754426480124254,0.3754426480124254,0.12496766369008332,0.0,4.985678615036761,4.980743726335788,5.000505230344231,4.98568308373558,4.980775562809697,5.000427470492184,24796.892043778957,21077.358237212113,0.85,1.0661640884226007,0.6625119318298788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664044580183809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.549637591794,1535.2644053669435,0.3754426480124254,0.12496766369008332,6.112874298809886,3.5006828664730785
4578.0,-30.0124369613301,4.987824014487894,35.00536815913706,24.1101220244542,5.002620673175142,-26.51098245570857,-40.0380602228455,1.5011661675535637,-0.024693909833445105,-5.01038768355621,40.01073055328899,42259.89528407565,25747.9390232036,25747.9390232036,68007.83430727925,77351.31208111749,77351.31208111749,25747.9390232036,103099.25110432108,103099.25110432108,103099.25110432108,127896.14510016883,91525.95978736096,56434.542990318754,38990.463107824675,24796.893995847742,0.0,63787.35710367242,21077.35989647058,1535.2648695821797,0.0,0.8868270174355345,2.815863451558122,0.0014959135982669303,354512.4184032965,1554995.950371478,4.386294723821214,1554995.950371478,4.386294723821214,0.85,0.09558487586445844,4.027634451161993,1.2670904925791548,1.0,0.0,4.027634451160494,1.284733985721805,1.2850226069690958,3.1349948673609176,19315.820927296903,1969.6655766543013,4632.441516551485,4632.441516551485,5.558178971328076,4.987824014487894,-2.3307339240763136,7.318557938564208,3.50066775984415,3.50066775984415,1.0001907885269,0.0,0.0,0.00022464278625932617,0.9635929323923556,0.00023313037975651753,198.9351965920614,0.0,0.0,0.0,0.0017497770580202439,7.851671559803376e-05,0.0001461260706612924,0.000588542396408353,0.09558487586444872,0.07171442895512474,0.023870446909323977,0.09558485342380438,0.07171442895513203,0.023870446909326402,0.37544258708626915,0.37544258708626915,0.12496766610469688,0.0,4.985687324879791,4.9807333408750765,5.000571310790576,4.985693773722744,4.980663413273419,5.000807238676259,24796.893995847742,21077.35989647058,0.85,1.0661647918214792,0.6625120902154861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664043756116548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.549005041623,1535.2648695821797,0.37544258708626915,0.12496766610469688,6.112874298809886,3.50066775984415
4579.0,-30.01244787634493,4.9878413359462055,35.005367928817414,24.110127053596102,5.002623308896536,-26.510992015558564,-40.038069198466815,1.5011674481102089,-0.024669136933141544,-5.0103859240594435,40.010729609721814,42259.88826879562,25747.921425002656,25747.921425002656,68007.80969379828,77351.32178684486,77351.32178684486,25747.921425002656,103099.24321184751,103099.24321184751,103099.24321184751,127896.13327252999,91525.97497908922,56434.54146104013,38990.481686721214,24796.890060682468,0.0,63787.37174740368,21077.3565515801,1535.2646157450574,0.0,0.8868270298047901,2.8158633315474537,0.0014959135982669303,354512.4427180543,1554995.9096784396,4.386294308194809,1554995.9096784396,4.386294308194809,0.85,0.09558486271861152,4.027634451161993,1.2670904722483831,1.0,0.0,4.027634451159284,1.2847339797317536,1.2850226009776988,3.1349948819777804,19315.82413338951,1969.6659035847624,4632.441516551485,4632.441516551485,5.5581751724240025,4.9878413359462055,-2.330743254410185,7.318584590356391,3.500652618976954,3.500652618976954,1.000186462564844,0.0,0.0,0.00022464278625932617,0.9635940271863188,0.00023313011488383754,198.93520552272886,0.0,0.0,0.0,0.0017497770580202439,7.851663582089504e-05,0.00014612615043843114,0.0005885427177215054,0.09558486271860964,0.07171441522512592,0.02387044749348372,0.09558483487944476,0.07171441522512734,0.023870447493484187,0.37544252487777713,0.37544252487777713,0.12496767238208838,0.0,4.985692549050896,4.980744836947281,5.00055768734228,4.985716787126307,4.980794165600855,5.000506538891102,24796.890060682468,21077.3565515801,0.85,1.0661641611933381,0.6625118281427814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664042941982285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.548371603727,1535.2646157450574,0.37544252487777713,0.12496767238208838,6.112874298809886,3.500652618976954
4580.0,-30.012458714338795,4.987858601506917,35.005367730359566,24.110112769436114,5.002615094720092,-26.511002591223598,-40.038078313786514,1.5011589716048965,-0.024718648096381912,-5.010393551168979,40.01073007712868,42259.882182148576,25747.928132714635,25747.928132714635,68007.8103148632,77351.29722360079,77351.29722360079,25747.928132714635,103099.22535631542,103099.22535631542,103099.22535631542,127896.12419275766,91525.95147780929,56434.53643635721,38990.461157168975,24796.898836442237,0.0,63787.359993611215,21077.3640109759,1535.2653041314456,0.0,0.886826989302178,2.8158630916077048,0.0014959135982669303,354512.33731785667,1554995.9298362061,4.386295669146185,1554995.9298362061,4.386295669146185,0.85,0.09558485670269287,4.027634451161993,1.267090473896824,1.0,0.0,4.027634451163029,1.2847340193822483,1.285022640637101,3.134994785223047,19315.819173632568,1969.665397830306,4632.441516551485,4632.441516551485,5.558176620410329,4.987858601506917,-2.3307593972758487,7.318617998782766,3.5006375509743575,3.5006375509743575,1.000182157421245,0.0,0.0,0.00022464278625932617,0.9635951142562749,0.00023312985188048686,198.93521439037852,0.0,0.0,0.0,0.0017497770580202439,7.851655480216553e-05,0.00014612623145716062,0.0005885430440353314,0.09558485670268962,0.07171440710233136,0.02387044960035827,0.09558486522776818,0.07171440710233379,0.023870449600359077,0.37544246296397243,0.37544246296397243,0.12496767695838623,0.0,4.985691920105012,4.980741308666097,5.000565766673503,4.985674903072606,4.98071269834287,5.000583582559841,24796.898836442237,21077.3640109759,0.85,1.06616436738681,0.6625118547997788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664042120896388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.547738374216,1535.2653041314456,0.37544246296397243,0.12496767695838623,6.112874298809886,3.5006375509743575
4581.0,-30.01246952712731,4.987875778941975,35.00536751156751,24.110099218692653,5.002602402380732,-26.511013591986025,-40.03808369217438,1.5011464672394166,-0.024663279397202587,-5.010402750624307,40.01072908793266,42259.86077266304,25747.93870779315,25747.93870779315,68007.79948045619,77351.29366640029,77351.29366640029,25747.93870779315,103099.23237419344,103099.23237419344,103099.23237419344,127896.1317269416,91525.94715964962,56434.51426591238,38990.48099304137,24796.89935274817,0.0,63787.38034578954,21077.364449835943,1535.265556696548,0.0,0.8868269460721798,2.815861290587052,0.0014959135982669303,354512.2101892044,1554995.88717534,4.386297121742107,1554995.88717534,4.386297121742107,0.85,0.09558484910727329,4.027634451161993,1.2670904063107447,1.0,0.0,4.027634451162519,1.2847340778738439,1.285022699141837,3.1349946424924613,19315.818262319543,1969.665304902239,4632.441516551485,4632.441516551485,5.558178903240772,4.987875778941975,-2.3307767027218356,7.31865248166381,3.5006224949784155,3.5006224949784155,1.0001778557081187,0.0,0.0,0.00022464278625932617,0.9635961987993967,0.0002331295894890643,198.93522323740595,0.0,0.0,0.0,0.0017497770580202439,7.851650699804696e-05,0.0001461262792612792,0.0005885432365728463,0.09558484910726753,0.07171439777025798,0.023870451337009553,0.09558481515698415,0.0717143977702623,0.02387045133701099,0.37544240038210425,0.37544240038210425,0.12496768148136217,0.0,4.98570492835313,4.980746660184309,5.000601777123052,4.9857394712270775,4.980750580425877,5.000728328018056,24796.89935274817,21077.364449835943,0.85,1.066163857361564,0.6625113077786478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266404130246026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.547106323864,1535.265556696548,0.37544240038210425,0.12496768148136217,6.112874298809886,3.5006224949784155
4582.0,-30.0124802713997,4.987893080141004,35.005367302779575,24.110099009145074,5.002604911491382,-26.511023010867792,-40.0380926328711,1.5011476509594388,-0.024718301050199898,-5.0104019497285845,40.01072894174162,42259.85436298354,25747.9238561165,25747.9238561165,68007.77821910004,77351.28266333653,77351.28266333653,25747.9238561165,103099.20651945303,103099.20651945303,103099.20651945303,127896.10724188108,91525.9415220551,56434.51322170174,38990.475889281515,24796.90072242805,0.0,63787.376611709566,21077.36561406384,1535.265627314614,0.0,0.8868269506767954,2.81586210675565,0.0014959135982669303,354512.22125690064,1554995.8808705874,4.386296967019777,1554995.8808705874,4.386296967019777,0.85,0.09558483766204479,4.027634451161993,1.2670903870789334,1.0,0.0,4.027634451162864,1.2847340723367637,1.285022693603513,3.134994656003986,19315.817072550362,1969.665183579547,4632.441516551485,4632.441516551485,5.558175697225846,4.987893080141004,-2.3307866527293863,7.31867973287039,3.500607441173836,3.500607441173836,1.0001735546210961,0.0,0.0,0.00022464278625932617,0.9635972764715425,0.00023312932876057215,198.93523202837423,0.0,0.0,0.0,0.0017497770580202439,7.851642753152045e-05,0.0001461263587278057,0.0005885435566349663,0.09558483766204846,0.07171438531239234,0.023870452349656124,0.0955848477548878,0.07171438531238958,0.0238704523496552,0.3754423378021409,0.3754423378021409,0.12496768766155464,0.0,4.9857003685792165,4.980749656423143,5.000574511527304,4.985683648678389,4.980763163678773,5.000466971920616,24796.90072242805,21077.36561406384,0.85,1.066163586458198,0.6625112460766387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664040488201607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.546474417188,1535.265627314614,0.3754423378021409,0.12496768766155464,6.112874298809886,3.500607441173836
4583.0,-30.012491016093843,4.98791033434374,35.00536712603108,24.11008985890078,5.002597426945755,-26.51103342959852,-40.0381017132662,1.5011398404504892,-0.024696533100723173,-5.010409055507064,40.01072945738413,42259.84855873705,25747.929495671702,25747.929495671702,68007.77805440876,77351.27596112486,77351.27596112486,25747.929495671702,103099.20545679657,103099.20545679657,103099.20545679657,127896.11497337699,91525.93613941336,56434.50873702589,38990.47489154163,24796.90951658042,0.0,63787.384408122045,21077.37308909336,1535.26630654826,0.0,0.8868269126523122,2.815860991444667,0.0014959135982669303,354512.1230611043,1554995.9031086017,4.386298244702283,1554995.9031086017,4.386298244702283,0.85,0.09558483111307617,4.027634451161993,1.2670903782872482,1.0,0.0,4.027634451160942,1.2847341088719368,1.285022730146894,3.1349945668512413,19315.815936586925,1969.6650677435134,4632.441516551485,4632.441516551485,5.558176914630356,4.98791033434374,-2.330802336579425,7.318712670923165,3.50059245333378,3.50059245333378,1.00016927238108,0.0,0.0,0.00022464278625932617,0.9635983541872802,0.00023312906802211672,198.93524081968837,0.0,0.0,0.0,0.0017497770580202439,7.851634682340496e-05,0.0001461264394359212,0.0005885438816977526,0.09558483111306817,0.07171437687814876,0.02387045423491941,0.09558484808582297,0.07171437687815475,0.023870454234921408,0.3754422750843822,0.3754422750843822,0.12496769135278056,0.0,4.985705501383109,4.980758539941462,5.000568372111047,4.985712522406345,4.9807805677305055,5.000530304211395,24796.90951658042,21077.37308909336,0.85,1.0661634535644846,0.6625110741075646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664039668076255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.545843522692,1535.26630654826,0.3754422750843822,0.12496769135278056,6.112874298809886,3.50059245333378
4584.0,-30.012501727438803,4.987927583111721,35.00536694915202,24.110080499108903,5.002591264215949,-26.511043686082242,-40.0381107936613,1.5011332228593603,-0.024709892549140022,-5.010414208579117,40.01072910008208,42259.84279097295,25747.930147842257,25747.930147842257,68007.77293881521,77351.2630557056,77351.2630557056,25747.930147842257,103099.19320354785,103099.19320354785,103099.19320354785,127896.10531792669,91525.92507537143,56434.50481063879,38990.46696081404,24796.912114378836,0.0,63787.379075192875,21077.37529722201,1535.266584372423,0.0,0.8868268877245494,2.8158605654407434,0.0014959135982669303,354512.0518500585,1554995.887699306,4.386299082314398,1554995.887699306,4.386299082314398,0.85,0.09558482201592255,4.027634451161993,1.2670903502637523,1.0,0.0,4.027634451162508,1.2847341398270067,1.285022761108918,3.1349944913150094,19315.81360160947,1969.6648296420765,4632.441516551485,4632.441516551485,5.558177055413689,4.987927583111721,-2.3308165778564254,7.318744160968146,3.5005774801518403,3.5005774801518403,1.0001649943290973,0.0,0.0,0.00022464278625932617,0.963599428559321,0.00023312880809320315,198.935249583717,0.0,0.0,0.0,0.0017497770580202439,7.851626611536631e-05,0.00014612652014395986,0.0005885442067602297,0.09558482201592142,0.07171436664825451,0.02387045536766691,0.09558484823544272,0.07171436664825535,0.023870455367667194,0.37544221261554633,0.37544221261554633,0.12496769431631106,0.0,4.985707223957718,4.980763219551704,5.000561207229339,4.985704316029967,4.980772143306922,5.00052275015662,24796.912114378836,21077.37529722201,0.85,1.0661634625032534,0.6625110390749374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664038850178734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.545212261608,1535.266584372423,0.37544221261554633,0.12496769431631106,6.112874298809886,3.5005774801518403
4585.0,-30.012512415448466,4.987944801519982,35.00536677168795,24.110066145099722,5.002583473621124,-26.511054084361568,-40.038119874056406,1.5011251425341927,-0.024769535223015282,-5.0104205135680795,40.01072872928456,42259.83720377752,25747.933791008665,25747.933791008665,68007.77099478619,77351.23649468354,77351.23649468354,25747.933791008665,103099.1702856922,103099.1702856922,103099.1702856922,127896.08545547813,91525.8996872409,56434.50039633465,38990.4436565625,24796.915169785916,0.0,63787.35882634841,21077.37789431803,1535.266913699723,0.0,0.8868268569841248,2.8158606128943084,0.0014959135982669303,354511.96472052153,1554995.8717079936,4.38630011524116,1554995.8717079936,4.38630011524116,0.8500000000000001,0.09558481339772357,4.027634451161993,1.2670903453184295,1.0,0.0,4.027634451161793,1.2847341776243018,1.2850227989147043,3.1349943990824576,19315.808243647814,1969.6642832820398,4632.441516551485,4632.441516551485,5.5581778418599725,4.987944801519982,-2.3308316432487826,7.318776444768764,3.500562534087421,3.500562534087421,1.0001607240249775,0.0,0.0,0.00022464278625932617,0.9636005005920748,0.00023312854873082427,198.9352583286534,0.0,0.0,0.0,0.0017497770580202439,7.851618540740448e-05,0.0001461266008519217,0.0005885445318223972,0.09558481339771695,0.07171435686824355,0.023870456529473394,0.09558486703670215,0.07171435686824852,0.023870456529475045,0.37544215009673393,0.37544215009673393,0.12496769663138071,0.0,4.985698372395973,4.980750429882789,5.000564185247811,4.985650978345063,4.980687287026512,5.00056410962668,24796.915169785916,21077.37789431803,0.85,1.0661637704725668,0.6625111617934148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664038032538898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.544581310462,1535.266913699723,0.37544215009673393,0.12496769663138071,6.112874298809886,3.500562534087421
4586.0,-30.01252300435362,4.987961927266209,35.0053665728953,24.11005786797034,5.002570635439746,-26.511064898213544,-40.038128989376105,1.5011125292996874,-0.024619916973165346,-5.010429785634616,40.010727753114345,42259.83227012735,25747.944910452716,25747.944910452716,68007.77718058007,77351.25489617628,77351.25489617628,25747.944910452716,103099.199806629,103099.199806629,103099.199806629,127896.11559335382,91525.9171780997,56434.49455205101,38990.46958449855,24796.91578672483,0.0,63787.385371223376,21077.378418716104,1535.2671761811794,0.0,0.8868268133374406,2.8158575654727094,0.0014959135982669303,354511.8365885491,1554995.8296088914,4.386301581838688,1554995.8296088914,4.386301581838688,0.85,0.09558480526122964,4.027634451161993,1.2670903678471221,1.0,0.0,4.027634451161975,1.2847342366251677,1.285022857928825,3.1349942551091914,19315.811934953505,1969.6646596904657,4632.441516551485,4632.441516551485,5.558180242201997,4.987961927266209,-2.3308488857416036,7.318810813007813,3.5005476076124324,3.5005476076124324,1.0001564593178378,0.0,0.0,0.00022464278625932617,0.9636015626856708,0.00023312829177364586,198.93526699250316,0.0,0.0,0.0,0.0017497770580202439,7.851610438910411e-05,0.00014612668187022207,0.0005885448581344951,0.09558480526122637,0.07171434738418003,0.023870457877046336,0.09558477522902371,0.07171434738418249,0.02387045787704715,0.37544208648125715,0.37544208648125715,0.12496769903824104,0.0,4.985724197234674,4.980772992291918,5.000599809482253,4.985809868661477,4.980845618085766,5.000724677452467,24796.91578672483,21077.378418716104,0.85,1.0661634237678075,0.6625108087467114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664037216338266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.543950469752,1535.2671761811794,0.37544208648125715,0.12496769903824104,6.112874298809886,3.5005476076124324
4587.0,-30.012533562795806,4.987979002732785,35.00536634325153,24.110038694366835,5.002560027427789,-26.511075461603042,-40.038138104695804,1.5011019262349756,-0.02470314524140349,-5.010437132166135,40.010726456924104,42259.82730770842,25747.95094401087,25747.95094401087,68007.7782517193,77351.22025237538,77351.22025237538,25747.95094401087,103099.17119638625,103099.17119638625,103099.17119638625,127896.0849011739,91525.88251427123,56434.48956960418,38990.43660518561,24796.91370478766,0.0,63787.35030997328,21077.376649069512,1535.2672339062442,0.0,0.886826780647412,2.815857801141663,0.0014959135982669303,354511.7350658382,1554995.7737083486,4.386302680275343,1554995.7737083486,4.386302680275343,0.85,0.09558479619176892,4.027634451161993,1.267090315646492,1.0,0.0,4.027634451163123,1.2847342862230764,1.285022907537876,3.1349941340809284,19315.804619430077,1969.6639137146813,4632.441516551485,4632.441516551485,5.5581815446594875,4.987979002732785,-2.330864731590177,7.318843734322962,3.500532681881744,3.500532681881744,1.0001521948233554,0.0,0.0,0.00022464278625932617,0.9636026217250169,0.00023312803555596018,198.9352756314289,0.0,0.0,0.0,0.0017497770580202439,7.8516023370882e-05,0.00014612676288844415,0.0005885451844462775,0.09558479619176677,0.07171433696554559,0.02387045922622118,0.0955847832993473,0.0717143369655472,0.023870459226221715,0.37544202412461514,0.37544202412461514,0.12496770350105636,0.0,4.985728948757867,4.980765033636658,5.000642746643678,4.985733986924743,4.98071923511543,5.000800527362173,24796.91370478766,21077.376649069512,0.85,1.0661640265857877,0.6625110951050277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664036404530137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.54332125817,1535.2672339062442,0.37544202412461514,0.12496770350105636,6.112874298809886,3.500532681881744
4588.0,-30.012544152122896,4.987996145187333,35.005366119195955,24.110039078537397,5.002558680127537,-26.511085126696802,-40.03814704539252,1.5010996547014237,-0.024663245604813255,-5.010438927666927,40.01072616040675,42259.82167478556,25747.942905454227,25747.942905454227,68007.76458023979,77351.2273293027,77351.2273293027,25747.942905454227,103099.17023475692,103099.17023475692,103099.17023475692,127896.08552083863,91525.8933326957,56434.48767817847,38990.45072724137,24796.915286081712,0.0,63787.36601332308,21077.377993169455,1535.2673784807498,0.0,0.8868267725845332,2.815857067503912,0.0014959135982669303,354511.7102535737,1554995.7609205043,4.386302951200831,1554995.7609205043,4.386302951200831,0.85,0.0955847858965175,4.027634451161993,1.267090305755846,1.0,0.0,4.027634451163853,1.2847342968486193,1.2850229181658062,3.1349941081525987,19315.806902571938,1969.6641465303583,4632.441516551485,4632.441516551485,5.558179809385202,4.987996145187333,-2.3308764827571578,7.318872627944491,3.5005177695262715,3.5005177695262715,1.0001479341503632,0.0,0.0,0.00022464278625932617,0.963603683863454,0.00023312777858906447,198.93528429562548,0.0,0.0,0.0,0.0017497770580202439,7.851594390480736e-05,0.00014612684235451882,0.0005885455045065775,0.09558478589651641,0.0717143252849723,0.023870460611544107,0.09558476652796206,0.07171432528497312,0.023870460611544384,0.37544196093847126,0.37544196093847126,0.12496771007603606,0.0,4.985738978685106,4.980778027363499,5.000643868329689,4.985775682062126,4.980826589481978,5.000644941278495,24796.915286081712,21077.377993169455,0.85,1.06616354978563,0.6625108436984039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664035595105472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.542692303901,1535.2673784807498,0.37544196093847126,0.12496771007603606,6.112874298809886,3.5005177695262715
4589.0,-30.012554719360217,4.988013316540887,35.005365929170786,24.11003439864146,5.002556286596425,-26.511094876579698,-40.03815605593843,1.501096443815915,-0.024680569670806562,-5.010442397362032,40.01072670350562,42259.81618277308,25747.939437573514,25747.939437573514,68007.7556203466,77351.21802214663,77351.21802214663,25747.939437573514,103099.15745972014,103099.15745972014,103099.15745972014,127896.08013733725,91525.8873343675,56434.48549499406,38990.4464881927,24796.922677617116,0.0,63787.36916580981,21077.38427597455,1535.2678931843236,0.0,0.8868267529627792,2.8158568900600702,0.0014959135982669303,354511.662305399,1554995.7843426215,4.386303610522829,1554995.7843426215,4.386303610522829,0.85,0.0955847778106735,4.027634451161993,1.2670902694901454,1.0,0.0,4.0276344511618705,1.284734311868165,1.285022933188726,3.1349940715020734,19315.805636672798,1969.6640174445706,4632.441516551485,4632.441516551485,5.558179060777648,4.988013316540887,-2.330889402741013,7.3189027192819,3.5005029058379487,3.5005029058379487,1.000143687382271,0.0,0.0,0.00022464278625932617,0.963604743787496,0.00023312752215846988,198.93529294174886,0.0,0.0,0.0,0.0017497770580202439,7.85158638179795e-05,0.00014612692244134667,0.0005885458270670444,0.09558477781067058,0.07171431540806633,0.023870462402604254,0.095584790434823,0.07171431540806851,0.023870462402604983,0.37544189835453134,0.37544189835453134,0.12496771583256654,0.0,4.985744868219911,4.98079106305039,5.000628283578578,4.985761827691249,4.980836610783285,5.000559347634862,24796.922677617116,21077.38427597455,0.85,1.0661633566289002,0.6625107248571782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266403478250546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.542062378954,1535.2678931843236,0.37544189835453134,0.12496771583256654,6.112874298809886,3.5005029058379487
4590.0,-30.012565213949642,4.9880303782735576,35.00536573649813,24.110020882822596,5.002543256064828,-26.51110562480747,-40.038165206182725,1.5010836669226293,-0.024613315088402032,-5.0104523765514415,40.01072624633921,42259.81159108208,25747.9525920796,25747.9525920796,68007.76418316168,77351.21602871301,77351.21602871301,25747.9525920796,103099.16862079261,103099.16862079261,103099.16862079261,127896.09533163984,91525.88431415103,56434.479876519996,38990.449375145596,24796.926710847223,0.0,63787.376085992815,21077.38770422014,1535.2683655067674,0.0,0.886826703838864,2.815854841916489,0.0014959135982669303,354511.52440169227,1554995.7646264972,4.386305261164239,1554995.7646264972,4.386305261164239,0.85,0.09558477149762792,4.027634451161993,1.2670902942167594,1.0,0.0,4.027634451162312,1.2847343716345894,1.2850229929685772,3.1349939256607304,19315.804999280295,1969.6639524486238,4632.441516551485,4632.441516551485,5.558181900426252,4.9880303782735576,-2.33090707960339,7.318937457876947,3.5004880794382496,3.5004880794382496,1.0001394512680712,0.0,0.0,0.00022464278625932617,0.9636057964259855,0.00023312726749104913,198.93530152843243,0.0,0.0,0.0,0.0017497770580202439,7.851578248957284e-05,0.00014612700376975333,0.0005885461546281369,0.09558477149762039,0.07171430712372619,0.023870464373894198,0.09558474502195713,0.07171430712373185,0.02387046437389608,0.3754418362635627,0.3754418362635627,0.12496771992156157,0.0,4.9857675013192875,4.980812293903341,5.0006551268753014,4.985839061463025,4.98087824939239,5.000743526592885,24796.926710847223,21077.38770422014,0.85,1.0661633752026307,0.6625105809982046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266403396853561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.541432543563,1535.2683655067674,0.3754418362635627,0.12496771992156157,6.112874298809886,3.5004880794382496
